time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_InjectedCurrent
30.160168;1.1760004899190117;0.8916484364649889;0.758798331511677;1.1451172085013104;0.9739093536711376;9.993767580092017;0.7490614114736917;0.012604375511859773;0.01259706817367179;0.7411466875897694;-0.9878642128077245;1.20002437802051;1.2357787035502823
30.160168;1.1760069676712208;0.89165996945349;0.7588080015468427;1.1451111211319074;0.9739046296330613;9.993713819340877;0.7490736088969081;0.012604234434215598;0.012597088004423319;0.7411430340411078;-0.9878582101073539;1.2000417434824142;1.2357681040545798
30.160168;1.1760139647198578;0.891673206762017;0.7588192541877207;1.1451039015491289;0.9738990398713597;9.993667166079526;0.7490866509574524;0.012604083808421408;0.012597118443188768;0.7411396630064423;-0.9878532072307196;1.200059775703283;1.2357586595286394
30.160168;1.17602151994986;0.8916876532783305;0.7588315731004897;1.1450917014441375;0.9738892279151136;9.993627222712194;0.7491005079065706;0.012603924281714527;0.01259715886778182;0.7411385606733174;-0.9878422041954309;1.200075413436261;1.235745966037458
30.160169;1.176027518584651;0.8917032372002467;0.7588462032300004;1.1450636691715965;0.9738676741341715;9.993593473883084;0.7491151425834148;0.012603756518314458;0.012597208544671144;0.7411387182442718;-0.987821201017622;1.2000885910165535;1.235726223812718
30.16017;1.1760309433527085;0.8917237298855313;0.7588669571435198;1.14500631397836;0.9738237185804894;9.993565225604812;0.7491305128841291;0.012603581108228307;0.012597266647804002;0.7411451340081764;-0.9877781977113022;1.2000982263704825;1.2356928326336307
30.160172;1.1760289674708277;0.8917505072606293;0.7588967845942882;1.1448931287000963;0.9737371366743328;9.993541696969986;0.7491465690281283;0.012603398626761656;0.012597332314405981;0.7411598104639402;-0.9876921942901183;1.200101219028155;1.2356301907031855
30.160177;1.1760156959614345;0.8917905046755056;0.758945356062788;1.1446651712163995;0.9735626520037822;9.993522098025068;0.7491632515738265;0.012603209659993954;0.012597404702345754;0.7411947499112262;-0.9875201907674519;1.200088466888011;1.235511105824679
30.160187;1.175979429143052;0.8918539491339633;0.7590289050606389;1.1442098957626092;0.9732141815472308;9.993505620666499;0.7491804968240752;0.01260301472713114;0.012597483021866722;0.7412659511918754;-0.9871751871539796;1.200047883919433;1.2352756209892466
30.160207;1.1758968542252117;0.8919666720430776;0.7591844581286112;1.1432989242462661;0.9725166618841512;9.993491477593984;0.7491982450922403;0.012602814231887088;0.01259756654254517;0.7414124104650639;-0.9864851834574968;1.199950399475163;1.234809723639614
30.160246;1.1757200017704046;0.8921739050993714;0.7594815169012621;1.141469517568637;0.971115810181983;9.99347894422227;0.7492164454089514;0.01260260846321639;0.012597654609530282;0.7417041229360204;-0.9851021796866807;1.1997419485402905;1.2338777866762032
30.160324;1.1753541754086694;0.8925605800635109;0.7600537339328437;1.1377896813566;0.9682957244324681;9.993467289278454;0.7492350573175033;0.0126023976191827;0.012597746672538398;0.7422800820650843;-0.9823181758539251;1.1993064731933725;1.2319999514003381
30.160481;1.1746017744478676;0.8932581282188568;0.7611416185754953;1.1303561485164806;0.962594788807508;9.993455682945907;0.7492540499140239;0.012602181930183847;0.012597842289166364;0.7433942799464835;-0.9766861719739259;1.198414935714228;1.2281836746440304
30.160637;1.1738381292916722;0.8938826993251068;0.7621759895856048;1.1228223279317546;0.9568103601210927;9.993443204468832;0.7492733965277061;0.012601961798996229;0.012597941072266809;0.7444567100105196;-0.9709711680605735;1.1975073225855692;1.2242851391916467
30.16095;1.1722667419654051;0.8949033871557789;0.76407590432164;1.1074786176544489;0.9450086034154388;9.993428940811548;0.749293070742394;0.012601737760973416;0.012598042627727728;0.7464333663984721;-0.9593061641245543;1.195646628943558;1.2162593104205743
30.161232;1.170820279972823;0.8955903973794802;0.7656138748134101;1.0933748429993417;0.9341349745559209;9.99341206924332;0.7493130495055484;0.01260151035992181;0.012598146536508724;0.7480482387075078;-0.9485521601724853;1.1939298462227312;1.2087871099666634
30.161513;1.1693442218269519;0.8960707402292113;0.766998051510188;1.079016127687244;0.9230395172505889;9.993391827133298;0.7493333170572862;0.012601280120972572;0.012598252381967268;0.7495183087735121;-0.9375711562090662;1.1921769732298317;1.2010991341413746
30.161795;1.1678394728499013;0.8963544656504876;0.7682358940662863;1.064422162704526;0.9117366464077155;9.993367431906071;0.7493538604195153;0.012601047538381045;0.012598359799403616;0.7508515539227465;-0.9263791522409995;1.1903890328528566;1.1932143667786321
30.162077;1.1663091950727482;0.896451828501052;0.7693335549334932;1.0496180293085673;0.9002437436391361;9.993338090662645;0.7493746600066861;0.012600813010587223;0.01259846846861685;0.7520549539280147;-0.9149921482790588;1.1885700694394428;1.1851511696180812
30.162359;1.1647542103272455;0.896376002131037;0.7703012415925622;1.0346225602543453;0.8885748024690886;9.99330308631784;0.7493956864057754;0.012600576802863382;0.012598578036224207;0.7531374944792374;-0.9034231443378022;1.186721130273213;1.176926861775204
30.16264;1.163177678160445;0.8961364853784969;0.7711444890836091;1.019455815845611;0.8767431932617288;9.993261838470207;0.7494169073966116;0.01260033904694005;0.012598688065818653;0.7541051645072974;-0.8916881404342446;1.1848452537523653;1.1685591784361757
30.162922;1.1615804065596236;0.8957440299238268;0.7718714849273555;1.0041361840538152;0.8647627743494166;9.993213895050644;0.7494382959250635;0.012600099784463725;0.012598798007200419;0.754964952143957;-0.8797991365847346;1.1829444760347767;1.1600634018901073
30.163204;1.1599635420195828;0.8952051944572906;0.772486600334924;0.9886829158138981;0.8526479856171538;9.993158884682934;0.7494598263535058;0.012599859110837958;0.012598907133499619;0.755722841675395;-0.8677711328016953;1.1810218400705776;1.1514564450078608
30.163485;1.1583309567390427;0.8945338831498254;0.772998738292671;0.9731139863049161;0.8404103045831638;9.993096492415779;0.7494814662305757;0.012599617307322319;0.012599014578148363;0.7563848100631505;-0.8556151290940738;1.1790773896801463;1.1427521689077376
30.163767;1.1566817362730553;0.8937335933610353;0.7734110446614878;0.9574446196651467;0.8280624946468107;9.993026444367144;0.7495031766560548;0.012599374825117044;0.012599119590343065;0.7569568253932832;-0.8433431254697609;1.1771151602586412;1.133965199814901
30.164049;1.155019701790086;0.8928166274093868;0.7737311488183534;0.9416914285340254;0.8156152177531057;9.992948487457573;0.7495249141805026;0.012599132211704446;0.012599221803230148;0.7574438524940272;-0.8309681219361686;1.1751351834576431;1.1251102330309204
30.16433;1.1533439728939692;0.891788862945394;0.7739643090368602;0.9258684946578213;0.8030804456224977;9.992862434943401;0.7495466301857533;0.012598890053611268;0.01259932124998902;0.7578508597303981;-0.818501118499776;1.1731404978267064;1.1162004540960284
30.164612;1.151657481728154;0.8906587347430651;0.7741154668761763;0.909990880092408;0.7904684111572372;9.992768266105655;0.7495682770102997;0.0125986488937407;0.012599418183215425;0.7581828160593891;-0.8059531151665309;1.171133148915081;1.107249031795801
30.164894;1.1499602644566504;0.8894326483586755;0.7741897660877844;0.8940711217875661;0.7777892968019131;9.992666183045616;0.7495898160041319;0.012598409155466596;0.012599512881360244;0.7584426857057576;-0.7933351119419774;1.1691141843227335;1.0982677183601368
30.165175;1.1482554415804667;0.8881165567991004;0.7741899000822605;0.8781244162002563;0.765053608121425;9.992556583131394;0.7496112154590263;0.012598171084313704;0.012599605565594809;0.7586364323817977;-0.7806561088303084;1.1670856571257018;1.0892688327926618
30.165457;1.1465438821828307;0.8867201573927179;0.7741233690673592;0.8621633184114066;0.752271228842878;9.992439954998998;0.7496324446910106;0.012597934642784166;0.012599696446445076;0.7587670262199199;-0.7679261058350304;1.1650486335935941;1.0802633184430819
30.165739;1.1448257370214698;0.8852447089231783;0.7739908388945951;0.8461993262703933;0.7394516865961561;9.992316740600067;0.7496534717251371;0.012597699478856871;0.012599785787055751;0.7588394441440127;-0.7551551029610923;1.1630051947944713;1.071263454286857
30.166021;1.1431018965265265;0.8836990061110784;0.7737990955367944;0.8302412978434754;0.7266017988600674;9.992187253311354;0.7496742599090384;0.012597465159460334;0.012599873900554016;0.7588556707797081;-0.7423511002145728;1.1609564270879598;1.0622779261275048
30.166302;1.141375526188122;0.8820890045981012;0.7735509585653834;0.8143038537804125;0.7137321002895145;9.992051681608064;0.7496947655603736;0.012597231482612034;0.012599961035839066;0.7588197031108302;-0.7295240976012112;1.1589044082782334;1.0533181545452945
30.166332;1.1411952988609346;0.8819296042706871;0.7735247098697421;0.8126118289095484;0.712364084037996;9.991910091727506;0.7497149410604819;0.01259699855190152;0.012600047226737401;0.7588115499957965;-0.7281610951267514;1.1586812061136138;1.052364733922677
30.166332;1.1411985949419494;0.8819464796277684;0.773527509878407;0.8126112218858378;0.7123639123366651;9.991762398290238;0.7497347373253129;0.012596766630608196;0.012600132315055664;0.7588102267158668;-0.7281610927971832;1.158674888175469;1.0523606741150988
30.166332;1.1412000829611113;0.881961999581927;0.7735293271782531;0.8126008095589365;0.7123558248205886;9.991608371987875;0.7497541029303826;0.012596535927649982;0.012600216099484876;0.7588087497912176;-0.728153090617994;1.1586665281580668;1.0523511605707352
30.166333;1.1412007413387952;0.8819772009283672;0.7735304253333303;0.812591558831645;0.7123488238694456;9.991447679318481;0.7497729845011218;0.0125963064738162;0.012600298420770926;0.7588071352016995;-0.7281460885943972;1.158659204029589;1.0523424169042292
30.166333;1.141199536242982;0.8819922752803374;0.7735316664977533;0.8125714737440216;0.7123330199632215;9.991279923734115;0.7497913284515639;0.012596078206332904;0.01260037921750081;0.758805401550457;-0.7281300867329997;1.1586509908606852;1.0523275103662577
30.166334;1.1411954289625879;0.8820036008411885;0.7735305571527388;0.8125327934993729;0.7123022336343475;9.991104758136315;0.7498090831768455;0.012595851118649776;0.012600458637478464;0.7588035706834392;-0.7280990850431869;1.1586399552141389;1.052302276396237
30.166335;1.1411853095526607;0.8820120946694265;0.7735299918995843;0.8124546974838345;0.7122401284593359;9.990922037934611;0.7498262020759551;0.012595625308594567;0.012600537164731387;0.7588016632878433;-0.7280370835367431;1.1586241534491313;1.0522556269324441
30.166338;1.1411673482967926;0.8820123105475812;0.7735264324123922;0.8123018580453158;0.7121168493107096;9.99073186460685;0.7498426445700237;0.012595400920855076;0.01260061564125695;0.7587986966149156;-0.7279140822273271;1.1585986294986137;1.0521660687797538
30.166343;1.1411304898995343;0.8819953613155406;0.7735195944457095;0.8119942485555097;0.7118691008867466;9.990534544754556;0.7498583740706116;0.012595177993345353;0.012600695150799545;0.7587956822083282;-0.727667081130851;1.1585544180960887;1.051990724396504
30.166354;1.1410597887315106;0.8819453566578286;0.7735057023344888;0.8113823271700885;0.7113750236898783;9.99033056957253;0.7498733546629837;0.01259495635546016;0.01260077687624786;0.758790620885775;-0.7271730802633866;1.158470554051163;1.0516430788258937
30.166376;1.1409212929656318;0.8818318606164055;0.7734811250442681;0.8101572214352009;0.7103847721057336;9.990120592251117;0.7498875499632862;0.01259473574671667;0.012600862009476882;0.7587835016766595;-0.7261860796365452;1.1583090735829122;1.0509532023053565
30.166419;1.140649281303962;0.8815879527038839;0.7734317826664394;0.8077131477606587;0.708407417616971;9.98990536878711;0.7499009234801512;0.012594515990147664;0.012600951722501266;0.7587693074215562;-0.7242140792555484;1.1579900093255504;1.049578449740652
30.166506;1.1401112241721463;0.8810845362232823;0.773334337621091;0.8028369769199739;0.7044588817349736;9.989685703127842;0.7499134355353558;0.012594297028537023;0.01260104714047059;0.7587400237856295;-0.7202770791202833;1.1573583897926933;1.0468409546073416
30.166679;1.1390448660461712;0.880049133239985;0.7731274647159503;0.7931400524237785;0.6965961396410827;9.989462459774833;0.7499250437615558;0.012594078904762331;0.012601149268968635;0.7586706451383985;-0.7124380792257043;1.1561052369208817;1.041407131672212
30.167026;1.1369382816294156;0.8779256962452797;0.7726694096717639;0.7739628765433785;0.6810049094550116;9.989236602529422;0.7499357120026522;0.012593861782977295;0.012601258948023084;0.7584851718439263;-0.6968910795622028;1.1536225575553885;1.0306885868844988
30.167373;1.1348549169248088;0.8757518252766306;0.7721487791125284;0.755073690352299;0.6655958244149462;9.989009130588226;0.7499454150545332;0.012593646032005468;0.012601376859612184;0.7582376040225239;-0.6815230801180984;1.151169343605704;1.0201682691738894
30.16772;1.1327948500401448;0.8735328194949563;0.7715699943308336;0.7364718190049532;0.6503702712600539;9.98878097279529;0.7499541365133792;0.012593432297417623;0.012601503561625444;0.7579329394249079;-0.6663350808820746;1.1487455875054018;1.0098486568096947
30.168067;1.1307593384268233;0.8712761993506707;0.7709386851119181;0.7181556517738208;0.6353281357022648;9.988553007040803;0.7499618698037989;0.01259322141377466;0.012601639520742478;0.7575751762306393;-0.651327081842876;1.146352295510057;0.999730826017152
30.168413;1.1287484540376356;0.8689871577790969;0.7702592758398419;0.7001256418286653;0.6204718223274582;9.988326124638139;0.7499686212594547;0.012593014208310509;0.012601785040463723;0.7571693161242273;-0.6365020829879016;1.1439874823751046;0.9898185644263472
30.16876;1.126761346811511;0.8666699032379126;0.7695359708300316;0.682378059552372;0.6058005047867774;9.988101214182553;0.7499744100869784;0.012592811389857676;0.012601940131642371;0.756719364392911;-0.6218590843032299;1.1416531564792711;0.9801122873841899
30.169107;1.1247990537599994;0.8643293011493665;0.7687722844967291;0.6649138663377184;0.5913164534297278;9.98787914783876;0.749979267381062;0.012592613563483932;0.012602104502372808;0.7562283323479008;-0.6073990857758021;1.1393493140541144;0.9706129203445393
30.169454;1.1228617033324466;0.8619704889249321;0.7679726168286893;0.6477288082800968;0.5770177969581349;9.987660829258393;0.7499832342568934;0.012592421265184346;0.012602277632254234;0.7557012437458708;-0.5931230873958171;1.1370749441930157;0.9613228954908567
30.169801;1.1209494254360717;0.8595981162028682;0.7671409631515623;0.630824253884008;0.5629076470387407;9.987447224861558;0.7499863606661413;0.012592234948539496;0.0126024588451386;0.7551411376348588;-0.5790310891559902;1.134831034199344;0.9522424395763494
30.170148;1.1190613511336975;0.8572143244314319;0.7662797934083845;0.6141953269117726;0.5489840188272308;9.987239329026945;0.7499887084951198;0.012592054976835607;0.012602647413805073;0.7545500663449094;-0.5651230910484217;1.1326175688791256;0.9433709562926869
30.170495;1.1171973249765716;0.8548241948468952;0.7653937446532054;0.5978398280051616;0.5352468930920711;9.987038128948429;0.7499903510713329;0.012591881690379305;0.012602842660643376;0.7539320910473764;-0.5513990930625182;1.1304335257937759;0.9347094235014044
30.170842;1.1153596320787713;0.8524311228651029;0.7644843084213505;0.5817582159199467;0.5216974542556003;9.986844599297086;0.7499913648360947;0.01259171549524718;0.01260304395272495;0.7532912744347258;-0.5378600951842313;1.1282788732316176;0.9262594171676116
30.171188;1.1135453018714396;0.8500372083706527;0.7635554393836835;0.5659441333143482;0.5083332556445925;9.986659649243535;0.7499918222512205;0.012591556859409634;0.012603250580729806;0.7526276740790191;-0.5245050973959257;1.1261555750807966;0.9180180571286543
30.171535;1.1117563423384558;0.8476458508056166;0.7626088582100732;0.550398876312021;0.495156336605315;9.986484055379192;0.7499917872573904;0.012591406209078443;0.012603461654874906;0.7519463391756481;-0.5113340996781206;1.1240605984994454;0.909987083282368
30.171882;1.1099927654079371;0.8452604301528053;0.7616476492130182;0.5351174073833993;0.4821639759320826;9.986318479324986;0.7499913103520464;0.012591263825921574;0.012603676172734694;0.751247309707931;-0.49834610201187024;1.1219969180493776;0.9021635238172816
30.172229;1.1082525762644322;0.8428825041710817;0.760674634308068;0.5200961496855823;0.4693555703815534;9.986163514663795;0.7499904281320586;0.012591129836230178;0.012603893219588649;0.7505346188917514;-0.48554010437894163;1.1199615154757636;0.8945476809371955
30.172576;1.1065379248744582;0.8405159558725191;0.7596918772355751;0.5053359028380344;0.4567326296687602;9.986019700585837;0.7499891670032681;0.012591004275774335;0.012604112090390049;0.7498102967996917;-0.4729181067608003;1.1179563773903258;0.8871397827926528
30.172923;1.1048466884804122;0.8381607807465757;0.7587008545679637;0.49082999688039364;0.4442916948461727;9.985887527747217;0.7499875460080128;0.012590887105359503;0.012604332198359753;0.7490753698056916;-0.46047610913874204;1.1159804907596207;0.8799359159567486
30.17327;1.1031799142601004;0.8358192966434123;0.7577029647863396;0.47657908271483246;0.4320345629209709;9.985767442534193;0.7499855776541784;0.01259077813936651;0.012604552907513103;0.7483318566142121;-0.44821611149586155;1.1140328337965655;0.8729361791350801
30.173617;1.1015375724845178;0.8334950097299625;0.7567014424933667;0.4625772541324261;0.41995752447223766;9.9856598205285;0.7499832673593835;0.012590677022708989;0.012604773518700887;0.7475827678463588;-0.4361351138202265;1.1121153716028342;0.8661388816830913
30.173963;1.0999186508541106;0.8311880254439434;0.7556971240776735;0.44882249873965696;0.4080607351835793;9.9855648860525;0.749980616681995;0.012590583330212941;0.012604993348443864;0.7468271120026414;-0.4242331161072416;1.11022606609686;0.8595404253993936
30.17431;1.0983231424685516;0.8289004429879431;0.7546919641959472;0.4353122116369155;0.3963433848522474;9.985482651563567;0.7499776312024313;0.012590496699604867;0.012605211731930733;0.7460689008431562;-0.412509118360015;1.108365884139125;0.8531409834114821
30.174657;1.0967511375484702;0.8266331556290057;0.7536867538061304;0.42204232138935593;0.3848032625633716;9.98541297358741;0.7499743225979663;0.012590416885863553;0.012605427994567969;0.7453091488348614;-0.4009621205875544;1.1065337925819723;0.846938117995941
30.175004;1.0952036348334395;0.8243888791468389;0.7526833222720387;0.40901277146929726;0.37344148025321056;9.985355675938088;0.7499707007551955;0.012590343701524963;0.012605641463220935;0.7445478705346241;-0.38959012279995314;1.1047297550158215;0.840927997808861
30.175351;1.0936786478591016;0.8221674877303633;0.751682955559658;0.3962159710644826;0.3622532684030929;9.985310620442355;0.7499667652657934;0.012590276907105222;0.012605851490984149;0.7437870772420719;-0.37839312500271455;1.1029537353394452;0.835109451710439
30.175698;1.0921761782804171;0.8199698310433629;0.7506864561643513;0.383651557076761;0.3512397037150854;9.985277674682226;0.7499625044309445;0.012590216146007435;0.012606057468097866;0.7430277720361846;-0.3673691271951505;1.1012046982364896;0.8294794569330761
30.176045;1.0906973121243873;0.8177986535273263;0.7496956249866203;0.37131707500478667;0.3403995880937531;9.98525667901062;0.7499579012598119;0.012590160996673212;0.012606258841550907;0.742271947937922;-0.3565171293721888;1.099483607411565;0.8240363231971067
30.176392;1.089240965127783;0.8156535286713334;0.7487108673688853;0.3592077830743792;0.32973029608906285;9.985247540403662;0.7499529426850801;0.012590111142504478;0.012606455204553902;0.7415195916587463;-0.3458351315256456;1.0977894277101654;0.8187761117073342
30.176738;1.0878062511143198;0.8135345908986119;0.7477329786492952;0.3473206714126586;0.3192306639017989;9.985250358935051;0.7499476259173596;0.012590066542110109;0.012606646400305047;0.74077168552219;-0.3353221336450789;1.0961231308442623;0.8136961986054665
30.177085;1.0863942049693085;0.8114448944205919;0.7467641332607837;0.33565260195817526;0.30889881089097604;9.98526542716113;0.7499419579974594;0.012590027466561182;0.012606832433513671;0.740029200854824;-0.3249771357189865;1.094482700299716;0.8087939280588476
30.177432;1.0850048892951405;0.8093833721977917;0.7458033974317831;0.3242009793316185;0.2987336426512743;9.985293112580209;0.7499359500918394;0.012589994356748091;0.012607013205580471;0.7392930945709429;-0.31479813773577564;1.0928681270468894;0.8040662200503151
30.177779;1.0836372983892846;0.807350673882426;0.7448521602803337;0.31296136792817364;0.28873263364204904;9.985333748534691;0.7499296110097997;0.012589967632913457;0.012607188426334681;0.7385643209246829;-0.3047831396835088;1.0912803964573985;0.7995100048809671
30.178126;1.0822917060853643;0.8053485306671191;0.7439119406626923;0.3019330948939631;0.2788963394246304;9.98538764435574;0.7499229504318438;0.012589947636463126;0.012607357805614889;0.7378428465451458;-0.2949311415481466;1.0897174804241947;0.7951216705167772
30.178473;1.080968200398978;0.8033772929457031;0.74298311556992;0.2911105408992134;0.2692207766036719;9.985455165147211;0.7499159928320358;0.01258993464668436;0.012607521199638651;0.7371296537201844;-0.28524114331380135;1.08818134054609;0.7908985002104757
30.17882;1.0796656846860995;0.8014353631061999;0.7420650709611226;0.2804916875378819;0.2597055420011775;9.985536726988393;0.7499087837147851;0.012589928858531357;0.012607678560063595;0.7364257309808702;-0.275710144966399;1.086668937481078;0.7868370558853726
30.179167;1.078384511015285;0.7995246556358205;0.7411594421712867;0.2700735006711878;0.2503488877739625;9.98563267536075;0.7499013803544565;0.012589930350374113;0.012607829840815899;0.7357310614989002;-0.26633714649590046;1.0851822403679552;0.7829337021342805
30.179513;1.0771244706688943;0.797645678757384;0.7402669380943656;0.2598525002629532;0.24114875854731965;9.985743169374466;0.7498938397005492;0.012589939084559349;0.012607974939824313;0.7350466209455593;-0.2571211478946326;1.083720230291851;0.7791857160940551
30.17986;1.0758868000584068;0.7958002417221821;0.7393884666886039;0.24982501310836472;0.2321025702562832;9.98586818756333;0.7498862126241437;0.012589954963665183;0.012608113641292875;0.7343713811871696;-0.24805914915562885;1.082282899044115;0.7755878274644529
30.180207;1.0746695595990745;0.7939853248957119;0.7385226197625604;0.2399937432010893;0.22321434305250204;9.986007613489738;0.749878544585979;0.012589977912010757;0.01260824558804109;0.7337083127917337;-0.23915415027346215;1.0808692444778372;0.7721404745848932
30.180385;1.0740480648578137;0.7930689421376262;0.738082496562176;0.23506095191938126;0.2187487696738651;9.98616127359705;0.7498708782963471;0.012590007894255361;0.012608370372258534;0.733375389849511;-0.23467715124430982;1.0801602596231823;0.7704346223771324
30.180563;1.0734378743859496;0.7921669473315178;0.7376476954705871;0.23021785720710553;0.21435962881168455;9.986328910982232;0.7498632531002969;0.01259004483417085;0.01260848769864704;0.7330455969816392;-0.23027915206426522;1.0794629217806404;0.7687779530052946
30.180741;1.0728393275325518;0.7912787462956706;0.7372174182243364;0.22546857315419336;0.2100509622566699;9.98651017457797;0.749855705395331;0.012590088524290517;0.0126085974325494;0.7327199325279559;-0.2259601527287963;1.0787771923079548;0.7671703773949651
30.181096;1.071691886392139;0.7895451117410511;0.7363752862578558;0.21624201938633827;0.20166515804925178;9.986704658355269;0.7498482731168348;0.012590138643259776;0.012608699520472942;0.7320684049422108;-0.2175591532328214;1.0774430289631391;0.7640991271912816
30.181452;1.0705861688898963;0.7878642549991719;0.7355520604601965;0.2073715238019087;0.19358686305682726;9.986911977647514;0.7498409961345825;0.012590194808805718;0.01260879388857192;0.7314300213985812;-0.209465153569923;1.0761564000047006;0.7612060446775266
30.181808;1.0695210292448052;0.7862343075417859;0.7347468694920071;0.198843688257399;0.18580561593896755;9.987131826424879;0.7498339138753737;0.012590256558103892;0.012608880374394022;0.7308047756418908;-0.20166815373170402;1.0749172868129475;0.7584806346555377
30.182163;1.0684956745778926;0.7846562947039256;0.7339613027352557;0.19064642631753898;0.17831197801481638;9.987363931319484;0.7498270687124486;0.01259032331640889;0.012608958790923079;0.7301926478751244;-0.19415915370863393;1.0737226776333584;0.7559131618950836
30.182519;1.0675090294439664;0.7831283132637678;0.733194417275401;0.1827663140564137;0.17109517980372668;9.987607950500024;0.7498205088997135;0.01259039443171697;0.01260902904372144;0.7295936148303942;-0.1869271534921495;1.072572563031626;0.753493865981551
30.182875;1.0665582075542785;0.7816487746824885;0.7324468179217891;0.17519262085645343;0.16414712777154303;9.987863436418204;0.749814283492251;0.012590469278991686;0.012609091150689231;0.7290066575509935;-0.17996215307572763;1.0714639320807462;0.7512127830040765
30.18323;1.0656430293024648;0.7802165926913558;0.7317177249706226;0.1679115673798526;0.15745631022160808;9.988129866834987;0.7498084367565502;0.012590547351402283;0.012609145259651833;0.7284347616920455;-0.17325515245353681;1.0703957662658492;0.7490645318298248
30.183586;1.0647616860891878;0.7788297677916881;0.7310066261393908;0.1609134352601171;0.15101516721959263;9.988406674959023;0.7498030098726863;0.012590628247364948;0.012609191667140574;0.7278749142953963;-0.1667971516182256;1.0693670371063675;0.7470383304426715
30.183942;1.0639140822763893;0.7774880662900444;0.7303135055573676;0.15418656071658482;0.14481396171668004;9.988693209169265;0.7497980466345289;0.01259071160791638;0.012609230717763084;0.7273301052839778;-0.16058015056082597;1.0683757110441654;0.7451298724171452
30.184297;1.0630983122969042;0.7761916219095393;0.7296399581448179;0.14772195283787581;0.13884562992346522;9.988988689185893;0.7497935957013018;0.012590797085411361;0.01260926265879948;0.7267973312132596;-0.15459314927378537;1.067420756166412;0.7433287625175999
30.184653;1.0623131919354052;0.7749374895684934;0.728984203065286;0.14150607732447934;0.13309863543109865;9.98929228745235;0.7497897072081564;0.012590884341255376;0.012609287636064932;0.7262785916595981;-0.14883014775398318;1.066501144060112;0.7416309455113965
30.185009;1.0615579073362615;0.7737252301165334;0.7283465624289868;0.1355329747647573;0.12756843488952221;9.989603239468307;0.7497864270549032;0.012590973065799297;0.012609305852516777;0.7257738838699049;-0.14328214600247047;1.065614845458775;0.7400301299760776
30.185365;1.0608303729358421;0.7725531193485657;0.7277270093449663;0.1297912256827627;0.12224541895314424;9.989920836000904;0.749783792418804;0.012591062987335096;0.012609317663590167;0.7252832037117011;-0.13794214402227983;1.0647598259694597;0.7385207638246951
30.18572;1.0601315795003752;0.7714212930040477;0.7271251369426749;0.12427356988506619;0.11712346063379021;9.990244350338921;0.7497818304894304;0.012591153823339876;0.012609323521857604;0.7248045472242819;-0.13280214181740596;1.0639370507059258;0.7370954454920251
30.186076;1.0594585315941252;0.7703283086456454;0.7265417581817847;0.11896952891257208;0.11219378901220353;9.990572990655082;0.7497805592446148;0.012591245183264254;0.0126093238981636;0.7243399076488424;-0.12785513939359108;1.0631444925840332;0.7357511950109652
30.186432;1.058812305260985;0.769273143030622;0.7259752604733233;0.11387365519592409;0.1074518625838401;9.990905866507909;0.7497799902292419;0.01259133647948207;0.012609319160486047;0.7238892723723805;-0.12309513675934625;1.0623801339375853;0.7344835180240351
30.186787;1.0581907136213373;0.768254159227625;0.725425670454567;0.10897410000139968;0.10288738804162532;9.991241970190732;0.7497801325901787;0.012591426922931241;0.01260930939770713;0.7234506247535851;-0.11851413392605817;1.0616439679657133;0.7332858632765402
30.187143;1.057591940254239;0.7672701445770186;0.7248931462827248;0.10426739530552238;0.09849787456150383;9.99158024433944;0.7497809919839211;0.012591515621304204;0.01260929435119986;0.7230259481100514;-0.11410613090799877;1.060934006297136;0.7321562138668116
30.187499;1.0570177822574194;0.7663222943103479;0.7243776316294896;0.09974301480164183;0.09427377527370863;9.9919197106239;0.7497825670880054;0.012591601697836083;0.012609273548417198;0.7226142282148916;-0.10986512772324189;1.0602502880444131;0.731089823191948
30.187854;1.056464417865096;0.7654068970113006;0.7238782710983327;0.0953974321322485;0.0902126350945377;9.992259505815838;0.7497848496426925;0.012591684342809018;0.012609246517856722;0.7222144534839017;-0.10578512439450305;1.059591881589269;0.7300821623890746
30.18821;1.05593371813119;0.7645250895670932;0.723394894497444;0.09122093253986083;0.08630559073959114;9.992598823191154;0.7497878242390162;0.012591762830311751;0.01260921292436278;0.7218276119523405;-0.1018601209476945;1.0589568711084067;0.7291308882829884
30.188566;1.0554235757336532;0.763675824898065;0.7229280059429194;0.08720699665829182;0.08254710952321671;9.992936917841345;0.7497914703940871;0.01259183659473637;0.012609172614861799;0.7214536908997795;-0.0980851174080232;1.0583453378684917;0.7282330026519582
30.188921;1.0549321666682963;0.7628569522677051;0.7224768847550324;0.08335125039429998;0.07893361375045757;9.993273178399793;0.7497957701235962;0.012591905330087168;0.012609125573972703;0.7210906846310776;-0.09445311379751098;1.0577563528982716;0.7273834351134905
30.189277;1.054461290081078;0.7620681452960638;0.722040069146174;0.07964745356012372;0.07545945193350659;9.993607152875308;0.749800713241907;0.012591968979712225;0.012609071766260069;0.7207415994773011;-0.09096111013768704;1.0571889800154939;0.7265827726206627
30.189633;1.054009138346376;0.7613095632192135;0.7216190327989384;0.0760893890070306;0.0721192424312725;9.993938502038665;0.7498062975899591;0.012592027616524337;0.012609011029619897;0.720403444697591;-0.0876031064541287;1.0566432821031844;0.7258254071761407
30.189988;1.0535735526924976;0.7605779726382558;0.7212122705383066;0.07267084701818044;0.0689075877281375;9.99426691896582;0.7498125290298989;0.01259208138993809;0.012608943181914125;0.7200762195105875;-0.0843741027757246;1.0561173270248174;0.725108982843651
30.190344;1.0531566501709004;0.759874172453008;0.7208191855585145;0.06938688629473275;0.06581997603194642;9.99459208813481;0.7498194199596028;0.01259213063220933;0.012608868177048612;0.7197619121891891;-0.08126909912903012;1.0556101890659986;0.7244332672543247
30.1907;1.0527554931484202;0.7591973535031183;0.7204411394634187;0.06623309458856762;0.06285269916536389;9.994913729642798;0.7498269837890397;0.012592175974239221;0.012608786085821952;0.7194585076979164;-0.07828409553517866;1.055122946672454;0.7237942953871135
30.191055;1.0523710480107158;0.7585465551788605;0.7200766934819223;0.06320302675526257;0.059999839748006295;9.995231670673016;0.7498352300788245;0.01259221828973903;0.012608696980301743;0.7191659911708536;-0.0754150920118645;1.0546536786738665;0.7231902042070332
30.191411;1.0520024743086636;0.7579202412562298;0.7197250976688119;0.060293902191222395;0.05725904863375493;9.995545852571235;0.7498441610944678;0.012592258448900665;0.012608600914347791;0.7188843457025255;-0.07265708857569624;1.0542024615300576;0.7226191457893112
30.191767;1.0516488261216397;0.7573191699891209;0.7193878393402198;0.05750034037236232;0.05462548398237612;9.99585627568737;0.7498537681064135;0.012592297065557971;0.012608498004510261;0.7186125499443727;-0.07000608524219708;1.0537683742614945;0.7220784968192636
30.192122;1.051310037982646;0.7567405245478366;0.7190623788519819;0.05481691375725076;0.05209418706038069;9.996162945873616;0.7498640318877845;0.012592334491947264;0.012608388462206004;0.7183525808506138;-0.0674590820255197;1.053351505311377;0.7215688110759695
30.192478;1.0509852063537195;0.7561859306074847;0.7187509426640637;0.052241196468952096;0.049663076986150856;9.99646581998053;0.7498749278149236;0.012592370985677007;0.012608272520140207;0.7181014191576609;-0.06501107893957987;1.0529499498355432;0.7210855638048812
30.192834;1.0506743106135916;0.7556525821231385;0.7184509142237087;0.04976851484976042;0.047327875400615525;9.996764748854723;0.7498864297141512;0.012592406749693903;0.012608150380393384;0.7178610472423791;-0.06265907599933268;1.0525648038814652;0.7206294856970511
30.193189;1.050377221515754;0.7551406924240321;0.7181626042074638;0.047394823498050916;0.04508489505152096;9.99705951618192;0.7498985117989638;0.012592441882309905;0.012608022240857076;0.7176304413539751;-0.0604000732213278;1.0521941622992763;0.7201983946441091
30.193545;1.050091898407262;0.7546502916626561;0.7178874340862569;0.04511485997683666;0.042929355637641095;9.997350003750821;0.7499111544390655;0.012592476463941708;0.012607888277579832;0.7174085703437142;-0.05822907062438369;1.051838114445207;0.7197900135721713
30.193901;1.049818383022847;0.7541784100331819;0.7176225252172755;0.04292681153374483;0.040859652845786514;9.997636303599762;0.7499243504552657;0.012592510719985189;0.012607748544847542;0.717196402120826;-0.05614406822905888;1.0514967405097024;0.7194043782079204
30.194256;1.0495576250909149;0.75372706259491;0.7173691187935881;0.040827466163198274;0.038872808808865456;9.997918614894017;0.7499381001298223;0.012592545036212691;0.012607602918661484;0.7169929100684088;-0.05414206605497259;1.0511691145152535;0.719039505134914
30.194612;1.0493074020842863;0.7532939667216684;0.7171265340240259;0.03881207244150245;0.03696448894176128;9.998197034921878;0.7499523985473592;0.012592579833615884;0.012607451201710945;0.7167980740338709;-0.05221906411860359;1.0508553043409965;0.7186943999077522
30.194968;1.0490688411487985;0.7528802529742543;0.7168950532689291;0.036877735026647866;0.03513199047448785;9.998471440480193;0.7499672332242474;0.01259261550300379;0.01260729333146929;0.7166118756557964;-0.050372062433294035;1.050554364636585;0.7183682198692549
30.195323;1.0488399004596014;0.7524824802694546;0.7166727658371499;0.035023163582833625;0.03337424368458917;9.998741499572317;0.7499825948879695;0.012592652434783825;0.012607129485155312;0.7164342923390885;-0.048599061011134925;1.0502653350141926;0.7180602635141816
30.195679;1.0486213495066792;0.7521027209393105;0.716461090473633;0.03324270817595502;0.031685921036395455;9.999006793493548;0.7499984861717699;0.012592691008775579;0.012606959975919919;0.7162642957450799;-0.04689705986516676;1.04998924508801;0.7177688245963619
30.196035;1.0484123417444347;0.7517385154108865;0.7162582289319072;0.03153441577563804;0.03006526574800727;9.999266987167918;0.7500149214936248;0.012592731512890453;0.012606785040419686;0.7161018554562563;-0.04526305900851998;1.049725116579882;0.7174932512527414
30.196391;1.048212761301711;0.7513910601649573;0.7160653703651164;0.029895490512779482;0.028509687372074516;9.99952189954176;0.7500319222868259;0.01259277407087183;0.012606604785555883;0.7159469432220196;-0.04369505845055588;1.0494719622741608;0.7172329985549442
30.196746;1.0480215934732646;0.7510587842876305;0.7158816781219924;0.028323705208643253;0.027017156468400118;9.999771444187848;0.7500495104036776;0.012592818643934972;0.012606419399059236;0.7157995359724166;-0.0421900581949635;1.049229783393083;0.7169874937767593
30.197102;1.047838820763078;0.7507408400863772;0.7157063228643005;0.026816802876593934;0.025585584917375757;10.000015528409929;0.7500677035049752;0.012592865124111053;0.012606229329397029;0.7156596162704062;-0.040746058241298205;1.0489985643918274;0.716756258105127
30.197458;1.0476645214038;0.750438705140828;0.7155406316635283;0.025371351160337167;0.024211763188575704;10.000253959856288;0.7500865147887079;0.012592913441710221;0.012606035222402072;0.7155251676856438;-0.03936105858720963;1.0487772717663166;0.7165368439959519
30.197813;1.0474975119937822;0.7501484665101131;0.7153816492007357;0.023985611006823702;0.02289412697729688;10.000486447710655;0.7501059555745904;0.012592963614270071;0.012605837719619107;0.7153981695572934;-0.038032059230723454;1.0485658622356706;0.7163307720549633
30.198169;1.0473389751667816;0.74987341051568;0.715231672153726;0.02265693281744838;0.021630186239034923;10.000712710213103;0.7501260377264375;0.012593015772502573;0.012605637314443821;0.7152775957089414;-0.03675706017187965;1.048363292658597;0.7161366516351478
30.198525;1.047186746198532;0.7496100477756537;0.7150888204381414;0.021382690517944836;0.020417540591646747;10.000932533687976;0.7501467739106331;0.012593070157335465;0.0126054344046541;0.715163413774148;-0.0355340614117143;1.0481705223540863;0.7159541101791156
30.19888;1.0470430156404655;0.7493601002625497;0.7149532277948599;0.020162092450410715;0.01925544841529913;10.001145734471773;0.7501681784154547;0.012593127053601876;0.012605229436061774;0.7150545841681912;-0.03436106295019085;1.047986509329766;0.7157817901853583
30.199592;1.0467608651148808;0.7488946658541398;0.7147065761633097;0.017867439194568614;0.017069153243834692;10.001352123692227;0.7501902679841959;0.012593186707482438;0.012605022975382737;0.714855063476774;-0.03215606478520901;1.0476402072904358;0.7154740761675177
30.200232;1.0465295517084119;0.7485156522942441;0.7145079348092503;0.01596471289924456;0.015255286800232833;10.001551547515247;0.7502130586458265;0.012593249306277705;0.012604815729582549;0.7146958122807817;-0.030325066911022262;1.0473535708252795;0.7152295611611108
30.200872;1.0463157817321604;0.7481706885735933;0.7143300489768887;0.014201980950682758;0.013574018664617831;10.001743937668419;0.7502365626118132;0.012593315049649176;0.012604608504923887;0.7145538015574161;-0.028628069316332102;1.0470895657477692;0.7150127569217173
30.201512;1.0461206416791315;0.7478591256358312;0.7141715624006044;0.012572246437158334;0.012018818926791703;10.001929255902851;0.7502607885988036;0.012593384193671224;0.012604402124031498;0.7144290160695786;-0.02705707198510152;1.046845167620686;0.7148224057454385
30.202153;1.0459410272744385;0.7475786952203062;0.7140324135856294;0.0110642906507813;0.010579151854480318;10.002107421274108;0.7502857399926668;0.012593456990462165;0.012604197412850668;0.7143184551622124;-0.02560307489838125;1.046620348360017;0.714654354296503
30.202793;1.0457759994403095;0.7473262907997622;0.7139102519905642;0.009671176585544946;0.009248521611584336;10.002278364441128;0.7503114107442398;0.012593533671375789;0.012603995238682497;0.7142231290176217;-0.024258078034254133;1.0464130701657206;0.7145086132766868
30.203433;1.0456254256491035;0.7471004434638755;0.7138037309449284;0.008384601726731217;0.008019102766373317;10.002442131069602;0.7503377836103987;0.012593614521360137;0.01260379650741074;0.714141053131985;-0.02301408136801654;1.0462232918922314;0.7143823128933825
30.204073;1.045488162747727;0.7469011429832355;0.7137135645667713;0.007195487467590941;0.006882321774611145;10.00259891274529;0.7503648284217166;0.012593699896187135;0.012603602096820085;0.714072245793205;-0.02186508487389178;1.0460479754168182;0.7142747528411113
30.204713;1.0453623282648594;0.7467245316794157;0.7136372680575535;0.006098761544632302;0.005833426095818226;10.002748998200932;0.75039250167629;0.012593790158009505;0.012603412751973317;0.7140147285570178;-0.020803088526467683;1.045888079286648;0.7141832599533288
30.205354;1.045247649865652;0.7465699344050748;0.713574286947036;0.00508763350691474;0.004865997066430917;10.002892684140273;0.7504207515099612;0.012593885618334143;0.01260322899447426;0.7139685253973576;-0.01982309230059706;1.0457405430689688;0.7141073311642291
30.205994;1.0451431216833598;0.7464352989625923;0.7135232412169659;0.00415533968520335;0.003973637079742396;10.003030225401034;0.7504495215816424;0.012593986511212957;0.012603051073927287;0.7139326600404866;-0.018919096170932594;1.045605279872654;0.7140455040952265
30.206634;1.0450475544239195;0.7463193081780691;0.7134835826719341;0.0032958819922757955;0.003150671382916197;10.003161893768022;0.7504787494776406;0.012594093010261109;0.012602878962994913;0.7139061588692938;-0.018085100113930934;1.0454811816549814;0.7139963804060748
30.207274;1.0449609550049923;0.7462214850174252;0.713454767287622;0.002504631005888569;0.0023927206796128097;10.00328807035247;0.750508365383276;0.012594205287063202;0.012602712377178093;0.7138890584441072;-0.01731710411120676;1.0453681289723955;0.7139596628626367
30.207914;1.0448820837363624;0.7461402690092199;0.7134360793991792;0.0017769729822276251;0.001695415668261544;10.003409240840648;0.750538293450251;0.012594323563673763;0.012602550807764065;0.713880406359802;-0.01660910815011783;1.0452650024316934;0.713934046836375
30.208555;1.0448111726883835;0.746074373111889;0.7134260682930711;0.0011085734290345408;0.0010546448427806484;10.003525902351862;0.750568455007629;0.012594448140872688;0.012602393635127272;0.7138782542667357;-0.015957112221866177;1.0451696916620108;0.7139173194477143
30.209195;1.0447459266752013;0.7460215425013622;0.7134241032351698;0.0004931414498626913;0.0004644215650855276;10.003638450902875;0.750598774181272;0.012594579380222112;0.012602240307423051;0.7138836525275941;-0.015358116319269867;1.0450820972838932;0.7139103249241768
30.209835;1.0446874166558267;0.7459817023343971;0.7134293684119498;-7.087854543608914e-05;-7.671456690726034e-05;10.003747102221581;0.750629178396277;0.012594717675299247;0.012602090407832832;0.7138966479102999;-0.014807120433862701;1.0450031289455057;0.7139128898733651
30.210475;1.0446346379420748;0.7459546099476576;0.7134423255405354;-0.0005886439569047686;-0.0005736719207714842;10.003851898043397;0.7506595891603557;0.012594863449409854;0.012601943589733712;0.7139142775666535;-0.014301124553637216;1.0449297025897086;0.7139219009653686
30.211116;1.0445865819390878;0.745938785031099;0.7134622635938261;-0.0010633226088535518;-0.0010294567284300077;10.00395276514138;0.7506899159677723;0.01259501712073604;0.01260179955900291;0.7139375625349909;-0.013836128664176862;1.0448627440301828;0.7139382329634127
30.211756;1.0445442144032517;0.7459331199975345;0.7134874845402224;-0.0014983087425771613;-0.001447293315758205;10.004049566384648;0.7507200622092891;0.012595179052560848;0.012601658156080428;0.7139665104549902;-0.013410132752036829;1.0448011992444857;0.7139618117157202
30.212396;1.0445054902921744;0.7459353100608138;0.713517206639602;-0.0018956604109325848;-0.001829134686959538;10.0041421563431;0.7507499353896164;0.012595349504361713;0.012601519429607671;0.7140001252935314;-0.013019136807226347;1.044745035822366;0.7139915433671422
30.213036;1.0444712429188603;0.7459473784119471;0.71355283199578;-0.002260233858988436;-0.0021796152717059158;10.00423047524214;0.7507794508214652;0.012595528573631725;0.012601383626138185;0.7140364124154442;-0.01266114082337602;1.0446922371350253;0.7140253925687724
30.213676;1.0444394925335003;0.7459659383938595;0.7135925102591062;-0.002592428885010863;-0.0024991107770477644;10.004314657946445;0.7508085296795877;0.012595716207378238;0.012601251088879694;0.7140773765121743;-0.012333144795686198;1.0446448030846296;0.7140653145629461
30.214317;1.0444110603392256;0.7459917757268468;0.7136364654651489;-0.002895117132351739;-0.002790360833588207;10.004395044564488;0.7508371018003341;0.01259591228013898;0.01260112212614729;0.7141220209032015;-0.012034148718139088;1.0446007455830133;0.7141102980396692
30.214957;1.044385962028344;0.7460242647537182;0.7136841017132134;-0.0031718553705065047;-0.0030567632848906815;10.00447202955932;0.7508651128394931;0.012596116669681369;0.012600996965226818;0.7141683501320726;-0.01176015258193754;1.044560074267033;0.7141582751152881
30.215597;1.0443630538318194;0.7460615653721269;0.7137344374907233;-0.00342339243943619;-0.003299028752866029;10.004545910578491;0.7508925250313875;0.012596329288061085;0.012600875823563402;0.7142183696538873;-0.011510156375870936;1.0445227948047984;0.7142112249590185
30.216237;1.0443423909219824;0.7461050612481125;0.7137887544191672;-0.0036520490392437954;-0.003519368637794116;10.004616889488696;0.7509193089666276;0.012596550065395012;0.012600759015894993;0.7142700792184218;-0.01128316008669614;1.0444889161043025;0.7142671230088016
30.217518;1.0442987887280493;0.7462033015502733;0.7139107812869155;-0.004048647763458494;-0.0039006579074233267;10.004685124013346;0.7509454358010871;0.012596778956888207;0.012600647005139248;0.7143944664307688;-0.010884163697121406;1.0444284507987318;0.714393955197411
30.21867;1.0442671576122464;0.7463052581526243;0.7140277492050628;-0.004344615742379696;-0.0041855080486920245;10.004750723442909;0.7509708779071032;0.012597015966666349;0.012600540378897972;0.714510511848912;-0.010586167182866008;1.0443824167506393;0.7145150387898342
30.219823;1.044241697943805;0.7464168815673781;0.714149328659509;-0.004590666675801975;-0.004422505400973671;10.004813746222071;0.7509956133454492;0.01259726112738603;0.012600439782819293;0.7146291999408976;-0.010335170512533557;1.0443438392893136;0.7146405011633721
30.220975;1.044220330520806;0.7465350719768419;0.7142739901810491;-0.004792766589502764;-0.004617367385479724;10.004874278092723;0.7510196271164977;0.0125975144717973;0.012600345810519368;0.714750521916765;-0.010125173651232375;1.0443117470433831;0.7147702551932248
30.222127;1.0442030600195387;0.7466595461571403;0.7144014778593343;-0.00495932822535325;-0.004778152085294966;10.004932534415124;0.7510429096224243;0.01259777602519534;0.012600258923697092;0.7148734746966934;-0.009952176564652474;1.044284166397508;0.7149032571685534
30.22328;1.0441899748251127;0.7467886740466535;0.7145301778252071;-0.005093987492480978;-0.0049083444436860075;10.004988838418903;0.7510654552218925;0.01259804576925799;0.012600179485585172;0.7149960615300363;-0.009808179221546707;1.044261118271602;0.7150374106368279
30.224432;1.044177895258844;0.746918486721217;0.7146584664148972;-0.005202300473043283;-0.005013286190757679;10.005043490175913;0.7510872618474961;0.012598323571308792;0.012600107807241188;0.7151182901262859;-0.009691181596974772;1.0442416184390553;0.7151727000013953
30.225585;1.044168990136246;0.7470497986225073;0.7147856518590213;-0.005286193056839235;-0.005094815869982428;10.00509667212848;0.751108328226083;0.01259860909299623;0.012600044156440735;0.7152381703217494;-0.009595183675047698;1.0442246837527993;0.7153070522174771
30.226737;1.0441610821572433;0.7471815169126751;0.7149122228711814;-0.005352137206706462;-0.005159148156982663;10.005148460497235;0.7511286500628072;0.01259890167663678;0.012599988777600133;0.715357713376002;-0.009518185446064961;1.0442113370774901;0.7154424440020739
30.227889;1.044154258169722;0.7473129457053443;0.7150375175115458;-0.0054026275572622556;-0.0052086780593388156;10.005198913703442;0.7511482242730296;0.012599200342740221;0.01259994187261495;0.7154729305262851;-0.009456186900849638;1.0441996029408385;0.7155748172704142
30.229042;1.0441484136394377;0.7474429652265554;0.7151605938106862;-0.005438464634792814;-0.005244180800043909;10.00524816124784;0.7511670577932592;0.012599503959000283;0.012599903561885837;0.715586830964304;-0.009408188029710928;1.044189501474599;0.7157071413963718
30.230194;1.0441437186691571;0.747570026679022;0.7152798956516432;-0.0054625660858416535;-0.005268460926229275;10.005296457799536;0.7511851678256177;0.012599811374898153;0.012599873898170745;0.7156964230171494;-0.009370188824857998;1.044180047882085;0.7158363334771013
30.231347;1.0441379952398706;0.7476948523513457;0.7153976453561267;-0.005478093765517099;-0.005284570501577025;10.005344206673213;0.7512025728273648;0.012600121431835589;0.012599852891298054;0.7158027213259027;-0.009341189281175857;1.0441722551944173;0.7159633382642088
30.232499;1.044133250807885;0.7478169105219146;0.7155119936823792;-0.005486414102241976;-0.005293819768786594;10.005391963679248;0.7512192853687525;0.012600432974374347;0.012599840514597279;0.7159047526810203;-0.009320189395271098;1.0441661423987276;0.7160870917311851
30.234804;1.0441289989165392;0.7480551082567146;0.7157372415579216;-0.005483838265722914;-0.005292685683533263;10.005440412055897;0.7512353146267179;0.012600744897134353;0.012599836707804709;0.7161175532899255;-0.009293189164999395;1.044160745834005;0.7163223444009701
