time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_InjectedCurrent
30.236878;1.044125435655338;0.7482557913593174;0.7159260839723739;-0.0054664453149452326;-0.005277418212810665;10.005490271252404;0.751250674222385;0.012601056154593756;0.012599841368214619;0.7162941619281816;-0.009284188591575945;1.044157120387452;0.7165223585178183
30.238952;1.0441229712796474;0.7484452558179059;0.7161034715790326;-0.0054405098051570205;-0.005254035261260914;10.00554219752491;0.751265386862997;0.01260136571778505;0.012599854309255159;0.7164566150293169;-0.009282187682447216;1.0441543304790322;0.7167089304273199
30.241027;1.0441195595385209;0.7486211722447619;0.7162685998123922;-0.005408772853777251;-0.005225181327561079;10.005596766094447;0.7512794834869299;0.01260167253786645;0.012599875177600294;0.7166069477390905;-0.009286186449979058;1.0441534414947564;0.7168840000939223
30.243101;1.0441162257405423;0.7487835272263167;0.7164207544032867;-0.0053745158150812055;-0.0051939997355746155;10.00565450425805;0.7512929978931686;0.012601975549468805;0.012599903394181948;0.7167441988258911;-0.009293184907416794;1.0441525110313612;0.7170464971535684
30.245175;1.0441120876020318;0.74893284806959;0.7165610324847256;-0.005337893617069754;-0.005160643031856997;10.005715916243734;0.7513059614284111;0.012602273705895594;0.012599938194514177;0.7168694084353487;-0.009301183067386866;1.0441515824783016;0.7171973823046858
30.24725;1.0441070736730114;0.7490703346835641;0.7166906155493515;-0.005301599199553058;-0.005127687268499774;10.00578148375697;0.7513184029660559;0.012602566057480277;0.012599978730170694;0.7169826107213364;-0.009309180941446732;1.044149686889731;0.7173366495938808
30.249324;1.0441012089290111;0.7491960272308221;0.7168095156376065;-0.005265630286286301;-0.005095122361878617;10.005851654756546;0.7513303496146206;0.012602851850258147;0.012600024144997965;0.7170848367166958;-0.009317178537594166;1.044148846150393;0.7174653177346584
30.251398;1.0440956020544128;0.7493109352965965;0.7169179378040738;-0.005231420950979916;-0.00506430463333273;10.005926859274904;0.7513418252348814;0.012603130577499748;0.01260007361313981;0.7171761265807322;-0.009323175859573301;1.0441480721549907;0.7175833770870442
30.253473;1.0440882725599028;0.7494146889294158;0.7170168971963309;-0.005198732194799896;-0.005034997336408195;10.006007526893628;0.7513528495145315;0.012603401953331792;0.012600126398016944;0.7172575363325758;-0.009327172909629889;1.0441463700377083;0.7176918355653812
30.255547;1.044080135317392;0.7495089792356087;0.7171074021490529;-0.00516825388742013;-0.005007836749863985;10.006094065264492;0.7513634367823303;0.012603665831657115;0.012600181946046004;0.7173301327649619;-0.009330169690341717;1.0441447496597145;0.7177917055497895
30.257621;1.0440713969750044;0.7495939552481299;0.7171894749891656;-0.005138558647589018;-0.004981433993174274;10.006186860640764;0.7513735966569118;0.012603922143126292;0.012600239923328517;0.7173949832947218;-0.00933116620434036;1.04414323412578;0.7178839615522095
30.259695;1.044061907912871;0.7496705210782358;0.7172641040261536;-0.005110979009576738;-0.004957047073717343;10.00628628649496;0.7513833356981351;0.012604170892878833;0.012600300104759862;0.7174511483088941;-0.00933116245407957;1.0441408572555806;0.717967589220758
30.26177;1.0440508104428383;0.7497390759420525;0.7173322763377908;-0.005084633501387953;-0.004933818281115436;10.006392621669528;0.751392655446059;0.012604412162747018;0.01260036214512562;0.7175016787234575;-0.009329158442739184;1.044138657607402;0.7180455352306325
30.263844;1.0440402463836478;0.7498022524462571;0.7173950547169184;-0.0050598925357850455;-0.004912079079614933;10.006505937766766;0.751401549578279;0.012604646087232062;0.012600425404076692;0.7175446197291752;-0.009326154174340195;1.0441366742274458;0.7181157641861069
30.265918;1.044028110809271;0.7498573402030329;0.7174513076278919;-0.005037099374300382;-0.004892158888623734;10.006626072297987;0.7514100047494019;0.012604872845586923;0.012600488982295438;0.7175830161351008;-0.009322149651535227;1.0441349369649793;0.7181812193544045
30.267993;1.044015669650344;0.7499061384473673;0.7175019176875922;-0.005013760945415725;-0.004871656309767616;10.006752678241638;0.7514180078034539;0.012605092679275582;0.01260055193750636;0.7176159161560607;-0.009317144875144375;1.04413345222816;0.7182408376471834
30.270067;1.0440039264210128;0.749951560212714;0.7175490384955122;-0.004992551519063989;-0.0048531216381730935;10.006885284734684;0.7514255558004185;0.012605305893690614;0.012600613542009548;0.7176443732969754;-0.009311139848483297;1.044131200639188;0.7182955537339124
30.272141;1.043991082401181;0.7499900579628305;0.7175905885777458;-0.004971771654466261;-0.004834928098179562;10.00702333614136;0.7514326570793852;0.012605512801028305;0.01260067340593809;0.7176694432922377;-0.009304134581664654;1.044129151233035;0.7183463035273229
30.274216;1.0439781282178384;0.7500253603336736;0.7176295595880952;-0.004951922457530227;-0.004817547223395454;10.007166224446822;0.7514393203512306;0.012605713630515377;0.012600731384175558;0.7176901802813419;-0.009297129090184545;1.044127274837996;0.7183920406162109
30.27629;1.0439651347741719;0.750056380495286;0.7176649758431951;-0.004933104293498035;-0.004801073556082971;10.00731329267896;0.7514455433696331;0.012605908499082616;0.012600787449674652;0.7177076362351162;-0.009289123390131746;1.0441255439543307;0.7184337024041336
30.280439;1.0439546077170032;0.7501128019880958;0.7177236619068357;-0.0048967222406330856;-0.004767679498415582;10.007463781364049;0.7514513105347141;0.012606097426743805;0.012600841673089678;0.7177498581336952;-0.009272117495759232;1.0441269278392564;0.7184991442268527
30.284172;1.0439439457669972;0.75015348101912;0.7177680762670503;-0.0048659474370624225;-0.004739571829508017;10.007616802907211;0.7514565993958786;0.012606280320744866;0.012600894198751997;0.7177778820686233;-0.009257111419884435;1.0441273932642294;0.7185494781856777
30.287906;1.043932457976767;0.750186129536092;0.7178061340027465;-0.004836759975442457;-0.00471289767656687;10.00777139172896;0.7514613896663438;0.01260645699145578;0.012600945141293838;0.7177987284003435;-0.009241105174519693;1.044126906232454;0.7185916349715429
30.29164;1.043921074994303;0.7502100768220141;0.717836575941679;-0.004806927006749237;-0.0046855082566320625;10.00792658581676;0.751465668444293;0.012606627237261555;0.01260099450210154;0.7178143984330042;-0.009224098771154335;1.044126429879509;0.7186275900144212
30.295374;1.043910813487996;0.7502305046683647;0.7178636694339822;-0.0047792543032013565;-0.004660080327498316;10.008081503277948;0.7514694328861136;0.012606790934919105;0.01260104223232814;0.7178258781640149;-0.009208092221309545;1.0441269239019308;0.7186583523211052
30.299107;1.0438996930020488;0.7502448690749784;0.7178863263243334;-0.004752658574792054;-0.004635577253291818;10.008235366371569;0.7514726885335774;0.012606948104798543;0.012601088415870678;0.7178331504757391;-0.009192085536640514;1.044126348245356;0.7186839021347219
30.302841;1.0438888078408655;0.7502559582771607;0.7179064418668301;-0.004725266187426639;-0.004610191857247573;10.008387483022155;0.7514754406578519;0.012607098904068685;0.012601133372708788;0.7178372034827538;-0.009176078728721318;1.0441256668040488;0.7187052420058807
30.306575;1.0438780720020115;0.7502628715857149;0.7179231879564266;-0.004699971629508837;-0.004586690213356147;10.008537229729408;0.7514776893318249;0.012607243579592557;0.012601177578360545;0.7178400322939822;-0.009161071809950095;1.044124850792682;0.7187243942392947
30.310309;1.0438675834274636;0.750267674687559;0.7179384534008222;-0.00467483459649492;-0.004563206531020385;10.008684012204604;0.7514794347267474;0.012607382486307713;0.01260122156002294;0.7178406388423845;-0.0091460647941848;1.0441228821916477;0.718740358352324
30.314042;1.043857347335714;0.7502702808726409;0.71795213206687;-0.004648823505181578;-0.0045387484724313965;10.00882719924461;0.7514806827972038;0.012607516087347512;0.012601265863660255;0.7178400287457763;-0.009131057695672936;1.0441217534140756;0.718754142576313
30.317776;1.0438483666865959;0.7502726498973558;0.7179653919991472;-0.00462399970931917;-0.004515285216432203;10.008966123480407;0.7514814413954843;0.012607644833980367;0.012601310986767592;0.7178382074893328;-0.009117050527306677;1.0441204630705379;0.718765761386368
30.32151;1.043838664371799;0.7502722369807269;0.7179771359726408;-0.0045992867188655966;-0.004491794264760625;10.009100224894366;0.7514817088382114;0.012607769018097702;0.012601357279182884;0.7178361782673875;-0.009103043299207369;1.0441180109767523;0.7187762010442034
30.325244;1.0438291655406804;0.7502697140972443;0.717987354012773;-0.004575477785746986;-0.004469033743046915;10.00922922019121;0.7514814668647538;0.012607888727677746;0.012601404917243628;0.717833939945557;-0.009090036019244963;1.0441163973435104;0.7187854743913987
30.328978;1.0438189862448628;0.750266638468913;0.7179981381437099;-0.004552640747510508;-0.0044470770964377395;10.009353129809195;0.7514806849609847;0.012608003945549765;0.012601453983948307;0.7178314847583859;-0.00907702869519123;1.044113625667549;0.7187935710440959
30.332711;1.0438101318160016;0.7502632263721065;0.7180083192192439;-0.0045289400525621625;-0.0044241650347490655;10.009472151191854;0.7514793284246626;0.012608114654170402;0.012601504562116922;0.7178287982878004;-0.009065021335698295;1.0441117039509564;0.7188005089968613
30.336445;1.0438016219732018;0.7502600068947134;0.7180190910560161;-0.004506292437479648;-0.004402147412195949;10.009586487081853;0.7514773621951591;0.01260822082554393;0.012601556715893584;0.7178258657615639;-0.009053013951152539;1.0441086472371195;0.7188062814808661
30.340179;1.0437934779021985;0.7502559537957765;0.7180294686222818;-0.00448479841474461;-0.004381130145831366;10.009696282536702;0.7514747535026395;0.012608322399689242;0.012601610412277748;0.7178236826729503;-0.00904100655590539;1.0441064791739565;0.7188118881043023
30.343913;1.043785721463936;0.7502508894606122;0.7180392774018156;-0.004462382978710817;-0.004359135427632222;10.009801669298351;0.7514714788942798;0.012608419300667232;0.012601665482643564;0.7178222589262542;-0.009029999169076664;1.0441032286666752;0.7188173341250162
30.347646;1.043777371423794;0.7502453434982237;0.718049704364027;-0.004440961851099702;-0.004338014714575765;10.009902760861223;0.7514675339999937;0.012608511424426424;0.01260172164934488;0.717820610790021;-0.0090199918134134;1.0440999315892374;0.7188216108775316
30.35138;1.0437704265365693;0.7502406589868625;0.7180606513293372;-0.004419640790368379;-0.004316916282624058;10.00999961473156;0.7514629365931081;0.01260859864530397;0.012601778651838584;0.7178197495835439;-0.009008984513437034;1.0440966327399495;0.7188256867893993
30.355114;1.04376389868332;0.7502361314330169;0.7180721006030722;-0.004398354109858551;-0.004295791901397923;10.010092267349279;0.7514577169744904;0.012608680876958624;0.012601836381155052;0.7178196755197205;-0.00899897729266139;1.0440933704517037;0.7188295854450674
30.358848;1.043756799145409;0.7502301191246801;0.7180831236177392;-0.004378172100865855;-0.004275677614578943;10.010180788785284;0.7514519045211066;0.012608758069247163;0.012601894859985557;0.7178193763597636;-0.00898997017200982;1.0440901549441408;0.7188323106327708
30.362581;1.0437510264826535;0.7502249445921448;0.7180945891880107;-0.004358819055077278;-0.004256305137830811;10.010265289453173;0.7514455231769706;0.012608830139510783;0.01260195409143539;0.7178208292263508;-0.008980963170654598;1.0440869668021338;0.7188358531642781
30.366315;1.0437447675770184;0.7502193327753708;0.7181064707745456;-0.004338726317001431;-0.004236179870493453;10.010345880723927;0.7514385942460098;0.012608897010807559;0.012602013973160473;0.7178220016086878;-0.008971956305917147;1.044083776137107;0.7188382130604445
30.370049;1.0437399149324185;0.7502147393555683;0.7181188140102223;-0.004319790753210966;-0.004217109375181553;10.010422625788244;0.7514311385657103;0.012608958687650322;0.012602074402288912;0.7178248507935983;-0.008962949590397945;1.0440805627003582;0.7188413892289754
30.377516;1.0437373615364671;0.7502099647983482;0.718129814305314;-0.0042830498735098544;-0.004180920796767396;10.01049553129635;0.7514231770897309;0.01260901522193643;0.012602135409426053;0.7178253270879318;-0.008947943030614053;1.0440793216023767;0.7188413081457404
30.384237;1.0437342849668008;0.7502052000776951;0.7181415519852131;-0.0042507705806545575;-0.004148952782089758;10.010564572088297;0.7514147314869513;0.01260906670181415;0.012602197116134119;0.7178273797330155;-0.008933936630522287;1.0440780528220208;0.7188420613425186
30.390958;1.0437314644879023;0.7501995807294187;0.7181526052551932;-0.004220392291281487;-0.004118750359366766;10.01062973223602;0.7514058257757946;0.012609113304195278;0.012602259615259109;0.7178289614461495;-0.00892193039575528;1.0440767495885777;0.7188416722079563
30.397679;1.0437290444499736;0.7501952173689959;0.7181648317229846;-0.004189252453337117;-0.0040877683967351875;10.010691048380506;0.7513964872035213;0.012609155270953715;0.012602322957310138;0.7178320325620391;-0.008910924333829518;1.0440753978377935;0.7188421472911093
30.4044;1.0437258083358925;0.7501892538388371;0.7181762733239165;-0.004159942197004838;-0.004058500779641937;10.010748601301575;0.7513867429195306;0.012609192831166635;0.012602387200188858;0.7178355641594297;-0.008900918450935776;1.0440729795193135;0.7188425133297757
30.41112;1.0437239060288397;0.7501842762602254;0.7181878806633545;-0.004131075390471032;-0.004029615468303641;10.010802449468011;0.7513766136385366;0.012609226152877106;0.012602452426786337;0.7178385386271701;-0.008890912748886787;1.0440704745916372;0.7188417919020677
30.417841;1.0437222337727337;0.7501805098718966;0.7182005951281257;-0.004103200754644652;-0.004001643619302498;10.010852606786534;0.7513661112723534;0.012609255282031741;0.012602518781446196;0.7178429460895142;-0.008882907225782426;1.0440678643111665;0.7188420508567728
30.424562;1.0437196947173013;0.7501750582658168;0.7182123750452769;-0.004077155752452798;-0.00397539324032084;10.010899121314413;0.7513552451485775;0.012609280095275253;0.012602586563160384;0.7178477746773292;-0.008874901878807826;1.0440651295031724;0.7188423142455227
30.431283;1.0437184533225317;0.7501704034734172;0.7182240935876688;-0.004050514242801073;-0.003948535517088213;10.010942109542404;0.7513440294363111;0.012609300378026133;0.012602656288940013;0.7178530009349677;-0.008867896705092844;1.0440622395706796;0.7188426363305814
30.438003;1.0437163128254676;0.7501660839629012;0.7182368077759037;-0.004025508185138309;-0.003923219081620431;10.010981677813234;0.7513324821380678;0.012609315924710226;0.012602728655809694;0.7178585891592162;-0.00886189170223734;1.044059149013097;0.7188430459928934
30.444724;1.0437144245787102;0.7501608568680371;0.7182485168093997;-0.004000969239452878;-0.003898318504457633;10.011017922862216;0.7513206196203065;0.012609326494905492;0.012602804425190331;0.7178644990265908;-0.008856886870238292;1.0440558133510518;0.7188435633879289
30.451445;1.0437125701804402;0.750155609957706;0.7182601921536214;-0.003978229946373621;-0.0038751061361073347;10.011051049818924;0.7513084557924469;0.012609331734096601;0.012602884274737913;0.7178706946787583;-0.008851882211670842;1.0440522021145964;0.7188441909147751
30.458166;1.043710898194351;0.7501514181644823;0.7182727243076328;-0.0039547229671756945;-0.0038511172694922938;10.011081415319545;0.7512960035225885;0.012609331257127009;0.01260296865358728;0.717877148372303;-0.00884787772898257;1.0440472903581546;0.7188449513189151
30.464887;1.0437092839222655;0.7501461231027423;0.7182840929495972;-0.00393135513987213;-0.0038272170383608483;10.011109469525794;0.751283272543375;0.012609324845657589;0.012603057713010705;0.7178848375262551;-0.00884387342161819;1.0440430486691694;0.7188468399707306
30.478328;1.0437105977104446;0.7501409056858175;0.7182934110581248;-0.0038881657838711514;-0.003784271470423433;10.011135689742487;0.7512702678353299;0.012609312534567835;0.01260315139049077;0.7178897382338261;-0.008838869285063045;1.0440404521861322;0.7188458485568346
30.49177;1.0437119302918578;0.7501357086550522;0.7183025788196822;-0.003846059554554596;-0.003742314549898676;10.011160532667905;0.7512569925530498;0.012609294516254626;0.012603249598390667;0.7178948184986548;-0.008834865312337658;1.0440384946522698;0.718845000085388
30.505211;1.0437123742221746;0.750130079271082;0.7183117473557341;-0.0038063308415277395;-0.0037025888361959204;10.011184423482486;0.751243451534807;0.012609271032164157;0.012603352319806459;0.717900038464785;-0.008833861497123462;1.0440351859357666;0.7188443156097027
30.518653;1.0437127437515872;0.7501254377131512;0.7183216968613559;-0.00376830390323987;-0.003664443987137426;10.011207784344759;0.7512296529825445;0.012609242407457854;0.012603459519394707;0.7179053588648451;-0.008833857835863131;1.044031541350758;0.7188437676853829
30.532094;1.0437131401017463;0.7501198602682779;0.7183305190861503;-0.0037324942648162326;-0.0036283741089194552;10.011231101478955;0.751215610032043;0.012609209112405505;0.012603571055206928;0.7179117479422278;-0.008835854327533964;1.0440265836394302;0.7188443683997074
30.545536;1.043712679827772;0.7501136245629221;0.7183391170010539;-0.0036969793610788066;-0.0035925420379405728;10.011254964976478;0.751201339865967;0.012609171687247995;0.012603686762086041;0.7179181834806725;-0.008839850972813871;1.0440223534377675;0.7188451215016698
30.558977;1.0437132078082483;0.750109130537741;0.7183485780749297;-0.0036642706406340795;-0.003559348323928225;10.011279979654518;0.7511868606264076;0.012609130647796587;0.012603806576054;0.7179246529193418;-0.008844847773635435;1.0440169143552047;0.7188460192497409
30.572419;1.0437129745952594;0.7501027842496458;0.7183567531796026;-0.0036309114340406126;-0.0035254888401262566;10.011306634830683;0.7511721931635791;0.012609086478702545;0.012603930536353067;0.7179311524977082;-0.008850844732697774;1.044011354089664;0.7188470618059265
30.58586;1.0437128608778223;0.7500973987315832;0.7183658393618834;-0.003600287764151529;-0.00349420705696929;10.011335232025601;0.751157365198343;0.01260903961978638;0.01260405874218662;0.7179386845939616;-0.00885784185318177;1.044005782714887;0.7188492420115878
30.612744;1.0437170096524686;0.7500909097693645;0.7183711128486154;-0.0035409681106400074;-0.0034353891587317236;10.01136582608042;0.7511424096219197;0.012608990402091472;0.012604191352310489;0.7179422501124879;-0.008874839138292909;1.0440043261806213;0.718847658630338
30.639627;1.043721587257925;0.750084536566402;0.7183764617803164;-0.0034840840906175917;-0.0033788786143792667;10.011398218806276;0.7511273591451874;0.012608938986487954;0.01260432855081678;0.7179468398285185;-0.008895836589684764;1.0440031186070615;0.7188472230886948
30.66651;1.0437254586394404;0.7500774223472262;0.7183818985967338;-0.003430991343498776;-0.003325987954766928;10.011432014990518;0.7511122432573709;0.012608885351389723;0.012604470425041842;0.7179514330816262;-0.008918834205739782;1.0440012933967715;0.7188468953624494
30.693393;1.0437297503328622;0.7500712997213485;0.7183883326384932;-0.003379902945916739;-0.003275011168886699;10.011466632505929;0.7510970897223119;0.012608829347340398;0.012604616843152512;0.7179560046322802;-0.008944831981225428;1.0439999733068444;0.7188466692216744
30.720276;1.0437335036833288;0.7500644235638937;0.7183947612620368;-0.003330839983688396;-0.003225981110868965;10.01150130062022;0.7510819239667231;0.012608770804240403;0.012604767441701166;0.71796053411453;-0.008972829908400657;1.0439982656541864;0.7188465113351729
30.747159;1.0437378409984606;0.750056553494617;0.7184001864033949;-0.003283247685510437;-0.003178374283503276;10.011535114844024;0.7510667595545159;0.012608709641487288;0.012604921718000858;0.7179660094226842;-0.009001827978412154;1.0439982638506136;0.71884738997203
30.774042;1.0437426043031475;0.7500496523035256;0.7184065951244498;-0.0032383579178499977;-0.0031333838213366554;10.011567096178277;0.7510515909546776;0.012608645920378265;0.012605079109202276;0.7179714235671739;-0.009031826181486683;1.0439980480702595;0.7188482901427156
30.800925;1.0437479006199604;0.7500426853055215;0.7184129043824886;-0.003194506227993402;-0.0030894295890647656;10.011596264668913;0.7510363988390365;0.012608579847062113;0.012605238994405315;0.7179767725434475;-0.009063824507371488;1.0439976795790913;0.7188492114599798
30.827808;1.0437538261697998;0.7500357591940947;0.7184191125730387;-0.003150971560154264;-0.0030458373078677205;10.011621761430861;0.7510211623579351;0.012608511786495483;0.01260540070790197;0.7179830542181354;-0.009095822948386232;1.0439991933070438;0.7188511114301004
30.881574;1.0437651691727703;0.750027361384743;0.7184204249805022;-0.003066997710783895;-0.0029635724614369987;10.01164292530948;0.7510058682636522;0.012608442271539936;0.012605563576149127;0.717984266479142;-0.009161821502492997;1.0440075991787128;0.7188483977352768
30.935341;1.0437770250788097;0.7500202382199201;0.7184227854652837;-0.002986029239766493;-0.0028842720237056974;10.01165922541928;0.7509905123879461;0.012608371921764911;0.012605726856283247;0.7179854073310495;-0.009229820173156026;1.0440158925574126;0.7188456344442075
30.989107;1.0437883712912661;0.7500126634769267;0.7184251808297576;-0.002908091319819976;-0.0028079646439450536;10.01167011434357;0.750975098687328;0.01260830127416594;0.012605889647434561;0.717986474072787;-0.009297818967074833;1.0440250599763534;0.718842755052157
31.042873;1.0438001754238238;0.7500051776365882;0.7184274105869942;-0.0028311728078773118;-0.0027327166980675205;10.011674981768065;0.7509596382713499;0.012608230672549316;0.012606050973711008;0.7179884591079018;-0.009366817891429005;1.0440350736166883;0.7188407201632679
31.096639;1.0438124107151658;0.7499978815780752;0.7184295537123666;-0.0027563133196134544;-0.0026595160642422675;10.011673258018158;0.7509441472757804;0.0126081602946477;0.012606209995486598;0.7179903499993304;-0.009434816951522491;1.0440458874688894;0.7188384419990137
31.150405;1.0438250516648735;0.7499907721582094;0.7184316015876403;-0.0026835135907187268;-0.0025883544615420613;10.011664520494186;0.7509286461947543;0.01260809019709063;0.012606366122498717;0.7179921358005542;-0.009503816149972418;1.0440564457433434;0.7188358861398437
31.204172;1.0438370791060445;0.7499830376500453;0.718433460509344;-0.002611665974842844;-0.0025181659507443016;10.011648487943695;0.7509131607169863;0.0126080203049737;0.01260651894780088;0.7179948092489101;-0.009570815487342161;1.0440676949705108;0.718833967000774
31.311704;1.0438593299835466;0.7499758432754756;0.7184287670449505;-0.0024705030048869613;-0.0023816235791479356;10.01162491328486;0.7508977204005802;0.012607950415923731;0.012606668162869745;0.717989362917316;-0.009704814962913286;1.0440895877929899;0.7188245858187063
31.419236;1.043879917205313;0.7499677261726543;0.7184242541007693;-0.002334378291401132;-0.0022499695082493797;10.01159350359708;0.750882354506611;0.012607880261816029;0.012606813550218752;0.71798378809392;-0.009833814574170829;1.044112078810153;0.7188147741798047
31.526769;1.043901788579489;0.7499606695587803;0.7184197220668278;-0.0022014171985038217;-0.002121402630407169;10.01155399636558;0.7508670922432727;0.012607809598133941;0.012606954932826908;0.7179790761639541;-0.009960814315224553;1.0441351204295073;0.71880556393566
31.634301;1.043923002582204;0.7499535375389196;0.7184153257447473;-0.0020728463395554043;-0.0019971033762555806;10.011506297841853;0.7508519691525708;0.012607738271947935;0.01260709207559332;0.7179752180252582;-0.010082814176685577;1.0441566613644517;0.7187969124994066
31.849366;1.0439591801321748;0.7499472836830616;0.7184011308465474;-0.0018291110552398613;-0.0017625520238044074;10.011450520615515;0.7508370288666805;0.012607666261461639;0.012607224677926849;0.7179582043932541;-0.010315814147882957;1.0441966459043046;0.7187764793416339
32.064431;1.043992554792918;0.7499394520312563;0.7183869015115754;-0.0016008279636013961;-0.0015428764989342363;10.011386921990766;0.7508223163072565;0.012607593683875708;0.01260735244491517;0.7179430267335775;-0.01053381421997209;1.0442350190439948;0.7187575136801004
32.279495;1.0440250889715461;0.7499327417144179;0.7183737704295575;-0.00139011819051991;-0.0013401015958637577;10.011315840616195;0.7508078704533232;0.0126075207645359;0.012607475116652264;0.7179286749250448;-0.010735814388940649;1.0442707394123574;0.7187389798364269
32.49456;1.0440557555567422;0.7499262750441223;0.7183615181323197;-0.001194836649793592;-0.0011521711696830497;10.011237668925503;0.7507937241772614;0.012607447847291807;0.012607592416588796;0.7179171335635102;-0.010921814656083818;1.044304786009763;0.7187228463808861
32.709625;1.0440836175599204;0.7499195241261702;0.7183502201016798;-0.001015243576675445;-0.000979332138658674;10.011152802138042;0.7507799084266743;0.012607375444355168;0.012607703979056499;0.7179063803604347;-0.011092815024921794;1.0443361511118254;0.7187070893219338
32.92469;1.0441095391965487;0.7499130649712739;0.718339782676273;-0.0008510844478721675;-0.0008213357113936066;10.011061565676128;0.7507664523173462;0.012607304152167808;0.012607809320225562;0.7178963889528375;-0.01124981549932247;1.0443658312628936;0.7186916763421747
33.354819;1.0441522123448204;0.7499075818607849;0.7183179622983059;-0.0005667520627177347;-0.0005483185549286844;10.010964198781034;0.7507533782456772;0.012607234460189841;0.012607907913822637;0.7178741355316085;-0.011521816085038269;1.044414825026631;0.7186656197706877
33.741936;1.0441839934959378;0.7499016698280456;0.7183023857381317;-0.0003568500429156455;-0.0003466369540332941;10.010860909956403;0.7507406967273085;0.012607166691195349;0.012607999352865936;0.7178596043840345;-0.011721816790700619;1.0444521328814407;0.7186459485738925
34.129052;1.044211826135875;0.7498969967337562;0.7182898538706064;-0.00018545700462300826;-0.00018188027946019453;10.010751954958396;0.750728405940614;0.01260710107072355;0.012608083404585697;0.7178477889847392;-0.011884817626088378;1.0444837534093159;0.7186281800433256
34.516169;1.0442336147173696;0.7498917973116819;0.7182801142862041;-5.003950849864631e-05;-5.161485487390152e-05;10.01063767432528;0.7507164984638366;0.012607037769144663;0.012608159913342035;0.7178406884103373;-0.012014818599229527;1.0445106785291014;0.7186143708781939
34.903285;1.0442524325701328;0.7498878095424939;0.718272725625866;5.5115902250542884e-05;4.96370115030188e-05;10.01051848508762;0.7507049669646982;0.012606976913701917;0.012608228795297811;0.7178363040747905;-0.012113819713694986;1.0445328936092169;0.7186025651273701
35.290402;1.0442671851348237;0.7498839597514638;0.7182674308292789;0.00013247810874859176;0.00012424408588354046;10.010394863073225;0.750693802932225;0.012606918577894326;0.012608290170527984;0.7178336409553899;-0.012188820966633129;1.0445503791520854;0.7185919046102807
35.677519;1.0442788633694111;0.7498804666622025;0.7182637924076248;0.00018717877600978305;0.00017712308866510787;10.010267312837032;0.7506829958657885;0.012606862746126497;0.01260834438322726;0.7178337082215923;-0.012241822349263805;1.0445661105770614;0.718583453535802
36.064635;1.0442885534610782;0.7498777043708188;0.718261466645228;0.0002240251366117152;0.00021287891653699878;10.010136329405915;0.7506725352633282;0.012606809330356706;0.012608391872226335;0.7178365167273602;-0.012275823850032497;1.0445780601218688;0.7185772951007299
36.451752;1.0442960705500142;0.7498753257344434;0.7182602940359978;0.00024366567572801107;0.00023213445607598774;10.010002379119086;0.7506624112542851;0.012606758224328234;0.012608433073547145;0.7178390772208599;-0.012295825457315663;1.0445882003330713;0.7185705475606874
36.838868;1.0443015982988542;0.7498729598151443;0.7182598366765518;0.00025272939280983765;0.00024123809501141227;10.009865898038733;0.7506526143238857;0.012606709325505651;0.012608468400657954;0.7178434000761119;-0.012303827160164864;1.0445975053376177;0.7185652766509495
37.225985;1.0443060397386406;0.7498712350881641;0.718260116719756;0.00025043433323105685;0.0002394424637237093;10.009727293858257;0.7506431352439509;0.01260666253532638;0.012608498245495876;0.7178484952614361;-0.012302828948297144;1.04460495078316;0.7185605646132986
37.613101;1.0443093942765973;0.7498696509400209;0.7182606943272157;0.00024197979674495486;0.0002317268273632147;10.009586947302312;0.7506339650211912;0.012606617759699682;0.012608522979024471;0.7178543722814844;-0.012293830812069115;1.0446105138934292;0.7185564579987549
38.000218;1.0443117535027315;0.7498682548318784;0.7182615889177231;0.0002280800195208166;0.00021877623500425776;10.009445213567643;0.750625094890895;0.012606574909116276;0.01260854295154974;0.7178610401758188;-0.012280832742427052;1.044616173527362;0.71855305323535
38.387335;1.0443129327536904;0.7498667050335216;0.7182626352452242;0.0002093842808931031;0.0002012134776966611;10.009302424887624;0.7506165162912137;0.012606533898352508;0.012608558493641373;0.7178675076017249;-0.012263834730852517;1.044620910123531;0.7185493767624487
38.774451;1.0443150154073881;0.7498661923658217;0.7182635743266244;0.00018959509757654418;0.00018258407165439342;10.009158892977934;0.7506082208555258;0.012606494645735501;0.012608569917874235;0.7178737828765747;-0.01224483676933075;1.0446257055034205;0.7185454874095526
39.161568;1.0443160099914919;0.7498653673607651;0.718264514911209;0.00016780365244452872;0.00016201926835817496;10.009014909386224;0.7506002004598579;0.012606457072122195;0.012608577520483947;0.7178798739499362;-0.01222483885033587;1.0446305426610363;0.7185414252201842
39.548684;1.0443170046280028;0.7498636675777969;0.7182642005444809;0.00014768221737494598;0.00014303575320663336;10.00887074462267;0.750592447224628;0.012606421100733952;0.012608581582466659;0.7178857883948816;-0.01220484096680955;1.044635405675053;0.7185372286775857
40.322917;1.0443158239970032;0.7498636175587416;0.7182665724038944;0.00010628421037597901;0.00010366489912735699;10.008726648379323;0.7505849534889503;0.012606386658846423;0.012608582370428195;0.7178935334219781;-0.012165843112133626;1.0446372796912478;0.718534595418705
41.097151;1.0443156401767661;0.7498639395181739;0.7182682533308489;7.178543895955613e-05;7.088352053424036e-05;10.00858285140281;0.7505777118710557;0.012606353679870896;0.012608580137264286;0.7179011158970368;-0.012132845280111888;1.044640150832373;0.7185319696283834
41.871384;1.0443152739638315;0.7498637737580898;0.7182692566462641;4.2821226356849425e-05;4.3386109810039535e-05;10.008439567788827;0.7505707152748192;0.012606322103089294;0.012608575122323443;0.7179075423869355;-0.012105847464958205;1.0446430060660272;0.718528368198102
42.645617;1.0443158141983713;0.7498637932447023;0.7182695026338808;2.10798968042746e-05;2.279000058917585e-05;10.008296996554161;0.7505639567310052;0.012606291871073934;0.012608567551198695;0.7179128192204536;-0.012085849661280736;1.0446478331649598;0.7185238237125294
43.41985;1.0443172619953422;0.7498640829056779;0.7182690952287618;5.5208461468694734e-06;8.099776632892077e-06;10.008155322389886;0.7505574293089212;0.01260626292774031;0.012608557635436736;0.7179179525381585;-0.012070851864060934;1.044653620700437;0.7185193171933056
44.194083;1.0443197106768936;0.7498647944513365;0.7182681376208286;-4.18142276114181e-06;-9.953948535517713e-07;10.00801471596618;0.7505511262317829;0.012606235218400921;0.012608545571975157;0.7179219482909116;-0.012060854068626496;1.0446593579621553;0.7185138627932102
44.968316;1.0443219813912714;0.7498651667454732;0.7182667322609942;-1.0431280836178936e-05;-6.79684350783386e-06;10.00787533432366;0.7505450410183714;0.012606208690399029;0.012608531543129953;0.7179258121807178;-0.01205585627061846;1.0446660349073387;0.7185084735102064
45.968316;1.0443251630213328;0.7498660677127507;0.7182649809269089;-1.3620279833865376e-05;-9.678778338233293e-06;10.007737321659254;0.7505391675348136;0.012606183293201048;0.01260851571822292;0.7179285496370218;-0.012051858465963013;1.0446736421828948;0.7185020947414807
46.968316;1.0443282607344746;0.749866773268435;0.718262892737524;-1.3682657327918258e-05;-9.577600994119527e-06;10.007600810383462;0.7505334999546195;0.012606158978345496;0.012608498255974949;0.7179311658615027;-0.012052860650855824;1.0446811711305835;0.7184958051828647
47.968316;1.0443312753746132;0.7498673709416852;0.7182605684688346;-1.1658796028528724e-05;-7.488832658317579e-06;10.007465922569352;0.7505280326366247;0.012606135699656013;0.012608479306255898;0.7179336658763085;-0.012053862821754005;1.0446886137860243;0.718489531820433
48.968316;1.044334207673706;0.749868044846296;0.7182582005416888;-9.62906743088127e-06;-5.403777421867858e-06;10.007332771581044;0.7505227600256387;0.012606113413183014;0.012608459010804455;0.7179350545190623;-0.01205586497537661;1.0446959628598032;0.7184823016488278
49.968316;1.0443370582464075;0.7498687870616841;0.7182557966282063;-7.593824077436057e-06;-3.3222623617049945e-06;10.007201463166881;0.7505176766385773;0.01260609207653461;0.012608437503632504;0.7179373363998814;-0.01205786710870615;1.0447042116993084;0.7184761068583236
50.968316;1.0443408234320752;0.7498703051749646;0.7182533639475784;-5.6195626580043675e-06;-1.3074591637874471e-06;10.007072095897554;0.7505127770580707;0.01260607164820653;0.012608414912204623;0.7179395159074894;-0.012059869218976314;1.0447113543100048;0.7184699561734319
51.968316;1.0443435124566596;0.7498712584204771;0.7182510014741591;-4.614306575083728e-06;-2.2827500957375648e-07;10.00694476143717;0.7505080559098034;0.012606052087561577;0.012608391358819707;0.7179415972727681;-0.012060871303659315;1.0447183853243343;0.7184638408782216
52.968316;1.0443461219511432;0.7498722591948934;0.7182486235908924;-3.6045394724977327e-06;8.478543116454793e-07;10.006819544809957;0.7505035078422021;0.012606033355307484;0.012608366961139797;0.7179435846086758;-0.012061873360465707;1.0447252998424696;0.7184577854705901
53.968316;1.0443486528374493;0.749873301536527;0.7182462364372275;-2.5905778115808726e-06;1.9210689160050585e-06;10.006696524244791;0.7504991274984903;0.012606015413783948;0.012608341832021606;0.7179454819162838;-0.01206187538734204;1.0447320933503141;0.7184517805030193
54.968316;1.0443511060205783;0.7498744760573562;0.7182439378687576;-2.6127216085571647e-06;1.9957357108048346e-06;10.006575771028706;0.750494909535533;0.01260599822697233;0.012608316078691577;0.717947293098122;-0.01206287738245472;1.0447387617803348;0.7184458664863193
55.968316;1.0443534824670024;0.7498756811847782;0.7182416410192669;-2.6312444668151524e-06;2.0676987534006357e-06;10.006457349942998;0.7504908486917311;0.012605981760700708;0.012608289801970082;0.7179490219618665;-0.012062879344167464;1.044745301539111;0.7184400162079688
56.968316;1.0443557832797143;0.7498769117970866;0.7182393506477341;-2.646408803390448e-06;2.137055922484713e-06;10.006341319321395;0.7504869398245118;0.01260596598287773;0.012608263096306067;0.7179506721687877;-0.01206288127101454;1.044751709455209;0.7184342522608641
57.968316;1.0443580097481506;0.7498781630443684;0.7182370710718801;-2.6584702861215908e-06;2.2039073184848856e-06;10.00622773058507;0.7504831779280796;0.012605950863306917;0.012608236050020993;0.7179522471572181;-0.012062883161662787;1.0447579827504387;0.7184285798563235
58.968316;1.0443601633255593;0.7498794303933097;0.7182348062442028;-2.667680425556967e-06;2.2683382517065342e-06;10.006116628337931;0.7504795581771418;0.012605936373243363;0.012608208746256622;0.7179537501333358;-0.012061885014883086;1.0447641190193748;0.7184229868983639
59.968316;1.0443622454844308;0.7498808058823523;0.7182326519533918;-3.714287699196039e-06;1.3346628853949779e-06;10.006008050875392;0.7504760759710485;0.012605922485061333;0.012608181264548251;0.7179551841398784;-0.012061886829558567;1.0447701161013927;0.7184175112537208
60.968316;1.0443642575836707;0.7498820932620067;0.7182304274265744;-3.7185200188637627e-06;1.3944186625824562e-06;10.00590203054589;0.7504727269453612;0.01260590917218134;0.012608153680827825;0.717956552115309;-0.012061888604712983;1.0447759718819578;0.7184121399694142
61.968316;1.0443662008258687;0.7498833852857322;0.7182282281484648;-3.7205961467097533e-06;1.4518885276127026e-06;10.005798594166254;0.750469506980769;0.012605896409334757;0.012608126065868022;0.7179578568849628;-0.012061890339517283;1.0447816841984467;0.7184068764791086
62.968316;1.04436807628381;0.7498846787495226;0.7182260573419594;-3.7207133327242978e-06;1.5070996602918443e-06;10.005697763552364;0.750466412207215;0.012605884172866946;0.012608098484336102;0.7179591011276041;-0.012061892033264614;1.0447872509064513;0.7184017239216952
63.968316;1.0443698850304963;0.7498859706182273;0.7182239180589837;-3.719054074491057e-06;1.560092350842233e-06;10.00559955601229;0.7504634389426771;0.012605872440312228;0.012608070995287764;0.7179602873943386;-0.012061893685347299;1.0447926700141719;0.7183966852395338
64.968316;1.044371628286369;0.7498872579553073;0.7182218131673745;-3.7157886964556984e-06;1.6109306815746008e-06;10.005503984607996;0.7504605836045812;0.012605861189744405;0.012608043653370078;0.7179614181474646;-0.012061895295250412;1.0447979397992864;0.7183917631101565
65.968316;1.0443733074308748;0.7498885379255519;0.7182197453360125;-3.711078565871389e-06;1.659692327443386e-06;10.005411057793916;0.7504578426848392;0.012605850400081794;0.012608016509967445;0.7179624957439347;-0.012061896862550908;1.0448030588721342;0.7183869598208324
66.968316;1.044374923927602;0.7498898078479359;0.7182177170293744;-3.7050752862669935e-06;1.7064469472716875e-06;10.005320779031162;0.7504552127789327;0.012605840051544337;0.012607989614352312;0.7179635224094221;-0.012061898386919404;1.0448080262177064;0.7183822772679603
67.968316;1.0443764792629595;0.7498910651742516;0.7182157305078924;-3.697913829175858e-06;1.7512397667207546e-06;10.005233147461235;0.7504526905932178;0.012605830125455674;0.01260796301435289;0.7179645002741101;-0.012061899868120264;1.0448128412708049;0.7183777170177487
68.968316;1.04437797492759;0.7498923074071784;0.7182137878071965;-3.689712538838523e-06;1.7940837158070862e-06;10.005148159085246;0.7504502728983091;0.012605820604333016;0.012607936755553736;0.7179654314258113;-0.012061901306018669;1.0448175039947059;0.7183732802951499
69.968316;1.044379412437607;0.7498935321190767;0.718211890711655;-3.6805818851697964e-06;1.8349651187574957e-06;10.00506580760459;0.7504479564862518;0.012605811472304168;0.012607910880448138;0.7179663179242193;-0.012061902700594979;1.044822014872625;0.7183689679674883
70.968316;1.0443807933372913;0.7498947370794953;0.7182100407622941;-3.6706283122837538e-06;1.8738585982241706e-06;10.004986085133966;0.7504457381883398;0.012605802714940264;0.012607885429220648;0.7179671617969243;-0.012061904051925629;1.0448263747768436;0.7183647806036738
71.968316;1.0443821191895624;0.749895920333886;0.7182082393096624;-3.6599521399492247e-06;1.9107301414854966e-06;10.004908982741691;0.7504436149183846;0.012605794318766099;0.012607860440552428;0.7179679650305653;-0.01206190536012787;1.0448305848195134;0.7183607185685799
72.968316;1.0443833915941996;0.7498970801657612;0.7182064875492397;-3.648647835937747e-06;1.945528441752539e-06;10.00483449036;0.7504415836729275;0.012605786270962444;0.012607835950832421;0.7179687295352717;-0.012061906625329188;1.044834646270388;0.7183567821182375
73.968316;1.0443846121866742;0.7498982150202579;0.7182047864989471;-3.636807424349896e-06;1.9781887448726894e-06;10.004762595783319;0.7504396415083426;0.012605778559008077;0.012607811992557134;0.7179694570810418;-0.012061907847682752;1.0448385605134827;0.7183529714685267
74.968316;1.044385782594431;0.7498993234629843;0.7182031369749765;-3.6245233547779536e-06;2.008655538981719e-06;10.004693283494483;0.7504377855785724;0.012605771169814099;0.012607788593559032;0.7179701492610184;-0.012061909027395052;1.044842329020209;0.7183492867844041
75.968316;1.0443869043869072;0.7499004041764354;0.7182015396035274;-3.611885490838569e-06;2.0369053012386685e-06;10.00462653454046;0.7504360131999414;0.012605764088924522;0.012607765778110543;0.7179708075358566;-0.012061910164743823;1.0448459533340166;0.7183457280888085
76.968316;1.0443879790383277;0.7499014559609984;0.7181999948406909;-3.5989732749672786e-06;2.06295867770317e-06;10.00456232707451;0.7504343218406576;0.012605757300823008;0.012607743568630722;0.7179714333087343;-0.012061911260073006;1.0448494351031892;0.7183422951905852
77.968316;1.0443890079229754;0.7499024777307174;0.7181985029775467;-3.5858552215090883e-06;2.086881430399522e-06;10.004500636615338;0.7504327090660914;0.012605750789570005;0.012607721985946278;0.7179720279572095;-0.012061912313760192;1.044852776146953;0.7183389877190324
78.968316;1.044389992348155;0.7499034685394315;0.7181970641379934;-3.5725950334799496e-06;2.1087701814690222e-06;10.004441435931595;0.7504311725261522;0.012605744539226901;0.012607701048652307;0.7179725928385959;-0.01206191332619302;1.0448559784579077;0.7183358051835077
79.968316;1.0443909335875403;0.7499044276255701;0.718195678301187;-3.559248305174853e-06;2.12873567231947e-06;10.004384694618436;0.7504297099652255;0.012605738534736514;0.012607680773252007;0.7179731292839853;-0.01206191429778767;1.0448590441549797;0.7183327469755322
80.968316;1.0443918328754962;0.7499053543972781;0.7181943453457605;-3.5458538897869674e-06;2.1468982569396325e-06;10.004330378782598;0.7504283191905353;0.012605732762799358;0.012607661174649665;0.717973638571812;-0.01206191522902236;1.0448619754683548;0.7183298123771965
81.968316;1.0443926913355388;0.7499062483603148;0.718193065049644;-3.5324396104793967e-06;2.1633835005279025e-06;10.004278451377848;0.7504269980089193;0.012605727212562179;0.012607642265644245;0.7179741218996473;-0.012061916120444407;1.0448647747930544;0.7183270005636888
82.968316;1.0443935099014166;0.7499071090743922;0.7181918370214215;-3.5190390498152787e-06;2.178312175722803e-06;10.00422887267985;0.7504257442073426;0.012605721876341913;0.0126076240560774;0.7179745803656509;-0.012061916972653183;1.0448674447244786;0.7183243105445873
83.968316;1.0443942893259746;0.7499079361746452;0.7181906606402195;-3.5056978873991294e-06;2.191801083974976e-06;10.004181600290897;0.7504245555918078;0.012605716749624681;0.012607606552951152;0.7179750149629657;-0.012061917786280029;1.0448699879641523;0.7183217411250378
84.968316;1.0443950302434661;0.7499087294442384;0.7181895350963436;-3.4924641937114256e-06;2.2039727204034453e-06;10.004136589213996;0.7504234299962869;0.012605711830271756;0.012607589760969326;0.7179754265881236;-0.012061918561975922;1.0448724072343434;0.718319290939608
85.968316;1.04439573324724;0.7499094888651915;0.7181884595190113;-3.4793780882528455e-06;2.214955953583319e-06;10.004093792293622;0.7504223652315597;0.012605707117585675;0.012607573682603736;0.7179758160703965;-0.012061919300403314;1.044874705347957;0.7183169584918945
86.968316;1.0443963989877663;0.7499102145624441;0.7181874330859295;-3.466471973932116e-06;2.2248776944209087e-06;10.004053160703702;0.7504213590646434;0.012605702611226366;0.012607558317924199;0.7179761841960389;-0.012061920002225;1.044876885314608;0.718314742151843
87.968316;1.0443970282041624;0.7499109066963191;0.7181864550466118;-3.4537773163119433e-06;2.2338510309127165e-06;10.004014644443563;0.7504204092850144;0.012605698310093;0.012607543664451009;0.7179765316809716;-0.012061920668108652;1.0448789503579434;0.7183126401212858
88.968316;1.0443976216904487;0.7499115654081845;0.7181855246734213;-3.441330980942834e-06;2.2419628170115243e-06;10.00397819247131;0.7504195137796748;0.012605694211996022;0.012607529717433891;0.7179768591588515;-0.01206192129875275;1.0448809038463007;0.7183106503965861
89.968316;1.0443981803326625;0.7499121908487588;0.7181846411958274;-3.4291761227180045e-06;2.249269889660402e-06;10.003943752347434;0.7504186705097067;0.012605690314415162;0.012607516470894583;0.7179771672437446;-0.012061921894896901;1.0448827491844075;0.7183087707523698
90.968316;1.0443987051888297;0.7499127832612024;0.7181838037587166;-3.4173559522353307e-06;2.255811093547496e-06;10.003911269946256;0.7504178774273106;0.012605686615244336;0.01260750391850052;0.7179774565835727;-0.012061922457315244;1.0448844897543366;0.7183069987093632
91.968316;1.0443991974626368;0.7499133430054962;0.7181830114132313;-3.405905518229591e-06;2.2616282226113775e-06;10.003880689043132;0.7504171324609573;0.012605683112436004;0.012607492053543648;0.7179777278687204;-0.012061922986824864;1.0448861289486726;0.7183053314633707
92.968316;1.0443996583951498;0.7499138704905705;0.7181822631476943;-3.394848399519469e-06;2.2667746128623493e-06;10.003851950617484;0.7504164335621056;0.012605679803079868;0.012607480868384854;0.7179779818352405;-0.012061923484312238;1.0448876702047512;0.718303765852394
93.968316;1.0444000892246406;0.7499143661765209;0.7181815579387653;-3.3842017779017565e-06;2.2713099993175024e-06;10.003824992556249;0.7504157787287205;0.012605676682791006;0.012607470353296561;0.7179782192463713;-0.01206192395076314;1.0448891169517436;0.7183022983946047
94.968316;1.0444004912403921;0.7499148306972261;0.7181808947622291;-3.3739872859540616e-06;2.2752999709503648e-06;10.003799749803758;0.7504151660041044;0.012605673745460266;0.012607460494787942;0.7179784408580403;-0.012061924387267225;1.044890472553399;0.7183009253480696
95.968316;1.0444008658083532;0.7499152649448168;0.7181802725465269;-3.364238340664624e-06;2.2788152980944606e-06;10.003776154450033;0.7504145934577209;0.0126056709835062;0.012607451274657875;0.7179786474147989;-0.012061924795000935;1.0448917403810172;0.7182996427912802
96.968316;1.044401214329045;0.7499156700288548;0.7181796901218316;-3.354995372101051e-06;2.2819257425705187e-06;10.003754135860003;0.7504140591570309;0.012605668388959336;0.012607442670180366;0.7179788396633122;-0.012061925175220808;1.0448929239548037;0.7182984467206944
97.968316;1.0444015382416514;0.7499160472007891;0.7181791462030163;-3.3462934419021963e-06;2.284700100830897e-06;10.003733620981482;0.7504135611841877;0.012605665955172008;0.012607434654785045;0.7179790183580096;-0.012061925529247185;1.0448940269976748;0.7182973330788971
98.968316;1.0444018390553274;0.7499163978373415;0.7181786393706286;-3.338152904633814e-06;2.287206852655654e-06;10.003714534571987;0.7504130976904457;0.012605663677787426;0.012607427199048138;0.7179791842737896;-0.012061925858436762;1.04489505340356;0.7182962976815205
99.968316;1.0444021182800787;0.749916723432216;0.7181781680203589;-3.330574127088828e-06;2.2895040878954163e-06;10.003696799535419;0.7504126668951934;0.012605661553644157;0.012607420271891063;0.7179793382147042;-0.012061926164181095;1.044896007204126;0.7182953361430492
100.0;1.0444023773474547;0.7499170255461391;0.7181777303250024;-3.323537292292608e-06;2.2916288969309947e-06;10.003680336961239;0.7504122669827289;0.012605659578427967;0.012607413841643022;0.7179794809941238;-0.012061926447913202;1.044896892580958;0.7182944438995333
