time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
1.331864;0.9999992471403066;0.9830865954627503;0.9830825813298557;0.07336212350778804;0.07336551746968151;1.002561274368313;10.00003814235493;0.9974461440340552;-0.1060210022657987;1.0453825155066867;0.9999890373032602;1.0030674239239554;0.9999945579086297
1.341864;0.9999993348703955;0.9830866313995168;0.983082648994859;0.07373537653006468;0.07373877202574879;1.0025711180733705;10.00003755835372;0.9974371029968052;-0.10639300230252534;1.045382473608261;0.9999891299202935;1.0030978052133714;0.9999944285318044
1.351864;0.9999994258898746;0.98308666795858;0.9830827196524449;0.07410696189327932;0.07411036235960601;1.0025799597225367;10.000036999530934;0.9974280599411569;-0.1067650023373488;1.045382434604363;0.9999892239964329;1.0031283343349615;0.9999943012848774
1.361864;0.9999995199808538;0.9830867050767669;0.983082792770984;0.07448187952312166;0.07448528835060869;1.0025887993292772;10.000036462717919;0.9974190151982308;-0.10713800237026218;1.0453823987258106;0.9999893200432626;1.00315911761323;0.999994176378034
1.371864;0.9999996171055612;0.9830884094322813;0.9830845345604617;0.07485512935876464;0.0748585499941565;1.002597637028741;10.00003594372905;0.9974099691641093;-0.10751200240122645;1.0453823663437884;0.999989418516003;1.0031901556796896;0.9999940540303005
1.381864;0.9999997173522507;0.9830867812207676;0.9830829446118021;0.07523004470984371;0.07523348064915929;1.0026064730069872;10.00003543747146;0.9974009222006185;-0.10788700243018522;1.045382337935308;0.9999895197891875;1.0032214492406775;0.9999939344286932
1.391864;0.9999998208438308;0.9830884874597373;0.9830846892342278;0.07560495891815681;0.07560841366402425;1.0026153074401492;10.000034938518127;0.9973918747219862;-0.10826200245710645;1.045382313970398;0.9999896241641253;1.0032528912038656;0.999993817702667
1.401864;0.9999999276287178;0.9830868618801809;0.9830831014827066;0.07598153865519454;0.07598501571266497;1.0026241405360676;10.000034441545004;0.9973828272409662;-0.10863700248200782;1.0453822947981366;0.9999897319041469;1.0032844813332078;0.9999937039385626
1.411864;1.0000000375979121;0.9830885715243148;0.9830848478574177;0.07635811723430914;0.0763616201445921;1.0026339725876239;10.00003394100294;0.9973737802715855;-0.109014002504936;1.0453822805797497;0.9999898432535965;1.0033164366307463;0.9999935932386016
1.420873;1.0000001505192595;0.9830886167288864;0.9830849283707835;0.07669802794777296;0.07670156032749777;1.0026418039193346;10.000033430730728;0.9973647342865837;-0.10935300252593885;1.045382271303705;0.9999899584076434;1.003344398654144;0.9999934857479151
1.420873;1.000000266136231;0.9830886644618675;0.9830850099702901;0.07669793741129458;0.07670150295809229;1.0026416348027196;10.000032904232066;0.9973646898081594;-0.10935300254506056;1.0453822668619577;0.9999900774910023;1.0033444252357677;0.9999933816254258
1.420874;1.0000003841991074;0.98308871499949;0.9830850931905765;0.07669784556889034;0.076701448032121;1.0026414654408469;10.000032355062586;0.99736464746989;-0.10935300256235858;1.0453822671051602;0.9999902005620526;1.0033444590199305;0.9999932810270157
1.420875;1.0000005043903233;0.9830887686290117;0.9830851786522438;0.07669775233719156;0.07670139550423734;1.0026412959545952;10.000031776956876;0.9973646079709195;-0.10935300257792498;1.0453822718759627;0.9999903275850734;1.003344499563313;0.9999931840998559
1.420877;1.000000626251973;0.9830888257311853;0.9830852668936354;0.07669765758829131;0.07670134529930034;1.002641126376385;10.000031164115715;0.9973645720102329;-0.1093530025918783;1.0453822810520124;0.9999904584091854;1.003344546455047;0.9999930909659339
1.420881;1.0000007492553744;0.9830888868408368;0.9830853582995897;0.07669756119616832;0.07670129735564296;1.0026409567191847;10.000030511833161;0.9973645402420765;-0.1093540026043275;1.0453822945581561;0.9999905927988461;1.0033447082409124;0.9999930017005422
1.420889;1.0000008729229193;0.9830889525592669;0.98308545307553;0.0766974630837158;0.07670125168824299;1.002640787029657;10.00002981689862;0.9973645132200353;-0.10935400261534056;1.0453823123282713;0.9999907304834068;1.0033447665078277;0.9999929162777035
1.420905;1.0000009968234154;0.9830890233610241;0.983085551235129;0.07669902986051357;0.076702875076887;1.0026406173864382;10.000029077588026;0.997364491385576;-0.10935400262494671;1.045382334282833;0.9999908712105876;1.003344829875756;0.9999928345144861
1.420937;1.0000011205058836;0.9830890994958708;0.983085652620987;0.07669892811598443;0.0767028343607502;1.002640447916642;10.000028293920426;0.9973644751527454;-0.10935600263316839;1.0453823603228425;0.9999910147857839;1.0033451160418645;0.9999927560937043
1.421001;1.0000012434845051;0.9830891809969514;0.983085756956331;0.07670215775568177;0.07670612969061574;1.0026402788185305;10.00002746794696;0.9973644649672497;-0.10935800264004614;1.0453823902867416;0.9999911610713816;1.0033454068763372;0.9999926806419488
1.421129;1.000001365284069;0.9830892676694523;0.9830858638928033;0.07670705203911184;0.07671109445805019;1.0026401103560778;10.000026602882288;0.9973644612400473;-0.10936300264564927;1.0453824239151244;0.999991309918743;1.0033460293997782;0.9999926077764147
1.421385;1.0000014855520423;0.9830893591461438;0.9830859730763829;0.07671694431573786;0.07672106195906928;1.0026399428362376;10.000025701367553;0.9973644642722749;-0.10937300265008378;1.045382460851379;0.9999914610458648;1.0033472018659044;0.9999925370816104
1.421897;1.0000016041480182;0.9830894550498702;0.9830860842472992;0.07673516805374085;0.07673936543157117;1.0026407765753031;10.000024764598338;0.9973634742951891;-0.1093920026534843;1.0453825006548618;0.9999916140259497;1.0033483667333267;0.9999924681099042
1.422921;1.0000017211038152;0.9830895550737793;0.9830861972858052;0.07677339011631326;0.07677767142168115;1.0026416118301251;10.000023792662235;0.9973624915585934;-0.10943100265599728;1.04538254281549;0.9999917684611622;1.003351718474024;0.9999924004991895
1.424969;1.000001836510992;0.9830896589688021;0.9830863121559947;0.07685161070429024;0.07685597979756013;1.002643448723515;10.000022785058409;0.9973615163402424;-0.10950800265776918;1.0453825867514588;0.9999919241123674;1.0033592240745948;0.9999923340481947
1.429065;1.0000019504399038;0.9830897665824558;0.9830864288034608;0.07700649668217799;0.07701095708138445;1.0026472872730896;10.000021741241206;0.9973575488749922;-0.10966200265893102;1.045382631824227;0.9999920808283583;1.0033721721298285;0.9999922686226952
1.437257;1.0000020628964283;0.9830898778799705;0.9830865470972926;0.07731638159016878;0.07732093645877405;1.002654127500691;10.000020660970664;0.9973495893211719;-0.10997200265959017;1.045382677402307;0.999992238410172;1.0033982594284672;0.99999220407108
1.447257;1.0000021737894544;0.9830899928204097;0.9830866668642536;0.077694598997623;0.07769925112022158;1.0026629694775595;10.000019544082177;0.9973406378209286;-0.1103510026598404;1.0453827229254653;0.9999923965702621;1.0034310403472761;0.9999921402580526
1.457257;1.0000022829393458;0.9830901112012681;0.983086787963409;0.07807448252843842;0.07807923425333736;1.002672813290037;10.00001839043944;0.997331694558054;-0.11073000265978428;1.045382767930433;0.9999925549622721;1.003463970108605;0.9999920770927834
1.467257;1.0000023901480684;0.9830902326240227;0.9830869103307927;0.07845436586507509;0.07845921905973863;1.002681659009934;10.000017200178522;0.9973227597015066;-0.11111000265954499;1.0453828120430275;0.9999927131783755;1.0034971591928958;0.99999201449997
1.477257;1.0000024952783046;0.9830903565287352;0.9830870339763101;0.07883591605835541;0.07884087214249208;1.0026905067000365;10.000015973848182;0.997313833267092;-0.11149000265924018;1.045382854957566;0.9999928707321847;1.0035304972960413;0.9999919523894654
1.487257;1.0000025982722127;0.9830904821916059;0.9830871589363237;0.07921580016808846;0.0792208602014746;1.0027003564360661;10.000014712738283;0.9973039150644026;-0.11187100265895189;1.0453828964247118;0.9999930270989775;1.0035631018509485;0.9999918906430898
1.497257;1.0000026991031874;0.9830906087064972;0.9830872852112181;0.07959735191103401;0.07960251665371523;1.0027092083022016;10.000013419034701;0.9972950048528334;-0.1122520026587422;1.0453829362396008;0.9999931817885097;1.0035968495112615;0.9999918291465371
1.507257;1.0000027977370856;0.9830907350412883;0.9830874127526369;0.07998057163891983;0.07998584155741088;1.0027180623548229;10.000012095633416;0.9972861025428431;-0.11263400265868329;1.045382974231401;0.9999933344168106;1.0036308584654356;0.9999917678417364
1.517257;1.0000028941442587;0.9830908601651728;0.9830875414674877;0.08036212630980372;0.0803675015615256;1.0027279186215337;10.000010746023436;0.9972772081689149;-0.11301600265884824;1.045383010296985;0.9999934847821745;1.0036650170084003;0.9999917066986783
1.527257;1.00000298831055;0.9830909831371704;0.9830876711783036;0.08074701613428514;0.08075249654260346;1.0027367771532645;10.000009373938704;0.9972673217476614;-0.11339900265928489;1.045383044453841;0.9999936328693371;1.0036984443301167;0.9999916456298565
1.537257;1.0000030802339808;0.9830911031081626;0.9830878016361408;0.08113024124984111;0.08113582626856576;1.0027456380579984;10.000007982803542;0.9972584432967014;-0.11378300266002483;1.0453830768203332;0.9999937787521098;1.0037331285505278;0.9999915844458142
1.547257;1.0000031699452132;0.9830912193106003;0.9830879326206599;0.08151513509529323;0.08152082377562316;1.0027555014869327;10.000006575735425;0.997249572902981;-0.11416700266110352;1.0453831075319313;0.9999939225149056;1.0037679629648382;0.999991522861321
1.557257;1.0000032575392557;0.9830913310647803;0.983088064030893;0.08190003110924;0.08190582211015283;1.0027643676120401;10.000005155974117;0.9972407106485355;-0.11455200266254417;1.0453831366919277;0.9999940642175448;1.0038030610197897;0.9999914605328927
1.567257;1.0000033431768078;0.9830914377531341;0.9830881959138795;0.08228492936552563;0.08229082102924108;1.0027742366149017;10.000003726811125;0.9972308565367104;-0.11493700266433012;1.045383164399689;0.9999942038382403;1.0038373151926758;0.9999913971496021
1.577257;1.000003427041114;0.9830915387826307;0.9830883283952981;0.08267149652329221;0.08267748695127974;1.002783108665606;10.000002291096877;0.9972220105552647;-0.11532300266640041;1.0453831908104372;0.9999943412384346;1.003872826578142;0.9999913325708455
1.587257;1.0000035092595552;0.9830916335955043;0.9830884615645619;0.08305806585104379;0.08306415291109785;1.0027919838758146;10.000000850970297;0.9972121727716986;-0.11570900266866516;1.0453832161855536;0.9999944761872441;1.0039074937619599;0.9999912668752059
1.597257;1.0000035898291473;0.9830917217427034;0.9830885954594758;0.08344463731780903;0.0834508185735271;1.0028018623026655;9.999999408162337;0.9972033433109132;-0.11609600267104066;1.0453832409505077;0.9999946083923588;1.0039434187605756;0.9999912002379315
1.607257;1.0000036685958706;0.9830918029819466;0.9830887301239635;0.08383287765926542;0.08383915025014664;1.0028107440563319;9.999997964942539;0.9971945222108918;-0.11648400267348238;1.0453832657145004;0.9999947375459856;1.0039796090378352;0.9999911328069326
1.617257;1.0000037453089903;0.9830918773192624;0.9830888655834897;0.08422112037750955;0.08422748089163219;1.002820629386793;9.999996524676417;0.9971847093650692;-0.11687200267597145;1.0453832911374934;0.9999948633985354;1.0040149558155749;0.99999106470783
1.627257;1.000003819741517;0.9830919449642864;0.9830890017644403;0.08461103237152459;0.08461747676607773;1.0028295186649787;9.999995091122779;0.9971759046075034;-0.11726000267849547;1.045383317724926;0.9999949857612833;1.0040514451729365;0.9999909961053796
1.637257;1.0000038917925598;0.9830920062747163;0.983089138515159;0.08499928056442396;0.08500580419185512;1.0028394123409967;9.999993667203196;0.9971661077168744;-0.11764900268108862;1.0453833457702497;0.9999951044459388;1.0040872074431206;0.9999909272955251
1.647257;1.0000039614833995;0.9830920616961992;0.983089275744453;0.08539086522183184;0.08539746292761921;1.0028483109141162;9.999992254114066;0.9971573183495263;-0.11803900268387205;1.0453833754364779;0.9999952192524068;1.004124229517372;0.9999908587824117
1.657257;1.0000040289107337;0.9830921116356979;0.9830894135205501;0.08578078662505423;0.08578745281660587;1.0028582148660021;9.999990851168839;0.997148536068481;-0.11842900268701219;1.0453834068475127;0.9999953300054297;1.0041614009950726;0.9999907911732002
1.667257;1.000004094247328;0.983092156385793;0.9830895520185841;0.08617237838769487;0.086179107073849;1.002868124600783;9.999989456672537;0.9971387603587203;-0.11882000269064598;1.045383440173071;0.9999954366097921;1.0041978468989972;0.9999907249358403
1.677257;1.0000041577676833;0.983092196212576;0.9830896913938868;0.08656397407237688;0.08657075897631157;1.0028770404696412;9.999988069201034;0.9971299905602677;-0.11921100269485967;1.0453834756441527;0.9999955390886598;1.0042354355173546;0.9999906602549393
1.687257;1.0000042198328878;0.9830922314560593;0.9830898316956921;0.08695557382306998;0.08696240860252952;1.0028869628294184;9.999986688011882;0.9971202258597393;-0.11960300269971091;1.0453835134500453;0.9999956375707079;1.0042723000391987;0.999990597040565
1.697257;1.0000042808156122;0.983092262510532;0.9830899728615949;0.08734884437756561;0.08735572285160688;1.0028958920277815;9.999985312733362;0.9971114653428393;-0.11999500270525404;1.0453835536506804;0.9999957322520155;1.0043103080990305;0.9999905350070051
1.707257;1.0000043410601829;0.9830922897558452;0.9830901147736151;0.0877421190918238;0.08774903538246774;1.0029058283459402;9.99998394337427;0.9971017080840022;-0.12038800271156383;1.0453835961978375;0.9999958233367299;1.00434759412485;0.9999904737916453
1.717257;1.000004400937162;0.9830923135254629;0.9830902572609304;0.08813539794375708;0.08814234653908752;1.0029157720301853;9.999982580328147;0.9970929532768446;-0.12078100271874337;1.0453836409730954;0.999995910971529;1.0043860249844176;0.9999904131111089
1.727257;1.0000044608674434;0.983092334138757;0.9830904000286639;0.08852868086115423;0.0885356566407589;1.0029247233727203;9.999981223936093;0.9970832002833063;-0.12117500272691412;1.0453836877855633;0.9999959952201237;1.004423735998211;0.9999903528694747
1.737257;1.0000045212351434;0.9830923519699536;0.983090542685913;0.08892363439224917;0.08893063262578152;1.0029346826769108;9.99997987420977;0.9970734486007536;-0.12157000273621851;1.0453837364122014;0.9999960760956302;1.0044617211064435;0.9999902931075376
1.747257;1.0000045823112125;0.9830923674757607;0.9830906848941566;0.08932025839181758;0.08932727469443914;1.0029436501362081;9.999978530759634;0.997064697856225;-0.1219650027468234;1.0453837866525062;0.9999961536283576;1.0045008524969357;0.9999902338726485
1.757257;1.0000046442798627;0.9830923811728306;0.9830908264506675;0.08971521937534901;0.0897222496407048;1.0029536257937206;9.999977192705277;0.9970549478031604;-0.12236000275889962;1.045383838297044;0.9999962278880586;1.0045391448057632;0.9999901751996394
1.767257;1.0000047072836709;0.9830923935823209;0.9830909672809408;0.09011185053426982;0.09011889089446132;1.002963609602419;9.999975858808062;0.9970461982508944;-0.12275600277259702;1.0453838911010878;0.9999962989339611;1.0045787054096518;0.9999901172161564
1.777257;1.0000047714118734;0.9830924051327254;0.9830911074363562;0.09050848508052155;0.0905155318965383;1.0029726014973726;9.999974527479809;0.9970364489801469;-0.12315200278802524;1.045383944813232;0.9999963667571528;1.0046174279052376;0.9999900602307724
1.787257;1.0000048366699317;0.9830924160720452;0.9830912470756716;0.09090512290747405;0.09091217278354329;1.0029826014397443;9.99997319631176;0.9970276997740594;-0.12354900280523762;1.0453839991520766;0.9999964312669883;1.0046574202198928;0.9999900046988881
1.797257;1.000004902967879;0.983092426449807;0.9830913864157185;0.09130343058391134;0.09131048041320107;1.0029926094226487;9.99997186212351;0.9970179505151493;-0.12394700282423085;1.0453840537439234;0.9999964923309919;1.0046966985652526;0.9999899511071271
1.807257;1.0000049701010016;0.9830924361797706;0.9830915256734742;0.09170174137651754;0.09170878836933957;1.0030026254395965;9.999970522080416;0.9970082011712136;-0.12434500284495734;1.045384108112265;0.9999965498186063;1.0047361327365907;0.9999898999039304
1.817257;1.000005037725319;0.9830924451247629;0.9830916649792978;0.09210172193725401;0.09210876358352668;1.0030116494357344;9.999969174935918;0.9969994517110494;-0.12474300286733706;1.0453841617477804;0.999996603594952;1.004776714936459;0.9999898515082254
1.827257;1.0000051054101937;0.9830924531409772;0.9830918043136292;0.09250003895453934;0.09250707296758162;1.003021681287098;9.999967821761304;0.9969897020890162;-0.12514200289126542;1.0453842142243088;0.9999966534733473;1.004816585052565;0.9999898063486927
1.837257;1.0000051727609636;0.9830924600811095;0.9830919435435441;0.09290002577336255;0.09290705009013255;1.0030317208537327;9.999966465618344;0.9969799522782301;-0.12554100291661305;1.0453842652694532;0.9999966992068496;1.0048566116007818;0.9999897648815351
1.847257;1.000005239449581;0.9830924657592615;0.9830920825047974;0.09330001566832975;0.09330702850863279;1.0030417680432635;9.999965109695564;0.9969712023109003;-0.12594100294322422;1.0453843147535151;0.9999967405582575;1.004897912027705;0.9999897275456369
1.857257;1.0000053051191677;0.9830924699078534;0.983092221034948;0.0937016751565414;0.09370867508619875;1.0030518227912841;9.999963755449295;0.9969614523237476;-0.12634200297091724;1.0453843626304986;0.9999967773315989;1.0049385032297853;0.9999896947214653
1.867257;1.0000053693496582;0.9830924721678068;0.9830923589867475;0.09410333738304295;0.09411032332516296;1.0030608850128928;9.999962402751157;0.9969517025628981;-0.12674300299948538;1.0453844088966187;0.9999968093281452;1.0049792525035037;0.9999896667483543
1.877257;1.0000054317369103;0.9830924721202771;0.9830924962620842;0.09450500217642643;0.09451197333122803;1.0030709545832925;9.999961051101813;0.996941953320565;-0.12714400302870654;1.0453844536118273;0.9999968363160685;1.0050201600310744;0.9999896439264803
1.887257;1.000005491935088;0.9830924693487283;0.9830926327984157;0.09490666937717196;0.0949136250855364;1.0030810312949823;9.999959699935653;0.9969332048222651;-0.12754600305834757;1.0453844969255888;0.9999968580060106;1.0050623447848768;0.9999896264983866
1.897257;1.000005549605219;0.983092463467954;0.9830927684876603;0.09531000548668914;0.09531694512062147;1.0030911148033914;9.99995834818692;0.9969234571178031;-0.12794800308815657;1.0453845390895529;0.9999968740396488;1.0051036967972728;0.9999896146472249
1.907257;1.000005604342434;0.9830924540797459;0.9830929031133486;0.0957133436811946;0.09572026658927257;1.0031012046718097;9.999956994108507;0.9969137100494183;-0.12835100311786082;1.0453845804937574;0.9999968840528265;1.0051453356851823;0.9999896084695192
1.917257;1.000005655684998;0.9830924407412243;0.9830930363785078;0.09611668381101038;0.09612358932371867;1.0031113005149537;9.999955635585772;0.9969039633225691;-0.1287540031471791;1.0453846216467357;0.9999968877777979;1.0051871344380385;0.9999896079261694
1.927257;1.0000057032230052;0.9830924230141208;0.9830931680043397;0.09652002571798922;0.09652691318962321;1.0031204020797062;9.999954270626672;0.9968952166535086;-0.12915800317584342;1.0453846630677548;0.9999968850840263;1.0052302130355826;0.9999896128247041
1.937257;1.0000057466867356;0.9830924005242927;0.9830932978077115;0.09692503592104074;0.09693190473979156;1.0031305091899338;9.999952897696133;0.9968854699027869;-0.12956200320362088;1.0453847052429983;0.9999968759494692;1.0052724600919571;0.9999896228467017
1.947257;1.0000057859724145;0.9830923729850557;0.9830934257067736;0.09733004764298299;0.09733689718852603;1.0031406216564884;9.999951515935457;0.9968757231134129;-0.12996700323032928;1.0453847486776144;0.9999968604418505;1.0053149965671755;0.9999896375708466
1.957257;1.000005821190893;0.9830923402108993;0.9830935516841945;0.09773672747527132;0.09774355705689117;1.0031507392454226;9.999950125147482;0.9968659764769986;-0.1303720032558421;1.0453847938696;0.9999968386972843;1.0053576940405762;0.9999896564689925
1.967257;1.0000058526998974;0.9830923021004544;0.9830936757572245;0.09814174202490764;0.09814855083708429;1.003160861696066;9.999948725269624;0.9968562302427271;-0.13077700328006084;1.045384841191749;0.9999968108535511;1.0054005526505572;0.9999896789425842
1.977257;1.000005880989423;0.9830922585861845;0.9830937979850694;0.09854842456114103;0.09855521167835501;1.0031709887345943;9.999947316135707;0.9968474845889354;-0.13118300330287705;1.0453848908499384;0.9999967769591911;1.0054446944728206;0.9999897044146138
1.987257;1.000005906478799;0.9830922096287795;0.9830939184948471;0.09895510835778566;0.09896187275226193;1.0031811200806355;9.999945898513078;0.9968377395489686;-0.1315900033241759;1.0453849429529125;0.9999967368930727;1.0054881378778175;0.9999897324229857
1.997257;1.0000059293934385;0.9830921552644105;0.9830940374778037;0.09936346005325071;0.09937020061831135;1.0031912554721405;9.999944475257717;0.9968279950368075;-0.1319970033438573;1.0453849975963754;0.9999966903785791;1.0055317444081413;0.9999897626625331
2.007257;1.0000059497492202;0.9830920955861688;0.9830941551463215;0.09977181298499369;0.0997785285811479;1.0032013946479175;9.999943051099427;0.9968182509236021;-0.13240400336183597;1.0453850548981054;0.9999966371037916;1.0055755141614584;0.9999897949189996
2.017257;1.000005967390815;0.9830920306370662;0.9830942716641091;0.10017850052262983;0.1001851900310499;1.0032115372773953;9.999941631588158;0.9968085070964935;-0.13281200337803054;1.045385114971048;0.9999965768444594;1.0056195792958766;0.9999898289382952
2.027257;1.000005982083751;0.9830919603716147;0.9830943870758577;0.10058852275772513;0.10059518509761455;1.0032216829785283;9.999940222006549;0.9967987634517401;-0.1332200033923585;1.0453851778774108;0.9999965095358299;1.005663808709796;0.9999898643628035
2.037257;1.0000059936472343;0.9830918847412695;0.9830945013176572;0.10099687984549972;0.10100351396455329;1.003231831433539;9.999938826484536;0.9967890198265308;-0.13362900340473374;1.045385243620859;0.9999964352795788;1.0057083356286405;0.9999899007248311
2.047257;1.0000060020477464;0.9830918037791063;0.9830946143200759;0.10140690531581661;0.10141351016929245;1.003241982475894;9.999937447548781;0.99677927597823;-0.13403800341507516;1.045385312147594;0.9999963542858068;1.005753028446775;0.9999899374375716
2.057257;1.0000060073869679;0.9830917176334512;0.9830947260919317;0.10181693269915476;0.10182350721120963;1.0032521361182634;9.999936086207594;0.9967695316714636;-0.13444800342332788;1.045385383320143;0.9999962667855345;1.0057980211950395;0.9999899738388638
2.067257;1.0000060098124661;0.9830916265764821;0.9830948367336861;0.10222696214819824;0.10223350517985101;1.0032622925159584;9.99993474265007;0.996760786745224;-0.13485800342947615;1.0453854568800593;0.9999961729942967;1.0058441721292213;0.9999900092666156
2.077257;1.00000600947488;0.9830915309594952;0.9830949464022813;0.10263866042023212;0.10264517077982435;1.003272451885361;9.99993341698571;0.9967510410505949;-0.13526800343356304;1.0453855324422952;0.9999960731517282;1.0058894992103324;0.9999900430875067
2.087257;1.0000060065672014;0.9830914311323886;0.983095055241424;0.10305036088748727;0.10305683739636665;1.0032826144403444;9.99993210928934;0.9967412943242596;-0.13567900343571906;1.0453856096049534;0.9999959675462542;1.0059351281161548;0.999990074688822
2.097257;1.0000060013275132;0.9830913273999956;0.9830951633300137;0.10346206354852039;0.10346850513444758;1.003292780347274;9.99993081921018;0.9967315461166001;-0.13609000343614677;1.0453856881241717;0.9999958565200164;1.0059809244009215;0.9999901034580766
2.107257;1.0000059939987136;0.9830912200195165;0.9830952706663469;0.10387376838254615;0.10388017412766326;1.0033029497008692;9.999929545794362;0.9967217957982956;-0.13650200343507093;1.045385767974557;0.9999957405094936;1.0060270233267004;0.9999901287470336
2.117257;1.0000059848388203;0.9830911092050029;0.9830953771476572;0.10428714205616432;0.10429351114498336;1.0033131225640164;9.9999282880645;0.9967120426084392;-0.13691400343272161;1.0453858492726757;0.9999956200742606;1.0060732896575764;0.9999901498283627
2.127257;1.0000059741437899;0.98309099514705;0.983095482580793;0.10470051796432746;0.10470684957120394;1.0033232990339551;9.99992704579074;0.996702285754204;-0.13732700342934293;1.0453859321728591;0.9999954958773318;1.0061198596328016;0.999990165907933
2.137257;1.0000059622477009;0.9830908780696846;0.983095586756814;0.10511389624589935;0.10512018946061125;1.0033334792385038;9.999925819337989;0.9966925245420684;-0.13774000342518167;1.0453860167963018;0.9999953686433769;1.006166597393831;0.9999901762161083
2.147257;1.0000059495414715;0.9830907583133597;0.9830956895119157;0.10552727709426579;0.10553353092050924;1.0033436632613109;9.999924609139752;0.9966827584598517;-0.1381530034204767;1.0453861031801792;0.9999952390940849;1.0062135027974077;0.9999901800863411
2.157257;1.000005936461982;0.9830906363957862;0.9830957907276098;0.1059406607162268;0.10594687409494913;1.0033548510521284;9.999923415300152;0.9966729872181679;-0.13856700341547062;1.0453861912312508;0.9999951078668492;1.0062607133650097;0.9999901769863474
2.167257;1.0000059234007623;0.9830905129803015;0.9830958902896304;0.10635571395893936;0.10636188579695967;1.0033650423762392;9.999922236898982;0.9966632107961666;-0.13898100341041825;1.045386280711039;0.9999949754529491;1.006308091889836;0.9999901665626856
2.177257;1.0000059105923844;0.9830903887636476;0.9830959880077752;0.10677077028979688;0.10677689950892831;1.0033752368760362;9.999921071817285;0.9966534294203946;-0.1393960034055788;1.0453863712874487;0.9999948421681321;1.006355776463649;0.9999901486766141
2.187257;1.000005898075301;0.9830902643876194;0.9830960835681682;0.10718749646740959;0.10719358205697863;1.0033854342124955;9.99991991772647;0.9966436434390388;-0.13981100340120362;1.0453864626668858;0.9999947081757398;1.0064036289548928;0.999990123348127
2.197257;1.0000058857778906;0.9830901404187731;0.9830961765860895;0.10760255919814357;0.10760860024777684;1.0033956341478463;9.999918773154814;0.9966338532166131;-0.14022600339752217;1.0453865547329226;0.9999945735601096;1.0064516489910333;0.9999900906473032
2.207257;1.000005873632994;0.9830900173532852;0.9830962666601095;0.10801929177140751;0.10802528748952026;1.0034058365269527;9.999917637905682;0.9966230590979209;-0.14064200339471886;1.0453866475446805;0.9999944383926497;1.006498985778028;0.999990050667174
2.217257;1.00000586158932;0.9830898956019914;0.9830963533731455;0.1084360273696534;0.10844197711825615;1.003416041235677;9.999916513077716;0.9966132613261356;-0.14105800339290805;1.0453867411759243;0.9999943027512949;1.006547480456933;0.9999900035497624
2.227257;1.0000058495881936;0.9830897754687705;0.9830964363232333;0.10885276573679212;0.10885866909171248;1.003427248190302;9.999915400684886;0.9966034599225069;-0.14147500339213248;1.0453868355752791;0.9999941666845596;1.0065962828870059;0.9999899494383975
2.237257;1.0000058375634946;0.9830896571755148;0.9830965151954639;0.10927117321568453;0.10927703000258668;1.0034374573267695;9.999914303137006;0.9965936546805515;-0.14189200339238997;1.0453869305747414;0.9999940301727537;1.0066452528674772;0.9999898884206341
2.247257;1.000005825381765;0.9830895409293173;0.9830965898421123;0.10968958279206233;0.10969539307573345;1.0034476685773874;9.999913223292896;0.9965838452809893;-0.14230900339366304;1.0453870259545157;0.9999938931605667;1.0066943899011942;0.9999898205493862
2.257257;1.0000058127680227;0.9830894269298555;0.983096660349376;0.11010799411443778;0.11011375820470079;1.003457881882324;9.999912164871693;0.9965740314041236;-0.14272700339593783;1.0453871214640373;0.9999937556412604;1.0067438351512166;0.9999897458864921
2.267257;1.0000057993533888;0.9830893152871436;0.9830967270218789;0.11052640684740883;0.11053212535266556;1.003469097208735;9.999911132200213;0.9965642128021529;-0.14314500339921662;1.045387216814972;0.9999936176991986;1.0067934468948552;0.9999896645159261
2.277257;1.0000057847993689;0.9830892059725898;0.9830967902939575;0.11094482069309546;0.11095049457842804;1.0034793145175642;9.999910128986402;0.9965543893276129;-0.1435640034035225;1.0453873116902423;0.9999934794176863;1.006843366858623;0.9999895765257676
2.287257;1.0000057688438806;0.9830890988867726;0.9830968506629602;0.11136490204671248;0.11137053267808401;1.0034895337157828;9.999909157270148;0.9965435608889257;-0.14398300340888107;1.045387405780558;0.9999933407210835;1.006892462784544;0.9999894819879355
2.297257;1.0000057512615566;0.9830889940151544;0.9830969086571344;0.11178498397122456;0.1117905731297585;1.0034997546519533;9.999908217747057;0.9965337273801395;-0.14440200341529463;1.0453874988191942;0.9999932013600492;1.0069427137090132;0.9999893809524982
2.307257;1.0000057318492261;0.9830888915472201;0.983096964804116;0.11220506618927352;0.1122106160461536;1.0035109771379251;9.999907310726055;0.9965238886694592;-0.14482200342274543;1.0453875906144794;0.9999930610489212;1.0069932735059675;0.99998927348678
2.317257;1.0000057104366258;0.9830887918510529;0.9830970196007353;0.11262514841608029;0.11263066152576129;1.003521200935001;9.999906436413053;0.9965140446145749;-0.14524200343120866;1.0453876810862441;0.9999929195786851;1.0070439991265763;0.9999891597585683
2.327257;1.0000056868345852;0.9830886953627214;0.9830970735042728;0.11304689703519409;0.11305237635787074;1.0035314257309491;9.999905594372377;0.9965041950206873;-0.14566300344065072;1.045387770283926;0.9999927768436849;1.0070950350826635;0.9999890400276024
2.337257;1.0000056607563395;0.9830886024649097;0.983097126936629;0.1134686451175335;0.11347409398956683;1.0035416512100472;9.999904782547848;0.9964943396121673;-0.14608300345102682;1.0453878583473588;0.999992632847166;1.007146092296697;0.9999889145411586
2.347257;1.0000056318402015;0.9830885133788931;0.9830971802355852;0.11389039241934674;0.11389581444713397;1.003552877159313;9.999903996716236;0.9964834781050897;-0.14650500346227424;1.045387945401097;0.999992487698792;1.0071966163081125;0.9999887835206317
2.357257;1.0000055997564625;0.9830884281534363;0.9830972335839127;0.11431213869027868;0.11431753764178985;1.0035631034680272;9.99990323104093;0.9964736102840527;-0.14692600347430293;1.0453880315132855;0.9999923415446889;1.0072481506080573;0.9999886472304933
2.367257;1.0000055642720633;0.9830883467589688;0.9830972870826152;0.11473388366485515;0.11473926342237169;1.003573330068872;9.999902479264366;0.9964637360175689;-0.147348003487;1.0453881167606431;0.9999921944985307;1.0072999971007925;0.9999885059921614
2.377257;1.0000055252597086;0.9830882691465201;0.9830973409582735;0.11515729374786424;0.11516265831021752;1.003584556923363;9.999901735625187;0.9964538552699377;-0.14777000350024055;1.0453882012532132;0.9999920466927131;1.0073520104671647;0.9999883601611338
2.387257;1.0000054826867495;0.9830881952281676;0.9830973956703775;0.11558070203178243;0.11558605550848786;1.0035947840115043;9.999900994938859;0.9964439681240869;-0.14819300351389056;1.0453882851045693;0.9999918983603207;1.007404338017688;0.999988210153925
2.397257;1.0000054365937943;0.9830881248869182;0.983097451791837;0.11600410829994601;0.11600945485941748;1.003605011285361;9.999900252256747;0.9964330747948172;-0.14861600352780305;1.0453883683942564;0.9999917498192323;1.007455844714411;0.9999880565015199
2.407257;1.0000053871213157;0.9830880580285027;0.9830975097663087;0.11642751236295783;0.1164328561490304;1.0036162386278855;9.999899502670752;0.996423175625682;-0.1490390035418111;1.0453884511209772;0.999991601404071;1.0075085091981397;0.9999878998209221
2.417257;1.0000053345543658;0.9830879945962566;0.9830975697751542;0.11685258074987526;0.1168579258007886;1.0036264658593677;9.999898741223225;0.9964132710801824;-0.1494630035557245;1.0453885331985864;0.9999914534559562;1.0075614912939097;0.9999877407097217
2.427257;1.0000052792652876;0.9830879345472047;0.9830976318234846;0.11727764675319234;0.1172829969262238;1.003636692799477;9.999897963112561;0.9964023617348832;-0.14988700356934165;1.0453886144807452;0.9999913063428529;1.0076136552689365;0.9999875796829739
2.437257;1.0000052216283348;0.9830878778310558;0.9830976958629865;0.1177010437756474;0.11770640266420472;1.0036479193178403;9.99989716397564;0.9963924482125827;-0.15031200358247904;1.0453886947777211;0.9999911604054798;1.0076671286837209;0.9999874172010452
2.447257;1.000005162039334;0.9830878243696991;0.9830977618091329;0.11812777194734612;0.11813314282576089;1.0036581453071507;9.999896339399376;0.9963825310418901;-0.1507360035950112;1.0453887739245131;0.9999910159182827;1.0077206251420008;0.9999872537034202
2.457257;1.0000051009557611;0.983087774013994;0.9830978295589959;0.1185528314094687;0.11855821724064512;1.003669370636003;9.999895484415736;0.9963726105631165;-0.15116100360690843;1.0453888519053167;0.9999908731619706;1.0077744438115523;0.9999870895822173
2.467257;1.0000050388773818;0.983087726513623;0.9830978990733502;0.1189778889752908;0.1189832924349396;1.0036795951439017;9.99989459464383;0.9963616869186289;-0.15158700361823682;1.0453889289158167;0.9999907324687498;1.0078275977509759;0.9999869251934697
2.477257;1.0000049763123593;0.9830876815339246;0.983097970431989;0.11940461146493042;0.11941003493351834;1.0036898186701158;9.999893667996679;0.9963517600751683;-0.15201300362909997;1.045389005293394;0.9999905941641875;1.0078819151572551;0.9999867609158652
2.487257;1.000004913748023;0.9830876387248028;0.9830980437925534;0.11983133238166584;0.11983677790218406;1.0037010411006468;9.999892704586133;0.996341829874817;-0.15243900363957064;1.0453890814223388;0.9999904584954387;1.0079364078302382;0.9999865971089082
2.497257;1.000004851652001;0.9830875978426553;0.9830981192847121;0.12025805193759395;0.12026352114171242;1.0037112624113897;9.999891705557536;0.9963308961016107;-0.15286500364967878;1.0453891577293406;0.9999903256005631;1.0079900878466295;0.9999864340147985
2.507257;1.000004790505511;0.9830875588037147;0.9830981969104702;0.12068643703267357;0.12069193106910811;1.0037224827195783;9.999890672831297;0.996320958539535;-0.1532920036594496;1.0453892347163838;0.9999901955103212;1.0080450847533322;0.9999862717419046
2.517257;1.0000047308042068;0.9830875216062036;0.9830982765121254;0.12111315453362523;0.12111867402751147;1.003732702348314;9.999889609447507;0.9963110169758909;-0.1537190036689312;1.045389312936572;0.9999900681618107;1.008100259439209;0.9999861103027329
2.527257;1.0000046730289613;0.9830874862721407;0.9830983578343793;0.12154153794346191;0.12154708294213364;1.0037439218103323;9.999888519250238;0.9963000711704985;-0.1541460036781812;1.0453893929174292;0.9999899434302805;1.0081546243498942;0.9999859496502969
2.537257;1.0000046176154072;0.9830874528616776;0.9830984406089383;0.12196992078224929;0.12197549066181584;1.003754141696184;9.999887406026444;0.9962901208935507;-0.15457400368723667;1.0453894750740265;0.9999898211878158;1.0082103099550677;0.9999857896965342
2.547257;1.0000045649310274;0.9830874214643496;0.9830985245661534;0.12239830326662007;0.12240389664859208;1.0037653625861835;9.999886273264247;0.9962801659842054;-0.15500200369610456;1.0453895596349523;0.9999897013382061;1.008266175837728;0.9999856302983265
2.557257;1.0000045153086246;0.9830873921513881;0.9830986093943744;0.12282668560122854;0.12283230032154321;1.0037755850069314;9.999885124622798;0.9962692063505677;-0.15543100370477397;1.0453896466387156;0.9999895838001843;1.0083213881995998;0.9999854712592041
2.567257;1.0000044691209773;0.9830873649320246;0.9830986946929688;0.12325673459768992;0.12326236773527507;1.0037868093778552;9.999883964251532;0.9962592419317012;-0.1558590037132238;1.0453897360427709;0.9999894684722801;1.0083776152302513;0.9999853123941271
2.577257;1.0000044268250492;0.9830873397381157;0.9830987799235178;0.12368678366233529;0.12369243163186827;1.0037970359824422;9.999882796494441;0.9962482726153306;-0.1562880037214046;1.0453898278770049;0.9999893551987472;1.0084331894296108;0.9999851535855057
2.587257;1.0000043889601056;0.9830873164503944;0.983098864421316;0.12411683279686116;0.12412249150271397;1.003808265018959;9.99988162495928;0.9962382981722412;-0.15671800372921388;1.0453899223351522;0.9999892437787073;1.0084900877205605;0.9999849947567806
2.597257;1.000004356099033;0.9830872949539513;0.9830989474945944;0.12454688193024659;0.12455254694474853;1.00381849668441;9.99988045189413;0.9962283183249602;-0.15714700373650495;1.0453900197475348;0.9999891340207151;1.0085470114951987;0.9999848358029908
2.607257;1.0000043287814253;0.9830872751787141;0.98309902852065;0.12497693093441682;0.12498259764259491;1.0038297312108377;9.999879278743116;0.9962173328982294;-0.1575770037431255;1.0453901204694085;0.9999890257475847;1.0086032840060348;0.9999846765668216
2.617257;1.0000043074812162;0.9830872570663701;0.9830991069712349;0.1254069796442112;0.12541264333029897;1.0038399688288726;9.999878107523752;0.9962073418628887;-0.1580080037489614;1.0453902247801148;0.9999889187605275;1.0086608817203149;0.9999845169160346
2.627257;1.0000042925796675;0.983087240508541;0.9830991823975148;0.12583869453220753;0.12584435044375697;1.00385120970113;9.999876941993866;0.9961963452169865;-0.1584380037539626;1.0453903328400458;0.9999888128460667;1.0087175159504602;0.9999843568589416
2.637257;1.000004284311705;0.9830872253693055;0.9830992544471505;0.12627040872758719;0.12627605214952953;1.0038614539081498;9.99987578715447;0.9961863428832662;-0.15886900375814456;1.0453904446782916;0.9999887077849617;1.0087754750905231;0.9999841966052809
2.647257;1.0000042827293962;0.98308721152622;0.9830993229053846;0.12670212205670384;0.12670774835505783;1.003872701465903;9.999874647466122;0.9961753347638044;-0.1593000037615807;1.0453905601898623;0.999988603354014;1.0088326267891923;0.9999840365496984
2.657257;1.000004287728736;0.9830871988267759;0.9830993876779908;0.1271338344128304;0.1271394390175911;1.0038829522846597;9.999873526241954;0.9961653208497332;-0.15973200376439559;1.0453906791650103;0.9999884993898038;1.008891103854646;0.9999838771690643
2.667257;1.0000042991379487;0.9830871870565888;0.9830994487249944;0.12756554576392842;0.1275711241492988;1.0038942061098015;9.999872426599941;0.9961553012308321;-0.16016300376675777;1.0453908013595727;0.9999883958453789;1.008949602085719;0.9999837189178847
2.677257;1.0000043167903663;0.9830871759934693;0.9830995060062909;0.1279989228121149;0.1280044705009764;1.0039044625301405;9.999871352249972;0.9961442760018779;-0.160595003768872;1.045390926581567;0.9999882927496311;1.0090074506415823;0.9999835622175771
2.687257;1.0000043405430172;0.9830871654530013;0.9830995594388543;0.1284322989719338;0.1284378115332451;1.003915721048606;9.999870307671554;0.9961342451971544;-0.16102800377096566;1.0453910547364555;0.9999881901388814;1.0090666243515158;0.9999834074842424
2.697257;1.000004370291534;0.9830871552394683;0.9830996088807972;0.12886567431260426;0.12887114738014183;1.003926981179528;9.999869297895042;0.9961232088013214;-0.1614600037732694;1.0453911857913547;0.9999880880506361;1.0091248288281727;0.9999832551588155
2.707257;1.0000044059881257;0.9830871450577149;0.9830996541688347;0.12929904885364135;0.1293044781981528;1.003937242509615;9.999868327862709;0.996113166743327;-0.16189300377599533;1.0453913197168674;0.9999879865506397;1.0091843567750396;0.9999831057510662
2.717257;1.0000044476525622;0.9830871345043886;0.9830996951695098;0.12973242259359477;0.12973780422228084;1.0039485046748744;9.999867402250068;0.9961021188862665;-0.16232700377932158;1.0453914564846816;0.9999878857329287;1.00924323426051;0.9999829598398084
2.727257;1.0000044953976406;0.9830871231103896;0.9830997318088868;0.13016579555034405;0.1301711257935247;1.0039587673125523;9.999866525921078;0.9960920650822853;-0.16276000378339173;1.04539159610415;0.9999877857019599;1.0093031132288517;0.9999828180515461
2.737257;1.0000045494428704;0.983087110342073;0.9830997640848192;0.1306008344419247;0.13060610998402306;1.0039700300300254;9.99986570404577;0.9960810052187226;-0.16319400378832033;1.045391738612305;0.9999876865510334;1.0093623413052026;0.9999826810929291
2.747257;1.0000046100744422;0.9830870956417662;0.9830997920639947;0.13103587268241268;0.13104109053658428;1.0039812923741027;9.999864941893849;0.9960709391669841;-0.163628003794183;1.0453918840165004;0.9999875883480366;1.009422731054816;0.9999825497460028
2.757257;1.0000046775826732;0.9830870785587027;0.9830998158553186;0.13146924369002916;0.13147440117982653;1.0039915538287465;9.999864244751565;0.9960598666863641;-0.16406200380099614;1.0453920322489638;0.9999874911551964;1.009482308647908;0.9999824247484275
2.767257;1.000004752226361;0.9830870588153237;0.9830998355661903;0.1319059475192734;0.13191104231849315;1.0040028138351689;9.9998636181727;0.9960497874385872;-0.1644970038087151;1.04539218311088;0.9999873950356927;1.0095432103322868;0.9999823066982844
2.777257;1.0000048341945378;0.983087036245603;0.9830998512539263;0.13234098419156934;0.13234601438859064;1.0040130717797322;9.99986306839028;0.9960387011052977;-0.1649320038172675;1.045392336246983;0.9999872999746873;1.0096033005380294;0.9999821960844265
2.787257;1.0000049235204351;0.9830870107540133;0.9830998628814023;0.13277602038539388;0.13278098450314174;1.0040243269799423;9.999862601821551;0.996027607407942;-0.16536700382661734;1.0453924912063954;0.9999872057703778;1.0096635659403947;0.9999820933447693
2.797257;1.0000050200052992;0.9830869823416084;0.9830998703300019;0.1332127227744901;0.13321761975082902;1.004035578754439;9.999862223790837;0.996017506045618;-0.16580200383680752;1.0453926474770352;0.9999871120224008;1.0097249929915888;0.9999819988706391
2.807257;1.0000051232187446;0.9830869510937141;0.9830998734496135;0.1336477580285709;0.133652587210793;1.0040458265383898;9.999861937997517;0.9960063967429791;-0.16623800384792897;1.0453928044899479;0.9999870182260672;1.0097857733388478;0.9999819129762626
2.817257;1.0000052325657003;0.9830869171470934;0.9830998720177194;0.13408445948623593;0.1340892206526809;1.0040570699025724;9.999861746908522;0.9959962793837499;-0.1666740038600578;1.0453929617009794;0.9999869238758414;1.0098477157493724;0.9999818358727693
2.827257;1.0000053473991988;0.9830868807113053;0.9830998656040487;0.13452116046162169;0.13452585385078542;1.0040683084772022;9.999861652439458;0.9959851540555968;-0.16711000387321887;1.0453931186515657;0.999986828568699;1.009908847222162;0.9999817676535075
2.837257;1.0000054671014682;0.9830868420877326;0.9830998535218487;0.13495786089086154;0.1349624872166646;1.0040785418931728;9.999861656378364;0.9959750209568308;-0.1675470038873723;1.0453932749321944;0.9999867321280239;1.0099713057737556;0.9999817082598783
2.847257;1.000005591055385;0.983086801628835;0.9830998349749701;0.13539622737695833;0.13540078779354814;1.0040897697680984;9.999861759815976;0.9959638803013333;-0.16798300390241502;1.045393430149341;0.9999866346185314;1.0100327873287671;0.9999816574980007
2.857257;1.00000571858237;0.9830867596809726;0.9830998092611386;0.13583292656916168;0.13583742256592474;1.004100991704497;9.999861962077297;0.9959537323337864;-0.16842000391820425;1.0453935839287;0.9999865362009873;1.0100955959493652;0.9999816151880802
2.867257;1.00000584895264;0.9830867165640319;0.9830997758876919;0.1362712918194801;0.13627572509864408;1.0041112072914118;9.999862260219833;0.9959425773574645;-0.16885800393457506;1.0453937359417436;0.9999864370306745;1.0101577604768721;0.9999815812952232
2.877257;1.0000059814648565;0.9830866725827194;0.9830997345998974;0.13670965647885713;0.13671402889397344;1.0041224161449518;9.9998626492598;0.9959314157101705;-0.16929500395133532;1.0453938859223393;0.9999863373073618;1.0102199328040562;0.9999815558844964
2.887257;1.000006115526881;0.9830866280263104;0.9830996853117744;0.13714802052641936;0.1371523340873585;1.0041336179731337;9.999863123023863;0.9959212477766721;-0.16973300396827118;1.0453940336295475;0.9999862373477171;1.0102834332895552;0.9999815389853858
2.897257;1.0000062506573495;0.983086583149286;0.983099627997169;0.1375863839086749;0.13759064077324407;1.004144812577128;9.999863675098672;0.9959100740309655;-0.17017100398516882;1.0453941788494445;0.9999861375760344;1.0103461230991049;0.9999815305142836
2.907257;1.000006386433464;0.9830865381448579;0.9830995626853042;0.13802474659835012;0.13802894900681553;1.0041549997968293;9.999864299237;0.9958998950256884;-0.17060900400182388;1.0453943214665222;0.9999860384335342;1.0104099738122354;0.9999815302933083
2.917257;1.0000065224948058;0.9830864931297104;0.9830994895321341;0.13846310861530212;0.1384672588314537;1.004166179477395;9.999864989205344;0.9958887113459564;-0.1710470040180498;1.0453944615044428;0.9999859402789646;1.010473014200414;0.9999815381013144
2.927257;1.0000066585887533;0.9830864481820631;0.9830994088258176;0.13890313666295745;0.13890723696353652;1.0041773514595058;9.999865738386454;0.9958775236090464;-0.17148600403370112;1.0453945991040803;0.99998584335833;1.0105363998540926;0.999981553709682
2.937257;1.0000067945834712;0.9830864033813845;0.9830993209339348;0.1393431641368742;0.1393472167865129;1.0041875155760511;9.999866539727115;0.9958673324761403;-0.17192500404868102;1.045394734419912;0.9999857478298438;1.0106009476940783;0.999981576909953
2.947257;1.0000069304310641;0.9830863587739284;0.9830992262423559;0.13978152448636244;0.13978553167442517;1.0041986716573763;9.999867386035246;0.9958561385908363;-0.17236400406291044;1.0453948674726314;0.9999856537867439;1.0106646874871914;0.9999816075215601
2.957257;1.0000070660887848;0.9830863143115676;0.9830991250617455;0.14022155119574592;0.14022551500923583;1.0042098195507823;9.99986826994803;0.9958449425388555;-0.1728040040762905;1.04539499805502;0.9999855612679536;1.0107287767376172;0.9999816453802783
2.967257;1.0000072014801096;0.9830862698460279;0.9830990175710357;0.1406615777494188;0.14066550019579457;1.0042209591637021;9.999869183605565;0.9958347449165643;-0.1732430040887095;1.0453951257033518;0.9999854702934569;1.0107938602916835;0.9999816903423018
2.977257;1.0000073365478397;0.9830862251974931;0.9830989038840856;0.1411032709502455;0.14110715396007775;1.0042320904787818;9.999870118503107;0.995823546391616;-0.17368300410008095;1.0453952497734473;0.999985380898325;1.010858311108427;0.9999817423143587
2.987257;1.000007471322122;0.9830861802349642;0.9830987841394446;0.14154329759242712;0.14154714296574789;1.0042422135163602;9.999871065682933;0.9958123476380879;-0.17412300411035012;1.0453953696207199;0.9999852931156139;1.0109229445227133;0.999981801273418
2.997257;1.0000076059485472;0.9830861349145813;0.9830986585113435;0.14198499115601276;0.14198880046279863;1.0042533283296629;9.99987201615063;0.9958021492093958;-0.17456400411948025;1.0453954847266136;0.9999852069296589;1.010988919233495;0.999981867248195
3.007257;1.0000077406760002;0.9830860892839699;0.983098527206781;0.14242501850905445;0.14242879295133384;1.0042644350285044;9.999872961308395;0.9957909514962666;-0.1750040041274618;1.0453955947070126;0.9999851221926203;1.0110539213557528;0.999981940288607
3.017257;1.0000078757759336;0.9830860434369235;0.9830983904839146;0.14286671324783906;0.14287045351722846;1.0042755337560478;9.999873893578398;0.9957797547732121;-0.1754450041343092;1.0453956992681948;0.9999850385453327;1.011119282726069;0.9999820204682145
3.027257;1.0000080114288648;0.9830859974459778;0.9830982486165268;0.1433084089950413;0.14331211520473974;1.0042856246404077;9.999874807057152;0.9957695592119109;-0.17588600414002786;1.0453957981753947;0.9999849554794968;1.0111858163740064;0.9999821079090253
3.037257;1.0000081476907552;0.9830859513774461;0.9830981018141219;0.14375010602578303;0.1437537777389337;1.0042967077508915;9.999875697724745;0.9957583648444166;-0.17632700414460567;1.0453958912829246;0.9999848724825071;1.0112515534879734;0.9999822027696672
