time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
3.047257;1.000008284526582;0.9830859053545205;0.9830979502026926;0.14419180455634403;0.14419544088946273;1.0043077830767022;9.999876563601678;0.9957471715988186;-0.17676900414803343;1.045395978563287;0.999984789066094;1.011317654264537;0.9999823051836844
3.057257;1.0000084218184122;0.9830858595379512;0.9830977938786093;0.14463350470063877;0.14463710450504763;1.0043188505681109;9.999877404891135;0.9957369794314765;-0.1772100041503065;1.045396060047941;0.9999847047018751;1.0113847544587815;0.9999824151883299
3.067257;1.0000085593632253;0.9830858140423638;0.9830976329776129;0.14507687316333007;0.1450804352190728;1.004329910186789;9.999878223388654;0.9957257883822855;-0.17765200415140317;1.0453961357486519;0.9999846188333545;1.0114512351038858;0.9999825326999847
3.077257;1.000008696880264;0.9830857688949075;0.9830974677416733;0.1455185766566792;0.1455220997631822;1.004339961881474;9.99987902124523;0.9957145984783157;-0.17809400415127974;1.0453962056600128;0.9999845309942348;1.011517905956015;0.9999826575870323
3.087257;1.0000088339885438;0.9830857240507009;0.9830972985563109;0.14596194861584394;0.1459654315593012;1.0043510055509335;9.999879800043553;0.9957044096158635;-0.17853700414989954;1.0453962698216233;0.9999844408717593;1.0115859276906616;0.9999827898046441
3.097257;1.0000089701901176;0.9830856794147824;0.9830971259501609;0.1464053225162379;0.14640876399695232;1.0043620410623317;9.999880560880085;0.9956932215180658;-0.17897900414726195;1.0453963283942644;0.9999843482061977;1.011652979185212;0.9999829294418554
3.107257;1.0000091049184112;0.983085634856788;0.9830969505900795;0.14684869849367024;0.1468520970882041;1.0043730682690353;9.999881304933803;0.9956820337813135;-0.17942200414340168;1.0453963817488803;0.9999842526865161;1.0117203986911738;0.9999830766161836
3.117257;1.0000092376028793;0.9830855902146789;0.9830967732266438;0.14729207665457858;0.14729543080169594;1.004384087006909;9.999882034013309;0.9956708459740589;-0.17986500413837964;1.0453964304983;0.9999841539874879;1.0117880104010788;0.999983231345567
3.127257;1.0000093677030153;0.9830855452755908;0.983096594582741;0.1477354570999694;0.1477387650705239;1.0043950971119044;9.999882751146876;0.9956606577175279;-0.18030800413227246;1.0453964753935956;0.9999840518376417;1.0118567990162788;0.9999833934951473
3.137257;1.000009494747751;0.9830854997724462;0.9830964152847359;0.14817883994151523;0.1481820998211205;1.0044050984780206;9.999883460486975;0.9956494687221082;-0.18075100412514314;1.045396517189564;0.9999839460234276;1.011924797090127;0.9999835627477172
3.147257;1.0000096183677665;0.983085453453;0.9830962358484949;0.14862389192962341;0.1486271016599573;1.0044160911376103;9.999884166296564;0.9956382787951114;-0.18119500411701278;1.04539655658275;0.9999838364052986;1.0119931683290728;0.9999837385656779
3.157257;1.0000097382769202;0.9830854061764617;0.9830960567145322;0.14906727975122297;0.1490704371905201;1.004427075287647;9.999884872090439;0.9956270878355263;-0.18163800410786443;1.0453965941453212;0.9999837229614083;1.0120615557243544;0.9999839202050548
3.167257;1.0000098542262035;0.9830853579565355;0.9830958783541547;0.14951233671316755;0.14951543966896877;1.0044380512382514;9.99988558052578;0.9956168957858105;-0.1820820040976683;1.0453966302491622;0.9999836057178895;1.0121313021782525;0.9999841068165461
3.177257;1.0000099659601827;0.9830853089451945;0.9830957013541928;0.14995739609138975;0.14996044236072045;1.0044490193786018;9.999886293875486;0.9956057025394977;-0.1825260040863871;1.0453966650610957;0.9999834845581695;1.0122002618523935;0.9999842975717298
3.187257;1.0000100732107073;0.9830852593707048;0.9830955264018914;0.15040245778652986;0.1504054452134026;1.0044599802094956;9.999887014724553;0.9955945079241744;-0.18297100407397124;1.0453966985642085;0.9999833591324337;1.0122695998990634;0.9999844917327161
3.197257;1.0000101757607482;0.9830852094924012;0.9830953542185425;0.15084752166354126;0.15085044816178758;1.004470934383102;9.999887746128287;0.9955833117387881;-0.18341500406038663;1.0453967305832894;0.9999832289802778;1.012338955913155;0.9999846886476146
3.207257;1.0000102734996905;0.983085159619281;0.9830951855157107;0.15129258757109937;0.15129545112111115;1.0044808826889595;9.99988849064621;0.9955731137016371;-0.18386000404564745;1.0453967608903765;0.9999830937296176;1.012409675935925;0.9999848876956741
3.217257;1.0000103663838595;0.9830851101141279;0.9830950209871684;0.15173765533638967;0.15174045401042832;1.0044918260005484;9.999889249315109;0.9955619134310753;-0.18430500402982083;1.0453967893400373;0.9999829532049923;1.0124796132357434;0.9999850882588909
3.227257;1.0000104543882922;0.9830850613664567;0.983094861308683;0.15218272473999947;0.1521854567519745;1.0045027652154837;9.99989002214713;0.9955507105739337;-0.18475000401302502;1.045396815900978;0.9999828074253571;1.012549752146994;0.9999852897832642
3.237257;1.0000105375241894;0.9830850137735231;0.9830947071549117;0.1526294621704193;0.15263212591290462;1.004513701198095;9.999890809484807;0.9955395049196741;-0.1851950039954176;1.045396840576955;0.9999826565076763;1.0126200934247447;0.9999854918364004
3.247257;1.0000106158459625;0.9830833010373256;0.9830928925524836;0.15307453399398804;0.15307712804661566;1.0045246347339662;9.999891612243243;0.9955292964523844;-0.18564000397715646;1.0453968633089186;0.999982500509612;1.012691620671353;0.9999856940931975
3.257257;1.0000106894412029;0.9830832568179999;0.9830927515059679;0.15352127328125828;0.15352379639989835;1.0045355664746916;9.999892430909858;0.9955180853995514;-0.18608600395837177;1.0453968839129775;0.9999823394007982;1.0127625518126713;0.9999858963126558
3.267257;1.0000107584683529;0.9830832147461412;0.9830926179532862;0.1539680131419744;0.153970464250735;1.0045464968859887;9.999893264890593;0.9955068722156662;-0.18653100393917973;1.0453969020453204;0.9999821732117372;1.0128335031143727;0.9999860982975332
3.277257;1.0000108231882305;0.9830831750486614;0.983092492494076;0.15441308668008374;0.15441546486513788;1.0045574262645036;9.999894112578914;0.9954956575308663;-0.1869770039197077;1.04539691724214;0.999982002172681;1.012904842471749;0.9999862998002771
3.287257;1.000010883919198;0.9830831378430963;0.9830923758166064;0.1548598269788851;0.15486213147556693;1.0045683547914654;9.999894971368338;0.9954844421318418;-0.18742300390010155;1.0453969290593808;0.9999818267893935;1.0129763860610772;0.9999865004691295
3.297257;1.0000109409725657;0.983083103162685;0.9830922686811685;0.1553065671134518;0.15530879731120367;1.0045792825651305;9.999895837740949;0.9954742269009897;-0.18787000388051028;1.0453969371748861;0.9999816478468476;1.0130493019270597;0.9999866999145951
3.307257;1.0000109946066043;0.9830830710420212;0.9830921718039982;0.15575497348174308;0.15575712898598235;1.0045892096180917;9.999896707435699;0.9954630127262065;-0.18831600386106936;1.0453969413617494;0.999981466314122;1.0131212541718169;0.9999868977958666
3.317257;1.0000110449674384;0.9830830416428452;0.9830920857683991;0.1562017124663368;0.15620379320076405;1.004600135912847;9.999897575336266;0.9954518004841967;-0.1887630038419045;1.0453969414053623;0.9999812832531154;1.0131935967930261;0.9999870938276807
3.327257;1.0000110920669323;0.9830830153034907;0.983092011034237;0.15664845046813222;0.15665045672036718;1.0046110613328638;9.999898435654439;0.9954405910562908;-0.18920900382314196;1.0453969370619796;0.9999810997751003;1.0132659575201333;0.9999872877776006
3.337257;1.0000111358402555;0.9830829924839545;0.9830919479597682;0.1570968539670048;0.15709878631987842;1.0046219856778709;9.999899282695349;0.9954293852917487;-0.18965600380490485;1.0453969280831865;0.9999809170200734;1.0133387092915618;0.9999874794983431
3.347257;1.0000111762251216;0.983082973701023;0.9830918967876661;0.15754358954435244;0.15754544876641455;1.0046329086469894;9.9999001117619;0.9954181839795473;-0.19010300378730322;1.0453969142793642;0.9999807361553164;1.0134116657417487;0.9999876689127973
3.357257;1.0000112131937973;0.9830829594577356;0.983091857690688;0.15799199051745125;0.15799377750629248;1.0046438298625264;9.99990091981601;0.9954079878673193;-0.1905500037704363;1.0453968955844923;0.9999805583640081;1.013485808990614;0.9999878559459515
3.367257;1.0000112467001963;0.9830829501374341;0.9830918308635698;0.1584387235611199;0.15844043934974134;1.0046547489398028;9.999901705299665;0.9953967976276574;-0.19099800375439724;1.045396872057701;0.9999803848294899;1.0135593629415862;0.9999880404888843
3.377257;1.000011276616447;0.9830829459049203;0.983091816537642;0.15888712199861202;0.15888876781983025;1.0046656655302493;9.999902467217371;0.995385613779159;-0.19144500373925835;1.0453968438162922;0.9999802167156158;1.01363293311762;0.9999882224045821
3.387257;1.0000113027405928;0.9830829467075389;0.9830918148817246;0.15933551909226126;0.1593370965045566;1.004676579340338;9.999903204421868;0.9953744366504441;-0.1918930037250509;1.04539681100463;0.9999800550950323;1.0137068964320706;0.999988401537166
3.397257;1.0000113247932843;0.983082952402285;0.9830918258602835;0.15978391468717293;0.15978542572160176;1.0046874901620615;9.99990391539074;0.995363266373215;-0.19234100371175059;1.0453967738322751;0.9999799008336515;1.0137810640312235;0.9999885776980235
3.407257;1.0000113423740216;0.9830829628934975;0.9830918491957924;0.16023230857134096;0.1602337558378255;1.0046983978982023;9.999904598384642;0.9953521028854094;-0.19278900369925947;1.0453967325599949;0.9999797545152648;1.01385543560002;0.9999887506166545
3.417257;1.0000113549710683;0.9830829781843834;0.9830918844514683;0.16068070054006153;0.16068208725845015;1.0047093025511054;9.999905251533825;0.9953419459445835;-0.19323700368739832;1.0453966874104208;0.9999796164616518;1.0139309925657554;0.999988919936674
3.427257;1.0000113620285656;0.9830829983485452;0.9830919311072573;0.1611307570849598;0.16113208707840518;1.0047202041749572;9.999905872439326;0.9953307951853373;-0.1936850036759401;1.0453966385735427;0.999979486819809;1.014005771172124;0.9999890853441288
3.437257;1.0000113630317211;0.9830830234690504;0.983091988632322;0.16157914468140575;0.16158042238727796;1.0047311028190788;9.999906458143744;0.995319650257883;-0.1941340036646679;1.0453965862640169;0.9999793656322202;1.0140809441194634;0.999989246718191
3.447257;1.000011357590139;0.9830830535966631;0.9830920565365225;0.16202919642307023;0.1620304268832683;1.0047419984942703;9.999907005885316;0.9953085109273015;-0.1945820036534143;1.0453965306267388;0.9999792528029233;1.0141561284389735;0.9999894041487501
3.457257;1.0000113454662745;0.9830830887119373;0.9830921343284955;0.16247757871566687;0.16247876748136417;1.0047528911948709;9.999907513882535;0.9952973770191293;-0.19503100364208048;1.0453964716320843;0.9999791479965254;1.0142317070373614;0.9999895578744392
3.467257;1.0000113265110475;0.9830831286628067;0.9830922214854695;0.162927624647156;0.1629287776267896;1.0047637809595182;9.999907982057065;0.9952862482707691;-0.19548000363062823;1.0453964091146881;0.999979050632015;1.0143074881713698;0.9999897082813194
3.477257;1.000011300553198;0.9830831730967416;0.9830923174788008;0.16337600065477387;0.1633771239998371;1.004774667921052;9.999908412619323;0.9952751242231481;-0.19592900361903387;1.04539634282128;0.9999789600501204;1.0143834714379927;0.9999898559436288
3.487257;1.0000112673775798;0.983083221436262;0.983092421752151;0.16382603982876334;0.16382713989673556;1.0047855523315725;9.999908809835775;0.9952650042843283;-0.19637800360724353;1.0453962724523618;0.999978875714754;1.01446063729367;0.9999900015739699
3.497257;1.0000112268236276;0.9830832729572128;0.9830925336756833;0.1642760752299314;0.16427715855567845;1.0047964345392584;9.999909179132912;0.9952538879211921;-0.19682700359517474;1.0453961977447193;0.9999787972431988;1.0145370225934922;0.9999901458749949
3.507257;1.0000111788632815;0.9830833269268232;0.9830926525669031;0.1647261065787201;0.16472717979462181;1.0048073148787733;9.99990952638094;0.9952427747924948;-0.19727600358274452;1.0453961185416596;0.9999787243380969;1.0146136073885184;0.9999902894403063
3.517257;1.000011123583306;0.9830833826931729;0.9830927777484613;0.16517613360434025;0.16517720335639396;1.0048181935006555;9.999909857389886;0.9952316647783651;-0.19772600356988881;1.045396034841435;0.9999786568305086;1.0146905853168664;0.9999904327707395
3.527257;1.0000110611339754;0.9830834396875705;0.9830929085406961;0.16562615604277658;0.1656272289596514;1.0048290702860325;9.99991017712201;0.995220557940761;-0.19817500355656859;1.0453959467756648;0.9999785947532782;1.0147675658864284;0.9999905763015297
3.537257;1.000010991709954;0.9830834973836884;0.9830930441780276;0.16607617368016633;0.16607725637750037;1.0048399449582952;9.999910489073583;0.995209454410541;-0.19862500354275262;1.0453958545145774;0.9999785382847666;1.0148449381510691;0.9999907203793911
3.547257;1.0000109155297088;0.9830835553109969;0.9830931837820956;0.16652618642331032;0.16652728550381005;1.004850817250954;9.999910795516405;0.9951983542899527;-0.19907500352839133;1.0453957582094884;0.999978487635631;1.0149225063146528;0.9999908652327452
3.557257;1.0000108327647694;0.9830836131317866;0.9830933264379729;0.16697786097163017;0.16697898300111516;1.0048616869504476;9.999911098274982;0.9951872576776334;-0.19952500351342825;1.0453956579844568;0.9999784429930838;1.0150002696181148;0.9999910109675383
3.567257;1.0000107435052223;0.9830836706541934;0.9830934712368522;0.16742786408825805;0.1674290155532055;1.0048725538546714;9.99991139927874;0.9951761647335661;-0.19997500349783073;1.0453955539460424;0.999978404558157;1.015078227336735;0.999991157604197
3.577257;1.0000106478225055;0.983083727779743;0.9830936172374383;0.16787952921199958;0.1678807164878173;1.0048834177611037;9.99991170044157;0.9951660756720593;-0.20042500348159015;1.045395446220657;0.9999783726658787;1.0151573589680107;0.9999913051401409
3.587257;1.0000105457997772;0.9830837845026874;0.9830937634301236;0.16832952311221283;0.16833075243986256;1.004894278529055;9.999912003134813;0.99515499072491;-0.20087600346469767;1.0453953349990894;0.9999783478403212;1.0152359007824454;0.9999914535882449
3.597257;1.0000104374620589;0.9830838408983438;0.9830939087413243;0.16878117923560187;0.168782456667126;1.0049051361886594;9.999912307840962;0.9951439101094606;-0.20132600344712703;1.0453952205451817;0.9999783306637824;1.0153144370978495;0.9999916029343592
3.607257;1.0000103227430581;0.9830838970515584;0.9830940520879824;0.16923116439961805;0.1692324957195906;1.00491599098333;9.999912614075035;0.9951328340111533;-0.20177700342883673;1.045395103146758;0.9999783215965414;1.0153933634432957;0.9999917530240396
3.617257;1.0000102015395045;0.9830839530327602;0.9830941924984512;0.16968281215600198;0.16968420281350066;1.0049268433054523;9.999912920505889;0.9951217626427871;-0.20222700340978392;1.0453949830548974;0.999978320915808;1.0154722823854412;0.9999919035059135
3.627257;1.0000100737593705;0.983084008866641;0.9830943292377129;0.170134456131105;0.17013591117606972;1.0049376936205034;9.99991322554779;0.9951106963223754;-0.20267800338993605;1.0453948604373704;0.9999783287558548;1.0155515915137847;0.9999920538657409
3.637257;1.0000099393571595;0.9830840644323467;0.9830944618340084;0.17058609668754543;0.17058762070367584;1.0049485424145674;9.999913528063582;0.9950996354214015;-0.20312900336928127;1.0453947353105733;0.9999783451465046;1.0156310919439264;0.9999922034631948
3.647257;1.0000097983609788;0.9830841194533047;0.9830945899958431;0.17103773427600932;0.1710393313254022;1.004959390152354;9.999913827248957;0.9950885802464894;-0.2035800033478382;1.045394607492525;0.9999783700194563;1.015710783576986;0.9999923515754232
3.657257;1.0000096508038057;0.9830841736201787;0.9830947134941737;0.17148936945609736;0.1714910430418853;1.004970237262425;9.999914121984325;0.995077531035842;-0.20403100332564877;1.045394476619216;0.999978403238973;1.0157906664221237;0.9999924974443886
3.667257;1.000009496604804;0.9830842267004768;0.9830948320835909;0.171941002870183;0.1719427559188698;1.0049810841269182;9.999914410735425;0.9950664880059612;-0.20448200330277605;1.0453943421881462;0.9999784446596884;1.015870740642236;0.9999926403268529
3.677257;1.000009335569566;0.9830842785693227;0.9830949454972991;0.17239263516898923;0.17239447004459563;1.0049919310505555;9.999914692164776;0.9950554512737737;-0.2049340032793219;1.0453942036537378;0.9999784941568521;1.015951208134344;0.9999927796348554
3.687257;1.00000916749419;0.9830843292001623;0.9830950535197609;0.17284426693812438;0.1728461854793084;1.0050027782512794;9.999914965744203;0.9950454207477819;-0.20538500325543255;1.0453940605848164;0.9999785516621218;1.0160326452840838;0.9999929150482058
3.697257;1.0000089922412807;0.9830843786324969;0.9830951560910446;0.173295898688271;0.17329790220821303;1.0050136259006057;9.999915231709423;0.9950343961614433;-0.20583700323128468;1.045393912793634;0.9999786172191365;1.0161134970973746;0.999993046417672
3.707257;1.0000088097715343;0.9830844269132999;0.9830952533553838;0.17374753090120917;0.173749620127835;1.0050244741562069;9.999915490602708;0.9950233771842434;-0.20628800320708007;1.0453937603620584;0.9999786909725313;1.0161943383597154;0.9999931736100034
3.717257;1.0000086201524454;0.9830844740481071;0.9830953455958796;0.1742008307092019;0.17420300576512712;1.0050353231454827;9.999915743062502;0.9950123635181078;-0.2067400031830483;1.0453936035767808;0.9999787731029202;1.0162755748997672;0.9999932964867422
3.727257;1.000008423525428;0.9830845200024533;0.9830954330898143;0.17465246519329394;0.1746547256967845;1.0050461729290339;9.999915989491667;0.9950013549666095;-0.20719200315943517;1.045393442859053;0.9999788637708865;1.016357004520834;0.9999934149571615
3.737257;1.0000082200688438;0.9830845647447172;0.9830955160368142;0.1751057680254472;0.17510811324880632;1.0050570234807545;9.999916229412097;0.9949903514391197;-0.20764400313647288;1.0453932787277913;0.9999789630378396;1.0164386276203565;0.9999935289674564
3.747257;1.000008009997527;0.9830846083019305;0.9830955946603904;0.17555740612496296;0.17555983510929277;1.005067874714319;9.999916461722439;0.9949793529207902;-0.20809600311435325;1.0453931117764317;0.9999790708135124;1.0165204446218485;0.9999936384660741
3.757257;1.0000077935543352;0.9830829841016905;0.983094002687289;0.17601071299417706;0.17601322459604624;1.0050787265579435;9.999916685893552;0.9949683594273121;-0.2085480030932163;1.0453929426802326;0.9999791869239898;1.016602456005899;0.9999937434996492
3.767257;1.0000075709790506;0.9830830255452715;0.9830940740106301;0.1764623554230881;0.17646494832088055;1.005089579030946;9.999916902134645;0.9949573709068973;-0.20900000307316097;1.0453927722026606;0.9999793112233677;1.0166846622578343;0.9999938443360237
3.777257;1.0000073424757943;0.9830830659166784;0.9830941425217509;0.176915666874185;0.17691833957405606;1.0051004322767783;9.999917109888218;0.9949463871635603;-0.20945200305427214;1.045392601146355;0.9999794436460505;1.016767063774402;0.9999939413984574
3.787257;1.0000071081862225;0.9830831050790679;0.9830942086043384;0.1773689808257009;0.1773717317057256;1.0051112865426752;9.999917306610126;0.994935407883986;-0.2099050030366289;1.0453924303178743;0.9999795841712049;1.0168498673136395;0.9999940350805636
3.797257;1.000006868207759;0.9830831428997975;0.9830942724528201;0.1778222973998544;0.17782512477756185;1.005123142106509;9.999917488290842;0.9949244327008289;-0.21035700302029425;1.0453922605504906;0.9999797327407048;1.0169326607962055;0.9999941256066599
3.807257;1.000006622647142;0.9830831793349123;0.9830943341960383;0.17827395000286847;0.17827685214181088;1.0051339991756953;9.99991765052298;0.9949134612113699;-0.2108100030053188;1.0453920926857017;0.9999798892528265;1.0170158578125619;0.9999942129877585
3.817257;1.000006371622811;0.9830832144449522;0.9830943939759027;0.17872727200565564;0.17873024703826138;1.005144857835715;9.999917788767927;0.9949024930368645;-0.21126200299174225;1.0453919274953107;0.9999800536389142;1.0170990444444241;0.9999942970770509
3.827257;1.0000061152086974;0.983083248293243;0.9830944518734074;0.17918059676061676;0.17918364264212527;1.0051557181004083;9.999917898580982;0.9948915279864478;-0.21171500297957585;1.0453917656218978;0.9999802258887163;1.0171826358567315;0.9999943776731838
3.837257;1.0000058534168756;0.9830832808590957;0.9830945078016929;0.17963392425737948;0.17963703883610582;1.0051665800040337;9.999917976671075;0.9948805661410671;-0.21216800296879684;1.0453916075329919;0.9999804059510803;1.0172664248462462;0.9999944546223073
3.847257;1.0000055862709543;0.9830833120495037;0.9830945615445683;0.1800872544160623;0.18009043558142537;1.0051774436123586;9.999918021956274;0.9948696077296143;-0.2126200029593608;1.045391453517211;0.9999805935987893;1.0173502022499485;0.9999945278863939
3.857257;1.0000053139356473;0.9830833416783383;0.9830946128642145;0.18054058707172913;0.18054383289749615;1.005188308966135;9.999918035634067;0.9948586529622073;-0.2130730029512019;1.0453913037651261;0.9999807884236069;1.017434385193031;0.9999945975154706
3.867257;1.0000050368039959;0.9830833694018866;0.9830946614680652;0.18099392204919842;0.18099723084040967;1.0051991761108503;9.999918020328717;0.9948477019704507;-0.21352600294422977;1.0453911584374496;0.9999809899581565;1.0175187645546298;0.9999946635763384
3.877257;1.0000047554464;0.9830833947508527;0.9830947068853283;0.18144725925639066;0.1814506294772624;1.0052100451757295;9.999917978911748;0.9948377548010946;-0.21397900293833816;1.0453910176497059;0.999981197766114;1.0176043174275486;0.9999947261337939
3.887257;1.0000044705080104;0.9830834172484115;0.9830947484643487;0.18190226534308904;0.18190569552205552;1.005220916323835;9.999917914085575;0.9948268114292684;-0.2144320029334139;1.0453908813736157;0.9999814114419031;1.0176890878779552;0.999994785253694
3.897257;1.0000041826959856;0.9830834364839803;0.9830947854924237;0.1823556069606505;0.18235909565817676;1.005231789632776;9.999917828890638;0.99481587182006;-0.2148860029293477;1.0453907492956793;0.9999816305489669;1.017774264136381;0.99999484100542
3.907257;1.0000038928050843;0.9830834520988525;0.9830948172380115;0.18280895072022296;0.18281249654817236;1.005242665058825;9.999917726467768;0.9948049359720003;-0.21533900292604097;1.0453906207740087;0.9999818545645257;1.0178594236911869;0.9999948934731291
3.917257;1.0000036016644152;0.9830834637664685;0.9830948428618902;0.18326229652878895;0.1832658981695829;1.0052545424602635;9.99991760869063;0.9947940038742494;-0.21579200292338813;1.0453904949545318;0.9999820829091527;1.0179447766537775;0.9999949427344369
3.927257;1.0000033100250492;0.98308347122419;0.9830948613814745;0.18371731094474925;0.1837209671280882;1.005265421619771;9.999917475555355;0.994783075394861;-0.21624600292125926;1.0453903709542007;0.9999823149893913;1.0180305349367738;0.9999949888054634
3.937257;1.000003018524548;0.9830834742806925;0.9830948717874798;0.18417066053420034;0.18417436997819517;1.0052763022768054;9.999917326130907;0.9947721501898367;-0.21669900291950397;1.0453902479640056;0.9999825501683869;1.0181162736064542;0.9999950316340807
3.947257;1.0000027277460728;0.9830834727529578;0.9830948731716374;0.184624011877002;0.18462777326416305;1.0052871841831374;9.999917159911725;0.9947612277632539;-0.21715200291794626;1.0453901252488658;0.9999827877717059;1.0182022040297876;0.9999950711790061
3.957257;1.0000024382328137;0.9830834663968548;0.9830948647562543;0.18507903155613362;0.18508284357395793;1.0052980671727405;9.99991697752891;0.994750307623634;-0.21760600291637186;1.0453900022038072;0.9999830272020418;1.0182885392514889;0.9999951074641957
3.967257;1.000002150459023;0.9830834548849343;0.9830948459247257;0.18553238615187337;0.1855362475434558;1.0053089512302182;9.999916780665954;0.9947393893361658;-0.21806000291453967;1.0453898784278084;0.9999832680200832;1.0183750658312258;0.9999951404985795
3.977257;1.0000018648608855;0.9830834378614443;0.9830948163109775;0.18598740890037185;0.18599131851171463;1.005319836494206;9.999916571607422;0.99472847251129;-0.21851300291220155;1.045389753668273;0.9999835098775136;1.0184615687352923;0.9999951701745688
3.987257;1.0000015818859531;0.9830834150354202;0.983094775876098;0.18644076632458484;0.18644472316816255;1.0053307231521333;9.999916352883783;0.9947175568952386;-0.21896700290910404;1.0453896277512638;0.9999837524141465;1.0185484762882777;0.9999951963005893
3.997257;1.00000130201359;0.9830833861975904;0.9830947249194907;0.1868957915527942;0.18689979482601243;1.0053416113476596;9.999916126876188;0.9947066424694202;-0.21942100290499136;1.0453895005418687;0.9999839952832861;1.0186355740772086;0.9999952186721026
4.007257;1.000001025762674;0.9830833511810856;0.9830946639876159;0.1873508176858156;0.18735486671309512;1.0053525011981859;9.999915895360775;0.9946957293958754;-0.2198750028996222;1.045389371854584;0.9999842382630448;1.0187228618246893;0.9999952370811772
4.017257;1.0000007536457327;0.9830833098677634;0.9830945937640099;0.18780417781528516;0.18780827199573544;1.00536339281928;9.999915659422777;0.9946848178625557;-0.22032800289276808;1.0453892414319435;0.9999844812777977;1.0188101229896789;0.9999952513569307
4.027257;1.0000004860767189;0.98308326220218;0.9830945150824666;0.1882592050264872;0.18826334381888893;1.0053752862863934;9.999915420029504;0.9946739079884521;-0.22078200288419655;1.045389109035257;0.9999847243117872;1.0188977893322504;0.9999952614302651
4.037257;1.0000002232948595;0.9830832081447879;0.9830944289859642;0.18871423241298876;0.18871841531223235;1.0053861815970764;9.999915179042272;0.9946629998696416;-0.2212360028736819;1.0453889744864844;0.999984967322207;1.018985644566467;0.9999952673443915
4.047257;0.9999999653272134;0.9830831476120274;0.9830943366898129;0.18916759307492922;0.1891718195924213;1.0053970786706632;9.999914939752797;0.9946520936596781;-0.22169000286103174;1.0453888376410414;0.9999852102024487;1.0190736881948148;0.9999952692671239
4.057257;0.9999997120310847;0.9830830804749993;0.9830942394495773;0.1896226201165569;0.1896268897940342;1.0054079773934503;9.999914706559276;0.9946411895457382;-0.2221440028460946;1.045388698398259;0.9999854527977571;1.0191619197999435;0.9999952675118171
4.067257;0.9999994632082505;0.9830830065671218;0.9830941383875267;0.19007764665999274;0.19008195908149816;1.0054188776935618;9.999914483982495;0.9946302876705546;-0.22259800282876563;1.0453885567577648;0.9999856949377693;1.0192503390730516;0.9999952624918946
4.077257;0.9999992187043533;0.9830829256429394;0.9830940343735901;0.1905326725251885;0.19053702728792507;1.0054297795671125;9.999914275395756;0.9946193880852813;-0.2230520028090147;1.0453884128760043;0.9999859364585688;1.0193389457710893;0.9999952546404047
4.087257;0.9999989784724763;0.9830828373926432;0.9830939280648635;0.190986030916021;0.19099042756386117;1.005440683032568;9.999914082614255;0.9946084907226066;-0.22350700278691354;1.045388267083482;0.999986177240139;1.0194279589249693;0.9999952443426188
4.097257;0.9999987425781108;0.9830827415259509;0.983093820039089;0.19144105509661116;0.19144549305055275;1.0054515880895734;9.999913906173921;0.9945975953837703;-0.2239610027626288;1.04538811980338;0.9999864172268078;1.0195169403004065;0.9999952318813565
4.107257;0.9999985111041926;0.9830826377669626;0.9830937108638982;0.1918960783738304;0.19190055687056748;1.0054624947396595;9.999913744911646;0.9945867017794568;-0.22441500273637552;1.045387971390224;0.9999866563818656;1.0196061086689465;0.9999952174747304
4.117257;0.9999982840763811;0.9830825258011262;0.983093601090272;0.19235110074376394;0.19235561874849338;1.0054744030116807;9.999913595434535;0.9945758096364786;-0.22486900270836585;1.0453878220276416;0.9999868946343845;1.019695464068155;0.9999952014148581
4.127257;0.9999980615134865;0.9830824053549508;0.983093491251644;0.19280612221028762;0.1928106783159029;1.0054853129191135;9.999913452367332;0.9945649187590877;-0.22532400267879651;1.0453876717762491;0.9999871318396109;1.0197852275010901;0.9999951841451542
4.137257;0.9999978435103752;0.9830806096728804;0.9830917151808164;0.19326114276512735;0.19326573514508438;1.0054962244197945;9.999913308825699;0.9945540289540138;-0.2257780026478552;1.0453875207206178;0.9999873676991425;1.0198749575100354;0.9999951662262847
4.147257;0.9999976302807155;0.9830804721997406;0.9830916065784908;0.19371616236580497;0.19372078880163082;1.0055071374509432;9.999913157268134;0.9945431399503798;-0.22623200261570897;1.0453873690970974;0.9999876016547323;1.0199648745171037;0.9999951482590032
4.157257;0.9999974221665966;0.9830803265024843;0.9830914989558283;0.1941711809254483;0.19417583888175644;1.0055180519666567;9.999912990698615;0.9945322514602961;-0.22668700258249203;1.0453872172872942;0.9999878328645678;1.0200552004454755;0.9999951307820116
4.167257;0.9999972195969317;0.9830801728932633;0.983091392404052;0.19462619832489084;0.19463088503889878;1.0055289678973582;9.99991280292824;0.9945213633028419;-0.22714100254830752;1.0453870656903685;0.9999880603717843;1.0201454908639096;0.9999951142070902
4.177257;0.9999970230146759;0.9830800117572357;0.9830912869891003;0.19508121443561133;0.1950859270002169;1.0055398850816013;9.999912587802037;0.9945104754284374;-0.22759600251324316;1.0453869146518961;0.999988283354565;1.0202361903218624;0.9999950987994607
4.187257;0.9999968328191666;0.9830798435767178;0.9830911826796651;0.19553622912925867;0.1955409645932365;1.0055508032844978;9.999912338590553;0.9944995877990407;-0.2280500024774021;1.045386764533651;0.9999885012219988;1.0203268528080505;0.9999950845707042
4.197257;0.9999966493220965;0.9830796689507191;0.9830910793921604;0.19599124226965073;0.19599599776830612;1.0055617222823856;9.999912047907172;0.9944887002575936;-0.2285050024409169;1.0453866158110876;0.9999887135646545;1.020417924703892;0.9999950711433088
4.207257;0.9999964727408178;0.9830794885296085;0.9830909771556547;0.19644625371941682;0.19645102656466795;1.0055736418895926;9.999911707896853;0.9944778125637616;-0.22895900240392691;1.0453864690692611;0.9999889200914861;1.0205089585057154;0.9999950578287904
4.217257;0.9999963032535389;0.9830793029438238;0.9830908761240676;0.19690126338109326;0.1969060510499515;1.0055845619308497;9.999911310933989;0.9944669245710601;-0.22941400236654894;1.0453863248797817;0.9999891205809824;1.0206004026456263;0.9999950438964719
4.227257;0.999996141048063;0.9830791128271414;0.9830907764223737;0.1973562712227685;0.1973610713030054;1.0055954822654483;9.999910850679145;0.9944560363619402;-0.22986800232886465;1.0453861836741247;0.9999893148659148;1.0206918082547067;0.9999950287667667
4.237257;0.9999959862890466;0.983078918856261;0.9830906780205538;0.19781127724097888;0.19781608742463183;1.005606402850446;9.999910322693953;0.9944451482278169;-0.23032300229093397;1.0453860457561455;0.9999895028433571;1.0207836255649905;0.9999950120070465
4.247257;0.9999958390348083;0.983078721757155;0.9830905806918079;0.19826628141603655;0.19827109953154143;1.0056173237389952;9.999909724807646;0.9944342604938909;-0.23077700225281816;1.045385911447409;0.9999896844821674;1.0208754037889993;0.9999949932238025
4.257257;0.9999956992190189;0.983078522346971;0.9830904840184463;0.19872128372172762;0.19872610776398156;1.00562824501919;9.999909057377495;0.9944233733231908;-0.23123200221457785;1.0453857811981253;0.9999898598675476;1.0209675945106726;0.9999949719957775
4.267257;0.9999955667373543;0.9830783215856167;0.9830903874645661;0.19917628414500443;0.1991811123380556;1.0056391667511273;9.999908322469365;0.9944124866445248;-0.23168700217624613;1.0453856555752252;0.999990029250641;1.0210599720372342;0.9999949478835783
4.277257;0.9999954415138774;0.9830781205344524;0.9830902904753029;0.1996312826620368;0.19963611357843938;1.0056500889303748;9.999907522656315;0.994401600158972;-0.23214100213781974;1.0453855352054264;0.9999901930170223;1.0211523092156523;0.9999949204174994
4.287257;0.9999953234626785;0.9830779202724714;0.983090192537203;0.20008627920375507;0.20009111188393025;1.0056620115120245;9.999906660690677;0.9943907133659529;-0.23259600209928363;1.0453854206957232;0.9999903516343371;1.0212450606984578;0.9999948890462041
4.297257;0.9999952124418026;0.9830777218588502;0.9830900932650911;0.2005412736717942;0.20054610767660905;1.0056729344664725;9.999905739106783;0.9943798256538459;-0.23305100206063697;1.0453853125527908;0.999990505628181;1.021338000131946;0.9999948531515229
4.307257;0.9999951082950844;0.9830775262983619;0.9830899924704892;0.20099626600092607;0.201001101358002;1.005683857805245;9.999904759695648;0.9943689364215997;-0.2335050020219021;1.0453852111986417;0.9999906554947621;1.0214308995205827;0.9999948121330996
4.317257;0.9999950109181455;0.9830773344752646;0.9830898900829307;0.201452922875592;0.2014577599232608;1.0056947815651618;9.999903724093091;0.9943580451319414;-0.23396000198311956;1.0453851170178927;0.9999908015677635;1.0215242162158231;0.999994765492032
4.327257;0.999994920217838;0.983077147121558;0.9830897860684394;0.20190791106760778;0.20191275027936037;1.0057057057809307;9.99990263449331;0.9943471513051128;-0.23441500194432938;1.0453850303609735;0.9999909439999396;1.0216177225656997;0.9999947128997285
4.337257;0.9999948360023163;0.9830769648643289;0.9830896804539462;0.20236289739908594;0.20236773927111099;1.0057166304844496;9.99990149292614;0.9943362545283625;-0.2348690019055523;1.0453849515338325;0.9999910828769076;1.0217111893450141;0.9999946542454263
4.347257;0.9999947579543392;0.9830767882720037;0.9830895732972167;0.20281788202927362;0.20282272699910175;1.005727555733358;9.999900300230207;0.9943253545017039;-0.23532400186678107;1.0453848807170298;0.9999912182845601;1.0218050767044162;0.999994589676814
4.357257;0.9999946856638384;0.9830766178411949;0.9830894646222147;0.2032728651047171;0.2032777134651629;1.0057384816524386;9.999899056389122;0.9943144510758246;-0.2357790018279875;1.0453848178500325;0.9999913502534179;1.021899156002018;0.9999945196261245
4.367257;0.9999946186381425;0.9830764540077722;0.9830893544691598;0.2037278467641378;0.20373269865612487;1.0057504084547773;9.99989776162495;0.9943035442209699;-0.2362330017891414;1.0453847626196082;0.9999914787070139;1.0219931967823621;0.9999944447533474
4.377257;0.9999945563736958;0.9830762972297951;0.9830892429190048;0.20418282714803915;0.2041876826613473;1.0057613364188427;9.999896416981306;0.9942926339565351;-0.2366880017502185;1.0453847145515485;0.9999916034763073;1.0220876615903172;0.9999943658115332
4.387257;0.9999944985113899;0.9830761480450625;0.983089130006684;0.20463780639343734;0.20464266567162123;1.0057722658483232;9.999895024384289;0.9942817202982747;-0.23714300171119856;1.0453846731556051;0.9999917243417691;1.0221823204315599;0.9999942834761687
4.397257;0.9999944448932502;0.983076007044584;0.9830890157580207;0.20509445126505366;0.20509931455129246;1.0057831970273816;9.999893586991476;0.9942708032217081;-0.23759700167206435;1.0453846380736684;0.9999918411079071;1.0222769416251785;0.9999941982193363
4.407257;0.9999943954603732;0.9830758748395785;0.9830889003619696;0.20554942846860874;0.2055542961195067;1.0057941301837185;9.999892110043662;0.9942598826875948;-0.23805200163279222;1.045384609141482;0.9999919536594786;1.0223719902472053;0.9999941103758221
4.417257;0.9999943501725256;0.983075752032311;0.9830887842103753;0.2060044046457179;0.20600927718132625;1.005805065481355;9.999890601136034;0.9942489587203476;-0.2385070015933435;1.0453845863294953;0.9999920619061788;1.0224672348414485;0.9999940203132182
4.427257;0.9999943090125737;0.983075639145195;0.9830886677982311;0.2064593796834929;0.20646425791846268;1.0058160030254493;9.999889069114305;0.9942380314021317;-0.23896100155367347;1.0453845696266024;0.9999921656845087;1.022562442152406;0.9999939284616298
4.437257;0.999994271992183;0.9830755365725351;0.9830885516168761;0.20691435338238034;0.20691923857663555;1.0058269428839413;9.999887522474005;0.9942271007877893;-0.23941600151374345;1.045384558961642;0.9999922647750864;1.0226580794717979;0.9999938352591464
4.447257;0.9999942391607335;0.9830754445674095;0.9830884360299983;0.2073693255012242;0.20737421941152817;1.0058378851069232;9.999885968647803;0.9942161669261579;-0.23987100147352725;1.045384554145277;0.9999923589991904;1.02275391371791;0.999993741173898
4.457257;0.9999942106340783;0.9830736965347706;0.9830866545371878;0.2078242957931071;0.20782920059702575;1.0058498296857226;9.999884414451826;0.99420522999966;-0.24032500143302654;1.0453845547766345;0.9999924482440871;1.022849709931404;0.9999936467098834
4.467257;0.9999941866427073;0.983073625658326;0.983086540526365;0.20827926400478539;0.20828418219670244;1.005860776499797;9.9998828667925;0.9941942903799431;-0.2407800013922852;1.0453845602411347;0.9999925324211296;1.0229459374692527;0.9999935523209644
4.477257;0.9999941675745183;0.983073564898275;0.9830864274039098;0.20873422987937637;0.20873916423066322;1.005871725327299;9.99988133268029;0.9941833485266071;-0.2412350013513796;1.0453845698648179;0.9999926114453506;1.0230423615872963;0.999993458370273
4.487257;0.9999941539384765;0.9830735137097076;0.9830863152922868;0.2091908598601132;0.2091958134280869;1.0058826759011783;9.999879818768028;0.9941724048277009;-0.24168900131040078;1.045384583031449;0.9999926852899956;1.023138745780841;0.9999933652306713
4.497257;0.9999941462782365;0.9830734714884948;0.9830862043365881;0.20964582046513458;0.20965079658494726;1.005893627961202;9.999878331152681;0.9941614595050838;-0.24214400126945207;1.0453845991582993;0.9999927540798983;1.023235561719036;0.9999932734295534
4.507257;0.9999941451015785;0.983073437664271;0.9830860947066026;0.21010077829173532;0.21010578053689238;1.0059045812666403;9.99987687515773;0.9941505126684377;-0.2425980012286488;1.0453846176671555;0.9999928180962696;1.0233323361159696;0.9999931836907668
4.517257;0.9999941508324107;0.9830734117361923;0.9830859865855343;0.21055573331456304;0.21056076548364866;1.005915535600609;9.999875454934118;0.9941395644415167;-0.2430530011880945;1.045384638041436;0.9999928776724132;1.0234295421821815;0.999993096848251
4.527257;0.9999941638051794;0.9830733933273446;0.9830858801215471;0.21101068553206068;0.21101575166459077;1.005926490825675;9.999874073629407;0.9941286150111974;-0.24350700114785348;1.0453846598666587;0.999992933101791;1.0235267047115952;0.9999930137200016
4.537257;0.9999941842610091;0.9830733822594174;0.9830857754189399;0.2114656349942072;0.21147073933612406;1.0059384469131507;9.999872734271898;0.9941176645788579;-0.24396200110795546;1.0453846828165585;0.9999929846317442;1.0236242983654689;0.9999929350425651
4.547257;0.9999942122991712;0.983073378518844;0.9830856725542955;0.21192058182283005;0.211925728740854;1.005949403877943;9.999871440365038;0.9941067133004396;-0.244416001068425;1.045384706677938;0.9999930325026118;1.023721846224306;0.9999928615079625
4.557257;0.9999942478356317;0.98307338208484;0.9830855715501241;0.21237552619247352;0.2123807201185823;1.0059603617405757;9.999870195327864;0.994095761282722;-0.24487100102929757;1.0453847313648283;0.9999930769618863;1.0238198247262331;0.9999927938279314
4.567257;0.9999942906338285;0.9830733928097749;0.9830854723313206;0.21283046830880248;0.2128357137485124;1.005971320575412;9.999869001517848;0.9940848086497758;-0.2453250009906099;1.045384756863159;0.9999931182336977;1.0239177551524483;0.9999927326858112
4.577257;0.9999943404146127;0.983073410474685;0.9830853746863288;0.21328540839275717;0.21329070996888086;1.0059822805535206;9.999867859858893;0.9940738556606519;-0.24578000095237745;1.045384783217316;0.9999931564859559;1.0240161152928797;0.9999926785865926
4.587257;0.9999943969615888;0.983073434900251;0.9830852782637338;0.21374034666857328;0.21374570914952262;1.005993241920196;9.99986677003436;0.9940629027569764;-0.24623400091457084;1.0453848105764751;0.9999931918490159;1.024114424512248;0.9999926317727136
4.597257;0.9999944601314154;0.9830734659639702;0.9830851826758658;0.21419528337154767;0.21420071164492113;1.0060042049369151;9.99986573129275;0.9940519504746388;-0.24668900087710366;1.045384839193169;0.9999932244764128;1.0242131623673298;0.9999925922617686
4.607257;0.9999945297857804;0.9830735035334959;0.9830850876104374;0.21465021874948959;0.21465571775529704;1.0060151698828814;9.999864743498861;0.9940409993534691;-0.24714300083983629;1.0453848693869574;0.999993254581338;1.0243118469150176;0.9999925599197386
4.617257;0.9999946057526118;0.9830735474570715;0.9830849928009748;0.21510348637300863;0.2151090610330085;1.0060261371230979;9.999863807426307;0.9940300498828858;-0.24759700080259364;1.0453849015686132;0.9999932824361036;1.0244107181971878;0.9999925344848797
4.627257;0.9999946878547431;0.9830735976250183;0.9830848979865561;0.21555841979179555;0.2155640749188292;1.0060381071340483;9.99986292437238;0.9940191024454724;-0.24805100076519596;1.04538493629468;0.9999933084027539;1.024509775966572;0.9999925155686191
4.637257;0.9999947758985562;0.9830736539351069;0.9830848029782356;0.2160133525433321;0.2160190927066491;1.0060490804665863;9.999862095741635;0.9940081573240507;-0.24850600072747245;1.0453849742394774;0.9999933329834423;1.0246092625168346;0.9999925027317489
4.647257;0.9999948695980501;0.9830737161767262;0.9830847076703898;0.21646828480452288;0.2164741142144536;1.0060600577091887;9.999861322630704;0.9939972147267614;-0.24896000068925347;1.0453850160959341;0.999993356816865;1.024708692925855;0.9999924955776667
4.657257;0.9999949685513606;0.9830737840211616;0.9830846119558682;0.2169232166936037;0.21692913915718057;1.0060710394451429;9.999860605471834;0.9939872747983514;-0.24941400065037655;1.045385062498279;0.9999933806519894;1.0248092791184082;0.9999924937336881
4.667257;0.9999950723041318;0.9830738571148381;0.9830845156981383;0.21737814826681873;0.2173841671539035;1.0060820261860288;9.999859943959187;0.9939763377242518;-0.24986800061069336;1.0453851140079855;0.9999934053051405;1.0249090813275443;0.9999924967575307
4.677257;0.9999951804136383;0.983073935168512;0.983084418723448;0.2178314128526212;0.21783753105853473;1.0060930183458483;9.999859337161515;0.9939654038291428;-0.2503220005700566;1.0453851711510138;0.9999934315754936;1.0250090700664816;0.9999925040866067
4.687257;0.9999952924574407;0.9830740180477866;0.9830843207227594;0.21828634370320432;0.2182925636634691;1.006104016252582;9.999858784008172;0.9939544735231027;-0.250776000528323;1.0453852344049837;0.9999934601755436;1.0251092458123587;0.999992515049376
4.697257;0.9999954080268941;0.9830741058084259;0.9830842211703887;0.21874127401029494;0.21874759774152502;1.0061150201232045;9.999858284214252;0.9939435471975439;-0.2512300004853827;1.04538530408439;0.9999934916767091;1.0252096088113727;0.9999925289266465
4.707257;0.9999955267643954;0.9830741985528838;0.9830841193747478;0.21919620362715064;0.21920263273732052;1.0061260300336805;9.999857838669602;0.9939326251585001;-0.251684000441176;1.045385380300929;0.9999935264732998;1.0253101590564642;0.9999925450676009
4.717257;0.9999956484321523;0.9830742962522548;0.983084014605445;0.21964946580536282;0.21965600144718672;1.006138045914047;9.999857448760194;0.9939217075817376;-0.2521380003956886;1.0453854630850905;0.9999935648216245;1.0254108964132207;0.9999925629651282
4.727257;0.9999957729295323;0.9830743987660252;0.9830839062344612;0.22010439392587094;0.22011103667978826;1.0061490675743303;9.999857115443307;0.9939107945202287;-0.25259200034894175;1.0453855524982283;0.9999936069087515;1.025511820798542;0.999992582238721
4.737257;0.9999959002230706;0.9830745059405835;0.9830837938783729;0.22055932151466948;0.22056607123474484;1.0061600948068017;9.999856839052944;0.993899885951249;-0.25304600030097757;1.0453856486509423;0.9999936529010851;1.0256129323137373;0.9999926025684831
4.747257;0.999996030250444;0.9830729509292447;0.9830820107937476;0.22101258220922795;0.22101943789669454;1.0061711274779663;9.999856619957976;0.9938889817738279;-0.2535000002518364;1.0453857516686533;0.9999937030073153;1.0257142312228076;0.9999926235942698
4.757257;0.9999961628874438;0.9830730668316355;0.9830818904841048;0.2214675097179986;0.22147446944458454;1.006182165510753;9.999856459277186;0.9938780817660778;-0.2539540002015424;1.0453858616525151;0.9999937575347395;1.0258157178554863;0.9999926448778764
4.767257;0.9999962980060711;0.9830731867322637;0.9830817666597823;0.22192077111580866;0.22192783196747043;1.0061932088431995;9.999856358833378;0.9938671855723894;-0.254407000150101;1.045385978678912;0.9999938168763988;1.0259171446378534;0.9999926659808478
4.777257;0.9999964355130299;0.983073310348397;0.9830816399088932;0.22237570014556665;0.22238285818785572;1.0062042574262506;9.999856320547623;0.9938562927136914;-0.2548610000975021;1.0453861027947016;0.9999938814550203;1.0260190076728453;0.9999926865022627
4.787257;0.999996575303121;0.9830734372792198;0.9830815109081952;0.22282896386272408;0.22283621418833674;1.0062153112257985;9.99985634619866;0.9938454026533301;-0.2553150000437476;1.0453862339709818;0.9999939516837102;1.026121060060778;0.9999927060179029
4.797257;0.9999967172482721;0.9830735670024057;0.9830813801974746;0.22328389594099085;0.2232912328227816;1.006226370244035;9.99985643782908;0.9938345149267113;-0.25576799998888305;1.045386372064985;0.9999940279455785;1.0262230532308056;0.9999927240485916
4.807257;0.9999968612737269;0.9830736989425446;0.9830812480402984;0.223737163320255;0.22374458039213785;1.0062374345580598;9.999856598268389;0.9938236291703981;-0.25622199993298944;1.045386516844204;0.9999941105945098;1.026325485966818;0.9999927400883998
4.817257;0.9999970074298734;0.9830738324976516;0.9830811144620011;0.2241904328785301;0.2241979232594328;1.0062495043094875;9.999856831013332;0.9938127449835108;-0.25667499987615383;1.045386668071697;0.9999941999696804;1.0264278603406833;0.9999927536253606
4.827257;0.9999971559168017;0.9830739670318984;0.9830809794093607;0.22464537143459576;0.22465292781701723;1.0062605796442625;9.99985713887485;0.9938018617766933;-0.25712899981846077;1.045386825557833;0.999994296367054;1.0265306772170677;0.9999927641670424
4.837257;0.9999973070594632;0.9830741018870014;0.9830808428874429;0.2250986457444101;0.2251062605121925;1.0062716606570132;9.999857522168954;0.9937909787146212;-0.25758199975999324;1.0453869891265817;0.9999943999751421;1.0266334372984722;0.9999927712981194
4.847257;0.9999974612340982;0.983074236394644;0.9830807050252753;0.22555192250735714;0.22555958788316047;1.0062827473593643;9.9998579781232;0.993780094730223;-0.25803499970082355;1.0453871585877244;0.9999945108484836;1.026736391945686;0.9999927747330193
4.857257;0.9999976188071945;0.9830743698804482;0.9830805661068288;0.22600686835648462;0.2260145765558103;1.0062938396734127;9.99985850181484;0.9937692086040892;-0.25848799964100255;1.0453873337244888;0.9999946289132307;1.0268395423815209;0.9999927743209353
4.867257;0.9999977801101013;0.9830745017212809;0.9830804265632781;0.22646014984396265;0.2264678932200194;1.0063049374571758;9.99985908763269;0.9937583190970362;-0.2589419995805769;1.0453875142443718;0.9999947539493907;1.0269431417369774;0.9999927699758
4.877257;0.9999979453690946;0.9830746314510107;0.9830802869735905;0.22691343347811443;0.22692120463169294;1.0063160405427662;9.999859730401468;0.9937474250482873;-0.25939499951962225;1.0453876997653997;0.9999948855673999;1.0270466868050527;0.9999927615899669
4.887257;0.9999981145989997;0.9830747587731655;0.9830801480829549;0.22736671913159048;0.22737451097114902;1.0063271487634409;9.999860426010258;0.9937365253918448;-0.25984799945824966;1.0453878898750129;0.9999950232195185;1.0271504297732432;0.9999927490589899
4.897257;0.9999982876125199;0.9830748834646762;0.9830800107417511;0.22782000675645353;0.2278278125093345;1.0063382619801882;9.999861171600188;0.993725619148811;-0.26030099939657725;1.0453880842180778;0.9999951662555114;1.0272543710696769;0.9999927323682546
4.907257;0.9999984641829548;0.9830750053412388;0.9830798757973148;0.22827496304449657;0.22828277623593046;1.0063493800923167;9.999861964782617;0.9937147054464937;-0.26075399933469834;1.045388282541122;0.9999953140265548;1.0273585111814727;0.9999927115867143
