time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
4.917257;0.9999986441718243;0.9830751243115371;0.9830797440430971;0.22872825472877784;0.22873606914588712;1.0063605030076508;9.999862802015636;0.9937037835678021;-0.2612069992726605;1.045388484622199;0.999995465966239;1.0274628505563599;0.9999926868112606
4.927257;0.9999988274814356;0.9830752404043646;0.9830796162057949;0.2291815485482743;0.22918935821058128;1.0063716305985029;9.99986367788766;0.9936938530041574;-0.26165899921046976;1.045388690198762;0.9999956215451484;1.0275681018616558;0.9999926581579375
4.937257;0.9999990139450441;0.9830753537388353;0.9830794929180485;0.2296348445420934;0.22964264371580892;1.0063837626788474;9.999864586102207;0.9936829134419417;-0.2621119991481293;1.0453888990134426;0.9999957801547142;1.0276728398351023;0.9999926257807156
4.947257;0.9999992032848275;0.9830754644623501;0.9830793746799379;0.23008647603565013;0.2300942593043922;1.0063948990039941;9.99986552063234;0.9936719647014125;-0.2625649990856751;1.0453891108838151;0.999995941080782;1.0277777772553396;0.999992589916874
4.957257;0.9999993951179673;0.9830755726887619;0.9830792618607157;0.2305397763128833;0.2305475386868363;1.006406039269774;9.999866476007506;0.9936610067290436;-0.2630179990231627;1.0453893256793148;0.99999610358226;1.0278829137890702;0.999992550925522
4.967257;0.999999589017315;0.9830756784562712;0.9830791547583946;0.23099307860534388;0.23100081561685035;1.0064171831277127;9.99986744752147;0.9936500395868616;-0.2634699989606255;1.045389543209946;0.999996266949628;1.0279879927252797;0.9999925092213586
4.977257;0.9999997846151;0.9830757817218179;0.9830790536266277;0.23144638276073193;0.231454090471642;1.0064283302356294;9.999868431535624;0.9936390633528404;-0.26392299889806464;1.0453897631393396;0.9999964305261316;1.028093525945492;0.9999924651397992
4.987257;0.9999999816382983;0.9830758824233591;0.98307895859834;0.23189968860990345;0.23190736353431188;1.0064394803137262;9.999869425456883;0.9936280780380286;-0.26437499883547705;1.04538998497814;0.9999965937634712;1.0281990003265649;0.999992418911112
4.997257;1.0000001798628786;0.9830759805489043;0.9830788695866289;0.23235132932050506;0.23235896834296166;1.0064506331608392;9.999870427723913;0.9936170836014129;-0.26482699877288646;1.0453902081097883;0.999996756274964;1.028304672052187;0.9999923708207757
5.007257;1.0000003790362215;0.9830760761706786;0.983078786325087;0.23280463805075208;0.2328122383883651;1.0064617886103142;9.999871437662994;0.9936060799943864;-0.26527999871036567;1.0453904318626812;0.9999969178235889;1.0284107987558642;0.9999923213878943
5.017257;1.000000578809282;0.9830745028274579;0.9830770418985719;0.2332579479375855;0.2332655071413736;1.0064729464895656;9.9998724552313;0.9935950672004503;-0.2657319986480372;1.045390655593082;0.9999970782355966;1.0285168644117406;0.99999227133381
5.027257;1.00000077876569;0.9830745941986814;0.9830769695632134;0.23370959212292175;0.2337171080617508;1.0064841066133459;9.999873481151386;0.9935840452519032;-0.26618399858605113;1.0453908786826693;0.9999972372903768;1.0286231259368896;0.9999922213475279
5.037257;1.0000009785166684;0.9830746840009174;0.983076902754571;0.23416290380364518;0.23417037457942358;1.0064952687649917;9.999874516811895;0.9935730141947933;-0.26663599852455194;1.0453911005144862;0.9999973947096789;1.0287295827313452;0.9999921718597476
5.047257;1.0000011777383189;0.9830747725372334;0.9830768416942384;0.23461454958878222;0.2346219734289811;1.006506432706235;9.999875563522647;0.9935619741109861;-0.26708799846363357;1.0453913205046037;0.9999975502143021;1.0288362341783792;0.999992123005497
5.057257;1.0000013761397002;0.983074860021003;0.983076786616485;0.23506786282057177;0.23507523800980057;1.0065175982219314;9.999876622016522;0.9935509252343473;-0.2675399984033115;1.0453915381276941;0.999997703522414;1.0289430795909813;0.9999920747647804
5.067257;1.0000015734310708;0.9830749466471433;0.9830767376955468;0.23551951022053302;0.23552683505671926;1.0065287651097352;9.999877692881624;0.993540867984992;-0.2679919983435537;1.0453917529036088;0.9999978543787262;1.0290510837605003;0.9999920271018724
5.077257;1.000001769342226;0.9830750326432924;0.9830766951118834;0.23597282519988633;0.23598009796359629;1.0065399331342741;9.999878777374958;0.9935298028806939;-0.2684429982843416;1.045391964392452;0.9999980026938199;1.0291580541184997;0.9999919800091025
5.087257;1.0000019636487554;0.9830751182856586;0.9830766591213806;0.23642447450407625;0.2364316934738342;1.006551102025057;9.999879877459065;0.9935187304558352;-0.268894998225703;1.045392172213474;0.9999981486234458;1.0292654769948346;0.9999919335228878
5.097257;1.000002156124483;0.9830752038891334;0.9830766299709168;0.23687612487756768;0.23688328838926717;1.006562271522202;9.999880994835424;0.9935076512285285;-0.26934699816770635;1.0453923760637855;0.9999982924931331;1.0293730915298887;0.9999918877335109
5.107257;1.0000023464692267;0.9830752897465909;0.9830766077647782;0.23732777641196584;0.2373348829101942;1.0065744414194326;9.999882129749452;0.9934965656977292;-0.26979799811044763;1.0453925757091587;0.9999984347286865;1.029480635295931;0.9999918427726207
5.117257;1.0000025343172976;0.9830753760504823;0.9830765924755979;0.23778109590373767;0.2377881439340917;1.0065856115451346;9.999883280401281;0.9934854743634153;-0.2702499980540375;1.0453927709492352;0.9999985758703874;1.0295886316191865;0.9999917988270798
5.127257;1.0000027193263323;0.9830754628603352;0.9830765840688866;0.23823275021710003;0.2382397383394236;1.0065967817363946;9.999884443552727;0.993474377731503;-0.27070099799858227;1.0453929616399797;0.9999987165560418;1.029696555399094;0.9999917561700544
5.137257;1.0000029012572735;0.9830755501275638;0.9830765825345684;0.23868440629257967;0.23869133295391914;1.0066079519011084;9.999885615809914;0.9934632763215382;-0.2711519979441675;1.0453931477968066;0.999998857443999;1.0298046681046185;0.9999917151327521
5.147257;1.0000030799360093;0.9830756377124347;0.9830765877986791;0.239136064453567;0.23914292788884237;1.0066191220757803;9.999886794154955;0.9934521707406118;-0.27160299789085357;1.0453933296555733;0.9999989991467344;1.029912969166754;0.9999916760530166
5.157257;1.0000032551202467;0.9830757253522374;0.9830765996655348;0.23958772501489456;0.23959452321428856;1.0066302923639439;9.999887975671003;0.9934410617301409;-0.2720539978386849;1.0453935076364735;0.999999142183505;1.03002145803442;0.9999916392937097
5.167257;1.0000034264473237;0.9830758126615345;0.9830766178287645;0.24003938822147303;0.24004611897736222;1.0066414628323697;9.99988915748048;0.9934309500936124;-0.27250499778771564;1.0453936822628909;0.9999992869535572;1.0301310985891938;0.9999916052688972
5.177257;1.0000035935276794;0.9830758992298178;0.9830766418876901;0.24048938755718308;0.2404960485668873;1.0066526334731218;9.999890336856073;0.9934198366453195;-0.2729559977380417;1.0453938540880985;0.999999433734932;1.0302399616212932;0.999991574396441
5.187257;1.0000037560571031;0.983075984760284;0.9830766713530344;0.240941056418188;0.24094764539920943;1.0066638042112495;9.999891510693596;0.99340872226868;-0.2734069976898171;1.045394023692775;0.999999582661817;1.0303490114314462;0.9999915470726508
5.197257;1.0000039138575871;0.9830760691113362;0.9830767056651148;0.2413927281326881;0.2413992429440908;1.0066749748994817;9.999892674645874;0.9933976079613256;-0.27385799764324187;1.0453941916992335;0.9999997337201876;1.0304582479068154;0.9999915237133873
5.207257;1.000004066874621;0.9830761521942248;0.9830767442545653;0.241844402657686;0.24185084141855415;1.0066861453348528;9.999893823427996;0.9933864948144155;-0.27430799759852165;1.0453943586607677;0.9999998868171935;1.0305674047729505;0.9999915047680655
5.217257;1.0000042151591186;0.9830762338698908;0.9830767865924425;0.2422944132537489;0.2423007744194509;1.0066973153136503;9.999894952275554;0.9933753839691263;-0.2747589975558237;1.0453945249038732;1.0000000418133201;1.0306770138518238;0.9999914906681802
5.227257;1.0000043588442842;0.9830763139380826;0.9830768321576664;0.24274609313333328;0.24275237551822082;1.0067084846385659;9.999896057990695;0.9933642765247493;-0.2752089975152543;1.0453946905452471;1.0000001984726876;1.0307865422189204;0.9999914817471217
5.237257;1.0000044981289977;0.9830763921533916;0.9830768804407608;0.24319610881528816;0.24320231157923947;1.006719653083703;9.999897138813663;0.9933531734570648;-0.27565999747686576;1.0453948556631256;1.0000003564654545;1.0308965231555203;0.9999914782078232
5.247257;1.0000046332740233;0.9830764682247366;0.9830769310330139;0.2436477935272051;0.24365391614150994;1.0067308203991345;9.999898193372355;0.9933420756576823;-0.276109997440691;1.045395020399391;1.0000005154453406;1.0310064219509871;0.9999914801705332
5.257257;1.000004764584107;0.9830765418312537;0.9830769836036315;0.24409781390311777;0.24410385613180416;1.0067419863294604;9.999899220021025;0.9933319840034737;-0.2765599974067836;1.0453951849338659;1.000000675082609;1.0311174686891666;0.9999914877319102
5.267257;1.0000048923467297;0.9830749459941658;0.9830753710632767;0.24454950328480948;0.24455546520184546;1.0067531506039826;9.999900217287312;0.9933208993159286;-0.2770099973752336;1.0453953494200707;1.0000008350283014;1.0312277362451787;0.9999915009617454
5.277257;1.000005016785945;0.9830750137583798;0.9830754261634568;0.24499952836092262;0.24500541033265605;1.006764312955125;9.999901184202638;0.9933098222735598;-0.2774599973461546;1.045395513925803;1.0000009948629014;1.0313381876160586;0.9999915198680986
5.287257;1.0000051380632191;0.9830750781659665;0.9830754816270929;0.2454495558248545;0.24545535840159802;1.00677547319773;9.999902120328573;0.9932987534153283;-0.27790999731966143;1.0453956784070453;1.0000011540655411;1.03144882211067;0.9999915444459856
5.297257;1.0000052562799955;0.983075138913107;0.9830755369288735;0.24589958567983028;0.24590530945807684;1.006786631271459;9.999903026273184;0.9932876931693496;-0.278359997295842;1.0453958427065737;1.0000013120289784;1.0315596388792092;0.9999915747852494
5.307257;1.0000053714873247;0.9830751957343393;0.9830755916262642;0.24634961788960383;0.24635526341191158;1.006797787175027;9.999903903721705;0.9932766417869637;-0.27880899727474096;1.0453960065649874;1.0000014681204643;1.031670366718551;0.9999916110664593
5.317257;1.0000054837250296;0.9830752484270117;0.9830756453589327;0.24679965241867985;0.2468052201126062;1.0068089408563297;9.999904754547055;0.9932655992938378;-0.2792589972563592;1.045396169654339;1.0000016217906442;1.0317815447630618;0.9999916534154875
5.327257;1.0000055930675111;0.9830752967991389;0.9830756978410508;0.24724968927828608;0.24725517941967845;1.0068200921463266;9.99990558018092;0.9932555655537887;-0.27970799724066125;1.0453963316003505;1.0000017726782016;1.0318935938580687;0.9999917017885194
5.337257;1.0000056996348963;0.9830753407020418;0.9830757487359938;0.2476997285221715;0.2477051412314461;1.0068312407963895;9.999906381523672;0.9932445403460903;-0.2801579972275951;1.0453964919981518;1.000001920594757;1.0320051299266513;0.9999917560046405
5.347257;1.000005803579259;0.9830753801989072;0.9830757974857842;0.2481497702243397;0.24815510550941766;1.0068423865858294;9.999907158904946;0.993233523423043;-0.28060699721710963;1.045396650423802;1.0000020653877102;1.032116572852929;0.9999918158014304
5.357257;1.0000059050818095;0.9830754156146072;0.9830758433081753;0.24859981448042992;0.24860507229156242;1.0068535293418575;9.999907911885312;0.9932225145807988;-0.28105599720914465;1.0453968064354653;1.000002206821709;1.0322281937643623;0.9999918808006028
5.367257;1.000006004338775;0.9830754473234021;0.9830758853627906;0.24904986142698138;0.24905504167280232;1.0068646688313345;9.999908639288028;0.9932115136445395;-0.28150499720362226;1.045396959626618;1.0000023445879755;1.0323399930214134;0.9999919504744734
5.377257;1.0000061015701331;0.98307547552833;0.9830759228420375;0.24949824458668457;0.2495033471114521;1.0068758046874362;9.999909339866102;0.9932005203463796;-0.2819539972004566;1.04539710970551;1.0000024783952688;1.032451971201165;0.9999920241564139
5.387257;1.0000061970973833;0.9830755002946875;0.9830759549318475;0.24994829752512146;0.24995332205281937;1.0068869364553659;9.99991001301364;0.9931895342824225;-0.2824029971995703;1.0453972564815892;1.0000026080325042;1.0325641289946053;0.9999921010505773
5.397257;1.0000062913863026;0.9830755216792664;0.9830759808354268;0.2503983538384864;0.2504032998764498;1.006898063672107;9.999910658810325;0.9931795550028004;-0.28285199720090387;1.0453973997661383;1.0000027333710548;1.032677428895376;0.99999218027854
5.407257;1.0000063849810852;0.9830755397199457;0.9830759998935295;0.2508467471222684;0.2508516138856004;1.0069091859070354;9.999911277390474;0.9931685820788276;-0.2832999972044089;1.0453975393253934;1.0000028543527586;1.032789673760484;0.9999922609813814
5.417257;1.00000647840481;0.983075554380672;0.983076011669567;0.25129681089365585;0.2513015973099099;1.00692030276991;9.999911868399503;0.9931576150759464;-0.28374899721003377;1.0453976749223255;1.0000029709911102;1.0329023745468704;0.9999923423734349
5.427257;1.000006572078065;0.9830755655975808;0.9830760159453856;0.2517452118803632;0.25174991661428775;1.0069314139094974;9.999912431566152;0.9931466535268187;-0.2841969972177294;1.045397806368312;1.0000030833321498;1.033014983171115;0.9999924237362934
5.437257;1.0000066662364961;0.9830755733635603;0.9830760126918288;0.25219361670985735;0.25219823817793763;1.0069425190203904;9.999912967635844;0.9931356969596399;-0.28464599722745976;1.0453979335471946;1.0000031913786012;1.0331280503324833;0.9999925044371226
5.447257;1.0000067608977052;0.9830755777461861;0.9830760021067184;0.2526420252553644;0.25264656170377414;1.0069536178921141;9.999913478287393;0.9931257449055481;-0.2850939972391861;1.0453980564132868;1.0000032950881004;1.0332419872745104;0.9999925839260067
5.457257;1.0000068559610757;0.983075578854892;0.9830759846602882;0.25309210398308474;0.2530965536168493;1.006964710492728;9.999913965835782;0.9931147968791786;-0.2855419972528489;1.0453981749822288;1.0000033944287812;1.033355147119867;0.9999926617111593
5.467257;1.0000069513498981;0.9830755768218623;0.983075961029247;0.2535405193514858;0.25354488041154954;1.0069757969921591;9.999914433415558;0.9931038524100465;-0.28598999726838753;1.0453982893377507;1.0000034893937615;1.0334684914743661;0.9999927374039862
5.477257;1.0000070470250102;0.9830755718209512;0.9830759319683701;0.2539889378680155;0.25399320862032915;1.0069868776655007;9.999914884834944;0.9930929110791653;-0.28643799728577596;1.0453983996341938;1.0000035800121032;1.033582020547157;0.9999928107933527
5.487257;1.0000071428897335;0.9830755640818588;0.9830758982097221;0.25443735941109297;0.25444153808970577;1.006996952777739;9.999915324139215;0.9930819724811838;-0.286885997305029;1.0453985060411568;1.0000036663487142;1.0336957345451694;0.9999928818424304
5.497257;1.000007238730484;0.9830738871720329;0.9830741937229747;0.254885783880697;0.25488986863286045;1.0070080225692462;9.999915755454428;0.9930710361479266;-0.28733299732616924;1.0453986086587892;1.0000037484228486;1.0338093557762742;0.9999929506000952
5.507257;1.0000073342685516;0.9830738745919934;0.9830741523265469;0.2553325445674796;0.2553365334131663;1.0070190872766245;9.999916182772221;0.9930611014908685;-0.28778099734918594;1.045398707478996;1.0000038261473476;1.033924400439161;0.9999930171214028
5.517257;1.0000074292853665;0.9830738597457458;0.9830741076830618;0.25578097483137074;0.25578486564062125;1.0070301471128817;9.999916609557758;0.9930501677563746;-0.2882279973740111;1.0453988024087997;1.000003899394112;1.0340383913842324;0.9999930814480776
5.527257;1.0000075236990564;0.9830738425953409;0.9830740600341175;0.25622940802648775;0.25623319853523563;1.0070412023029722;9.999917038782545;0.9930392339941547;-0.28867499740051683;1.0453988933680127;1.0000039681259725;1.0341525672869838;0.9999931435897255
5.537257;1.000007617526602;0.9830738230229874;0.9830740096142059;0.2566761774305346;0.256679865272613;1.0070522531872284;9.999917473308406;0.9930282991112132;-0.28912199742855155;1.0453989803718493;1.0000040324939181;1.034266928198128;0.9999932034715052
5.547257;1.0000077108093501;0.9830738009460717;0.9830739566754154;0.2571246162751328;0.2571281989737138;1.0070633002206684;9.999917916192583;0.9930173619745457;-0.28956999745800416;1.0453990635143697;1.0000040928513825;1.034381754096255;0.9999932609184558
5.557257;1.0000078035926354;0.9830737764197355;0.9830739014500784;0.2575713911560633;0.25757486608639846;1.007074343844484;9.99991837075455;0.9930074214429446;-0.29001599748883045;1.0453991429660667;1.000004149713912;1.034497165196373;0.9999933157408615
5.567257;1.0000078959599978;0.9830737496174914;0.9830738440956255;0.2580198353881112;0.2580231997839267;1.0070853843877323;9.999918839959864;0.992996476419935;-0.290462997521034;1.0453992189970278;1.0000042037026764;1.0346120817041582;0.9999933678588064
5.577257;1.00000798807323;0.983073720789096;0.9830737846764672;0.2584666156408431;0.25846986665788774;1.0070964220693228;9.999919325469648;0.9929855259685375;-0.2909099975546401;1.045399291927765;1.0000042554798743;1.0347271840928975;0.9999934173569388
5.587257;1.0000080801723712;0.9830736902777516;0.9830737231539879;0.25891339858703977;0.2589165333544023;1.0071074570718035;9.999919827192945;0.9929745693337853;-0.2913559975896704;1.0453993620907167;1.0000043057023547;1.0348421913505101;0.9999934644527173
5.597257;1.0000081725293695;0.9830736584585197;0.9830736593624134;0.25936018424601426;0.25936319986591205;1.007118489604451;9.999920343220337;0.9929646058986128;-0.29180299762611267;1.0453994298695313;1.0000043550068418;1.0349586262523918;0.9999935094255838
5.607257;1.0000082653944404;0.9830736255818623;0.9830735930203458;0.2598086393287689;0.25981153286655573;1.0071295198664867;9.99992087027794;0.9929536351489641;-0.29224899766390305;1.045399495675862;1.0000044040097424;1.0350740070332811;0.9999935525418168
5.617257;1.0000083589618196;0.98307359169853;0.9830735237497301;0.26025543056114464;0.2602581990841112;1.007140547974071;9.999921404738249;0.9929426566176864;-0.2926949977029329;1.045399559814227;1.0000044532980157;1.0351895755056237;0.9999935940089247
5.627257;1.0000084533258555;0.9830735566894814;0.9830734510720306;0.2607022246562311;0.2607048653179506;1.0071505739742028;9.999921943289754;0.9929316698672023;-0.29314099774307023;1.0453996223843776;1.0000045033601477;1.0353053323954429;0.9999936339801434
5.637257;1.0000085484168377;0.9830735203079446;0.9830733744673803;0.26114735496638697;0.2611498650673391;1.0071615979136295;9.99992248319279;0.9929206745451109;-0.2935869977841815;1.0453996832758143;1.0000045545003744;1.0354212784423453;0.9999936725558791
5.647257;1.000008643965243;0.9830734822145387;0.9830732935453084;0.2615941548266255;0.2615965318235607;1.00717261985407;9.999923022694283;0.9929106704322093;-0.29403299782613457;1.045399742213015;1.0000046068596586;1.035538373187805;0.9999937097384215
5.657257;1.0000087395350246;0.9830734420422698;0.9830732082180211;0.26204095757918455;0.2620431990752611;1.0071836398419955;9.999923561604367;0.992899657454635;-0.29447899786877973;1.045399798834407;1.0000046604932906;1.03565469938847;0.999993745446663
5.667257;1.0000088346387779;0.9830733995047477;0.9830731187400702;0.2624877632685609;0.2624898669672475;1.0071946579283746;9.99992410159467;0.9928886356937663;-0.2949239979119419;1.0453998527356623;1.0000047154266873;1.0357709316606458;0.9999937796532915
5.677257;1.0000089288393983;0.9830733544830117;0.9830730256063577;0.26293290531919195;0.26293486892686563;1.0072056742514328;9.999924645431127;0.9928776053707871;-0.29536999795544633;1.0453999034593615;1.0000047717131737;1.0358876393576788;0.9999938124871123
5.687257;1.0000090216905482;0.9830733070071137;0.9830729293749116;0.26337971718764785;0.2633815383390205;1.0072166890956276;9.999925195440532;0.9928675667834996;-0.2958149979991524;1.0453999505221527;1.0000048294351076;1.036005211105106;0.9999938442007864
5.697257;1.0000091125991986;0.9830732571501548;0.9830728304993973;0.26382486567765334;0.2638265419181958;1.0072277028764638;9.999925752852254;0.9928565202721981;-0.2962599980429529;1.0453999934758251;1.0000048886197614;1.0361220147640557;0.9999938750562395
5.707257;1.0000092008129184;0.9830732049620349;0.9830727292603895;0.26427001758689034;0.26427154636764755;1.0072387160709728;9.999926318125853;0.9928454662134548;-0.2967049980867377;1.0454000319367274;1.0000049491672212;1.0362390087086817;0.9999939052019274
5.717257;1.0000092855249216;0.9830714838350051;0.9830709591490308;0.26471683967254805;0.2647182183632922;1.0072497290960771;9.999926891122646;0.9928344049597497;-0.2971499981303731;1.04540006561816;1.0000050108592806;1.0363561927817206;0.9999939346348905
5.727257;1.0000093659612341;0.9830714272282637;0.9830708536545688;0.26516199860901035;0.26516322456286584;1.0072597421878198;9.999927471106034;0.9928243367951832;-0.2975949981737048;1.0454000943690482;1.0000050734262638;1.0364745245694542;0.9999939632236524
5.737257;1.0000094414086558;0.9830713687276876;0.9830707463742341;0.2656071609567862;0.2656082316237197;1.0072707553951257;9.999928057061911;0.9928132619810892;-0.29803999821656035;1.04540011814689;1.0000051365938887;1.0365920875638182;0.9999939907304677
5.747257;1.000009511233706;0.9830713087735913;0.983070637693511;0.26605232649849164;0.2660532395587259;1.007281768638229;9.999928648332133;0.9928021807993151;-0.2984839982587689;1.0454001369598818;1.0000052000611643;1.036709550999119;0.9999940169119629
5.757257;1.0000095749157387;0.98307124797036;0.98307052803423;0.2664974949391143;0.2664982483966258;1.0072927817162844;9.999929244925607;0.9927920935226604;-0.2989289983002041;1.0454001508434807;1.0000052634795427;1.0368284468678544;0.999994041656948
5.767257;1.0000096320812042;0.9830711869707276;0.9830704177589963;0.2669426659381866;0.26694325815721837;1.0073037943398055;9.999929847170582;0.9927810003877969;-0.29937299834079134;1.0454001598373879;1.0000053265203828;1.036946282711155;0.9999940649926565
5.777257;1.0000096825394489;0.9830711263876076;0.9830703071286313;0.26738617247115637;0.267386602203143;1.007314806241828;9.999930455508157;0.9927699016749445;-0.29981699838046916;1.0454001639478612;1.0000053889539906;1.0370643029833615;0.9999940869948691
5.787257;1.0000097263019982;0.983071066774004;0.983070196322393;0.2678313475384827;0.26783161394465826;1.00732581723091;9.999931070635503;0.9927587977922178;-0.30026099841916915;1.045400163117527;1.0000054506416842;1.0371825064968654;0.9999941077313028
5.797257;1.0000097635492478;0.9830710086265344;0.9830700854964137;0.2682765242021901;0.26827662684410103;1.0073358271374673;9.999931693184529;0.9927486892078253;-0.3007049984568384;1.0454001572293343;1.0000055114903335;1.0373018490987242;0.9999941272422033
5.807257;1.0000097945556758;0.9830709524161766;0.9830699748409618;0.2687200355836416;0.26871997439191303;1.0073468357840938;9.99993232290179;0.9927375763780063;-0.30114799849346247;1.0454001461588518;1.0000055714307188;1.0374201251076716;0.9999941455601756
5.817257;1.0000098196375822;0.9830708986360338;0.9830698646477536;0.26916521481951766;0.2691649900601717;1.0073578430421328;9.999932958235334;0.9927264597906276;-0.3015919985290605;1.0454001297971929;1.00000563040328;1.0375388708701536;0.9999941627987645
5.827257;1.0000098391398444;0.9830708478158728;0.9830697553753182;0.269608728351163;0.26960834056529814;1.0073688488820312;9.999933596761029;0.9927163399970356;-0.3020349985636738;1.0454001080266027;1.0000056883343038;1.0376584612616573;0.999994179227554
5.837257;1.0000098534137218;0.9830708005152856;0.9830696476525382;0.2700522425891583;0.2700516924865423;1.007379853325654;9.999934235787826;0.9927052176127753;-0.3024789985973517;1.045400080743008;1.000005745120973;1.0377775637522215;0.9999941952138011
5.847257;1.0000098628022167;0.9830707573315122;0.9830695422220727;0.270497423929151;0.27049671230565475;1.0073908563202383;9.999934872520344;0.9926940932913032;-0.30292199863012237;1.0454000478906544;1.0000058006511705;1.0378965519050096;0.9999942110925866
5.857257;1.0000098676674145;0.9830707189086172;0.983069439844075;0.2709409387597947;0.27094006650282765;1.007401857645923;9.999935504208747;0.9926839675928498;-0.3033649986619813;1.0454000094246338;1.0000058548536432;1.0380166724299151;0.9999942271376443
5.867257;1.0000098683675687;0.9830706859242792;0.98306934117734;0.2713844534712809;0.27138342160326223;1.0074118569388497;9.999936129159519;0.9926728408802756;-0.30380799869291136;1.0453999652494188;1.0000059077148857;1.0381360117575054;0.9999942435981188
5.877257;1.000009865148305;0.9830706590541343;0.9830692467045055;0.2718279677921212;0.27182677748434825;1.00742285376609;9.999936747865364;0.9926617134034504;-0.3042499987228902;1.045399915205124;1.0000059592215964;1.0382552325096301;0.9999942606843116
5.887257;1.000009858109683;0.9830706389600907;0.9830691567285658;0.27226981477241047;0.2722684673328171;1.0074338476666949;9.999937362549364;0.9926505854103842;-0.30469299875187944;1.0453998591493778;1.000006009294108;1.0383749196854406;0.999994278563229
5.897257;1.0000098472935086;0.9830706263304981;0.9830690713873842;0.27271332742918086;0.2727118242964286;1.0074448381715342;9.999937975745377;0.9926404571323368;-0.3051349987798197;1.045399797098808;1.0000060577579544;1.0384954420960728;0.9999942973909025
5.907257;1.0000098327481457;0.9830706218818326;0.9830689906729025;0.2731568387648615;0.27315518150202023;1.0074558248232903;9.999938589290874;0.9926293287670152;-0.30557799880663433;1.045399729264428;1.0000061043417803;1.038615474539173;0.9999943173242812
5.917257;1.0000098145390959;0.9830706262742656;0.9830689144962536;0.27360034846942166;0.27359853874056533;1.0074668071925716;9.999939203793302;0.9926182005458526;-0.3060199988322397;1.0453996559632073;1.0000061487418432;1.038735384120928;0.999994338495595
5.927257;1.0000097927416738;0.9830706400411633;0.9830688427889981;0.27404218957661036;0.2740402291494218;1.0074767849046051;9.999939819194614;0.9926080728231986;-0.30646199885656134;1.0453995775622458;1.0000061907328763;1.038856419148769;0.9999943609418952
5.937257;1.0000097674089632;0.9830689968814894;0.9830671089248957;0.2744840284445614;0.2744819192484573;1.0074877576773136;9.999940436356228;0.9925969461034304;-0.3069039988795486;1.045399494470896;1.0000062301799302;1.0389766674500072;0.9999943845676139
5.947257;1.0000097385576332;0.9830690302880846;0.9830670464329743;0.2749275314442343;0.2749252756427789;1.007498725328337;9.999941057626728;0.9925858209474161;-0.3073449989011798;1.0453994071239248;1.0000062669239775;1.0390967879463808;0.9999944092358753
5.957257;1.0000097061828144;0.9830690736222611;0.9830669889739639;0.2753693649763505;0.27536696505312186;1.0075096877619605;9.999941686008933;0.9925756978298262;-0.30778699892145045;1.045399315962889;1.0000063006818278;1.0392183263175756;0.9999944349192349
5.967257;1.0000096702712784;0.9830691269067842;0.9830669369047217;0.2758111954670216;0.27580865434306273;1.0075206449937784;9.999942324690004;0.9925645770585885;-0.30822799894035524;1.0453992214080214;1.0000063310208487;1.0393387798611042;0.9999944617589694
5.977257;1.0000096308262374;0.9830691901199584;0.9830668904994485;0.27625302272117674;0.2762503438235576;1.0075305971961934;9.999942977495989;0.9925544587604948;-0.30866999895787683;1.045399123828917;1.000006357385637;1.039460651280533;0.9999944899841741
5.987257;1.0000095878719197;0.9830692630867369;0.9830668499248651;0.2766948466131194;0.2766920338318789;1.0075415447036469;9.99994364929292;0.9925433429313228;-0.3091109989739856;1.0453990235461255;1.0000063792008353;1.0395814370968932;0.9999945197839244
5.997257;1.000009541434793;0.9830693454927997;0.9830668153132024;0.27713666705232826;0.27713372466138836;1.0075524879625284;9.999944345273406;0.9925322295170159;-0.3095519989886568;1.045398920861458;1.000006396007711;1.0397023889242887;0.9999945512601521
6.007257;1.0000094915693316;0.9830694369335992;0.9830667868461549;0.2775784839070937;0.27757541654122564;1.007563427485688;9.999945069381264;0.9925221184400504;-0.30999299900189475;1.0453988160745153;1.0000064075002295;1.0398244613463048;0.9999945844661147
6.017257;1.0000094384030722;0.9830695369080968;0.983066764789376;0.27802029697172753;0.2780171096349482;1.0075733638290276;9.999945823469266;0.992511009604952;-0.3104329990137301;1.0453987094858042;1.0000064134358713;1.0399454467459008;0.9999946194437349
6.027257;1.000009382145117;0.9830696448240853;0.9830667495244322;0.2784604393471877;0.2784571373693055;1.0075842975387066;9.999946607603762;0.9924999029090257;-0.31087399902419455;1.0453986014670074;1.0000064135501914;1.0400668965169297;0.9999946562442946
6.037257;1.000009323088057;0.9830697600118372;0.9830667415810093;0.2789022441838782;0.2788988330979608;1.0075952291122117;9.999947420634435;0.992489798191315;-0.3113139990333096;1.0453984925936255;1.0000064075501145;1.0401891674966353;0.9999946949427974
6.047257;1.0000092616294147;0.9830698816842849;0.9830667415557318;0.27934237807027035;0.27933886344261916;1.0076061590393044;9.999948260641819;0.9924786952065501;-0.31175499904110926;1.0453983836898735;1.0000063951473515;1.0403109494371316;0.999994735635788
6.057257;1.0000091982633148;0.9830700088914291;0.9830667499199116;0.279784174379934;0.27978056166406484;1.0076170878743607;9.999949125171836;0.9924685936919906;-0.31219499904766307;1.0453982757318168;1.0000063760818225;1.0404335515298284;0.9999947784279999
6.067257;1.00000913350992;0.9830701405533105;0.9830667669056404;0.2802242999032711;0.280220594398321;1.007627016246962;9.999950011732519;0.9924574933976289;-0.3126349990530614;1.0453981697341959;1.000006350106251;1.0405553650646253;0.9999948233745797
6.077257;1.0000090678432627;0.9830702755355684;0.9830667925718364;0.28066442144623377;0.28066062835159483;1.0076379447618224;9.999950918694221;0.9924463940572608;-0.3130739990573792;1.0453980666713554;1.000006316981014;1.040677043235798;0.9999948704140899
6.087257;1.0000090016695509;0.9830704126725847;0.9830668269112729;0.281104539101791;0.2811006635744264;1.0076488738481317;9.999951845098096;0.9924362953828245;-0.3135139990606695;1.0453979673848048;1.00000627651545;1.0408001408845071;0.9999949193964025
6.097257;1.000008935340828;0.9830705507426625;0.9830668698629543;0.2815446529210132;0.2815407000664217;1.0076598037096727;9.999952789348827;0.9924251971195965;-0.3139529990629961;1.0453978724939264;1.0000062285917326;1.040922148620025;0.9999949701372602
6.107257;1.0000088691640114;0.9830706884757949;0.9830669213007622;0.2819847629717485;0.281980737786862;1.007669734390759;9.999953748903302;0.9924150991657954;-0.31439299906445767;1.0453977823875389;1.0000061731672578;1.041045575954261;0.9999950224039177
6.117257;1.0000088033669683;0.98307082461567;0.9830669810690529;0.2824248693658782;0.2824207766883443;1.007680665803147;9.999954721027608;0.9924040016422205;-0.31483199906518516;1.045397697326132;1.0000061103024767;1.041167911970974;0.9999950759021945
6.127257;1.0000087380513993;0.98307095796101;0.9830670490027865;0.28286330557396305;0.28285915005354495;1.0076915977132979;9.99995570320253;0.9923929048362973;-0.31527099906532646;1.0453976175446098;1.00000604016844;1.0412904110163927;0.9999951303021269
6.137257;1.0000086731930629;0.9830710873346785;0.9830671249188001;0.2833034050730053;0.2832991911623991;1.0077025298116113;9.999956693489173;0.9923828091135966;-0.31570999906502434;1.0453975433080345;1.0000059629790727;1.0414140253491384;0.9999951852825546
6.147257;1.0000086086804614;0.9830695448771126;0.9830655419516339;0.28374350135197546;0.2837392333030583;1.0077124618194988;9.999957691171392;0.9923717148611406;-0.31614799906440894;1.0453974749568282;1.0000058788859167;1.0415365447973897;0.9999952406307595
6.157257;1.000008544363297;0.9830696627438109;0.9830656331964243;0.28418192792365565;0.2841776097782711;1.0077233935334746;9.999958696719693;0.9923616224848059;-0.3165869990636044;1.0453974128847006;1.0000057879099666;1.0416604812294374;0.9999952963862133
6.167257;1.0000084801017328;0.9830697731941345;0.9830657316416503;0.284620351648917;0.2846159872476719;1.0077343248000812;9.999959710865593;0.9923505324523666;-0.3170249990627154;1.0453973574722775;1.0000056899572745;1.0417833211151122;0.9999953529175454
6.177257;1.000008415789217;0.983069875351857;0.9830658368036478;0.2850604393936801;0.2850560324146349;1.0077442554566443;9.999960733706393;0.9923394453024736;-0.3174629990618008;1.0453973090417297;1.0000055849057667;1.0419063203398433;0.9999954108526358
6.187257;1.0000083513233216;0.9830699685929792;0.9830659480931216;0.28549885804322905;0.28549441203549586;1.007755185307824;9.99996176512298;0.9923293616432901;-0.3179019990608745;1.0453972678288088;1.00000547267158;1.0420307359387053;0.999995470922856
6.197257;1.000008286546259;0.9830700524909746;0.9830660648614223;0.2859372745085408;0.2859327928595171;1.0077661141667245;9.999962806293444;0.9923182822218808;-0.31833899905992913;1.0453972339954767;1.0000053531898139;1.0421537476745408;0.9999955338605339
6.207257;1.0000082212223544;0.9830701266787505;0.9830661864401053;0.2863756890170204;0.28637117485145724;1.007777041891618;9.999963860279067;0.9923082079638371;-0.31877699905896106;1.0453972076782256;1.0000052264054213;1.0422781752702652;0.9999956003997238
6.217257;1.0000081551008155;0.9830701907910044;0.983066312205815;0.28681410172027755;0.2868095578262518;1.007786968382739;9.999964931223488;0.9922971398659145;-0.3192149990579825;1.045397189038951;1.000005092352024;1.0424018094227672;0.999995671279963
6.227257;1.0000080879877191;0.9830702445450772;0.9830664416594466;0.2872508460173398;0.2872462748616182;1.0077978935557383;9.999966023417677;0.9922870788548304;-0.31965199905700376;1.0453971782689384;1.0000049512291942;1.0425262477175445;0.9999957471724967
6.237257;1.0000080197072732;0.9830702878555951;0.9830665744202265;0.2876892552532427;0.28768465902522755;1.0078088172972604;9.999967140983928;0.9922760257187216;-0.3200889990560232;1.0453971755234224;1.000004803405703;1.0426498925003929;0.9999958285822489
6.247257;1.0000079500212586;0.9830703208743905;0.9830667101357817;0.2881276627388643;0.2881230433379229;1.0078187394512605;9.999968288195612;0.9922659810671725;-0.3205259990550476;1.04539718088411;1.0000046493693922;1.0427746476980404;0.9999959157920758
6.257257;1.0000078786624127;0.9830703439275764;0.983066848447968;0.2885644017489384;0.2885597607140082;1.0078296598924352;9.999969469609121;0.9922549453389515;-0.32096299905410364;1.0453971943855198;1.00000448970455;1.0428986104480793;0.9999960088807796
6.267257;1.0000078054425046;0.9830703574248509;0.9830669890056078;0.28900113886125045;0.28899647729827443;1.007840578604687;9.999970689487723;0.9922449188706188;-0.3213999990532255;1.04539721599027;1.0000043251335657;1.04302368425351;0.9999961077868348
6.277257;1.0000077302979447;0.9830703618428885;0.9830671314107513;0.28943954064908983;0.28943485919481204;1.0078504956025514;9.999971951404671;0.9922339019554984;-0.3218369990524521;1.0453972454929457;1.0000041564792217;1.0431479667926034;0.9999962123397522
6.287257;1.0000076532528117;0.9830703577650082;0.983067275152971;0.28987627370759117;0.28987157253031315;1.0078614107192934;9.999973258537421;0.9922228949032873;-0.3222729990518286;1.0453972824809326;1.000003984476906;1.0432721011054615;0.9999963222720356
6.297257;1.000007574359236;0.9830703458521842;0.9830674196474857;0.29031300464952353;0.2903082834741508;1.0078723234916727;9.999974613652633;0.9922128980889791;-0.3227089990513897;1.0453973263745868;1.000003809654675;1.0433973467780957;0.9999964372481971
6.307257;1.0000074936497552;0.9830703267376095;0.9830675643326228;0.29074973340364957;0.2907449915628658;1.0078822332612516;9.999976018169658;0.9922019119012321;-0.3231459990511306;1.045397376417245;1.0000036324378359;1.0435221118678206;0.9999965568900359
6.317257;1.0000074110747807;0.983070300966638;0.9830677087190006;0.29118645986287556;0.2911816963821112;1.0078931393718735;9.999977471727254;0.9921919366543227;-0.3235819990509936;1.0453974316285177;1.000003453299748;1.0436476795816976;0.9999966808069474
6.327257;1.0000073264415956;0.9830702689971218;0.9830678523887413;0.29162151723228685;0.2916167309280645;1.007904041295432;9.999978973126153;0.9921809725920647;-0.3240169990508793;1.0453974908748844;1.0000032727680486;1.0437721474542545;0.9999968086273922
6.337257;1.0000072394562587;0.9830702312144727;0.983067994980033;0.29205823869257924;0.29205342823290464;1.0079139386177887;9.999980521114997;0.992171019939817;-0.3244529990506619;1.0453975530259814;1.0000030913301494;1.0438980374545244;0.9999969400412303
6.347257;1.000007149842833;0.983068521316964;0.9830664694697194;0.29249495738165093;0.2924901212752094;1.0079248309772184;9.999982114458291;0.9921600788818565;-0.3248879990502109;1.0453976170616648;1.0000029093640328;1.044022827413762;0.9999970748920212
6.357257;1.0000070574090667;0.9830684730590697;0.983066608748717;0.2929300064107792;0.29292514297864464;1.007935718094039;9.999983751777735;0.9921501494601546;-0.3253239990494331;1.0453976821018833;1.0000027271743355;1.0441490403087499;0.999997213228514
6.367257;1.0000069620349945;0.9830684202780539;0.9830667456075814;0.2933667188833422;0.2933618263106749;1.0079455998230193;9.999985430785227;0.992139231539374;-0.3257589990483054;1.045397747352435;1.0000025450793053;1.0442741530175066;0.9999973552287916
6.377257;1.000006863600668;0.9830683635320034;0.9830668795454677;0.2938017612291442;0.2937968376884139;1.0079564761210833;9.999987148088202;0.992129324882783;-0.32619399904686613;1.0453978119979324;1.000002363443393;1.0444003772982098;0.9999975010828366
6.387257;1.0000067618791533;0.9830683034239976;0.9830670102528574;0.29423679988601203;0.2942318436536107;1.0079673470141497;9.999988900726233;0.9921184292215866;-0.32662799904518647;1.0453978751803663;1.000002182658705;1.0445255005751244;0.999997650917403
6.397257;1.000006656488496;0.9830682406161357;0.9830671376581065;0.29467183464490937;0.29466684418715877;1.007977212617055;9.999990687028445;0.9921085442885681;-0.3270629990433494;1.0453979361144263;1.0000020031121877;1.0446520478804484;0.9999978047763317
6.407257;1.000006546939733;0.9830681758027283;0.9830672619394065;0.295106865317799;0.2951018393374476;1.0079880731577384;9.999992505356225;0.9920986698268439;-0.3274979990414431;1.0453979941897202;1.0000018251790568;1.044778757101848;0.9999979626697699
6.417257;1.0000064327372815;0.9830681096340497;0.9830673834796883;0.29554189173443546;0.295536829209072;1.007997928981494;9.999994353355879;0.9920878055165999;-0.32793199903954484;1.0453980489544883;1.000001649272901;1.0449043651209968;0.999998124646582
6.427257;1.000006313474074;0.9830680426380863;0.983067502702683;0.2959769137212308;0.2959718139771689;1.0080087805350062;9.999996228740612;0.9920779508732223;-0.3283659990376975;1.0453981000348562;1.000001475869176;1.045031084256597;0.9999982908197469
6.437257;1.0000061888593532;0.9830679751981415;0.9830676198992648;0.29641026443758417;0.2964051271704788;1.00801962835264;9.999998129330677;0.9920671052695241;-0.3287999990359045;1.0453981470748828;1.000001305434839;1.045157015779515;0.9999984613436933
6.447257;1.0000060586809778;0.983067907603728;0.9830677351740482;0.2968452770951601;0.2968401022822288;1.0080294730381973;10.000000051845804;0.992057268068078;-0.32923399903414013;1.045398189744417;1.000001138360544;1.0452840583160914;0.9999986363352631
6.457257;1.0000059227647395;0.9830678401248132;0.9830678485112787;0.29727861832497177;0.29727340616001574;1.0080403152381878;10.0000019912434;0.9920464387274931;-0.32966699903235325;1.0453982277520313;1.000000974967565;1.0454099982266754;0.9999988157624687
6.467257;1.0000057809687752;0.9830677730753267;0.9830679598574917;0.2977136214947668;0.2977083724249187;1.0080511556431846;10.000003941353832;0.9920366168076139;-0.33010099903046525;1.0453982608058907;1.0000008155414781;1.0455373639537588;0.9999989993817039
6.477257;1.000005633206917;0.9830677068456105;0.9830680691178539;0.29814695336058766;0.2981416681311089;1.0080609949800583;10.000005895863618;0.9920258018612697;-0.3305339990283885;1.0453982886175153;1.0000006603616063;1.0456636266457988;0.9999991867563727
6.487257;1.0000054794645865;0.98306764185245;0.9830681761055436;0.298580280725012;0.29857496035824194;1.0080718339669612;10.000007848578864;0.9920159933322135;-0.33096699902606663;1.0453983109798535;1.0000005097113078;1.0457909992954049;0.9999993773597334
6.497257;1.0000053197572405;0.9830675784280561;0.9830682805588746;0.2990136037477625;0.2990082494605235;1.0080816732845213;10.000009792922132;0.9920051905844225;-0.3313999990234913;1.0453983277964565;1.0000003638542707;1.045917584651888;0.9999995707044411
6.507257;1.0000051540542187;0.9830675167422268;0.9830683822496135;0.2994469226013866;0.29944153567199794;1.008092513586237;10.000011721449166;0.9919953929936653;-0.33183199902068805;1.0453983389928805;1.0000002230050378;1.0460449626181452;0.9999997663999298
6.517257;1.000004982269342;0.9830674568120392;0.9830684810522301;0.2998802374810695;0.2998748191279404;1.008102355505551;10.000013626183316;0.9919855999949223;-0.33226499901769685;1.0453983443952166;1.000000087339371;1.0461728187047956;0.9999999641140912
6.527257;1.0000048043203613;0.9830673986065314;0.9830685768432365;0.300311881949601;0.3003064332887355;1.0081131996146404;10.000015499573507;0.9919748110903871;-0.33269699901457694;1.0453983437208907;0.9999999570561598;1.0462995699484727;1.0000001635091014
6.537257;1.0000046201627142;0.9830656754974042;0.9830670026889446;0.3007451895920025;0.30073971166659297;1.0081240463927184;10.00001733505392;0.9919650258699141;-0.33312999901143786;1.045398336685746;0.9999998324188547;1.046427748154279;1.0000003642391033
6.547257;1.0000044297667294;0.9830656209255119;0.9830670915307358;0.30117849397297364;0.30117298783622637;1.0081338962549051;10.000019127172273;0.9919542440220771;-0.33356199900846;1.0453983230759814;0.9999997136863167;1.0465548208172712;1.0000005659948865
6.557257;1.0000042330751475;0.9830655683507262;0.9830671763295111;0.3016101286124774;0.3016045954373742;1.0081447495515394;10.000020871926905;0.9919444652887753;-0.33399299900586926;1.0453983027103542;0.9999996009813361;1.04668268256201;1.000000768543319
6.567257;1.0000040300086497;0.9830655179385152;0.9830672568139976;0.30204176032329744;0.3020362015134021;1.0081546065291767;10.000022566880059;0.9919346893985806;-0.33442499900389855;1.0453982753621167;0.9999994942704286;1.0468110231963421;1.0000009717621483
6.577257;1.00000382052716;0.9830654698892721;0.9830673327861834;0.3024750558665914;0.3024694731763177;1.0081654673508949;10.000024210597099;0.9919239160198852;-0.3348569990027647;1.0453982407274853;0.9999993934734127;1.0469385765947539;1.000001175610162
6.587257;1.0000036046369831;0.983065424359527;0.9830674041048025;0.30290668193201387;0.302901077565171;1.0081753321301146;10.00002580177246;0.9919141447609918;-0.335287999002669;1.045398198486216;0.999999298525811;1.0470669179121805;1.000001380007604
6.597257;1.0000033823520222;0.9830653813940206;0.9830674707722533;0.3033383051530453;0.30333268178615314;1.0081862009399822;10.000027338770506;0.9919033752142151;-0.33571899900381147;1.0453981484152106;0.9999992093417714;1.0471944723302105;1.0000015847551778
6.607257;1.0000031537508025;0.9830653408914937;0.9830675330456091;0.30376825883380143;0.30376261956486283;1.0081960738677618;10.000028820153497;0.9918936069736403;-0.33614999900638765;1.0453980904770648;0.9999991257573432;1.0473231350319974;1.0000017895415612
6.617257;1.0000029190794795;0.9830653025662778;0.9830675914075191;0.3041998763262727;0.3041942245895101;1.0082069510704526;10.00003024512251;0.9918838396201164;-0.33658099901056315;1.0453980248941388;0.9999990475183336;1.0474519593241847;1.00000199397514
6.627257;1.0000026787510181;0.983065265874607;0.9830676464094918;0.30463149100855197;0.30462583050833764;1.0082178327823248;10.000031612745229;0.9918730727243406;-0.3370109990164636;1.0453979521842807;0.9999989743216356;1.0475796772656494;1.0000021976266056
6.637257;1.0000024332738342;0.9830652299962099;0.9830676985408883;0.305061436246569;0.30505577094318415;1.0082277193008413;10.000032921273094;0.9918633058705596;-0.33744199902419925;1.0453978730586018;0.9999989058233885;1.0477088262189218;1.000002400057468
6.647257;1.0000021832214088;0.983065193986345;0.9830677481439936;0.30549304538179856;0.30548737953275323;1.0082386109157335;10.000034168893647;0.9918535386746273;-0.33787199903389387;1.0453977882477437;0.9999988416178497;1.0478378158238697;1.0000026008044132
6.657257;1.000001929239545;0.9830651569729166;0.9830677953138439;0.3059229850642092;0.30591732328415383;1.008248507789187;10.000035355128732;0.991842770789558;-0.3383019990456813;1.0453976984032767;0.999998781295323;1.0479660215704156;1.0000027993551448
6.667257;1.0000016720118048;0.9830651182211777;0.9830678398256488;0.3063545885839421;0.3063489358769979;1.008259409893621;10.000036481480485;0.9918330019262214;-0.33873199905968593;1.0453976040608284;0.999998724534846;1.0480953366473982;1.0000029951500506
6.677257;1.0000014121893561;0.9830650770851341;0.9830678811780904;0.3067845225233624;0.3067788842940515;1.008269317066217;10.000037550907868;0.991822231877422;-0.33916199907601907;1.045397505628551;0.99999867112787;1.0482238683997411;1.0000031876257884
6.687257;1.000001150362534;0.9830650329503203;0.9830679187493145;0.30721445341075965;0.3072088354408629;1.0082802291219812;10.000038566671279;0.9918124605021136;-0.3395909990947785;1.0453974034007227;0.9999986209399163;1.0483531855998587;1.0000033762663783
6.697257;1.000000887081115;0.9830649851951726;0.9830679519402165;0.3076443810810875;0.30763878943194783;1.0082901459184328;10.000039531254982;0.9918026876555122;-0.34002099911603345;1.0453972975636217;0.9999985738505923;1.0484829895185106;1.000003560620939
6.707257;1.0000006228769311;0.9830649331429991;0.9830679802190714;0.3080726387395269;0.30806707959845736;1.0083010673465718;10.000040445953049;0.9917919131306129;-0.34044999913981;1.0453971882460928;0.9999985297089172;1.048611686083042;1.0000037403113888
6.717257;1.0000003582638697;0.9830648760625115;0.9830680031517868;0.3085025596725208;0.3084970392135213;1.0083109933000274;10.000041311482548;0.9917821367376654;-0.34087899916608433;1.045397075640066;0.9999984883460626;1.0487414908968404;1.000003914980578
6.727257;1.0000000937500266;0.9830648132409012;0.9830680204746522;0.3089324772371922;0.30892700156544917;1.0083219236281846;10.000042129210081;0.9917723584438581;-0.341307999194772;1.0453969600619946;0.9999984496287865;1.048871457932292;1.0000040841471218
6.737257;0.9999998298829905;0.9830630773857397;0.9830663654318713;0.3093607248329772;0.30935530000416284;1.008331858066766;10.000042902012973;0.9917615783518979;-0.3417359992257401;1.0453968419029944;0.9999984134996147;1.049000316083055;1.0000042471570274
6.747257;0.9999995672662786;0.9830630013489863;0.9830663713245946;0.30978896922938925;0.30978360126212856;1.008342796199678;10.00004363435294;0.9917517965456285;-0.34216499925882904;1.0453967215891395;0.9999983800023929;1.0491306079049232;1.0000044033541835
6.757257;0.9999993065292966;0.9830629181630552;0.9830663714086366;0.3102188772276445;0.31021357206730427;1.0083527375036598;10.000044332064022;0.9917420130275103;-0.3425929992938487;1.0453965996380317;0.9999983492727288;1.0492607363918205;1.0000045522539418
6.767257;0.9999990482768077;0.9830628276712585;0.9830663655346938;0.31064711564496145;0.31064187908800833;1.0083636814676684;10.000045001967647;0.9917312278221456;-0.34302099933057234;1.045396476739966;0.9999983214710289;1.049390082744497;1.0000046935321283
6.777257;0.9999987930442003;0.9830627297872527;0.9830663534563282;0.31107535130942476;0.3110701889221133;1.008373627703764;10.000045650604592;0.9917214410756217;-0.3434489993687601;1.0453963537560214;0.9999982967359213;1.0495205376142869;1.0000048269341242
