time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
6.787257;0.9999985413413627;0.9830626244431474;0.9830663348476725;0.3115035844044772;0.3114985014767421;1.0083835759772937;10.000046282640383;0.9917116530132173;-0.34387699940818184;1.0453962316108785;0.9999982751946062;1.0496511560241342;1.0000049522209185
6.797257;0.9999982937804512;0.9830625115689478;0.9830663094014905;0.31193181516995544;0.31192681667532557;1.0083945261472584;10.000046900715915;0.9917018638549719;-0.34430399944861895;1.045396111177941;0.9999982569729795;1.0497816099998678;1.0000050691717555
6.807257;0.999998051135115;0.9830623910991744;0.9830662768898847;0.31235837726436433;0.3123534677814572;1.0084044780558052;10.000047506541767;0.9916910737876601;-0.3447319994898604;1.0453959932538006;0.9999982421748297;1.049911610424219;1.0000051776522263
6.817257;0.9999978142472847;0.9830622630118809;0.9830662371267022;0.3127866043960598;0.3127817880501645;1.0084154314987503;10.000048101447264;0.9916812829125699;-0.3451589995316992;1.0453958785579083;0.9999982308324011;1.0500423900067373;1.0000052776545871
6.827257;0.9999975838569592;0.9830621274109503;0.9830661899391622;0.31321316357702095;0.31320844407332654;1.008425386319973;10.000048686258463;0.9916714911308371;-0.34558599957393293;1.0453957676643235;0.9999982228735534;1.050173331850502;1.0000053692392248
6.837257;0.9999973604949361;0.9830619845931688;0.9830661352816911;0.31364138839256794;0.31363676912290833;1.0084363424786817;10.00004926139995;0.9916606981094948;-0.346012999616383;1.0453956608931654;0.9999982182016633;1.0503034916462768;1.0000054524677877
6.847257;0.9999971444937331;0.9830618349992066;0.9830660733711135;0.3140679456380898;0.3140634298041704;1.0084463000300012;10.000049827172365;0.991650903410275;-0.34643899965891806;1.0453955582617065;0.9999982168747565;1.050434428019827;1.000005527392292
6.857257;0.9999969360234794;0.9830616790874296;0.9830660045649744;0.31449450200370777;0.31449009269566813;1.0084572590843013;10.000050383955214;0.9916411066279989;-0.3468659997014569;1.0453954595381552;0.9999982191657761;1.0505658559578515;1.00000559406612
6.867257;0.9999967351017794;0.9830615172440768;0.9830659291166517;0.3149210574714439;0.3149167576663102;1.0084672197418245;10.0000509323948;0.9916313073976043;-0.3472919997439582;1.0453953643303564;0.9999982253885311;1.0506971155841012;1.000005652552259
6.877257;0.9999965416351999;0.9830613497811014;0.9830658471958965;0.31534761203387857;0.31534342457426817;1.0084771820371192;10.00005147306264;0.9916205053123327;-0.34771799978640533;1.0453952721722974;0.9999982357234544;1.0508275931887028;1.0000057029714686
6.887257;0.9999963554750272;0.9830611770079263;0.9830657590945845;0.3157741657011539;0.31577009333051514;1.0084881459805006;10.000052005318214;0.9916106998591702;-0.3481439998287754;1.0453951826294225;0.9999982502361859;1.0509591763702306;1.0000057455718458
6.897257;0.9999961764193639;0.9830609992635967;0.9830656652414359;0.3162007184913933;0.31619676391268814;1.0084981116263438;10.000052526812903;0.9916008904365148;-0.34856899987101336;1.0453950953725133;0.9999982689539267;1.0510905898209848;1.0000057807199807
6.907257;0.9999960042076774;0.983060816859849;0.9830655660128899;0.31662560375909604;0.31662176966475564;1.0085090790591653;10.000053034509225;0.9915910763933896;-0.34899499991304195;1.0453950101555067;0.9999982918614262;1.0512224965611001;1.000005808850858
6.917257;0.9999958385633648;0.983058963351057;0.9830637949548355;0.3170521548706019;0.3170484439410177;1.0085190483412672;10.000053525855586;0.9915802570342998;-0.34941999995478584;1.0453949267405882;0.9999983188690991;1.0513532900451672;1.0000058304623687
6.927257;0.999995679222773;0.9830587721408235;0.9830636855186863;0.31747703854534054;0.3174734534224584;1.0085290195082033;10.000053999138364;0.9915704316730162;-0.34984499999616087;1.045394844845025;0.9999983498462366;1.0514851887338978;1.0000058461129544
6.937257;0.999995525944413;0.9830585764321984;0.9830635711895566;0.31790192148212965;0.3178984647792591;1.0085399926017822;10.000054453316148;0.9915605997497895;-0.35027000003704845;1.045394764151608;0.999998384699063;1.0516172498062695;1.000005856364769
6.947257;0.9999953785338511;0.9830583759610477;0.9830634522172148;0.3183268036274697;0.31832347800243865;1.0085499676579943;10.000054887824154;0.9915507608828815;-0.3506950000772955;1.0453946843457396;0.9999984233606507;1.0517494735762671;1.0000058617134744
6.957257;0.9999952368553615;0.9830581705085893;0.9830633289296299;0.3187516848381081;0.3187484930135974;1.0085609446634765;10.000055302939655;0.9915399148089136;-0.3511200001167453;1.0453946050569096;0.9999984656763823;1.0518809174670833;1.0000058625716328
6.967257;0.9999951008241169;0.9830579600055062;0.9830632016707603;0.31917656493654445;0.31917350962334223;1.0085709235891993;10.000055700595478;0.9915300613240577;-0.35154400015527365;1.045394525774995;0.9999985113192185;1.052013132621827;1.0000058592865162
6.977257;0.9999949703643207;0.9830577444913304;0.9830630707436585;0.3196014437639141;0.3195985275944798;1.0085809044855656;10.000056084805063;0.9915202002748402;-0.3519680001927972;1.045394445909041;0.9999985597740215;1.0521455094994492;1.0000058521978197
6.987257;0.9999948453790156;0.9830575240789314;0.9830629364121235;0.3200263212112946;0.3200235467298595;1.0085918875295794;10.000056461110471;0.9915103315665923;-0.35239200022926487;1.0453943648949553;0.9999986104076465;1.052278047742316;1.0000058417528606
6.997257;0.9999947257864674;0.9830572989546618;0.9830627989352745;0.3204495305621898;0.3204469002249073;1.008601873010889;10.00005683518598;0.9915004551924295;-0.35281600026466464;1.045394282225958;0.9999986626542091;1.0524107468219923;1.0000058285487041
7.007257;0.999994611539959;0.9830570693481583;0.9830626585325353;0.32087440516834204;0.32087192129497893;1.0086128612968643;10.00005721180514;0.9914895712422981;-0.35323900029902977;1.045394197454336;0.9999987161229043;1.0525423283796211;1.000005813235648
7.017257;0.9999945026453098;0.9830568355190598;0.983062515326025;0.3212976117970224;0.321295276465947;1.008622852770136;10.000057594780587;0.9914796798682488;-0.35366300033241055;1.0453941102169897;0.9999987704854715;1.0526753463892744;1.0000057964124194
7.027257;0.9999943992398849;0.9830565977460989;0.983062369383614;0.32172081724794976;0.32171863221958236;1.0086328477439628;10.00005798682528;0.9914697812448515;-0.354086000364833;1.0453940202857561;0.9999988253540955;1.0528081859751968;1.000005778603687
7.037257;0.9999943016180293;0.9830563563151588;0.9830622207976096;0.3221456882491233;0.3221436549728971;1.0086438464339902;10.000058388907558;0.9914598755413944;-0.3545090003962913;1.0453939276504771;0.999998880327737;1.0529411816599494;1.0000057602864703
7.047257;0.9999942101388658;0.9830561115576042;0.9830620697341146;0.3225688914081795;0.3225670110688156;1.008653849020524;10.000058799985352;0.9914499628963934;-0.35493200042676515;1.045393832575671;0.9999989350765094;1.0530743326818552;1.0000057419198067
7.057257;0.9999941251198351;0.9830558638567871;0.9830619164677317;0.3229904265805126;0.32298870013635744;1.0086638557139247;10.000059217443903;0.9914390433736123;-0.35535500045622626;1.0453937355107978;0.9999989893095588;1.0532066973549066;1.000005723961705
7.067257;0.999994046792012;0.9830556136280041;0.9830617613126593;0.3234136269292404;0.32341205511525595;1.0086748667560923;10.000059637908777;0.9914291169486158;-0.35577700048462085;1.0453936369112071;0.9999990427112798;1.053339820762837;1.0000057068621615
7.077257;0.99999397532161;0.983055361352352;0.9830616044922891;0.32383682563952;0.32383540893068913;1.0086848823888601;10.000060058086069;0.9914191836009341;-0.3561990005118554;1.0453935371515506;0.9999990950016886;1.0534730986063752;1.0000056910602642
7.087257;0.9999939108699603;0.9830551075839368;0.9830614461266698;0.3242583559437703;0.3242570945295601;1.0086949028551124;10.0000604748624;0.9914092434291034;-0.35662100053780704;1.0453934365466921;0.9999991460699675;1.0536065310580243;1.0000056770199117
7.097257;0.9999938536258792;0.9830548528860507;0.9830612863137042;0.32468155112374864;0.3246804449256481;1.0087059284231046;10.000060884553932;0.9913992966616212;-0.35704300056234844;1.045393335357321;0.9999991960060708;1.053740118258724;1.000005665244357
7.107257;0.9999938037649404;0.9830529311178312;0.9830594585217113;0.3251030778412975;0.32510212653507264;1.008715959333967;10.000061282448554;0.9913893436051446;-0.35746500058537045;1.0453932337365242;0.9999992449863426;1.0538738602664817;1.0000056562159192
7.117257;0.999993761359502;0.9830526761178582;0.9830592962723621;0.3255246028197382;0.3255238058180967;1.0087259956700017;10.000061663161125;0.9913793846221731;-0.3578860006067971;1.045393131676509;0.9999992931293723;1.0540074174464384;1.000005650338146
7.127257;0.9999937263284822;0.9830524217366544;0.9830591331176411;0.3259461262083686;0.3259454825781803;1.0087360372826646;10.000062021039684;0.9913684201261619;-0.3583080006265917;1.045393029023264;0.9999993404349585;1.0541405278152298;1.0000056479537816
7.137257;0.9999936984883414;0.9830521685062157;0.9830589692625489;0.3263676482630316;0.3263671565881084;1.0087470838563921;10.000062349967653;0.991358450547701;-0.35872900064474605;1.0453929256009944;0.9999993868176473;1.0542743925480098;1.0000056493856202
7.147257;0.9999936776418034;0.9830519169461887;0.9830588048912096;0.32678916930540935;0.3267888275798867;1.0087571350339528;10.000062643162403;0.9913484762508865;-0.3591500006612613;1.0453928213928518;0.9999994321830481;1.0544084101851003;1.0000056549369736
7.157257;0.9999936636365616;0.9830516675328759;0.9830586402024823;0.32721068964551203;0.32721049527052837;1.008767190512445;10.000062894080088;0.9913384974240791;-0.3595700006761554;1.045392716623002;0.9999994764948462;1.0545422394426835;1.0000056648735876
7.167257;0.9999936563958164;0.9830514207029262;0.9830584754164039;0.32763220954066186;0.3276321594018509;1.0087782500775946;10.000063097633893;0.9913285140544016;-0.3599910006894848;1.0453926116966328;0.9999995197656778;1.0546765617650318;1.0000056794378895
7.177257;0.9999936559075261;0.9830511768472047;0.9830583107217206;0.3280520625557114;0.3280521531044393;1.008788313570488;10.00006324994907;0.9913185260198314;-0.3604110007013329;1.0453925071164898;0.9999995619484888;1.0548106948030083;1.000005698895585
7.187257;0.9999936621968186;0.9830509362261842;0.9830581462368526;0.3284719155959125;0.3284721428974557;1.008798380836741;10.00006334759978;0.9913085331608859;-0.36083100071177987;1.0453924034244444;0.9999996028503371;1.0549449795446755;1.0000057235470228
7.197257;0.9999936753298414;0.9830506988618627;0.9830579820406635;0.32889343556000267;0.32889379535321844;1.008808451707623;10.000063387971505;0.9912985352929234;-0.36125100072087407;1.045392301135836;0.9999996421623497;1.0550794160561523;1.0000057536630003
7.207257;0.9999936953871352;0.9830504644670844;0.9830578182037107;0.3293132893107738;0.32931377709411547;1.0088195259872084;10.000063369542659;0.9912875322255226;-0.3616710007286241;1.0453922006835157;0.9999996795612808;1.0552130650516633;1.000005789411358
7.217257;0.9999937223853761;0.9830502324440314;0.983057654772297;0.32973314366922557;0.32973375474796496;1.0088296034376592;10.000063291159252;0.9912775237425845;-0.3620910007350229;1.045392102394153;0.9999997148007588;1.055347805687815;1.0000058308316007
7.227257;0.9999937562704733;0.9830500020277324;0.9830574917552762;0.3301529987624554;0.3301537282262552;1.0088396837911597;10.000063151494109;0.9912675095473933;-0.3625100007400801;1.0453920064820919;0.9999997476799812;1.0554823550624182;1.0000058778146073
7.237257;0.9999937969846616;0.9830497725128414;0.9830573291428844;0.3305728547156582;0.330573697397668;1.0088507667642432;10.000062948890104;0.9912574892884278;-0.36292900074382795;1.04539191306174;0.9999997779234093;1.0556170558795634;1.000005930063897
7.247257;0.9999938444917209;0.9830495433558182;0.9830571669505438;0.33099104499837195;0.3309919954777235;1.0088608520547715;10.000062681208279;0.9912474626606934;-0.3633480007463113;1.0453918221714935;0.9999998051909427;1.0557519078501696;1.000005987097126
7.257257;0.9999938987583995;0.9830493141114431;0.9830570052507958;0.33141090307535437;0.331411955702619;1.0088709393541673;10.000062346160947;0.9912374294608667;-0.36376700074758317;1.0453917337679093;0.9999998292362664;1.0558869104341815;1.000006048333841
7.267257;0.9999939597116139;0.9830490843655546;0.9830568442034735;0.3318290957445411;0.3318302445990704;1.0088810283381322;10.000061941603825;0.9912273895561906;-0.36418600074770174;1.0453916477571037;0.9999998500190213;1.0560220629706099;1.0000061131905087
7.277257;0.9999940271599361;0.9830488537561276;0.9830566841159524;0.3322489565038166;0.3322501952751119;1.0088911186236698;10.00006146528258;0.9912173428650709;-0.3646040007467296;1.0453915641178124;0.999999867687802;1.0561570195857364;1.0000061810515006
7.287257;0.9999941007588969;0.9830469553321173;0.9830548587869137;0.33266715221258814;0.33266847411106504;1.0089022098143101;10.000060914884436;0.991207289398824;-0.3650220007447521;1.0453914829607576;0.9999998825036256;1.0562921241242105;1.00000625118503
7.297257;0.9999941800781731;0.983046722181558;0.983054702080386;0.3330853497174494;0.33308674747500466;1.008912301602881;10.00006028850189;0.9911972292635577;-0.3654400007418885;1.0453914044368016;0.9999998948134421;1.056427375818954;1.0000063228088736
7.307257;0.9999942646983133;0.9830464874137779;0.9830545477786207;0.3335035491642266;0.33350501508770425;1.0089223937901641;10.000059585013798;0.9911871626100185;-0.3658580007382596;1.0453913286377488;0.9999999050854755;1.0565627738384518;1.0000063952850833
7.317257;0.9999943542602234;0.9830462508804308;0.9830543961642221;0.3339217506726223;0.33392327668836463;1.0089324862781857;10.000058804366608;0.9911770896390787;-0.36627600073395394;1.0453912555868974;0.9999999139117267;1.0566983173794076;1.0000064682264345
7.327257;0.9999944484816805;0.9830460125504547;0.9830542474620754;0.33433828766431367;0.33433986536364707;1.008943579075061;10.000057947640498;0.9911670106219783;-0.3666930007290353;1.0453911852272686;0.9999999219343245;1.0568336587592302;1.000006541443674
7.337257;0.9999945471945645;0.9830457725067254;0.9830541020089457;0.3347564934956853;0.33475811423327817;1.008953672206814;10.000057016887038;0.9911559258347034;-0.36711000072356026;1.0453911174045387;0.9999999297442015;1.0569682059309566;1.0000066148412565
7.347257;0.9999946503587865;0.9830455309576882;0.9830539602219109;0.33517303479904725;0.3351746897767937;1.0089637655768557;10.000056015149806;0.9911458355018902;-0.36752700071758093;1.0453910520100702;0.9999999378330826;1.057103834068917;1.0000066883601066
7.357257;0.9999947579651852;0.9830452882713974;0.983053822440583;0.33559124487975867;0.3355929251400013;1.0089738589374637;10.000054946785205;0.9911357398943405;-0.36794400071114736;1.0453909892171072;0.9999999466436281;1.057239605021728;1.0000067619794857
7.367257;0.9999948698863808;0.9830450449597461;0.9830536888750031;0.3360077904005134;0.33600948682099335;1.008983952015068;10.000053817557488;0.9911256394912832;-0.3683610007043206;1.0453909295066233;0.9999999566420547;1.0573755187149365;1.000006835703568
7.377257;0.9999949858006094;0.9830448015827197;0.9830535596494189;0.3364243380021063;0.3364260413699277;1.0089950446453728;10.000052634333281;0.9911155350078396;-0.3687770006971784;1.0453908734484603;0.9999999683128148;1.0575112264760786;1.0000069094972779
7.387257;0.9999951052175656;0.9830445586591202;0.9830534348344694;0.33684088762023395;0.33684258871124734;1.0090051367882873;10.000051404523804;0.9911054272968284;-0.3691930006898007;1.0453908215189234;0.99999998213959;1.0576470763405037;1.0000069832599028
7.397257;0.999995227580254;0.9830443166547896;0.9830533144680818;0.33725743916823836;0.33725912879811365;1.0090152284799783;10.000050135310508;0.9910953172465377;-0.369609000682256;1.0453907740907489;0.9999999986379645;1.0577830681901808;1.00000705684959
7.407257;0.9999953523910943;0.9830440760039723;0.983053198591192;0.3376739925203632;0.33767566164744484;1.0090253197989771;10.000048833273489;0.9910852056707413;-0.37002500067460187;1.0453907314825257;1.0000000183589286;1.0579192018252412;1.0000071300806987
7.417257;0.9999954792444826;0.9830438371203942;0.9830530872650782;0.33809054746792344;0.3380921873745759;1.009035410826525;10.000047504733155;0.9910750932186231;-0.3704410006668961;1.0453906939865278;1.0000000418326744;1.0580554770299102;1.0000072027372904
7.427257;0.9999956077447949;0.9830436003997045;0.9830529805396284;0.33850543702414976;0.3385070395196091;1.0090455015958324;10.000046156095273;0.9910649804035189;-0.37085600065918245;1.0453906618426358;1.0000000694703473;1.0581915431300128;1.0000072746385378
7.437257;0.9999957374759846;0.9830433662101994;0.9830528784213909;0.3389219940986525;0.33892355168993654;1.0090565920490606;10.000044793659129;0.9910548676960534;-0.3712710006514657;1.0453906351327384;1.0000001014623157;1.0583277496571217;1.0000073456740275
7.447257;0.9999958681051092;0.9830431348861541;0.9830527808383164;0.33933688487393393;0.3393383908704908;1.0090666820228116;10.000043422863609;0.9910447555609284;-0.3716860006437341;1.045390613718105;1.000000137760677;1.0584640962668135;1.000007415800154
7.457257;0.9999959994748566;0.9830429067292682;0.9830526875473714;0.3397517755355916;0.339753224077166;1.00907677129353;10.000042047356107;0.9910346444559863;-0.3721010006360004;1.0453905973227944;1.0000001781116776;1.0586005824600384;1.0000074850384555
7.467257;0.999996131540234;0.9830410153301669;0.9830509314243931;0.34016666566414466;0.34016805168325054;1.0090868596347229;10.000040668666214;0.991024534868829;-0.3725160006282945;1.0453905856693428;1.0000002220720026;1.0587372076183137;1.0000075534625135
7.477257;0.999996264211635;0.9830407942444729;0.9830508452177219;0.3405815549271285;0.34058287408176474;1.0090969468052478;10.000039286603103;0.9910144273574647;-0.3729300006206348;1.0453905785739783;1.0000002690402785;1.058873618914594;1.0000076211653228
7.487257;0.9999963972993854;0.983040577075066;0.9830507616681208;0.3409964430757869;0.3409976917003212;1.0091070325256584;10.000037899722155;0.991004322504951;-0.37334400061301865;1.045390575967328;1.0000003182991546;1.059010167300476;1.0000076882071554
7.497257;0.9999965306478207;0.9830403642041784;0.9830506802749536;0.3414113299453982;0.3414125050003951;1.009117116537047;10.000036505670664;0.9909952208244108;-0.3737580006054247;1.0453905778454273;1.0000003690659691;1.0591477879629903;1.0000077545603334
7.507257;0.9999966642757266;0.9830401560533552;0.983050600673204;0.3418245487899227;0.3418256477669941;1.0091281986979552;10.000035101760972;0.9909851227471086;-0.37417200059782213;1.045390584244089;1.000000420585084;1.0592846090428583;1.00000782009217
7.517257;0.9999967983114797;0.9830399529548897;0.9830505225736836;0.34223943291590947;0.3422404537432609;1.0091382790123296;10.000033685823327;0.9909750287077073;-0.3745860005901727;1.0453905952504563;1.0000004722156632;1.0594215660478326;1.000007884613552
7.527257;0.9999969328093335;0.983039755124621;0.9830504457184974;0.34265264895261754;0.3426535899613732;1.0091483575657352;10.00003225675463;0.9909649391768807;-0.3749990005824195;1.0453906109277675;1.0000005234681777;1.059558304853281;1.000007947940798
7.537257;0.9999970676451259;0.9830395627148529;0.9830503699285177;0.34306586347346407;0.3430667233928561;1.0091584344353983;10.000030814326301;0.9909548545528855;-0.37541300057446864;1.0453906311752263;1.0000005740259938;1.0596955327564903;1.0000080098868913
7.547257;0.9999972025392588;0.9830393758474147;0.9830502951364024;0.34347907631879354;0.3434798542625509;1.0091685096532683;10.000029358697118;0.9909447750810784;-0.37582600056619736;1.0453906557318988;1.0000006237540802;1.0598325413378997;1.0000080702614702
7.557257;0.9999973371647676;0.9830391946376583;0.983050221393871;0.34389228725237264;0.34389298274832936;1.0091785832428617;10.000027890214087;0.9909347009328854;-0.3762380005574926;1.045390684347028;1.0000006726348565;1.059969329433714;1.0000081289720923
7.567257;0.9999974712737894;0.9830390192238916;0.9830501488816327;0.3443054959634476;0.3443061090297764;1.0091886552563571;10.00002640910329;0.9909246322760014;-0.3766510005482751;1.0453907169137873;1.0000007206429797;1.0601066066699425;1.0000081860904164
7.577257;0.9999976047565782;0.9830388497317379;0.9830500778645546;0.34471870212438455;0.34471923329735943;1.0091987257535775;10.000024914633316;0.9909145692064902;-0.3770640005384903;1.0453907534727238;1.0000007676644616;1.060244018636036;1.0000082417598526
7.587257;0.9999977376184029;0.9830386861888638;0.9830500086569427;0.34513023880825855;0.345130689093573;1.0092087947552182;10.000023404944702;0.9909045116529779;-0.37747600052809593;1.0453907941616554;1.000000813518528;1.0603812095732885;1.0000082960602494
7.597257;0.999997869915177;0.9830385285130456;0.9830499416717894;0.3455434392107046;0.34554380996664114;1.0092188622032907;10.000021878430276;0.9908944594035387;-0.3778880005170606;1.0453908391809694;1.0000008580369766;1.060518534962163;1.0000083489564981
7.607257;0.9999980016563187;0.9830383766133843;0.9830498774429065;0.3459549699819596;0.34595526273893407;1.0092289279470779;10.00002033508397;0.9908844122188558;-0.3783000005053784;1.0453908887549626;1.0000009011370201;1.0606559949093604;1.0000084002942116
7.617257;0.999998132735984;0.983038230475421;0.9830498165555552;0.3463681645203157;0.3463683808260159;1.0092399917573005;10.000018775977091;0.9908743698623027;-0.3787110004930892;1.0453909430982986;1.0000009428593795;1.060793232445892;1.000008449805751
7.627257;0.999998262967556;0.9830380900894623;0.9830497595356258;0.3467796896291174;0.3467798309863778;1.0092500533143325;10.000017201665099;0.9908653320596692;-0.37912300048026937;1.0453910024312272;1.000000983357306;1.0609318952956688;1.0000084971507759
7.637257;0.9999983921545653;0.9830379553154455;0.9830497067551544;0.3471912122088679;0.34719128006516586;1.0092601121923734;10.000015611717005;0.9908552985311557;-0.3795340004669933;1.0453910669990227;1.000001022851262;1.0610694012444315;1.000008541974508
7.647257;0.9999985201245211;0.983036159222565;0.9830479917599196;0.34760273259136387;0.3476027283333748;1.0092701679547913;10.000014005693506;0.9908452690899536;-0.37994500045330143;1.0453911370464273;1.0000010616022714;1.0612070417497559;1.000008583963123
7.657257;0.9999986467351848;0.9830360348944422;0.9830479480288871;0.3480125845039738;0.34801250945060785;1.0092802203060596;10.000012384114445;0.9908352436513166;-0.3803560004391974;1.0453912127482072;1.000001099891071;1.0613448171627955;1.0000086229120573
7.667257;0.9999987718353062;0.983035915525812;0.98304790907258;0.34842410167998933;0.3484239570834406;1.0092902691193595;10.000010748614416;0.9908252221066698;-0.38076600042467507;1.0453912941577177;1.0000011379555422;1.061482369111759;1.0000086587719414
7.677257;0.9999988952147928;0.9830358010676566;0.9830478750984296;0.3488356178082949;0.34883540487468645;1.0093003143333;10.00000910168141;0.9908152042707159;-0.381177000409753;1.0453913812492592;1.000001175928374;1.061620415065722;1.0000086916334188
7.687257;0.9999990166277033;0.9830356914985114;0.9830478462797896;0.34924546651423044;0.34924518644417635;1.0093103558549101;10.000007446255626;0.9908051899881997;-0.3815870003944877;1.045391474002098;1.0000012138243723;1.0617582375856751;1.0000087216571143
7.697257;0.999999135851549;0.9830355867889408;0.9830478227598505;0.34965531471616645;0.34965496872631247;1.0093203935543895;10.000005785213768;0.990795179210257;-0.38199700037897405;1.0453915724664342;1.0000012515996939;1.0618961956296262;1.0000087489455927
7.707257;0.9999992527161132;0.9830354868673216;0.9830478047123654;0.3500651626964055;0.35006475196343134;1.0093304273312889;10.000004120869697;0.9907861719604956;-0.3824070003633445;1.0453916767797615;1.0000012892746735;1.062035222418896;1.0000087734338918
7.717257;0.9999993671242324;0.9830353915907833;0.9830477923411692;0.3504750108171605;0.35047453637284715;1.0093404571756566;10.00000245442556;0.9907761682572119;-0.38281600034776614;1.0453917870952443;1.0000013269833368;1.0621730920772838;1.0000087948809286
7.727257;0.999999479084089;0.9830353007794894;0.9830477857957868;0.35088485947535925;0.35088432215729576;1.0093504831960585;10.00000078571162;0.9907661680244996;-0.38322600033244175;1.0453919034976906;1.0000013648817145;1.0623114588859413;1.00000881293028
7.737257;0.9999995887045056;0.9830352142971999;0.9830477850874987;0.351294709030231;0.3512941095173618;1.0093605056327823;9.99999911367176;0.9907561710591948;-0.3836350003176082;1.0453920259996847;1.0000014030759492;1.0624496025373757;1.0000088271773726
7.747257;0.9999996961251144;0.983035132102513;0.9830477900443236;0.3517045597959904;0.35170389865299384;1.0093705248398905;9.999997437180905;0.9907461770786935;-0.3840440003035258;1.0453921546237597;1.0000014416463514;1.062587884260932;1.000008837157976
7.757257;0.9999998014406201;0.9830350542870486;0.9830478003158646;0.3521127454208249;0.3521120230783355;1.0093805412507306;9.999995755526097;0.9907361857672639;-0.3844530002904529;1.045392289467161;1.0000014806600805;1.0627263046967748;1.0000088422995834
7.767257;0.9999999047106144;0.9830349811435587;0.9830478154659352;0.3525225996073444;0.3525218162756837;1.0093905553483369;9.999994068247139;0.9907271967706086;-0.38486100027861453;1.045392430638303;1.000001520158869;1.0628654343145623;1.0000088420024953
7.777257;1.0000000060705891;0.9830349131606665;0.9830478350491159;0.35293078946295;0.3529299450363802;1.0094005676168647;9.999992374667244;0.9907172096248519;-0.38527000026817954;1.045392578171534;1.0000015601683203;1.0630041329111821;1.000008835773625
7.787257;1.0000001057897123;0.9830348508695126;0.9830478585811103;0.35333898212844217;0.35333807614349516;1.0094105785372325;9.999990673860843;0.9907072236864441;-0.38567800025926824;1.0453927320411176;1.0000016006825414;1.0631426085644378;1.0000088232232636
7.797257;1.0000002041614569;0.9830347947070861;0.9830478855435821;0.35374717807820527;0.3537462097256178;1.0094205886343528;9.999988964980986;0.9906972381839804;-0.38608600025198087;1.04539289218181;1.0000016416108721;1.0632812237188176;1.0000088039884605
7.807257;1.0000003013953227;0.9830347450117386;0.9830479154843391;0.3541553777980788;0.35415434593413714;1.009430598464149;9.999987247353438;0.9906872523557594;-0.38649400024640695;1.0453930584461577;1.00000168273423;1.0634199787117136;1.0000087777298992
7.817257;1.000000397661852;0.9830330353766799;0.9830462814017004;0.35456358180151426;0.354562484943495;1.009440608576983;9.999985520361923;0.9906772655453722;-0.3869010002426175;1.0453932305818805;1.0000017236892347;1.0635585101325111;1.0000087442063375
7.827257;1.0000004931831155;0.9830329993182608;0.9830463163746683;0.3549717905997074;0.3549706269579051;1.0094506195311597;9.999983783430638;0.9906682772276967;-0.3873090002406675;1.0453934082951597;1.0000017640082046;1.063698476992541;1.0000087033221183
7.837257;1.0000005882506393;0.9830329703027424;0.9830463535200684;0.3553783379656347;0.35537710555224655;1.0094606318871717;9.999982036128102;0.9906582869941662;-0.3877160002406052;1.0453935913234769;1.0000018032069338;1.0638372890194374;1.0000086550587741
7.847257;1.000000683198048;0.9830329484286;0.9830463925962246;0.35578655756952343;0.3557852543504984;1.0094706461352052;9.999980278163525;0.9906482945236897;-0.3881230002424669;1.0453937793793333;1.0000018408443174;1.063976241940666;1.000008599314259
7.857257;1.0000007783554135;0.9830329337282605;0.983046433290103;0.3561931163364198;0.3561917403750153;1.009480662624902;9.999978509588505;0.9906382996142721;-0.388529000246264;1.045393971995627;1.0000018765568361;1.0641149710670783;1.0000085358020467
7.867257;1.000000873979226;0.9830329261372768;0.9830464752716594;0.35659968111104967;0.3565982306879167;1.0094906815646232;9.999976731649355;0.9906293022532191;-0.38893600025199593;1.0453941684914818;1.000001910107169;1.0642551374999019;1.0000084641938551
7.877257;1.0000009701993755;0.9830329254956084;0.9830465182174885;0.35700791861749726;0.3570063923251315;1.0095007030539156;9.999974947517636;0.9906193025761324;-0.3893420002596804;1.0453943681188906;1.0000019413918806;1.0643941491309874;1.0000083844360785
7.887257;1.0000010670007526;0.983032931523937;0.9830465617066313;0.35740949545252665;0.3574078922522623;1.0095097271117808;9.999973162012248;0.990609300742116;-0.3897450002693555;1.0453945702100202;1.0000019703848573;1.0645322038923095;1.000008296936658
7.897257;1.0000011642320659;0.9830329437863213;0.9830466051436898;0.35780441146258685;0.3578027306843189;1.009519753727833;9.999971380650805;0.9905992968734508;-0.39013800028104056;1.0453947742228986;1.0000019970965675;1.064666733879822;1.0000082025008046
7.907257;1.0000012616712222;0.983031295064786;0.9830449811655922;0.3581859997995271;0.3581842410731753;1.0095287829128652;9.999969609106452;0.9905902910910168;-0.39051900029470565;1.0453949797305881;1.0000020215882168;1.0647979263475174;1.0000081021349472
7.917257;1.0000013591389552;0.9830313181257093;0.9830450224329704;0.35855259362975056;0.3585507567675987;1.009537814705043;9.999967853667966;0.9905802835831251;-0.3908860003102881;1.045395186385435;1.0000020440179593;1.0649231752215884;1.0000079968662698
7.927257;1.0000014565888948;0.9830296791292122;0.9830433949837086;0.3589058594837847;0.35890394438526385;1.0095468491687059;9.999966121555058;0.990571274615388;-0.391238000327732;1.045395393852823;1.0000020646943215;1.0650439610666917;1.000007887658214
7.937257;1.0000015541127834;0.9830297109955137;0.9830434315616043;0.35924413057627724;0.3592421372316428;1.0095548863997474;9.999964419791874;0.9905622644645427;-0.3915770003470051;1.0453956017392947;1.0000020840658275;1.0651600758868993;1.0000077754013161
7.947257;1.0000016518888182;0.983028080071238;0.9830417983882018;0.3595707401037408;0.3595686686853132;1.0095629264795427;9.99996275372012;0.9905532533479575;-0.3919030003680797;1.045395809580612;1.000002102618626;1.0652715088907656;1.0000076609168234
7.957257;1.0000017501562262;0.9830281194233632;0.9830418285672864;0.35988568787191605;0.35988353884882596;1.0095709694260806;9.999961126727001;0.9905452414135184;-0.39221800039089766;1.0453960168715053;1.0000021207555545;1.0653799157151242;1.0000075449313135
7.967257;1.0000018492285416;0.9830264954282696;0.983040188687869;0.3601906402846543;0.3601884145293731;1.0095780152572114;9.999959541090497;0.9905372287933059;-0.39252200041535307;1.0453962230734903;1.0000021387200098;1.0654843578050275;1.0000074280352034
7.977257;1.0000019494983783;0.983026541038577;0.9830402120536159;0.36048559704558997;0.3604832959015406;1.0095860640870857;9.999957999019754;0.990529215631089;-0.39281700044130397;1.0453964276625045;1.0000021565722483;1.0655855640654606;1.0000073106888896
7.987257;1.0000020514222037;0.9830249224399042;0.9830385652491666;0.3607705578821088;0.360768183147006;1.00959311612038;9.999956502934465;0.9905212020302081;-0.39310200046859795;1.0453966302201665;1.0000021741797238;1.0656831587562348;1.0000071932857049
7.997257;1.00000215549172;0.9830249723962448;0.9830385814252937;0.36104885591182423;0.36104640975354185;1.0095991715743373;9.999955055101005;0.9905141880025125;-0.39338000049710525;1.0453968304332166;1.00000219124928;1.0657791710042244;1.0000070762279254
8.007257;1.0000022621695275;0.9830233569279782;0.9830369269706589;0.36132049096371577;0.3613179758575717;1.009606230586192;9.999953658121468;0.99050717347706;-0.3936500005267325;1.0453970279907938;1.0000022074297743;1.0658722964188467;1.0000069599764483
8.017257;1.0000023717898612;0.9830234087281524;0.9830369348649124;0.36158379620965964;0.3615812149483929;1.0096122931278042;9.999952316531799;0.9905001583485002;-0.39391300055739453;1.045397222521084;1.0000022223854383;1.0659628984286995;1.000006845016506
8.027257;1.0000024844795858;0.9830234606212894;0.9830369381094916;0.3618404381482044;0.3618377938659027;1.0096193589608065;9.999951037416645;0.9904931425254542;-0.3941700005889896;1.045397413609534;1.0000022358276985;1.0660513413551407;1.0000067317419001
8.037257;1.0000026001457676;0.9830218455397547;0.9830352698255201;0.3620920832793482;0.3620893794268754;1.0096254276617642;9.99994982884787;0.9904871259401832;-0.39442100062140734;1.0453976007926147;1.0000022475758006;1.0661385494695244;1.0000066203800497
8.047257;1.000002718510006;0.9830218963509045;0.9830352631868372;0.36233706478657884;0.3623343050587201;1.00963149873414;9.999948697761958;0.9904801085605576;-0.3946670006545289;1.0453977835379475;1.0000022575804577;1.0662230300497995;1.000006511048885
8.057257;1.0000028391399955;0.9830219457520465;0.9830352513040618;0.36257871589407586;0.3625759040996639;1.0096375717735029;9.999947649038212;0.9904740904539447;-0.3949080006882144;1.045397961274594;1.0000022658459626;1.0663066371346133;1.0000064038459011
8.067257;1.0000029614758705;0.9830203263029877;0.9830335672250726;0.3628153698697648;0.3628125097711979;1.0096436465775966;9.9999466855899;0.9904680718434529;-0.3951440007223033;1.0453981334080413;1.0000022723297495;1.0663884377811579;1.0000062988415759
8.077257;1.0000030848685693;0.9830203705233211;0.9830335439711552;0.36304702665413974;0.36304412186033036;1.0096487231313969;9.999945808625798;0.9904620530661294;-0.395376000756618;1.0453982993346376;1.0000022769316064;1.0664687988910302;1.0000061960415227
8.087257;1.0000032086217494;0.9830204109880132;0.9830335145793624;0.36327535282208034;0.36327240677446865;1.0096548015517601;9.999945017991633;0.9904560344553227;-0.395604000790975;1.045398458503181;1.0000022796131915;1.0665477172536897;1.0000060953855654
8.097257;1.0000033320266766;0.9830204470432943;0.9830334788650787;0.3635003482347902;0.36349736425612256;1.0096598820495268;9.999944312558116;0.9904510162680676;-0.39582800082522673;1.045398610439157;1.0000022804916942;1.0666261182948942;1.0000059967506674
8.107257;1.0000034544062726;0.9830204781566853;0.9830334367972304;0.3637203460602166;0.3637173273803529;1.0096659648471706;9.999943690359148;0.9904449986359819;-0.3960490008592914;1.0453987547131993;1.0000022797376817;1.0667025128771601;1.0000058999744592
8.117257;1.000003575208267;0.9830188372709584;0.9830317217685718;0.3639386794956712;0.363935629199457;1.009671050093533;9.99994314867661;0.9904389815008837;-0.3962660008931323;1.0453988909264216;1.000002277437629;1.0667774555614302;1.0000058049198557
8.127257;1.0000036941018395;0.9830188575044744;0.9830316671875365;0.36415368179189034;0.36415060275990024;1.0096761378544588;9.999942684139874;0.990433964679884;-0.39648000092672653;1.0453990187288187;1.000002273574617;1.0668522432985146;1.0000057115064447
8.137257;1.0000038109502611;0.9830188721624299;0.983031606467862;0.3643653528768565;0.3643622478167863;1.0096812281037715;9.999942292799705;0.9904289480091052;-0.3966920009600613;1.0453991378648335;1.000002268023646;1.0669263170202121;1.0000056196341536
8.147257;1.0000039256687612;0.9830188813577153;0.9830315397339151;0.3645736926390244;0.3645705642196825;1.0096863206959337;9.999941970654799;0.9904239313655673;-0.3969010009931361;1.0453992482045527;1.0000022605459475;1.0669993030496838;1.0000055290903278
8.157257;1.0000040381298063;0.9830188852745834;0.9830314671606918;0.3647803675858292;0.36477721859514206;1.0096924154185103;9.999941714173314;0.9904179146560249;-0.3971070010259507;1.0453993497055074;1.0000022508447313;1.067070271208759;1.00000543959113
8.167257;1.000004148208783;0.9830188841280074;0.9830313889448309;0.364983710876148;0.3649805442975309;1.0096965120551538;9.999941519795293;0.990412897885144;-0.3973110010584997;1.0453994423371369;1.0000022386404523;1.0671414484812418;1.000005350910991
8.177257;1.0000042558651756;0.9830172114820008;0.9830296386078338;0.3651853890391228;0.3651822080159495;1.0097016103590435;9.9999413831741;0.9904078811590543;-0.3975120010907718;1.045399526003904;1.0000022237076878;1.0672115330409089;1.000005262944539
8.187257;1.0000043611219764;0.9830172008756324;0.9830295496441586;0.36538540201987324;0.3653822097599505;1.0097067100455006;9.999941299516248;0.9904028645582954;-0.39771100112273705;1.0453996004961708;1.000002205861802;1.067280895964189;1.000005175686782
8.197257;1.0000044640193035;0.9830171857522477;0.9830294555497858;0.36558208319681107;0.3655788828725121;1.0097118108651328;9.999941264860544;0.9903978480334709;-0.39790800115433633;1.0453996655311792;1.000002184926454;1.0673495362719698;1.0000050892130912
8.207257;1.0000045646531608;0.9830171660760189;0.9830293565415685;0.3657787660170133;0.36577556068767697;1.0097169126714436;9.999941277282424;0.9903938314155325;-0.39810300118549274;1.045399720832576;1.0000021606904341;1.0674183809772573;1.0000050036749146
8.217257;1.0000046632176731;0.9830171416811054;0.9830292529227359;0.3659721172603352;0.3659689098387307;1.0097220154325308;9.999941336997827;0.9903888144733815;-0.3982970012161301;1.04539976614832;1.000002132846176;1.0674859467045001;1.000004919275644
8.227257;1.0000047599700412;0.9830171123741569;0.9830291450887026;0.3661638036616444;0.36616059691356906;1.0097261191812623;9.99994144528047;0.9903837969654409;-0.39848800124617967;1.045399801242906;1.0000021009477544;1.0675524146138042;1.000004836205927
8.237257;1.0000048551514416;0.9830170780782044;0.983029033497571;0.3663538252550815;0.36635062176564354;1.009731223931958;9.999941603413928;0.9903787787072114;-0.39867800127556585;1.0453998259256703;1.0000020644373877;1.0676185304684083;1.0000047545380217
8.247257;1.000004948920224;0.983017038955164;0.9830289186249678;0.36654051540006405;0.3665373174789169;1.0097363296181514;9.999941812224938;0.9903747596367769;-0.39886500130420083;1.0453998400923876;1.0000020227500839;1.0676844745456866;1.0000046741241824
8.257257;1.0000050413299992;0.9830153287924883;0.9830271342467911;0.3667272074502854;0.366724017049315;1.0097404360826687;9.999942071751532;0.9903697398076731;-0.3990520013320107;1.045399843754799;1.000001975385281;1.0677495117570395;1.0000045946066802
8.267257;1.0000051323399852;0.983015281599275;0.9830270140716205;0.3669122347344159;0.36690905345866887;1.0097455431059654;9.999942381126719;0.9903657193316148;-0.3992360013589578;1.0453998370707838;1.000001921899602;1.0678143760537495;1.0000045155569273
8.277257;1.000005221863576;0.9830152314821425;0.9830268917936819;0.3670955972094109;0.36709242640516887;1.0097496503982817;9.99994273911954;0.9903606983760179;-0.39941900138503467;1.0453998203543313;1.000001861937601;1.06787795983034;1.0000044366400875
8.287257;1.0000053098738626;0.9830151792655789;0.9830267678500132;0.3672772948015486;0.3672741356493493;1.0097547575638932;9.99994314497777;0.99035667718383;-0.3996010014102496;1.045399794034608;1.0000017952787212;1.0679421184282711;1.0000043577183964
8.297257;1.00000539651198;0.9830151258512131;0.9830266427667723;0.3674573274293625;0.36745418098648525;1.0097588641510222;9.999943598526782;0.9903516560111829;-0.39978100143461553;1.0453997585722714;1.000001721851271;1.0680046232684284;1.0000042788182149
8.307257;1.0000054821273205;0.9830150722614739;0.9830265171416798;0.36763736169306427;0.36763422887002967;1.0097629697461614;9.999944099352179;0.9903476350246901;-0.39995900145813057;1.0453997143771276;1.0000016417783653;1.0680673290423588;1.0000041999915221
8.317257;1.0000055672240415;0.9830150196360697;0.9830263916416866;0.36781406422405233;0.3678109457077203;1.009768073988193;9.999944645726028;0.990342614257689;-0.4001360014807558;1.0453996618130967;1.0000015553897286;1.0681287558215409;1.0000041212412751
8.327257;1.0000056523324263;0.9830149691342339;0.9830262669373067;0.36799076837469985;0.3679876645117466;1.00977217655798;9.99994523378295;0.9903385936649847;-0.40031200150240714;1.0453996012542395;1.0000014631227898;1.068190758470885;1.000004042581553
8.337257;1.000005737875758;0.9830149218226174;0.9830261436388272;0.36816414090372984;0.3681610515888684;1.0097762772065642;9.999945857632481;0.990334573181837;-0.4004870015229623;1.0453995330490164;1.000001365400708;1.0682524102583741;1.0000039641273384
8.347257;1.0000058241243206;0.9830148786258754;0.983026022347875;0.3683375152967354;0.36833443991337195;1.009780375746516;9.99994651045544;0.9903305527041453;-0.4006600015422604;1.0453994574327738;1.0000012625589068;1.0683133365962423;1.0000038861040397
8.357257;1.0000059112670285;0.9830148403537925;0.9830259037115939;0.36851089172584156;0.3685078291352462;1.0097854720310848;9.999947185405185;0.9903255321230552;-0.4008320015601112;1.0453993745230585;1.0000011548524612;1.0683729855128894;1.0000038087960583
8.367257;1.0000059995133972;0.9830148077685814;0.9830257884052545;0.36868093700605525;0.36867788558199277;1.0097895659829053;9.999947875695744;0.9903215114425328;-0.4010020015763345;1.0453992843930737;1.0000010425624803;1.0684328355895376;1.000003732509474
8.377257;1.00000608910681;0.9830131149474376;0.983024010466927;0.3688509845678208;0.3688479422829005;1.009793657573076;9.999948574358479;0.990317490836761;-0.40117100159078983;1.0453991871722337;1.0000009260981157;1.0684923346557038;1.0000036575383229
8.387257;1.0000061802567084;0.9830130959774775;0.9830239039590982;0.36901936778280503;0.36901633231210706;1.0097977467571133;9.999949274100155;0.9903134706293191;-0.40134000160336863;1.045399083149752;1.0000008059863699;1.0685518581273397;1.0000035840932575
8.397257;1.0000062730873938;0.9830130849980742;0.9830238028804059;0.36918608664185165;0.3691830554372645;1.0098018334943575;9.999949967490181;0.9903094512139329;-0.4015060016139767;1.045398972843755;1.000000682797615;1.0686102791255525;1.0000035122541233
8.407257;1.0000063676411464;0.9830130828146716;0.9830237077468205;0.36935114111474066;0.3693481114602286;1.0098059177963838;9.999950647647331;0.9903054329420043;-0.40167200162253053;1.0453988569899635;1.0000005570901553;1.0686687243516988;1.0000034420024297
8.417257;1.000006463902136;0.983013090118966;0.983023618916741;0.36951619783841677;0.3695131669312777;1.009809999721151;9.999951308845699;0.9903014160767045;-0.4018360016289669;1.0453987364458899;1.0000004293665694;1.0687264421239566;1.0000033732597864
8.427257;1.0000065617944602;0.9830131074439661;0.9830235366104912;0.3696795901202129;0.36967655515268355;1.009814079369962;9.999951946275177;0.9902974008462408;-0.40200000163325444;1.045398612116376;1.0000003000472808;1.0687841841695827;1.000003305895529
8.437257;1.0000066611738752;0.9830131351826447;0.9830234609575993;0.3698413179324107;0.36983827611051595;1.0098181569061113;9.999952555560446;0.9902933874886084;-0.4021620016353899;1.0453984849745532;1.0000001695197114;1.0688411981749704;1.0000032397846037
8.447257;1.0000067618809545;0.9830131736054598;0.9830233920728679;0.37000304790094773;0.3699999964220273;1.0098222325451582;9.999953133039503;0.9902893762200017;-0.4023220016353867;1.0453983560725246;1.0000000382362113;1.0688974835065268;1.000003174919445
8.457257;1.000006863829638;0.983013222856369;0.983023330041388;0.37016311330829;0.37016004933301183;1.0098263065442552;9.999953676404838;0.9902853672471087;-0.4024820016332669;1.0453982264572221;0.9999999067679436;1.068953792625357;1.0000031114670789
8.467257;1.0000069670422875;0.9830132829434408;0.983023274800334;0.3703215141435932;0.37031843475007603;1.0098303792281476;9.999954184762139;0.9902813608725797;-0.40264100162905064;1.04539809708429;0.9999997757925227;1.0690097492549295;1.000003049738304
8.477257;1.0000070715869003;0.983013353770021;0.9830232260902176;0.37047991714776385;0.3704768193024116;1.0098344509939652;9.999954658003642;0.9902773575579638;-0.40279800162274954;1.045397968810864;0.9999996460530085;1.069064976716862;1.0000029901308338
8.487257;1.000007177438261;0.9830134352087871;0.9830231835044932;0.37063665578291843;0.37063353636673185;1.0098385222822377;9.999955095677176;0.9902733578920913;-0.40295500161437364;1.0453978424231338;0.9999995182770459;1.0691202284507515;1.0000029330973332
8.497257;1.0000072843676866;0.9830135271335879;0.9830231465140711;0.3707917301819388;0.37078858602255027;1.0098415935712035;9.999955496039979;0.9902693624911024;-0.4031100016039344;1.0453977186511223;0.999999393038156;1.0691747506455251;1.000002879140428
8.507257;1.0000073919492258;0.9830136293966698;0.9830231144927003;0.37094680715486505;0.3709436350261958;1.0098456653852423;9.999955856503638;0.9902663719009343;-0.403264001591437;1.0453975981659227;0.9999992707023333;1.0692298460268408;1.0000028287415006
8.517257;1.0000074996320467;0.9830120751272355;0.983021420164847;0.3711002202137219;0.3710970168492421;1.0098497382823834;9.999956174656695;0.9902623866120527;-0.4034170015768774;1.0453974815630471;0.9999991515774148;1.0692836620028623;1.000002782199424
8.527257;1.0000076067905028;0.9830121973417103;0.9830213963991459;0.37125196956560946;0.3712487317097914;1.009853812806548;9.999956448212657;0.990258407111632;-0.403569001560253;1.0453973693560454;0.9999990360829447;1.0693371245057604;1.0000027395587923
8.537257;1.000007712756004;0.9830123289678817;0.9830213762176248;0.37140372209002803;0.3714004465396312;1.0098568894017392;9.999956674422746;0.9902544338470384;-0.4037200015415668;1.045397262005242;0.9999989247550828;1.0693902332596363;1.0000027006778447
8.547257;1.0000078168616788;0.9830124696407752;0.983021359387767;0.3715538113089707;0.37155049490446657;1.009860968355401;9.999956849792543;0.9902514671366506;-0.40387000152080893;1.0453971599419762;0.9999988181494739;1.0694439139094205;1.0000026652888734
8.557257;1.000007918484493;0.9830126190336018;0.9830213457319553;0.3717022373436301;0.3716988769380302;1.009865049821973;9.999956970037182;0.9902475071062767;-0.40401800149793754;1.045397063562258;0.9999987167395119;1.0694959364249894;1.0000026330135818
8.567257;1.00000801706904;0.9830127767157387;0.9830213351603879;0.37185066688679913;0.3718472593429467;1.0098681338481443;9.999957030301928;0.9902445536835817;-0.40416600147288395;1.045396973238379;0.9999986208653873;1.0695489078437952;1.0000026033841274
8.577257;1.000008112119832;0.9830129421358613;0.9830213277173255;0.37199743322951534;0.3719939754345645;1.009872220349895;9.999957025385433;0.9902406066388274;-0.40431300144557863;1.0453968893145558;0.9999985307863238;1.0696005986539596;1.0000025758730489
8.587257;1.0000082031355564;0.9830131147319938;0.9830213236361853;0.3721425363162897;0.3721390251689909;1.0098753091276547;9.999956950152827;0.9902366656568411;-0.40445800141596855;1.045396812021004;0.9999984468021968;1.0696515565565945;1.0000025499047593
8.597257;1.0000082895360973;0.9830132939914119;0.983021323311659;0.3722876427652358;0.37228407513559514;1.0098793999596738;9.999956800583027;0.9902337304025493;-0.40460300138400357;1.0453967413829717;0.9999983693246224;1.069703463279545;1.0000025248583846
8.607257;1.0000083707040033;0.9830134794704717;0.9830213271845113;0.37243108585069823;0.37242745855198983;1.0098824926493175;9.999956574468834;0.9902298005200916;-0.4047460013496146;1.0453966772068792;0.999998298819664;1.0697537108613588;1.0000025001049546
8.617257;1.0000084461142542;0.9830136708092793;0.9830213356844807;0.3725745321583636;0.3725708419927845;1.0098865869500642;9.99995627117767;0.9902268755901148;-0.404889001312723;1.04539661911703;0.9999982356762688;1.0698049071031288;1.0000024750524557
8.627257;1.0000085153846765;0.983013867663729;0.9830213492582535;0.37271631491504015;0.3727125588178842;1.0098896824932229;9.999955891439201;0.9902229551400784;-0.4050300012732729;1.0453965666056717;0.9999981801392349;1.0698544437172672;1.0000024491508124
8.637257;1.0000085782483923;0.983014069559198;0.9830213684032665;0.37285643396457646;0.3728526091874539;1.0098937788320976;9.999955437526536;0.9902200386953699;-0.4051710012312437;1.0453965191125323;0.999998132377774;1.0699049286372035;1.0000024218919015
8.647257;1.0000086345754777;0.9830142757920817;0.9830213936657078;0.3729965557512332;0.3729926599995881;1.0098968755503988;9.999954913285313;0.9902171257722058;-0.4053100011866417;1.0453964761087335;0.9999980925669749;1.0699546785412346;1.0000023928565018
