time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
8.657257;1.000008684372763;0.9830144854741562;0.9830214256071397;0.3731350133536758;0.3731310448460162;1.009900972326157;9.999954323617013;0.9902132158489966;-0.4054480011394825;1.0453964371092714;0.9999980608542698;1.070003146168607;1.0000023617593625
8.667257;1.0000087276487648;0.9830130310015969;0.9830197980866985;0.37327180652164227;0.3732677640098261;1.0099040689381742;9.9999536734878;0.9902103083681151;-0.4055860010897671;1.04539640161671;0.9999980373107206;1.0700525612011518;1.0000023283730626
8.677257;1.0000087643036162;0.9830132448151718;0.9830198448669478;0.3734086016676411;0.3734044844873784;1.0099071652632725;9.999952967040253;0.9902064027157651;-0.4057220010374651;1.0453963690543526;0.9999980219838905;1.0701003147673978;1.000002292348471
8.687257;1.000008794217807;0.9830134594065624;0.983019899559885;0.37354539851473284;0.37354120668812696;1.0099112612357675;9.999952207381488;0.9902034982038123;-0.40585700098252586;1.0453963387645573;0.9999980149572602;1.0701486364662287;1.0000022530987986
8.697257;1.0000088174045096;0.983013673958259;0.9830199622530675;0.37367886342533474;0.37367459775268985;1.0099143567762139;9.999951397294785;0.9902005941091857;-0.4059920009249038;1.0453963100838113;0.9999980162978362;1.0701969802795606;1.0000022098778274
8.707257;1.0000088340063675;0.9830138876526711;0.9830200328338158;0.37381232940918957;0.3738079914646389;1.0099174517720018;9.99995054046474;0.9901976897570783;-0.4061250008645774;1.045396282398702;0.9999980259714818;1.0702445876808613;1.0000021620041906
8.717257;1.000008844164011;0.9830140996609757;0.9830201110335536;0.3739457961418089;0.3739413881901283;1.009920546096653;9.999949641920088;0.9901937846163538;-0.4062570008015673;1.0453962551567346;0.9999980438408318;1.0702909129395703;1.0000021089955842
8.727257;1.0000088479375264;0.9830143091632807;0.9830201964831501;0.37407759663787615;0.3740731215871133;1.0099246396344876;9.999948707414145;0.9901908783153895;-0.4063890007359379;1.045396227874704;0.9999980697038793;1.0703381863633301;1.0000020505329918
8.737257;1.0000088453358702;0.9830145153927717;0.9830202887553725;0.37420773057537693;0.37420319200030416;1.0099277323018836;9.999947743040833;0.9901879705272004;-0.4065190006677714;1.0453962001497816;0.999998103319542;1.070384723836776;1.0000019864087781
8.747257;1.0000088363993078;0.9830147176738914;0.9830203874211082;0.3743378642939629;0.3743332664470929;1.0099308240276896;9.999946755366372;0.9901850608603844;-0.40664900059715353;1.0453961716719435;0.99999814445583;1.0704312852867406;1.0000019164987335
8.757257;1.0000088212861613;0.983014915416098;0.9830204920796611;0.3744663308130863;0.37446167855970597;1.0099339147046338;9.999945751362304;0.9901821488871002;-0.4067770005241814;1.045396142221664;0.9999981929415952;1.070477111579931;1.0000018407086793
8.767257;1.000008800284964;0.9830151080745576;0.9830206023377719;0.37459479653540034;0.3745900952015347;1.0099370041516684;9.999944738284784;0.9901782342750716;-0.40690500044896466;1.0453961116364967;0.9999982486611888;1.070522038158348;1.0000017589119536
8.777257;1.0000087737290928;0.9830152951459258;0.9830207177916186;0.37472159460068133;0.3747168497603552;1.00994009211261;9.999943723769155;0.9901753168548848;-0.4070310003716251;1.04539607977686;0.9999983115297563;1.0705671552393752;1.0000016709131099
8.787257;1.000008741908275;0.983015476175638;0.9830208380449957;0.3748467248652948;0.3748419421497764;1.0099431782653108;9.99994271574927;0.9901723965645874;-0.4071570002923056;1.0453960465062715;0.9999983814847155;1.0706122984187263;1.0000015764613912
8.797257;1.0000087050291653;0.9830156507302943;0.9830209627720016;0.3749718538904773;0.3749670388765645;1.0099462622276083;9.9999417223722;0.9901694734470151;-0.40728100021117486;1.0453960116859573;0.9999984584719745;1.0706567074574767;1.0000014753246587
8.807257;1.0000086632211427;0.9830158183890949;0.9830210917546972;0.3750953149564934;0.37509047311652277;1.009949343615934;9.999940752058514;0.9901665476828246;-0.40740500012842024;1.0453959752196955;0.9999985424107846;1.0707011433035714;1.0000013673967132
8.817257;1.0000086165888937;0.9830159787771533;0.9830212248281824;0.375218774708731;0.37521391141258303;1.009952422124134;9.999939812811407;0.9901636194855935;-0.40752800004424167;1.0453959371208434;0.9999986330915005;1.0707452258486132;1.0000012527609308
8.827257;1.000008565244792;0.9830161316142736;0.9830213618491804;0.37534056644188096;0.37533568701051573;1.009955497572238;9.99993891117334;0.9901606889766014;-0.4076489999588552;1.0453958974994393;0.9999987300553738;1.070788574412977;1.000001131653689
8.837257;1.0000085092628463;0.9830146100676362;0.9830198360843514;0.3754623567583891;0.3754574665081528;1.0099585699181575;9.999938051897152;0.9901577562172846;-0.407769999872489;1.045395856487205;0.9999988326199841;1.0708319499813808;1.0000010043619807
8.847257;1.0000084486259175;0.983014747366702;0.9830199808942941;0.3755824789328602;0.3755775831459156;1.009961639183189;9.999937237931055;0.9901548213107265;-0.4078899997853632;1.045395814220057;0.999998940043421;1.070874971322962;1.0000008711443695
8.857257;1.0000083832456668;0.9830148767146818;0.9830201296487623;0.375700932930943;0.37569603676859803;1.0099647053494003;9.99993647067776;0.9901518844203683;-0.4080089996976767;1.0453957708619213;0.9999990516530388;1.0709176376657383;1.0000007322146058
8.867257;1.0000083130219513;0.9830149978692345;0.983020282313894;0.375819385397966;0.375814493817797;1.0099677683234998;9.999935750603496;0.9901489457103094;-0.4081269996096154;1.0453957265559717;0.9999991668583565;1.070959948141695;1.0000005877456424
8.877257;1.0000082378877995;0.9830151104468502;0.9830204388287266;0.3759361696304481;0.37593128735257064;1.0099708278970232;9.999935077506276;0.9901470053095434;-0.4082439995213637;1.0453956813403769;0.9999992851065095;1.0710028262215143;1.0000004378853633
8.887257;1.0000081578564572;0.983015214009251;0.9830205991899486;0.37605295221764146;0.37604808375900434;1.0099738836800116;9.99993445060362;0.9901440633226303;-0.4083599994330958;1.0453956351746543;0.9999994058657804;1.0710444216939956;1.0000002828143817
8.897257;1.0000080730634666;0.9830153081871412;0.9830207634543732;0.3761680663744037;0.37616321613895476;1.0099769351330423;9.999933868950643;0.9901411197940223;-0.408474999344964;1.0453955880450148;0.9999995286524517;1.0710856578330026;1.000000122796582
8.907257;1.0000079837359406;0.9830153927409011;0.9830209317056334;0.37628317863444116;0.3762783510186647;1.0099789816802283;9.99993333182099;0.9901381746248161;-0.40858999925709666;1.0453955400076194;0.9999996530605924;1.0711269147068436;0.9999999581764561
8.917257;1.0000078901082814;0.9830154675792736;0.9830211040155331;0.3763966222106646;0.37639182167661256;1.0099820227702687;9.999932838723865;0.9901352275777199;-0.4087029991695972;1.0453954912004053;0.9999997787913432;1.071167428013093;0.9999997893345383
8.927257;1.0000077923908788;0.9830155327667234;0.9830212803657346;0.376510063680853;0.37650529477912426;1.0099850579023288;9.999932389152308;0.990132278389644;-0.4088159990825488;1.0453954418747917;0.9999999056632772;1.071207959251262;0.9999996166280297
8.937257;1.0000076908221038;0.9830155885068408;0.9830214606384682;0.3766218363323516;0.376617103727528;1.0099880866641866;9.999931982110429;0.9901303268461774;-0.4089269989960214;1.0453953923541401;1.000000033542245;1.07124866795532;0.9999994403963101
8.947257;1.0000075857170814;0.9830156350990437;0.983021644733503;0.3767319401538561;0.3767272486895226;1.0099901087678709;9.999931615796767;0.990127372760737;-0.4090379989100896;1.0453953428837008;1.0000001622306927;1.0712884672077034;0.9999992610291573
8.957257;1.0000074774341334;0.9830156728755205;0.9830218326472127;0.37684204183801245;0.37683739656988496;1.0099931240905513;9.999931287817665;0.9901244159321311;-0.40914799882486425;1.0453952935111928;1.0000002914183919;1.071327897772357;0.9999990789856765
8.967257;1.0000073663260338;0.9830157021851206;0.9830220244470208;0.37695214146766726;0.376947547620874;1.009996132678494;9.99993099588424;0.9901224561327463;-0.4092569987405097;1.0453952441234897;1.000000420710387;1.07136788177158;0.9999988947564385
8.977257;1.0000072527735713;0.9830157234563317;0.9830222202066011;0.37705890583200047;0.37705436873609083;1.0099981346873244;9.999930738815031;0.9901194931223518;-0.4093649986572343;1.0453951945793167;1.0000005497140267;1.071406568849955;0.9999987088440411
8.987257;1.000007137222821;0.9830157372160523;0.9830224199429217;0.37716733504877464;0.37716286009131805;1.0100011303030294;9.999930516815875;0.9901165266126908;-0.4094719985752794;1.0453951448181984;1.0000006781555404;1.0714448813587871;0.9999985218078067
8.997257;1.000007020103913;0.9830157440160135;0.9830226236188945;0.3772740958776464;0.37726968847334397;1.0100041196547187;9.99993033022288;0.9901145561541851;-0.40957799849491155;1.0453950948889654;1.0000008059206984;1.071483741626051;0.9999983343639481
9.007257;1.0000069017098074;0.9830157443785525;0.9830228311854515;0.37737918839718654;0.3773748539519946;1.010006102769102;9.999930178401064;0.9901115810780823;-0.4096829984164088;1.0453950449127758;1.0000009329794888;1.0715212999607622;0.9999981474024437
9.017257;1.0000067821836798;0.9830157388282713;0.9830230425644841;0.37748427936915646;0.3774800232190899;1.0100090796264876;9.999930060516292;0.990109600577195;-0.40978799834004176;1.0453949950657129;1.0000010593461295;1.0715597856046941;0.9999979618044736
9.027257;1.000006661580395;0.9830140612383561;0.9830215909475168;0.3775877022672348;0.37758352958657415;1.010011050253332;9.999929976925655;0.9901066138460969;-0.40989099826605957;1.0453949455999543;1.000001185134224;1.0715965847609183;0.9999977782359195
9.037257;1.0000065399221292;0.9830140453742601;0.9830218094919684;0.3776911239387067;0.37768703965327177;1.010014014767553;9.999929929591103;0.9901046201810185;-0.40999399819469073;1.0453948968411564;1.0000013105443897;1.0716343094058522;0.9999975971607163
9.047257;1.0000064172656304;0.9830140247912305;0.9830220313454069;0.3777928779301263;0.37778888665908045;1.0100159733567282;9.999929921914864;0.9901016189962973;-0.41009599812613906;1.0453948491856724;1.0000014357486675;1.0716707284234492;0.9999974190020264
9.057257;1.0000062937594016;0.9830139995816307;0.9830222562715943;0.37789296450307636;0.377889070489778;1.0100189262215535;9.999929958612165;0.9900996097950334;-0.41019699806057336;1.0453948031327074;1.000001560823803;1.0717076888268005;0.9999972442169376
9.067257;1.0000061696561071;0.9830139698129865;0.983022483986319;0.3779947172826657;0.37799092432134324;1.010020873561662;9.999930045211752;0.9900965921596868;-0.4102969979981363;1.0453947592747348;1.0000016857556007;1.0717433421176354;0.999997073222098
9.077257;1.000006045306402;0.983013935502489;0.9830227142228921;0.3780931365362265;0.37808944793933247;1.0100238155999823;9.999930186929932;0.9900945657946341;-0.4103969979389498;1.0453947182333858;1.000001810394422;1.0717799182183616;0.9999969062748884
9.087257;1.0000059211250139;0.9830138965521908;0.9830229467202302;0.3781915557996193;0.37818797440568;1.0100257525448981;9.99993038776778;0.9900915305537411;-0.41049499788310345;1.0453946805939969;1.0000019343684505;1.071814803353725;0.9999967434251992
9.097257;1.000005797502085;0.9830138527462546;0.9830231811386153;0.3782899751716448;0.37828650339018316;1.0100276845065146;9.999930650455195;0.9900894863261048;-0.4105929978306509;1.045394646793501;1.000002057090166;1.0718506108658492;0.9999965845623436
9.107257;1.000005674700442;0.9830138037810253;0.9830234170514295;0.37838672796416983;0.3783833678256531;1.0100306115114392;9.999930976745675;0.9900864328879204;-0.41068899778162593;1.0453946170015471;1.0000021778820616;1.071884727438904;0.9999964294892671
9.117257;1.0000055528164624;0.983013749310656;0.9830236540132501;0.37848348075195154;0.37848023391992475;1.010032533609832;9.99993136792203;0.9900843699661777;-0.41078499773605487;1.045394591157304;1.0000022960871995;1.0719197670653748;0.9999962779996721
9.127257;1.0000054318513212;0.9830136890222034;0.9830238915572561;0.3785785667686161;0.3785754345571456;1.0100344509501056;9.999931825522452;0.9900822974513231;-0.41087999769394584;1.045394569139264;1.0000024110694645;1.0719544233327392;0.9999961299708316
9.137257;1.0000053118372783;0.9830136226869104;0.9830241291178171;0.3786719859331819;0.3786689693592132;1.0100373638429658;9.999932351296623;0.9900792154932402;-0.4109749976552701;1.0453945508800047;1.0000025221879816;1.071988156420792;0.999995985402238
9.147257;1.0000051929091403;0.9830135501500197;0.9830243660176969;0.3787670715262396;0.37876417134224016;1.0100392728298238;9.999932946306041;0.9900771244152743;-0.41106799761996843;1.045394536365359;1.0000026288519945;1.0720220473195075;0.9999958444008534
9.157257;1.0000050752833154;0.9830134713110089;0.9830246015417208;0.3788588235189178;0.3788560402416601;1.0100411786487409;9.999933610761236;0.9900750246073962;-0.41115999758797156;1.0453945255987875;1.0000027306145722;1.0720555561763982;0.9999957071914507
9.167257;1.0000049591799143;0.9830133861046761;0.9830248350281717;0.3789505752216418;0.37894790922334254;1.0100440821155716;9.999934344800081;0.9900729165022295;-0.4112519975592093;1.045394518584296;1.0000028272268708;1.072089067117136;0.9999955741030205
9.177257;1.0000048447860623;0.983013294432557;0.9830250659637666;0.3790423266176312;0.37903977821036366;1.010045984031619;9.999935148782795;0.9900698005687961;-0.4113429975336024;1.0453945153496813;1.0000029186363355;1.0721212738900825;0.9999954454891561
9.187257;1.0000047322982601;0.9830131960918573;0.983025294050261;0.3791324110546673;0.37912998046860635;1.0100478851287975;9.999936023162668;0.9900676773075278;-0.4114329975110592;1.0453945159692182;1.0000030049286686;1.0721540241819534;0.9999953216367732
9.197257;1.0000046219605645;0.9830130907824592;0.9830255191717049;0.37922249525682394;0.37922018257498563;1.0100497860424313;9.999936968713708;0.9900655472769406;-0.411522997491499;1.0453945204998585;1.0000030862517122;1.072186778868028;0.9999952026970005
9.207257;1.0000045141041345;0.9830129781784909;0.9830257412992799;0.3793109126471414;0.3793087177906673;1.0100516873258365;9.99993798651212;0.9900634110885034;-0.41161099747488294;1.045394528900494;1.0000031628040582;1.0722187707373905;0.999995088684338
9.217257;1.0000044091926141;0.983012858018247;0.9830259604383313;0.37939766333760006;0.37939558608482987;1.010053589442349;9.99993907731539;0.9900612693499531;-0.41169899746121447;1.045394541058472;1.0000032348876469;1.0722507677309319;0.9999949795573648
9.227257;1.0000043077795746;0.9830110635102952;0.9830245099575616;0.37948608077322704;0.3794841207857113;1.0100564926953506;9.999940241293965;0.9900581225991932;-0.41178599745049516;1.0453945568434246;1.0000033029155233;1.0722814628769786;0.9999948752763171
9.237257;1.0000042104075328;0.9830109280529896;0.9830247232252063;0.37957116503682525;0.37956932189063375;1.0100583971849477;9.999941478453804;0.9900559712414678;-0.4118719974426807;1.0453945760349201;1.0000033673489939;1.0723127029318584;0.9999947757831135
9.247257;1.0000041175356285;0.9830107852711325;0.9830249335223589;0.3796579161865086;0.3796561893894755;1.0100603028460495;9.999942788737263;0.9900538155115515;-0.41195699743767306;1.0453945981966821;1.0000034286353203;1.0723435645192747;0.9999946809764889
9.257257;1.0000040294892951;0.9830106356767961;0.9830251406594452;0.37974133428430856;0.37973972327650973;1.0100622095279792;9.999944171479425;0.9900516555058724;-0.4120409974353285;1.0453946227114617;1.0000034871504166;1.0723740474748324;0.9999945907046823
9.267257;1.0000039464172024;0.983010479965452;0.983025344369902;0.37982641941621653;0.3798249235555771;1.0100641170724867;9.999945625300459;0.9900494912944129;-0.4121249974354724;1.04539464894671;1.000003543145136;1.0724045357919838;0.9999945047288492
9.277257;1.0000038682891728;0.9830103189606516;0.9830255444065423;0.3799081716919406;0.37990679022057267;1.01006602535789;9.999947148682894;0.9900473230439062;-0.4122079974379342;1.0453946763131345;1.0000035967502323;1.0724346448302648;0.9999944226540477
9.287257;1.000003794965271;0.983010153504667;0.9830257405610624;0.3799915912427835;0.37999032325578824;1.010067934281635;9.999948740272941;0.9900451510909541;-0.4122899974425853;1.0453947041842508;1.000003648046358;1.072464373969193;0.9999943439108442
9.297257;1.0000037262861485;0.9830099843308346;0.9830259325808864;0.38007334489165767;0.38007218931072273;1.0100698437066253;9.999950398781566;0.9900429759055631;-0.41237099744934486;1.045394731836781;1.000003697106036;1.0724937225796018;0.9999942679065202
9.307257;1.0000036621065154;0.9830098120378276;0.9830261200843335;0.38015343281593184;0.3801523883396505;1.0100717534641352;9.999952122939572;0.9900407979322946;-0.41245199745814887;1.045394758517054;1.000003743919705;1.072523074689501;0.9999941942774835
9.317257;1.0000036022973495;0.983009637171511;0.9830263025686813;0.38023352188402243;0.3802325869289756;1.0100736634585052;9.999953911359231;0.9900386174747036;-0.41253199746892844;1.045394783622784;1.0000037882923065;1.0725520453757693;0.9999941229947391
9.327257;1.0000035467689279;0.9830094602775247;0.9830264794649016;0.3803119456660283;0.38031111832675457;1.010075573776506;9.999955762121123;0.9900364347371303;-0.4126109974816285;1.0453948068297918;1.0000038298546947;1.072580634058155;0.9999940542659341
9.337257;1.0000034954901773;0.9830092818858379;0.983026650190328;0.3803903710854791;0.38038964910675066;1.0100774846704685;9.999957671847401;0.9900342499289271;-0.4126889974962292;1.0453948280593082;1.0000038681695553;1.0726088399981224;0.9999939884192227
9.347257;1.000003448509647;0.9830091025072774;0.9830268142109395;0.3804687983667091;0.3804681791418591;1.0100793964401087;9.999959634354964;0.9900320632957309;-0.4127659975127382;1.0453948473941614;1.0000039028283192;1.0726366624033628;0.9999939258690093
9.357257;1.0000034059571274;0.9830089226408568;0.9830269710693192;0.3805455609883122;0.3805450415954246;1.010080309358919;9.999961640651689;0.9900298750501365;-0.4128429975311758;1.0453948649811848;1.000003933486239;1.0726644854558731;0.9999938670898767
9.367257;1.0000033679482163;0.9830087427828522;0.9830271203512555;0.380622325690945;0.38062190292360143;1.0100822236894453;9.99996368114572;0.990027685313255;-0.4129189975515615;1.0453948809114897;1.0000039598696424;1.0726919238065105;0.9999938125585418
9.377257;1.000003334482189;0.9830085635107746;0.9830272616529188;0.3806974258285787;0.38069709623157444;1.0100841397037412;9.999965747688753;0.990026494152297;-0.4129939975738916;1.0453948951864132;1.0000039818076074;1.0727198997788736;0.9999937627318014
9.387257;1.0000033054532642;0.9830083855770164;0.9830273946010912;0.38077086133972116;0.38077062134035955;1.0100860576599813;9.999967833718868;0.9900243016382572;-0.41306899759812876;1.045394907771838;1.000003999241681;1.0727469519445934;0.9999937180683395
9.397257;1.0000032806833319;0.9830082098556097;0.9830275189173786;0.380845965387182;0.3808458115064388;1.0100879777835663;9.999969933518368;0.9900221078514932;-0.41314299762421325;1.0453949186204035;1.0000040121672185;1.0727736176659042;0.9999936789946441
9.407257;1.000003259887222;0.9830080372138963;0.9830276344530884;0.380919404386947;0.3809193333917363;1.0100899002938786;9.999972041568185;0.9900199128797975;-0.41321499765207265;1.0453949276838022;1.0000040205439469;1.072799511120617;0.9999936458020382
9.417257;1.0000032426335193;0.9830078684412288;0.9830277411575618;0.3809911780610579;0.38099118699648116;1.0100908254058272;9.999974152364194;0.9900177168211943;-0.4132879976816089;1.0453949349876526;1.0000040242337471;1.0728257872424345;0.9999936185924336
9.427257;1.000003228359845;0.9830077042064402;0.9830278390493636;0.3810629528071119;0.3810630389646875;1.0100927532853343;9.99997626087118;0.9900165197676755;-0.41335899771268125;1.0453949406954803;1.0000040230266694;1.0728522128459934;0.9999935973330044
9.437257;1.000003216421997;0.9830075450444855;0.9830279282113765;0.381133061720118;0.38113322259006105;1.010094684069336;9.999978362951074;0.9900143218084452;-0.4134299977451087;1.0453949450786757;1.0000040167386104;1.0728777125427158;0.9999935819469307
9.447257;1.0000032061285342;0.9830073914318517;0.9830280087473698;0.3812031712677967;0.38120340447938744;1.0100956179202414;9.999980455256487;0.9900121230664775;-0.41349999777869273;1.0453949484480918;1.000004005257088;1.0729028237391822;0.9999935723338201
9.457257;1.000003196757413;0.9830055772383666;0.9830264140641471;0.38127328128110977;0.3812735845581134;1.0100975550049045;9.99998253471649;0.9900099237177324;-0.41356899781324313;1.0453949511611937;1.0000039884740815;1.0729275463412005;0.9999935683332347
9.467257;1.0000031876137099;0.9830054364193769;0.9830264775807123;0.38134172494318563;0.3813420961329937;1.0100994954422942;9.999984597494569;0.9900087239583604;-0.41363799784858163;1.0453949536740939;1.0000039662092892;1.072953188533103;0.999993569749393
9.477257;1.000003178122004;0.9830053029432829;0.9830265327887432;0.38141016877456546;0.38141060595720866;1.010101439286841;9.999986637661078;0.9900065239461416;-0.41370599788452855;1.045394956513567;1.000003938255149;1.072977519559068;0.9999935764414397
9.487257;1.0000031678704482;0.9830051774020037;0.983026579867476;0.3814769459524927;0.3814774475572176;1.010102386562772;9.99998864667303;0.9900043237818769;-0.4137729979208999;1.0453949601718768;1.0000039045035927;1.073001462405315;0.999993588391501
9.497257;1.0000031565964607;0.9830050603182381;0.9830266189678776;0.38154372300422335;0.38154428786211675;1.0101043373101555;9.999990614476555;0.9900031235494537;-0.41383899795752216;1.0453949649982512;1.0000038649883976;1.0730259401571844;0.9999936057248275
9.507257;1.0000031441578012;0.9830049521248153;0.9830266502462045;0.38161049984094314;0.3816111271745097;1.0101052915625788;9.999992531653346;0.9900009233474651;-0.41390499799424807;1.0453949711574948;1.0000038198100898;1.0730494938281825;0.9999936286658482
9.517257;1.0000031304985886;0.9830048531640292;0.9830266738927178;0.38167560972943554;0.3816762991390394;1.0101072492811427;9.99999439076994;0.9899987232732884;-0.4139699980309644;1.0453949787071233;1.000003769058801;1.0730726610883146;0.9999936574451168
9.527257;1.0000031155976041;0.9830047637088639;0.9830266901586765;0.38173905257028834;0.3817398040346268;1.0101092103353855;9.999996185765577;0.9899975234127818;-0.4140339980675875;1.0453949877033037;1.0000037127779238;1.073096365148799;0.9999936922649932
9.537257;1.0000030993988325;0.9830046839910023;0.9830266993541497;0.38180416154729274;0.38180497539917235;1.010110174557473;9.999997910165572;0.9899953238538939;-0.41409799810405784;1.0453949981943997;1.000003650932937;1.0731191472789718;0.9999937333426462
9.547257;1.0000030817673349;0.9830046142008344;0.9830267017604477;0.38186593647997097;0.3818668133609366;1.010112141834998;9.999999556020365;0.9899941246873647;-0.41416099814034385;1.0453950101295795;1.0000035833920322;1.0731424671488516;0.999993780912202
9.557257;1.0000030625113852;0.9830045544385952;0.9830266975662296;0.38192937718602593;0.38193031800266103;1.0101131121604947;10.000001114836477;0.989991926037362;-0.4142229981764381;1.045395023297548;1.0000035099448779;1.0731644798239799;0.9999938351887574
9.567257;1.0000030414439387;0.98300450462707;0.9830266868976412;0.3819911501609717;0.3819921560542769;1.0101150855787706;10.000002579265765;0.9899907281672482;-0.4142839982123359;1.0453950373172631;1.00000343036105;1.0731870303921955;0.9999938963435173
9.577257;1.0000030184542419;0.983004464421304;0.9830266698521033;0.3820512552252917;0.38205232759140756;1.0101160621231609;10.000003943483724;0.989988531548413;-0.4143449982480221;1.0453950516575947;1.000003344475308;1.0732086599563746;0.9999939644104221
9.587257;1.0000029935615498;0.983004433184777;0.9830266464989135;0.38211135882268105;0.3821124993931232;1.0101180418701194;10.000005202697373;0.9899873367786175;-0.41440499828348754;1.0453950657130782;1.000003252251472;1.0732308274084512;0.9999940391949964
9.597257;1.0000029668758643;0.9830044100867162;0.9830266168966909;0.3821714606743469;0.3821726715920063;1.0101190250370775;10.000006353226855;0.9899851444437764;-0.41446399831874947;1.045395078940398;1.0000031537790959;1.073251687608903;0.999994120319033
9.607257;1.0000029384975622;0.9830043942765461;0.9830265811095844;0.3822298937884294;0.38223117762625103;1.010121011960253;10.000007392950048;0.9899839550580496;-0.41452299835384165;1.0453950909532108;1.000003049237902;1.0732734712118839;0.9999942072982764
9.617257;1.0000029084738777;0.9830043850063762;0.9830265391985563;0.38228832445934713;0.3822896841913158;1.010122002974857;10.000008321096063;0.9899817690467845;-0.4145809983887969;1.0453951015194103;1.0000029388971208;1.0732939465767548;0.9999942996034756
9.627257;1.000002876813537;0.9830043816498626;0.9830264912545728;0.3823467522809267;0.3823481911973734;1.0101229982990676;10.000009137098235;0.9899805867355557;-0.41463899842365176;1.0453951105322992;1.000002823154442;1.0733153439433376;0.9999943967295378
9.637257;1.0000028435351407;0.9830043837005662;0.98302643743829;0.3824035102078409;0.38240503174152196;1.0101249979410574;10.00000983933493;0.9899784083981;-0.41469499845845914;1.045395117986826;1.0000027025804983;1.0733350450827004;0.9999944982099375
9.647257;1.0000028087252457;0.9830043907937656;0.9830263778883825;0.38245859794982917;0.3824602054509427;1.0101260016985665;10.000010424850386;0.9899772343266912;-0.4147509984932925;1.0453951239372965;1.000002577946519;1.0733556666340172;0.9999946036344414
9.657257;1.0000027725185265;0.98300440269523;0.9830263126342282;0.3825153486416329;0.38251704517856633;1.0101270093089771;10.000010889987902;0.9899760648357782;-0.41480699852825337;1.0453951284733445;1.0000024501657516;1.0733762858437281;0.9999947126762014
9.667257;1.000002735011035;0.9830044192567382;0.9830262417368836;0.38256876213708263;0.382570550387467;1.010129020613385;10.000011231025026;0.9899739001910622;-0.41486099856348774;1.045395131762367;1.0000023201363093;1.073395207338432;0.9999948250166908
9.677257;1.000002696215401;0.9830044404125109;0.983026165437155;0.3826238383036532;0.38262572056422367;1.0101300355903278;10.0000114447215;0.9899727405524082;-0.41491599859918443;1.045395134100052;1.0000021886365935;1.0734154352666765;0.999994940268283
9.687257;1.000002656097553;0.9830044662291736;0.9830260840820362;0.3826772436800254;0.3826792219242707;1.0101310542944093;10.00001152923845;0.9899715860274834;-0.41496899863554126;1.0453951358823022;1.0000020563513061;1.0734348880405429;0.9999950580012315
9.697257;1.000002614634435;0.9830044969489063;0.9830259980601799;0.3827306448266675;0.38273272071842057;1.010133076806284;10.000011484685775;0.9899694367295788;-0.4150219986727259;1.0453951375249133;1.0000019239603835;1.073453416723676;0.9999951777808493
9.707257;1.0000025718287426;0.9830045329636916;0.983025907863077;0.3827823750174343;0.3827845498545907;1.0101341032292759;10.00001131276517;0.989968292693156;-0.4150739987108757;1.0453951393943473;1.0000017922103996;1.0734724793510442;0.999995299135274
9.717257;1.000002527691113;0.9830029080554356;0.9830241474240555;0.38283410092124187;0.38283637554641814;1.0101351336757156;10.00001101666255;0.9899671537995305;-0.4151249987501336;1.0453951417544256;1.0000016619129946;1.0734911536055427;0.9999954215098527
9.727257;1.0000024822424898;0.9830029559796518;0.9830240506845027;0.3828841559056707;0.38288653067883727;1.0101361682127499;10.00001060099321;0.9899660198475411;-0.41517599879065925;1.045395144720816;1.0000015339112611;1.0735098260357445;0.9999955443290777
9.737257;1.0000024355585713;0.9830030104561139;0.9830239515001722;0.3829342066440739;0.38293668150620197;1.0101382068409979;10.00001007062843;0.9899638906364496;-0.4152259988325995;1.0453951482798247;1.0000014090622646;1.0735271876014159;0.9999956671349007
9.747257;1.0000023877696316;0.9830030718664274;0.9830238503420365;0.3829842530995218;0.3829868276424633;1.0101392495302546;10.000009429370168;0.989962765982718;-0.41527599887606315;1.0453951524336909;1.000001288189054;1.0735454694949527;0.9999957896397477
9.757257;1.0000023389646617;0.9830031405563348;0.9830237477376493;0.38303429522835625;0.38303696871638876;1.0101402962260795;10.000008679490982;0.9899616457240857;-0.41532499892112107;1.0453951573542162;1.0000011720113224;1.0735633631577453;0.9999959116747729
9.767257;1.0000022891377844;0.9830032167492506;0.9830236442784958;0.3830826663481788;0.38308543769502573;1.0101413468088738;10.000007822185749;0.9899605297284244;-0.41537299896780694;1.0453951633578775;1.000001061090267;1.073580869243412;0.9999960331233834
9.777257;1.0000022382636553;0.983003300558557;0.9830235405799838;0.38312936647489143;0.3831322341901337;1.0101424010844797;10.000006858934789;0.9899584178984023;-0.41541999901611176;1.0453951707469646;1.0000009557621994;1.0735970663641812;0.9999961538867603
9.787257;1.000002186398817;0.9830033921116142;0.9830234373144661;0.3831760623101454;0.3831790244571619;1.0101444588252237;10.000005792547368;0.989957310201478;-0.41546699906599127;1.0453951796956409;1.0000008561346745;1.0736141863863466;0.9999962738974586
9.797257;1.0000021336867415;0.9830034916248459;0.9830233352139992;0.38322275390344085;0.38322580809420237;1.0101455197853708;10.00000462727883;0.9899562067345326;-0.4155139991173791;1.04539519022126;1.0000007622136338;1.073631307935979;0.9999963931425971
9.807257;1.0000020802760128;0.9830035993966008;0.9830232349807505;0.3832694413179997;0.3832725847245994;1.0101465836726786;10.000003369042584;0.9899551077644757;-0.41555999917018055;1.0453952022235684;1.000000674021846;1.0736480447435275;0.9999965116537067
9.817257;1.0000020262809253;0.9830037158000619;0.9830231372214339;0.38331445795868163;0.38331768732882604;1.0101476501500573;10.000002025392385;0.9899540136848961;-0.41560499922425326;1.0453952156059463;1.0000005916111456;1.0736643975459357;0.9999966295042892
9.827257;1.0000019718444653;0.9830038412639666;0.9830230424647559;0.3833594705818401;0.38336278224824777;1.0101487188724294;10.000000604882011;0.9899529248713954;-0.4156489992793983;1.0453952303735536;1.0000005150328515;1.0736803671203894;0.9999967467977707
9.837257;1.0000019172153662;0.9830039761807733;0.9830229511663565;0.3834028126392192;0.38340620253140073;1.0101497895139773;9.999999116494402;0.989951841515598;-0.41569299933538345;1.0453952465860064;1.0000004442948478;1.0736963414542977;0.9999968635819303
9.847257;1.0000018627421554;0.9830041207829169;0.9830228636274793;0.38344615091942513;0.38344961462404364;1.0101508618033426;9.999997568732843;0.9899507635710013;-0.415736999391986;1.0453952642254054;1.0000003793408383;1.0737123215362059;0.9999969797586808
9.857257;1.0000018088149563;0.9830042750690503;0.9830227799591441;0.38348948550961903;0.3834930183843797;1.01015193555767;9.99999596869841;0.9899486908098988;-0.4157789994490192;1.0453952831063187;1.0000003201003678;1.0737266118778903;0.9999970951096869
9.867257;1.0000017558282919;0.9830044387901861;0.9830227001921578;0.38353114978119623;0.3835347470782074;1.0101530106778105;9.999994322457711;0.9899476229215887;-0.41582099950632645;1.0453953028824463;1.0000002665285121;1.07374183159403;0.9999972094601317
9.877257;1.0000017041414424;0.9830046115076931;0.9830226243880321;0.38357281040609364;0.3835764673844896;1.0101540871401022;9.99999263596156;0.9899465596441939;-0.4158629995637737;1.0453953231295412;1.0000002185817551;1.0737570593570012;0.9999973228361783
9.887257;1.0000016540407386;0.9830047927499045;0.9830225526672284;0.38361280071451803;0.38361651275855996;1.0101551649902623;9.99999091523047;0.9899455008345198;-0.41590399962125574;1.0453953434109375;1.0000001762238153;1.0737719084334767;0.9999974354502408
9.897257;1.0000016057446173;0.9830049821506394;0.9830224852297175;0.3836544540195574;0.38365821676889383;1.0101562442988445;9.99998916633122;0.9899444463869493;-0.41594399967870294;1.045395363266801;1.0000001394651352;1.0737863792518694;0.9999975475770508
9.907257;1.0000015593999774;0.9830051794275564;0.9830224223694232;0.38369443693354893;0.38369824636348665;1.0101573251376483;9.999987396021188;0.9899433961478623;-0.4159839997360941;1.045395382209516;1.0000001083093117;1.0738008595459705;0.9999976594523469
9.917257;1.0000015150398214;0.9830053842890306;0.9830223644347095;0.38373274940558283;0.383736601790621;1.0101584076218617;9.999985612387343;0.989942349927356;-0.41602299979347646;1.0453953997930356;1.0000000826162583;1.0738149623009483;0.9999977711888226
9.927257;1.0000014725557198;0.9830055963968398;0.9830223117305954;0.38377105809939294;0.3837749499200411;1.0101594919331356;9.999983824433073;0.9899413075345517;-0.41606099985097045;1.0453954156840048;1.000000062017422;1.073828687864304;0.9999978827235434
9.937257;1.0000014317505943;0.9830058153564516;0.9830222644037225;0.3838093630331755;0.3838132909324388;1.0101605782886682;9.999982040985365;0.9899402688531088;-0.416098999908743;1.0453954296821493;1.000000045938925;1.0738424240061453;0.9999979938610275
9.947257;1.0000013924641022;0.9830060407268697;0.9830222224325447;0.38384599753007803;0.38384995833422497;1.010161666916423;9.999980269913344;0.9899402339634189;-0.41613699996698106;1.0453954417028724;1.0000000337061579;1.0738570927282274;0.9999981043778017
9.957257;1.000001354658879;0.9830062720773656;0.9830221857848837;0.3838842948854838;0.38388828564414773;1.0101627580560208;9.999978517944047;0.9899392031717326;-0.41617400002589133;1.045395451713543;1.0000000246607452;1.0738704625481443;0.9999982140965307
9.967257;1.0000013184173102;0.9830065090576992;0.9830221545749389;0.3839192550643151;0.38392327306278784;1.0101638519534961;9.999976790740847;0.9899381768947574;-0.4162100000857002;1.0453954596644475;1.0000000182237687;1.0738834547009715;0.9999983229180067
9.977257;1.0000012838742056;0.9830067514258661;0.983022129048329;0.3839558780502184;0.3839599208007041;1.0101649488324882;9.99997509311281;0.9899371555122;-0.4162450001466379;1.0453954654626376;1.0000000139108682;1.0738960682710104;0.9999984308382438
9.987257;1.0000012510863125;0.983006999011171;0.9830221094917607;0.3839908305102455;0.38399489575977935;1.0101660488748327;9.999973429298645;0.9899361393004297;-0.4162810002089171;1.0453954689717304;1.0000000113127856;1.0739090775076767;0.9999985379069632
9.997257;1.0000012199300583;0.9830072516911442;0.9830220962396659;0.38402577913807673;0.3840298648302256;1.0101661522405323;9.999971802919582;0.9899351284452526;-0.4163150002727125;1.0453954700410075;1.000000010027856;1.0739213186243521;0.9999986441527725
10.007257;1.0000011901497676;0.9830075094456754;0.9830220897357866;0.38405905734393475;0.38406316146918357;1.0101672590827004;9.999970216691507;0.9899341230500329;-0.41634900033816136;1.0453954685495164;1.0000000095950774;1.0739335659546383;0.9999987496084561
10.017257;1.0000011614772961;0.983007772390178;0.983022090523673;0.3840923319053118;0.3840964523489583;1.0101683694910515;9.999968672341385;0.9899331231464908;-0.416382000405368;1.0453954644233923;1.0000000095285912;1.0739454309211909;0.9999988543806929
10.027257;1.0000011336594783;0.9830080407137942;0.9830220991859369;0.3841256029100615;0.3841297374338129;1.0101694833848038;9.999967170728445;0.9899331287311802;-0.41641500047440305;1.045395457640192;1.0000000094423647;1.0739582220969763;0.9999989585927945
10.037257;1.0000011064129533;0.9830066479140176;0.9830204496390422;0.38415720372911816;0.3841613500584397;1.010170600462678;9.999965712273484;0.9899321397408816;-0.4164480005453157;1.0453954482297985;1.0000000091187506;1.0739700950976478;0.9999990622840432
10.047257;1.0000010794193983;0.9830069273616011;0.9830204757981476;0.3841888010311214;0.3841929569367857;1.0101707202396701;9.999964297493754;0.9899311559894598;-0.4164790006181432;1.0453954362493114;1.0000000084795289;1.073981195384483;0.999999165419996
10.057257;1.0000010523514506;0.9830072122136955;0.9830205115726908;0.3842203947885273;0.38422455811743506;1.0101718421014163;9.999962927070657;0.9899301771950584;-0.4165100006928844;1.0453954217718011;1.000000007560943;1.0739922978914347;0.9999992679191827
10.067257;1.0000010248773992;0.9830075020751207;0.9830205574672323;0.3842503182645086;0.38425448694605824;1.0101729653711842;9.99996160167579;0.9899292031049599;-0.41654100076946776;1.0453954049236187;1.000000006485671;1.0740034022371376;0.9999993695815107
10.077257;1.0000009966636725;0.9830077964146512;0.9830206138426689;0.384280238015259;0.38428441007455233;1.0101740894087632;9.99996032192455;0.9899292336038914;-0.41657100084776433;1.045395385877225;1.0000000053939135;1.074015041899263;0.9999994700081214
10.087257;1.000000967381155;0.9830080946378624;0.9830206809222003;0.38431015392902074;0.3843143274866077;1.0101742137020133;9.999959088460754;0.9899282687272648;-0.41660100092763575;1.0453953647544183;1.0000000043917479;1.0740257608327337;0.9999995686107802
10.097257;1.0000009366998703;0.983008396085431;0.9830207588247541;0.384340065945314;0.3843442391676129;1.0101753379277525;9.999957902336615;0.9899273086329794;-0.4166300010089645;1.0453953415665427;1.000000003487037;1.0740360924557113;0.999999664675835
10.107257;1.0000009042818894;0.9830087000391617;0.9830208475440954;0.38436830740888883;0.38437247844676836;1.0101764619860705;9.999956765545871;0.9899263535818421;-0.4166580010916552;1.0453953162382077;1.0000000024950293;1.0740460363169608;0.9999997574519923
10.117257;1.000000869776413;0.9830090058484994;0.9830209468786468;0.38439654504953263;0.3844007120203629;1.0101765859855842;9.99995568128324;0.9899264038808013;-0.4166860011756339;1.0453952886081193;1.000000001019818;1.0740569015670598;0.9999998462698001
10.127257;1.0000008328314367;0.9830093130907049;0.9830210564202807;0.38442311228472603;0.38442727329778037;1.010177710157722;9.9999546539781;0.9899254597906225;-0.4167140012608371;1.0453952584242387;0.9999999985618965;1.0740668443063501;0.9999999306444148
10.137257;1.0000007931375523;0.9830096215623092;0.9830211756241024;0.38444967587101603;0.384453829054714;1.0101788347283465;9.999953689269876;0.989924521482975;-0.4167410013471794;1.0453952254177308;0.9999999946772758;1.074076397590885;1.0000000102904776
10.147257;1.0000007504802655;0.9830099311547891;0.9830213038467245;0.3844762359131149;0.3844803793986336;1.010178959821154;9.999952793866338;0.989924589035034;-0.4167670014345269;1.0453951893512312;0.9999999890511944;1.074086482433062;1.0000000850501212
10.157257;1.0000007047427126;0.9830102418003577;0.9830214403637663;0.3845027925471376;0.38450692441820344;1.0101800854520107;9.99995197494721;0.9899236624163892;-0.41679300152271037;1.0453951499641676;0.9999999814729962;1.0740956430697044;1.000000154814867
10.167257;1.0000006558428824;0.9830105534569232;0.9830215844037099;0.3845276792700977;0.3845317975164273;1.0101812115755082;9.99995123905354;0.989922741533675;-0.41681800161155835;1.0453951069557135;0.9999999718535831;1.0741044127755475;1.0000002194835091
10.177257;1.0000006036853808;0.9830108660754349;0.9830217351734158;0.3845525629161068;0.38455666539860156;1.0101813381026938;9.999950591604538;0.9899228262897507;-0.4168430017008959;1.0453950600559891;0.9999999602994806;1.0741141009331172;1.000000278957501
10.187257;1.0000005481630407;0.9830111795705968;0.983021891933541;0.38457577696583933;0.384579861406582;1.0101824648686497;9.999950037426565;0.9899219165395865;-0.4168670017905184;1.0453950090491404;0.999999947090891;1.074122475991438;1.000000333198794
10.197257;1.0000004891605256;0.9830114937679687;0.9830220540926858;0.3846006548720629;0.38460471889051956;1.010182591582072;9.999949581216173;0.9899210120238889;-0.4168910018801982;1.0453949537199219;0.9999999325511018;1.0741308475410787;1.0000003822656145
10.207257;1.0000004265476772;0.9830118083833862;0.9830222211913185;0.3846238634092367;0.3846279045767538;1.010183717820093;9.999949227544894;0.989921112403247;-0.4169140019697151;1.0453948938160194;0.9999999169431748;1.0741397490455835;1.0000004262291808
10.217257;1.000000360185467;0.9830121231217601;0.9830223928073114;0.38464540269665815;0.38464941856340384;1.0101848431009757;9.999948980209904;0.9899202173140003;-0.4169370020588656;1.0453948290492912;0.999999900408745;1.0741477255210325;1.0000004650461756
10.227257;1.0000002899473648;0.9830124377819499;0.9830225685028443;0.3846686061965863;0.3846725943156957;1.0101849669818197;9.99994884131976;0.9899203263425225;-0.4169600021474635;1.0453947591099737;0.9999998829155327;1.0741566203922643;1.000000498498732
10.237257;1.0000002157357468;0.9830127522072405;0.9830227477987342;0.38469014068516766;0.3846940986896472;1.0101860891225272;9.999948811626274;0.9899194389901451;-0.4169810022353471;1.0453946836461305;0.9999998642527339;1.0741638143071122;1.0000005262805858
10.247257;1.0000001374973926;0.9830130661456856;0.9830229301279472;0.3847116728862653;0.3847155985919172;1.0101862093043878;9.999948891371027;0.9899195546719118;-0.4170030023223671;1.0453946021791138;0.9999998440731724;1.074172315031662;1.000000548175254
10.257257;1.0000000552562682;0.9830133791953597;0.9830231148605885;0.38473153612841604;0.38473542757423795;1.0101873273999145;9.999949080087255;0.9899186727173385;-0.41702300240836637;1.0453945140797716;0.999999821986053;1.0741791147575854;1.0000005641270986
10.267257;0.9999999691376964;0.9830136908673655;0.9830233013868354;0.3847513970481718;0.3847552524486974;1.0101874433053315;9.999949376599226;0.9899187924119133;-0.4170440024931778;1.0453944187241997;0.9999997976888251;1.0741872212322094;1.0000005742240758
10.277257;0.9999998793420796;0.9830140006655903;0.9830234891191896;0.38477125565250125;0.3847750733325837;1.0101885568741475;9.999949780025256;0.989917913077062;-0.41706400257663295;1.0453943156848515;0.9999997710034533;1.0741940149974887;1.0000005787562707
10.287257;0.9999997860722164;0.983014308114824;0.983023677469218;0.38479111202511534;0.38479489041037374;1.0101886678862166;9.999950290209657;0.9899180341525827;-0.41708300265857545;1.0453942047406806;0.9999997417753517;1.0742013393184373;1.0000005782439334
10.297257;0.9999996894767634;0.983014612763658;0.9830238658266028;0.3848092996730156;0.3848130373271259;1.010189776054096;9.999950906862475;0.9899171552716401;-0.4171020027388584;1.0453940857441455;0.9999997097785022;1.0742077394831635;1.0000005733329178
10.307257;0.9999995896735603;0.9830149142207302;0.9830240534711474;0.3848274855315302;0.38483118116242826;1.0101898810611831;9.999951628876019;0.9899172762474328;-0.41712000281732786;1.0453939585262637;0.999999674737424;1.0742146703607924;1.0000005647279864
10.317257;0.9999994868069938;0.98301521224691;0.9830242395324725;0.38484566994652813;0.38484932234073127;1.0101899826252692;9.999952454763935;0.9899163969130417;-0.41713800289382513;1.0453938228734916;0.9999996364620436;1.0742206772606393;1.0000005532164074
10.327257;0.9999993810510878;0.9830155068117507;0.9830244230363978;0.3848621866214139;0.38486579457783704;1.010191080547602;9.999953383195827;0.9899165169461398;-0.41715500296821945;1.0453936785548847;0.9999995949695026;1.0742272150731134;1.0000005396685758
10.337257;0.9999992725929939;0.983015797997746;0.9830246029423925;0.3848803692390954;0.3848839315565878;1.010191174720182;9.999954412821872;0.9899156358525358;-0.41717200304042984;1.0453935254070823;0.9999995504853295;1.0742328292747447;1.0000005250058508
10.347257;0.9999991616255021;0.9830160858503627;0.9830247782008924;0.38489521813209154;0.38489873358373894;1.0101922651079334;9.999955541784768;0.989915753074191;-0.4171890031104211;1.0453933633597252;0.9999995034075648;1.0742393632041671;1.0000005101734952
10.357257;0.9999990483043033;0.9830163703366788;0.9830249477996224;0.3849117336311493;0.38491520089820447;1.010192351723936;9.999956767673034;0.9899148680759454;-0.4172050031782029;1.0453931923482336;0.9999994542685736;1.0742445858228653;1.0000004961229503
10.367257;0.9999989327190486;0.9830166513886835;0.98302511073506;0.3849265827341538;0.3849300003434885;1.0101934345956207;9.999958088029302;0.9899149803630815;-0.4172200032438244;1.0453930123000275;0.999999403637855;1.0742503404393016;1.0000004837672682
10.377257;0.99999881494925;0.9830169289746443;0.9830252659792752;0.3849414324510588;0.38494479869670645;1.010193513729929;9.999959500612688;0.989915089494308;-0.4172350033073593;1.0453928233031367;0.9999993520417418;1.074256094174059;1.000000473905133
10.387257;0.9999986951495116;0.983017203163711;0.9830254124821928;0.3849562831316332;0.38495959598980667;1.010193589090871;9.99996100308162;0.9899141951343624;-0.41725000336889523;1.0453926257689958;0.999999299950588;1.0742609257462028;1.0000004671875546
10.397257;0.9999985735660334;0.9830174741129469;0.9830255492125068;0.38497113508268554;0.3849743922152371;1.0101946605791667;9.999962592533274;0.9899142970664431;-0.4172640034285208;1.0453924203629907;0.9999992477689819;1.074266289852325;1.0000004641267042
10.407257;0.9999984504990753;0.9830177420057574;0.9830256752358174;0.38498432187190385;0.3849875207199629;1.010194728046664;9.999964265217331;0.9899133951354231;-0.41727800348630856;1.045392207795763;0.9999991957787511;1.0742707319505713;1.0000004651064598
10.417257;0.9999983262933081;0.9830180070383283;0.983025789785281;0.38499751036835134;0.38500064822072794;1.0101947913821765;9.999966016520991;0.9899134891873835;-0.4172910035423133;1.0453919887102878;0.9999991440872229;1.0742757064956172;1.0000004704286378
10.427257;0.9999982013439126;0.9830182694531406;0.9830258923088295;0.38501070078069405;0.38501377480370935;1.0101958505745599;9.999967841333635;0.989913579014733;-0.4173040035965749;1.0453917636557568;0.9999990926877481;1.0742806802575324;1.000000480349654
10.437257;0.999998076051454;0.9830168628578356;0.983024315849384;0.3850222266231179;0.3850252339535673;1.0101959056576217;9.99996973471932;0.9899126643362361;-0.417316003649103;1.0453915330687338;0.9999990415603511;1.0742843430998603;1.000000495016615
10.447257;0.9999979507419116;0.9830171208159038;0.9830243937419375;0.38503375466950296;0.38503669254375067;1.0101959566195722;9.999971692404833;0.9899127448623383;-0.4173280036998598;1.045391297303732;0.9999989906615404;1.074288926144755;1.0000005144239168
10.457257;0.9999978256246147;0.9830173768202856;0.9830244595587103;0.3850452849717944;0.38504815075620924;1.0101960033864326;9.999973710650515;0.9899128204141845;-0.4173400037487823;1.045391056668996;0.9999989398400786;1.074293507620625;1.00000053851759
10.467257;0.9999977008167417;0.9830176310019532;0.9830245136546368;0.38505681759134036;0.38505960870225;1.0101970458419172;9.999975785469315;0.9899118910131985;-0.41735100379583273;1.045390811397085;0.9999988887821114;1.074296777293103;1.000000567279478
10.477257;0.9999975764061796;0.9830178834996633;0.9830245564446441;0.38506668596546495;0.3850693997836095;1.0101970838179928;9.99997791174582;0.9899119569058312;-0.41736100384101893;1.045390561622575;0.9999988370036743;1.0743005778537829;1.0000006006703337
10.487257;0.9999974524915163;0.9830181344437463;0.9830245884891995;0.38507655686256714;0.38507919072723995;1.0101971170756565;9.999980083056428;0.9899120185479829;-0.41737200388435053;1.0453903073910686;0.9999987838892017;1.0743047647592803;1.000000638572803
10.497257;0.9999973291589551;0.9830183838946788;0.9830246106049827;0.3850864303198983;0.3850889816182525;1.0101971453250351;9.999982292366964;0.9899120765282623;-0.4173810039257815;1.0453900486881422;0.9999987287777966;1.0743081725495025;1.0000006808144963
10.507257;0.9999972064303404;0.9830186318615027;0.9830246238071966;0.3850963063138859;0.38509877260989506;1.0101981682951489;9.999984533156416;0.9899111314133324;-0.4173910039652098;1.0453897855472962;0.9999986710620643;1.0743110454643923;1.0000007271966378
10.517257;0.999997084230952;0.9830188784321262;0.9830246291531314;0.3851045181390896;0.3851068972693709;1.0101981857923767;9.999986800070099;0.9899111835643828;-0.4173990040025211;1.045389518177665;0.9999986102578433;1.0743140611469855;1.0000007774547444
