time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
10.527257;0.9999969623714333;0.9830191238284903;0.9830246276884188;0.38511273241626726;0.3851150225254343;1.0101981976883836;9.999989089067569;0.9899112329823192;-0.41740800403762035;1.0453892469845874;0.999998546018518;1.0743174640616706;1.0000008311890558
10.537257;0.9999968405520216;0.9830193682992948;0.9830246204833605;0.38512094906519045;0.3851231485755298;1.0101982038800754;9.999991397934235;0.9899112793027756;-0.41741600407044865;1.045388972490031;0.9999984781075066;1.0743204774712087;1.0000008878715916
10.547257;0.9999967184299734;0.9830196119474311;0.9830246086703174;0.38512750131424106;0.38512960882188224;1.01019820428059;9.999993726336582;0.9899113219856107;-0.41742300410098726;1.0453886952422586;0.9999984063700117;1.074323101612732;1.000000946892924
10.557257;0.9999965957093531;0.9830198545951395;0.9830245934282617;0.3851357224136385;0.3851377365456833;1.0101991988307089;9.999996074560398;0.9899103604727721;-0.41743100412924194;1.0453884157776596;0.9999983307083019;1.07432519231033;1.0000010075457482
10.567257;0.9999964721644429;0.983020095768823;0.9830245758931531;0.3851422789817316;0.3851441982967053;1.0101991875064522;9.999998442309009;0.9899103941770302;-0.4174370041552307;1.0453881346419516;0.999998251079906;1.0743274268840783;1.0000010690069965
10.577257;0.9999963476042902;0.983020334810728;0.9830245570616208;0.38514883764740104;0.385150660613653;1.01019917030182;10.000000828329652;0.9899104224825238;-0.4174440041789732;1.0453878524338884;0.9999981675478785;1.0743300496869603;1.0000011304099308
10.587257;0.9999962218448717;0.983020571020973;0.9830245377458189;0.38515373171099604;0.38515545671282064;1.0101991471977645;10.000003230505445;0.9899104448501194;-0.4174500042004756;1.0453875698296071;0.9999980803183028;1.0743322838255387;1.0000011909457052
10.597257;0.9999960946792356;0.9830208037359301;0.9830245186126465;0.3851586278263692;0.3851602531755292;1.0101991181665708;10.00000564649984;0.9899104608735895;-0.41745500421973664;1.0453872875585664;0.9999979896951599;1.0743341295906657;1.0000012498880577
10.607257;0.9999959658201636;0.9830210323379704;0.9830245002710369;0.3851651926764278;0.3851667166618423;1.0101990832239347;10.000008074224949;0.9899094702112391;-0.4174600042367579;1.0453870063224768;0.999997896002633;1.0743350544491992;1.0000013065604858
10.617257;0.9999958348879856;0.9830212562519202;0.9830244832794136;0.38516842630575765;0.3851698472607861;1.0101990424866372;10.000010511196647;0.9899094725163146;-0.4174650042515249;1.0453867267111034;0.9999977995639596;1.0743369015406736;1.0000013603403275
10.627257;0.9999957014949664;0.9830214749151565;0.9830244681133371;0.3851733287711528;0.3851746451164647;1.0101999961481898;10.000012953460212;0.9899094674710504;-0.41746900426398903;1.0453864492079086;0.9999977007837221;1.0743383612015909;1.00000141069342
10.637257;0.9999955653515935;0.983021687726166;0.9830244552168008;0.3851765667872462;0.38517777706367995;1.010199944342405;10.000015395078073;0.9899094548736503;-0.41747300427409473;1.0453861742886024;0.9999976002622878;1.074339822464489;1.0000014571548534
10.647257;0.9999954263118734;0.9830218940582309;0.9830244450888768;0.38517980705585836;0.38518090996369636;1.010199886996701;10.000017828567504;0.9899094346848103;-0.41747700428181517;1.0453859024690197;0.9999974987503437;1.0743412859375259;1.0000014992653894
10.657257;0.9999952843867733;0.9830220933235793;0.9830244383311223;0.38518304960197886;0.385184044022962;1.0101998237721577;10.000020246449044;0.989909407001763;-0.41748000428715815;1.0453856342407857;0.9999973969519073;1.0743423636797158;1.0000015365602852
10.667257;0.9999951397683264;0.9830222850283209;0.9830244356054806;0.3851862944603294;0.38518717941005254;1.0101997541166694;10.000022643142215;0.9899093719830072;-0.4174830042901571;1.0453853700478992;0.9999972954263942;1.074343444765646;1.0000015686031563
10.677257;0.9999949927936468;0.9830224687910152;0.9830244374520364;0.38518787506884605;0.3851886495555736;1.010199677401169;10.00002501576257;0.989909329782188;-0.41748500429086194;1.045385110359894;0.9999971946665364;1.0743441408445804;1.000001595010923
10.687257;0.9999948438326889;0.9830226443187149;0.983024444105351;0.3851911249725494;0.3851917878423854;1.010199593015288;10.000027363356201;0.98990928049948;-0.4174870042893328;1.0453848557017371;0.9999970952006064;1.0743448405361926;1.0000016154933027
10.697257;0.9999946932395753;0.9830228113901632;0.9830244554993285;0.38519104442991653;0.38519159432091127;1.010199500350226;10.00002968551572;0.9899092241454046;-0.41748800428563115;1.0453846066086774;0.9999969975812832;1.0743451551156087;1.0000016298504908
10.707257;0.9999945414281072;0.983022969830504;0.9830244714011791;0.3851926336337411;0.38519306906471856;1.0101993987831912;10.000031981554777;0.9899081606638376;-0.4174900042797952;1.0453843636094757;0.9999969022760167;1.07434494014755;1.0000016378927739
10.717257;0.9999943889480666;0.9830231194628303;0.9830244915185309;0.38519422597040176;0.38519454550287946;1.0101992877505914;10.000034250652405;0.9899080900051876;-0.4174900042718281;1.0453841272542048;0.9999968096218641;1.0743448724187428;1.0000016394304576
10.727257;0.9999942364458875;0.9830232601217413;0.9830245155073014;0.385194154685325;0.38519435708887806;1.010199166844678;10.000036492337427;0.9899080122510532;-0.4174910042617116;1.0453838981410406;0.999996719889873;1.074345196043315;1.0000016343498568
10.737257;0.9999940845842561;0.9830233917402221;0.9830245429039515;0.3851940862693633;0.38519417061805733;1.0101990358798598;10.000038706341904;0.9899079277758426;-0.41749100424941443;1.0453836769158922;0.9999966333468893;1.0743451335103242;1.0000016226031976
10.747257;0.9999939340531403;0.9830235144221551;0.9830245731082438;0.3851940205096876;0.38519398618217116;1.010198894926001;10.000040892005675;0.9899078372963657;-0.4174910042348868;1.0453834641878061;0.9999965502828515;1.074345073095352;1.0000016041274917
10.757257;0.9999937856080423;0.9830236284244316;0.9830246054391849;0.38519229049676307;0.38519213715626605;1.0101987442794158;10.000043047945725;0.9899077417590617;-0.41749000421806254;1.0453832603901063;0.9999964709905645;1.074344625962067;1.0000015788021617
10.767257;0.9999936400158466;0.9830237340519058;0.9830246391778563;0.3851922292630761;0.38519195690985125;1.0101985843319934;10.000045171714827;0.9899076421561424;-0.41748900419885987;1.0453830657645515;0.9999963957002546;1.0743441806377925;1.0000015464254377
10.777257;0.9999934979488017;0.9830238315801044;0.9830246736253783;0.38519050310594244;0.38519011216951854;1.0101984153827313;10.000047259657645;0.9899075393458788;-0.41748700417717693;1.0453828805267318;0.9999963245643902;1.0743433486962242;1.0000015067372343
10.787257;0.9999933599059437;0.9830239212963051;0.9830247081709254;0.38518877830576315;0.38518826965782244;1.0101982375399148;10.00004930782508;0.9899074339799159;-0.4174860041529116;1.0453827050130642;0.9999962576816197;1.074342907774646;1.0000014595364348
10.797257;0.9999932261871587;0.9830240035665528;0.9830247423019284;0.3851853878622016;0.3851847627222202;1.0101980507771782;10.000051313244452;0.9899073265991982;-0.4174830041260041;1.0453825396437164;0.9999961950656977;1.074341692725021;1.0000014048083843
10.807257;0.9999930969195753;0.9830240788011814;0.9830247756051655;0.3851836648519476;0.38518292465188664;1.010197855017348;10.00005327444158;0.9899072177615077;-0.41748100409646927;1.0453823848006039;0.9999961366402537;1.0743408699965622;1.000001342766299
10.817257;0.9999929721102777;0.9830241473472492;0.9830248077768632;0.38518027575220737;0.3851794220039216;1.0101976501413499;10.000055190991944;0.9899071080156637;-0.4174780040643958;1.0453822407943858;0.9999960823582166;1.0743396631160118;1.000001273788813
10.827257;0.9999928517196586;0.9830242094133425;0.9830248386060019;0.38517688710485626;0.3851759212884435;1.0101974359911365;10.000057062222087;0.9899069977741632;-0.4174750040299139;1.0453821079529317;0.9999960323134272;1.0743384614612177;1.000001198309579
10.837257;0.9999927357469066;0.9830242651188564;0.9830248679557374;0.38517349887182945;0.38517242235711174;1.0101972124694194;10.00005888635357;0.9899078872440054;-0.417471003993171;1.045381986697962;0.9999959867167612;1.0743377985790847;1.0000011167377063
10.847257;0.9999926242636873;0.9830243146187642;0.9830248957483297;0.38517011110406524;0.38516892511526163;1.0101969796660708;10.000060661079885;0.9899077764441898;-0.41746700395433617;1.04538187749334;0.9999959457898526;1.0743362207740605;1.0000010294423851
10.857257;0.9999925173556617;0.9830243581154329;0.9830249219556371;0.3851650572183788;0.38516376285029563;1.010195737827759;10.000062384243648;0.9899076652881569;-0.4174630039135991;1.045381780766092;0.9999959096617;1.0743346499341433;1.0000009368249914
10.867257;0.99999241501694;0.9830243957517354;0.983024946621171;0.3851600039364353;0.38515860219848264;1.010195487177081;10.000064053648744;0.9899075536596986;-0.417458003871162;1.0453816968958076;0.9999958783455891;1.074332697975961;1.0000008394257283
10.877257;0.9999923171028813;0.9830244275441151;0.9830249698829943;0.38515495126663096;0.3851534431242072;1.0101952277839945;10.000065667098324;0.9899074414101362;-0.41745300382724376;1.0453816262114177;0.9999958518248164;1.0743307539871616;1.0000007379254126
10.887257;0.999992223392419;0.9830244534260043;0.9830249919311167;0.38514989916027587;0.38514828558205294;1.0101949596187387;10.000067223183791;0.9899073283403629;-0.4174480037820592;1.0453815689890706;0.9999958301469397;1.074328818509218;1.0000006330675963
10.897257;0.9999921336855123;0.9830244733613149;0.9830250129021176;0.38514484749892486;0.3851431295238606;1.0101946827093355;10.00006872178058;0.989907214253864;-0.4174420037357759;1.045381525445233;0.999995813397879;1.0743265035413627;1.0000005256308346
10.907257;0.9999920478426796;0.9830244874185017;0.9830250328059682;0.38513812944510945;0.3851363082554559;1.010194397217068;10.000070163475762;0.9899070990900243;-0.4174360036885084;1.045381495703611;0.9999958015764373;1.0743241982282314;1.0000004164175413
10.917257;0.9999919657725533;0.9830244957750609;0.9830250515290894;0.3851314114644413;0.3851294884688182;1.0101941033821422;10.000071548503964;0.989906983018188;-0.41743000364035393;1.0453814798406487;0.9999957945270357;1.0743219032049593;1.0000003061765712
10.927257;0.9999918874421801;0.9830244987078939;0.9830250688449612;0.38512469333848176;0.385122670276082;1.0101928014825496;10.00007287628944;0.9899068663904897;-0.41742300359141754;1.0453814779930006;0.9999957919614288;1.074319230586543;1.0000001955059121
10.937257;0.9999918129224089;0.9830244965543582;0.983025084411288;0.38511797486309524;0.38511585387870173;1.0101924918849914;10.000074145688576;0.9899077496246576;-0.4174160035418015;1.0453814903596894;0.9999957934769418;1.074317490925859;1.0000000848299997
10.947257;0.9999917424321333;0.9830244896311848;0.9830250978141368;0.38511125586118633;0.3851090395030673;1.0101921750911538;10.000075355267159;0.9899076330660616;-0.4174090034915778;1.0453815171216496;0.999995798598974;1.0743148417555044;0.9999999744405312
10.957257;0.9999916763327025;0.9830244781542803;0.9830251086603597;0.38510286949685896;0.38510056065980497;1.0101918516989912;10.000076503527142;0.9899075168740847;-0.4174020034407811;1.0453815583995394;0.9999958068745226;1.074312204734696;0.9999998645201843
10.967257;0.9999916150302628;0.9830244622244578;0.9830251166348396;0.3850944822921463;0.3850920841414886;1.0101915223134883;10.00007758937789;0.9899074010389769;-0.4173940033894162;1.045381614240038;0.9999958178910165;1.0743091914441334;0.9999997551518359
10.977257;0.9999915588876047;0.9830244419197331;0.9830251214917736;0.385086094172939;0.38508361007632624;1.0101911874887217;10.000078612575726;0.9899072854711647;-0.4173850033374749;1.0453816845605022;0.9999958311634254;1.074305801933436;0.9999996463712905
10.987257;0.9999915082591836;0.9830244173775973;0.9830251230551382;0.3850777051328557;0.38507513863016235;1.0101898477479554;10.000079573780914;0.9899071700120355;-0.41737700328495586;1.0453817690380263;0.9999958460806654;1.0743028132038546;0.9999995382963399
10.997257;0.9999914635802816;0.983024388755512;0.983025121205127;0.3850693151744503;0.3850666700028114;1.0101895036390678;10.000080474460495;0.9899080544234573;-0.4173680032318648;1.0453818670355024;0.999995862067925;1.0743003695223567;0.9999994312604674
11.007257;0.9999914253859158;0.9830243561728594;0.983025115763495;0.38505925760561455;0.3850565377489493;1.0101891557803944;10.000081316456608;0.9899079384625543;-0.4173580031782007;1.0453819776468678;0.9999958787785069;1.074296627720625;0.999999325783988
11.017257;0.9999913942375138;0.9830243197267856;0.9830251063738134;0.3850508657396106;0.3850480754047728;1.010188804884526;10.000082100859059;0.9899078219011676;-0.4173490031239605;1.045382099822116;0.9999958960798071;1.0742932859068217;0.9999992223880204
11.027257;0.99999137063306;0.9830242795564749;0.9830250924925986;0.3850408062854287;0.3850379497513053;1.010187451742557;10.000082827102922;0.9899077043934648;-0.417339003069156;1.0453822324976194;0.9999959139177435;1.074289566821236;0.9999991214610774
11.037257;0.9999913549522534;0.983022569252074;0.983023406832993;0.3850307460502176;0.38502782747100645;1.0101870972092912;10.00008349343588;0.9899075853946928;-0.41732900301381576;1.0453823746769038;0.9999959322535346;1.074285858665245;0.999999023270914
11.047257;0.9999913474378327;0.98302252251258;0.9830233822128716;0.3850190186239621;0.3850160418599396;1.0101867422088038;10.000084098155625;0.9899084642558919;-0.41731800295798394;1.045382525455115;0.9999959510643769;1.074282693978876;0.9999989280160446
11.057257;0.9999913481984375;0.9830224730241017;0.9830233516669412;0.3850089576859432;0.3850059261642593;1.0101863876714616;10.000084640119463;0.9899083403407684;-0.41730700290174616;1.0453826840294045;0.9999959703069045;1.07427861756128;0.9999988358414554
11.067257;0.9999913572150299;0.9830224210189428;0.9830233151139647;0.38499723026040594;0.38499414689778794;1.0101850343986234;10.000085118543607;0.9899082130551667;-0.41729600284525437;1.0453828496930453;0.999995989845719;1.0742745499025534;0.9999987468635335
11.077257;0.9999913744064527;0.9830223665769262;0.9830232726676771;0.38498550332483483;0.38498237051808315;1.0101846829970078;10.000085533267551;0.9899080818510516;-0.41728500278871217;1.0453830217945972;0.9999960094165634;1.074270489960225;0.9999986612158074
11.087257;0.9999913997583874;0.9830223096564322;0.9830232246260141;0.384973777138089;0.38497059674986595;1.0101843339565837;10.000085885200152;0.989908946262084;-0.417273002732335;1.045383199737551;0.999996028636992;1.074266969797284;0.9999985790540854
11.097257;0.9999914333769307;0.9830222501798928;0.9830231714736036;0.38496205192021615;0.38495882523573943;1.0101829877526352;10.000086175835749;0.9899088059788409;-0.41726100267631994;1.045383383056878;0.9999960470056852;1.0742625340077276;0.9999985005512833
11.107257;0.9999914754418362;0.9830221881214293;0.9830231138779577;0.3849503278551329;0.3849470555781095;1.0101826448116884;10.000086406495685;0.9899086609366354;-0.41724900262085346;1.0453835714607747;0.9999960639187105;1.0742581032663656;0.999998425943471
11.117257;0.9999915261570415;0.9830221235588624;0.9830230526733726;0.3849369384257863;0.3849336207523135;1.0101823054141674;10.000086578478331;0.9899095113504391;-0.41723600256613474;1.0453837647918278;0.9999960787982295;1.07425420995881;0.9999983555351114
11.127257;0.9999915856995986;0.9830220566744163;0.9830229888144659;0.3849235504395741;0.3849201871568884;1.0101819697099812;10.00008669355951;0.9899093576858607;-0.41722300251236777;1.0453839629347974;0.9999960912772173;1.0742493989279138;0.9999982896114455
11.137257;0.9999916541354847;0.9830219876863736;0.9830229232827017;0.3849101640617236;0.3849067546091142;1.0101806378098042;10.000086753737289;0.9899092005993632;-0.41721000245973633;1.0453841656842096;0.9999961012765044;1.0742445911595557;0.9999982283754206
11.147257;0.9999917313592542;0.983021916746935;0.9830228570463148;0.38489677948519657;0.38489332298424334;1.0101803098358075;10.00008676054081;0.9899090408602184;-0.41719700240838786;1.0453843726924374;0.9999961089278391;1.0742397861111732;0.9999981719284046
11.157257;0.9999918171342949;0.9830218438925509;0.9830227910875415;0.3848833969155498;0.38487989220248925;1.0101799859462792;10.000086715339615;0.9899098793061974;-0.41718300235842476;1.0453845835576707;0.9999961144721258;1.0742355162704327;0.9999981202033892
11.167257;0.9999919111851586;0.9830217691047042;0.9830227263788935;0.3848700165590165;0.3848664622211348;1.0101786663927168;10.000086620883081;0.9899097168640508;-0.41716900230990717;1.0453847978938393;0.9999961182228551;1.0742303262559547;0.9999980729043391
11.177257;0.9999920132364071;0.9830216924379884;0.9830226637954315;0.3848549719226209;0.3848513663566322;1.0101783515867568;10.000086482113096;0.9899095545777246;-0.41715500226286023;1.0453850152810906;0.9999961205221689;1.074225136899244;0.9999980295779157
11.187257;0.9999921230355407;0.9830216141156721;0.9830226040540416;0.3848399297625406;0.3848362712822849;1.0101780421038922;10.000086304951173;0.9899103936013987;-0.4171400022172726;1.0453852352157835;0.9999961216529931;1.0742204808024647;0.9999979897709939
11.197257;0.9999922403988343;0.9830215345430234;0.9830225477396421;0.38482489007008097;0.3848211770261301;1.0101767385912868;10.000086094782102;0.9899102351472125;-0.4171250021730992;1.0453854571716419;0.9999961217661526;1.0742149025870282;0.999997953124094
11.207257;0.9999923651820822;0.9830214542389499;0.983022495358955;0.3848098527747796;0.3848060836326051;1.0101764416205452;10.000085856545239;0.9899100803876678;-0.4171100021302698;1.0453856807001052;0.9999961208663555;1.0742093229333556;0.9999979193781511
11.217257;0.999992497182036;0.983021373715176;0.983022447339405;0.38479481777814944;0.38479099117093646;1.010175151604084;10.000085595443103;0.9899109303439243;-0.41709400208869524;1.0453859054719923;0.9999961188403371;1.074204274129401;0.9999978883654045
11.227257;0.9999926361181968;0.9830212934165533;0.9830224039861095;0.38477811828449016;0.3847742330707126;1.0101748688289023;10.000085316948669;0.9899107858444159;-0.4170790020482711;1.0453861312626165;0.9999961154644931;1.074198688670625;0.9999978600237296
11.237257;0.9999927817145592;0.9830212137882142;0.9830223654532573;0.3847630874547586;0.3847591427715802;1.0101745935355153;10.000085026539256;0.9899106476199776;-0.41706300200888324;1.0453863578995468;0.9999961104207223;1.074192710644706;0.9999978344353775
11.247257;0.9999929337466449;0.9830211353344043;0.9830223317522591;0.3847463917393552;0.3847423870540831;1.0101733259975862;10.000084729549602;0.9899115164033033;-0.41704600197041947;1.0453865851883268;0.9999961033738941;1.074187260999765;0.9999978118302593
11.257257;0.9999930919932458;0.9830210585752005;0.9830223027594593;0.3847296975296945;0.38472563271142984;1.010173066546484;10.000084431354093;0.9899113928869311;-0.4170300019327805;1.0453868128694663;0.999996094036769;1.0741812727324367;0.999997792503146
11.267257;0.99999325615161;0.9830209839682729;0.9830222782384235;0.3847130044584735;0.3847088798945274;1.0101718154951511;10.000084138105777;0.9899122776498209;-0.4170130018958771;1.0453870406627646;0.9999960821907677;1.074175812171898;0.9999977767113216
11.277257;0.9999934257777598;0.9830209118384721;0.9830222579165006;0.38469631206430477;0.38469212882129233;1.0101715730640215;10.00008385705346;0.9899121711546266;-0.4169960018596168;1.0453872683972676;0.9999960676983527;1.074169424047684;0.999997764641346
11.287257;0.999993600280625;0.9830208423615377;0.9830222415131274;0.38467795316629066;0.3846737131206476;1.0101713393871925;10.000083595471445;0.9899120737687044;-0.41697900182389125;1.0453874961088183;0.9999960504999923;1.0741630295251785;0.9999977564274616
11.297257;0.9999937789574349;0.9830207756517635;0.9830222286633273;0.3846612605808213;0.3846569664222101;1.0101701145630726;10.000083359226723;0.9899129857764492;-0.416961001788569;1.0453877239747442;0.9999960306284147;1.074157161751636;0.9999977521558734
11.307257;0.9999939610609196;0.9830207118667666;0.9830222188855089;0.3846429004979058;0.38463855559161;1.0101698987042895;10.000083152353632;0.9899129073801486;-0.4169430017534962;1.0453879521629172;0.9999960082635732;1.0741503656664948;0.999997751853358
11.317257;0.9999941459093604;0.9830206512189118;0.9830222116465701;0.3846245391801072;0.38462014738487993;1.0101686919308874;10.000082977527375;0.9899138387169372;-0.41692500171850805;1.0453881807598162;0.9999959837351765;1.074144484404937;0.9999977554989521
11.327257;0.9999943329714532;0.9830205939181647;0.9830222063751244;0.38460617629418076;0.3846017418556047;1.0101684943172926;10.00008283689414;0.9899137799119565;-0.41690700168344014;1.0453884097978847;0.9999959573824293;1.0741376747266584;0.999997763065064
11.337257;0.9999945218686318;0.9830205401307888;0.9830222024148398;0.38458781154302096;0.3845833390691954;1.0101673058899898;10.000082732902808;0.9899137311227273;-0.4168880016481253;1.0453886393036047;0.9999959293598365;1.0741304700623233;0.9999977745388207
11.347257;0.9999947123392355;0.9830204899747407;0.9830221990641237;0.38456944463605464;0.3845649390816382;1.01016712666251;10.000082668690188;0.9899146925154447;-0.41687000161238735;1.0453888692990996;0.9999958995980891;1.074124568231552;0.9999977898924326
11.357257;0.999994904196296;0.9830204435418746;0.9830221957030406;0.3845494086066088;0.384544875255086;1.0101659566111212;10.00008264794063;0.9899146641898926;-0.41685100157604105;1.0453890997774478;0.9999958679462295;1.0741173497193257;0.9999978090887127
11.367257;0.9999950972924982;0.9830204009506343;0.9830221918818451;0.384531036479253;0.38452648095720765;1.0101657956497583;10.000082674752413;0.9899156461537435;-0.41683100153889474;1.0453893306857713;0.9999958342787139;1.0741106577714814;0.999997832144067
11.377257;0.9999952915137651;0.9830203623632259;0.9830221872894722;0.3845109946466647;0.3845064229474882;1.0101656436827149;10.000082753716315;0.9899156383823314;-0.41681200150074654;1.0453895618984383;0.9999957984840575;1.074103425378192;0.999997859130602
11.387257;0.9999954868090575;0.9830203279108936;0.9830221816758249;0.3844909495933837;0.38448636807273817;1.0101645006351336;10.000082889318206;0.9899166408766865;-0.41679200146137935;1.0453897932268807;0.9999957604939763;1.0740967198635298;0.9999978901227383
11.397257;0.9999956832342337;0.9830202976051121;0.9830221748454243;0.38447090124168765;0.3844663165773461;1.0101643664456847;10.000083084505714;0.9899166536483819;-0.416772001420574;1.0453900245110521;0.9999957203759908;1.074089086179156;0.9999979251719834
11.407257;0.999995880941092;0.9830202713072225;0.9830221666480394;0.38445084959728987;0.38444626870298765;1.01016324111889;10.000083340106737;0.9899176766738157;-0.41675100137813187;1.045390255714972;0.9999956783239107;1.074081979690455;0.9999979643098559
11.417257;0.9999960801108293;0.9830202487694694;0.9830221569103845;0.38442912804759555;0.3844245579751947;1.0101631247481169;10.0000836558802;0.9899177098634112;-0.41673100133388036;1.0453904869264778;0.9999956345246402;1.0740743332308333;0.9999980076008768
11.427257;0.9999962809399046;0.9830202297368015;0.9830221454462438;0.38440906997966623;0.38440451787054136;1.0101620174317496;10.000084031727665;0.9899187530183159;-0.41671000128766283;1.0453907182796072;0.9999955890456056;1.074067214401425;0.9999980552524689
11.437257;0.9999964836846312;0.983020214013825;0.9830221321551016;0.38438734211228687;0.3843828151557251;1.0101619192281595;10.000084467752467;0.9899188058345215;-0.41668900123932506;1.0453909498991423;0.999995541853009;1.0740591684194778;0.9999981076465931
11.447257;0.9999966886366229;0.9830202014397045;0.983022117023834;0.3843672778901575;0.3843627832296348;1.0101608302070646;10.000084963684854;0.9899198679975274;-0.41666800118872543;1.045391181872284;0.9999954929498629;1.0740520393737443;0.9999981652147009
11.457257;0.9999968960369457;0.9830201918447243;0.9830220999958061;0.38434554419046185;0.38434108881626877;1.0101597504719737;10.000085518776972;0.989919939231947;-0.41664600113576616;1.0453914142059253;0.9999954425023972;1.07404359673268;0.9999982283066389
11.467257;0.9999971060619388;0.9830201850283409;0.9830220809057522;0.3843238079845722;0.384319398626002;1.0101596801202384;10.000086132050841;0.9899210192835224;-0.4166250010803957;1.0453916468159394;0.9999953908445117;1.0740364604084134;0.99999829716427
11.477257;0.9999973188695427;0.9830201807581318;0.9830220595988457;0.384302069646578;0.3842977126402633;1.01015861919659;10.000086801808;0.9899211079314513;-0.41660300102257375;1.0453918795800088;0.9999953384124783;1.0740280118549514;0.9999983719261555
11.487257;0.9999975346347465;0.983020178824919;0.9830220360918418;0.38427866292428137;0.3842743641001638;1.0101585676498468;10.000087524484213;0.9899222049827218;-0.41658100096225903;1.045392112392871;0.9999952857102204;1.0740204831917655;0.9999984526174027
11.497257;0.9999977535822189;0.9830201791067322;0.9830220106042735;0.3842569215808584;0.3842526862091778;1.010157525347146;10.000088294399193;0.9899223102058645;-0.41655800089943046;1.0453923451597382;0.9999952332910031;1.0740116440254464;0.9999985391797573
11.507257;0.9999979759775126;0.9830201815226394;0.983021983476244;0.3842335126997656;0.3842293454664001;1.0101574921679195;10.000089104863608;0.9899234232736173;-0.41653600083410336;1.0453925777454283;0.999995181706222;1.0740041142889851;0.999998631567238
11.517257;0.9999982020500314;0.9830201858899028;0.9830219550780603;0.3842117700145668;0.38420767499098174;1.0101564680515442;10.000089949506823;0.98992354375019;-0.41651300076632475;1.0453928099411598;0.9999951314501982;1.0739952753406357;0.9999987298244963
11.527257;0.9999984319237665;0.9830201918471712;0.9830219257452734;0.38418836059781014;0.38418434126131956;1.0101564529408722;10.000090822982953;0.9899246711164018;-0.4164900006961627;1.0453930414772539;0.9999950829586023;1.0739873587448634;0.9999988341043601
11.537257;0.9999986655938774;0.983020198903447;0.983021895729366;0.3841649515205947;0.3841610108523174;1.0101554467358567;10.000091720898942;0.9899248048240507;-0.41646700062370334;1.0453932720791435;0.9999950366717794;1.0739785211562545;0.9999989446881018
11.547257;0.9999989029553672;0.9830202065036854;0.9830218652036155;0.38414154317104454;0.3841376837193657;1.0101544493367125;10.000092639196772;0.9899259443426162;-0.4164430005490509;1.045393501555707;0.9999949931016114;1.0739702184540871;0.999999061994324
11.557257;0.9999991439073971;0.9830202141021434;0.983021834314153;0.3841164692857496;0.3841126931139557;1.0101544606860784;10.000093573782008;0.9899260891433889;-0.416420000472321;1.0453937298632738;0.9999949528145335;1.0739613828852752;0.9999991865138775
11.567257;0.9999993884345655;0.9830202212928008;0.9830218031844041;0.3840930636552717;0.3840893722602528;1.010153480726331;10.000094520705261;0.9899272386514625;-0.4163960003936303;1.0453939570727966;0.9999949163327094;1.073953082691436;0.9999993186843963
11.577257;0.9999996365538472;0.9830202278684359;0.983021771864788;0.38406966010329774;0.3840660544365086;1.010153509352487;10.000095476381064;0.9899273922917851;-0.41637200031308497;1.0453941833066454;0.9999948840981635;1.0739438621569013;0.9999994587972655
11.587257;0.9999998882271253;0.9830202337423508;0.9830217403207816;0.38404459242433275;0.3840410730195662;1.0101525464221452;10.000096437613786;0.9899285496281686;-0.41634700023077825;1.0453944087556462;0.9999948565745351;1.0739351770401628;0.9999996070486886
11.597257;1.0000001433305588;0.9830202388704424;0.9830217085267388;0.3840195276903817;0.3840160947699304;1.0101525917652905;10.000097401517513;0.9899297103955278;-0.4163230001467978;1.045394633704633;0.9999948343252361;1.073926880746613;0.9999997636404423
11.607257;1.0000004016251611;0.9830202432126197;0.9830216765749961;0.3839944662642999;0.3839911197399601;1.010151645180323;10.00009836557127;0.9899298743494337;-0.4162980000612178;1.0453948584995862;0.9999948179638944;1.0739172758429905;0.9999999287603389
11.617257;1.00000066276213;0.9830202466852104;0.9830216446434482;0.3839710751196745;0.3839678145601039;1.0101507064421158;10.000099328020504;0.9899310411375326;-0.41627299997407585;1.0453950835295147;0.9999948080724333;1.0739085932925339;1.0000001025091163
11.627257;1.000000926379688;0.9830202491426367;0.9830216128860594;0.38394435448515296;0.383941179121179;1.0101507752908483;10.000100288266971;0.9899312103610165;-0.41624799988537015;1.045395309209496;0.9999948051582782;1.0738989891396509;1.0000002848887168
11.637257;1.0000011921888377;0.9830202504192114;0.9830215814299931;0.3839193045439758;0.3839162132694996;1.010149851396767;10.000101246807239;0.9899323817444132;-0.41622299979509947;1.0453955358980414;0.9999948096488934;1.0738903067214607;1.0000004758280012
11.647257;1.000001459955012;0.9830202503833765;0.9830215504447865;0.3838942588044051;0.3838912501283919;1.0101489343706263;10.000102204683495;0.9899325552309279;-0.4161969997033112;1.0453957638151776;0.9999948219003277;1.0738803145458997;1.0000006751664607
11.657257;1.0000017294134373;0.9830202489187434;0.9830215201322257;0.38386755073829604;0.38386462270600913;1.010149023814973;10.000103162719753;0.9899337309426359;-0.41617199961010926;1.0453959930488919;0.9999948421990659;1.0738716312435268;1.0000008825995568
11.667257;1.0000020002071373;0.9830202458477793;0.9830214906549772;0.3838425137388621;0.3838396638692469;1.0101481193127804;10.000104121199664;0.9899349090863443;-0.41614599951562825;1.0453962236108794;0.9999948707655651;1.07386255975977;1.0000010976622244
11.677257;1.000002271894466;0.9830202409195361;0.9830214621189727;0.38381581444778656;0.38381303972525777;1.0101482203861618;10.000105080128835;0.9899350898477938;-0.41611999942000927;1.0453964554425;0.9999949077721788;1.0738525657507483;1.0000013197380133
11.687257;1.0000025439996054;0.9830202338906582;0.9830214345886562;0.38378911943534294;0.383786416347018;1.0101473265323477;10.00010603949558;0.9899362732800816;-0.41609299932338734;1.0453966883559949;0.999994953375874;1.0738431054390185;1.0000015480689413
11.697257;1.000002816069215;0.9830202246107773;0.9830214080658515;0.3837640952438734;0.3837614598161901;1.010146437265157;10.000106999305585;0.9899374592454172;-0.4160669992258894;1.0453969219838712;0.9999950077214044;1.073834031909455;1.0000017818115425
11.707257;1.0000030877030344;0.9830202130256206;0.9830213824886039;0.38373740844854104;0.3837348362656311;1.0101465520659416;10.000107959302413;0.9899376474439634;-0.4160399991276372;1.0453971557850898;0.9999950708603814;1.0738236482741261;1.000002020131888
11.717257;1.000003358526259;0.9830201991129484;0.9830213577324536;0.3837090590090629;0.38370654523905934;1.010145670316567;10.000108918687;0.9899388374906705;-0.41601299902873967;1.0453973890988666;0.999995142653674;1.0738141856832033;1.0000022622476201
11.727257;1.0000036281366667;0.9830201828529785;0.9830213335201681;0.38368238023400464;0.38367991967336434;1.0101447913035384;10.00010987634822;0.9899390289726901;-0.4159859989292714;1.045397621209165;0.9999952227684568;1.073803800085988;1.0000025073632999
11.737257;1.0000038960994924;0.9830201642435193;0.9830213093699518;0.38365570538134375;0.3836532925283559;1.0101449142605374;10.000110831131062;0.9899402214746424;-0.4159589988292612;1.0453978514218367;0.9999953107624281;1.0737943349404186;1.000002754580793
11.747257;1.0000041619806255;0.983020143272264;0.9830212847153732;0.38362736761062805;0.3836249967867218;1.0101440384157316;10.000111782006016;0.9899414145980628;-0.41593199872871167;1.0453980791933117;0.9999954061978367;1.0737848679751691;1.0000030028965734
11.757257;1.0000044253599831;0.9830201198739728;0.9830212590622338;0.3836007000131391;0.38359836546842674;1.010143163059236;10.000112728340689;0.9899416079434814;-0.41590399862762945;1.0453983042443855;0.9999955087276926;1.0737740895911685;1.0000032512924364
11.767257;1.0000046858308163;0.9830200939525797;0.9830212320609637;0.3835723690275518;0.38357006495197143;1.010143287600195;10.000113669518285;0.9899428010554765;-0.4158759985260325;1.0453985265396724;0.9999956181159124;1.073764230688177;1.0000034988146056
11.777257;1.0000049429730542;0.9830200654480729;0.9830212035106957;0.383544041151635;0.3835417616242217;1.0101424115984659;10.000114604059087;0.9899439933999574;-0.4158489984239492;1.0453987461699128;0.9999957342231021;1.0737547561954026;1.0000037445592147
11.787257;1.0000051962988679;0.9830200344025508;0.983021173328167;0.3835173829266395;0.3835151218745549;1.0101415347837583;10.00011552958028;0.9899441843905258;-0.4158199983214277;1.0453989632379366;0.9999958569604929;1.0737435818446068;1.0000039876539073
11.797257;1.0000054452670564;0.9830200009802664;0.9830211415548734;0.3834890609188479;0.3834868120962096;1.010141657003007;10.000116443420843;0.9899453734735113;-0.41579199821853974;1.0453991777449787;0.9999959862069328;1.0737337130975297;1.0000042273074858
11.807257;1.0000056893423623;0.9830199654462738;0.9830211084000847;0.383460741718104;0.38345849869737525;1.0101407780987124;10.000117342731139;0.9899465602565897;-0.4157639981153728;1.0453993895166782;0.9999961217529584;1.0737238405505007;1.0000044628116744
11.817257;1.0000059279798656;0.9830199281573715;0.9830210742080907;0.3834307585723873;0.383428514797123;1.010139897860802;10.000118224447164;0.9899467445797563;-0.41573499801201824;1.0453995982644224;0.9999962633002504;1.0737126549392368;1.0000046934499536
11.827257;1.0000061605988924;0.983019889524346;0.9830210393849071;0.38340244466347156;0.38340019358328065;1.0101390160810717;10.000119085816342;0.9899479264718689;-0.41570599790856055;1.0453998037243717;0.9999964104744343;1.073702387385225;1.0000049184433686
11.837257;1.0000063866469544;0.9830198499018787;0.983021004364125;0.3833741330844161;0.38337186828952197;1.0101391325899853;10.000119924521822;0.989949106011956;-0.4156769978050725;1.0454000057576456;0.999996562823697;1.0736921157115797;1.0000051370050753
11.847257;1.0000066056750794;0.9830198094881709;0.9830209695220019;0.38334415686136747;0.38334187217094084;1.010138247241447;10.000120738482464;0.9899492832006501;-0.4156479977016184;1.0454002043863233;0.9999967198253129;1.0736809176923612;1.000005348438939
11.857257;1.000006817354092;0.9830197683184636;0.9830209350663272;0.38331584900490256;0.38331353851876393;1.0101373599010357;10.000121526431435;0.9899504579631201;-0.4156189975982602;1.0454003997425247;0.9999968809116844;1.0736706373326652;1.0000055521842233
11.867257;1.0000070214855405;0.9830197263291024;0.9830209010764439;0.3832858759185259;0.38328353398036125;1.0101374704574957;10.000122288603334;0.9899516302591554;-0.41558999749506204;1.0454005919416343;0.9999970455075103;1.0736603528526052;1.0000057477628435
11.877257;1.000007217998045;0.9830196834217642;0.9830208676577202;0.38325590410782506;0.38325352518982636;1.0101365788297911;10.000123026675157;0.9899518001977878;-0.4155599973920903;1.045400781001512;0.9999972130640988;1.0736487555777745;1.0000059346769214
11.887257;1.0000074068879508;0.9830196395082477;0.9830208350432016;0.3832259334764853;0.3832235120973233;1.0101356849609302;10.000123743279188;0.9899529680474248;-0.41552999728941437;1.0454009668768898;0.9999973830930509;1.0736380771992984;1.0000061123423705
11.897257;1.0000075881848658;0.9830195945224606;0.983020803615381;0.3831959639347055;0.3831934946337073;1.010134788791982;10.00012444122709;0.989954134125764;-0.4154999971871149;1.0454011495253215;0.9999975552220786;1.0736273961563287;1.000006280117582
11.907257;1.000007761986215;0.9830195483746623;0.98302077388828;0.38316599539315366;0.38316347271962103;1.0101348901907745;10.000125123013595;0.9899552987340173;-0.41546999708529997;1.0454013289318231;0.9999977292221686;1.0736167129577827;1.000006437433837
11.917257;1.0000079284780337;0.983019500877864;0.9830207464548048;0.3831360277921304;0.3831334463157524;1.0101339889284466;10.000125791207202;0.9899554622379813;-0.4154399969841106;1.0454015051140757;0.9999979049616695;1.0736051060200087;1.0000065839060857
11.927257;1.000008087879316;0.9830194516834486;0.9830207219232759;0.3831060611273065;0.3831034154653094;1.010133084793879;10.000126448332372;0.9899566251380132;-0.41540999688369484;1.0454016781232525;0.9999980823635415;1.073594419988207;1.0000067192796231
11.937257;1.0000082403591002;0.9830194002585027;0.9830207008975215;0.3830744287924031;0.38307171362290093;1.0101321777130994;10.000127095589608;0.989957788001144;-0.4153789967841688;1.0454018480200848;0.9999982614248925;1.0735833462594713;1.0000068433006282
11.947257;1.0000083860158042;0.9830193459097563;0.9830206840104959;0.38304446422318644;0.3830416742851711;1.0101322677536324;10.00012773235574;0.9899579514174022;-0.4153479966856091;1.0454020148145184;0.9999984422375547;1.0735713500359592;1.000006955681682
11.957257;1.0000085249213646;0.9830192878265299;0.9830206719282087;0.3830128341854986;0.3830099642941648;1.0101313550560607;10.000128356983968;0.9899591160718894;-0.41531699658807913;1.0454021784036798;0.999998624971211;1.0735602759644205;1.000007056138828
11.967257;1.0000086571700815;0.983019225164184;0.9830206652973468;0.38298287206968956;0.38297991716453605;1.0101304397313768;10.000128967537831;0.9899602827418863;-0.41528699649164785;1.0454023385803188;0.9999988098822178;1.0735495892587874;1.000007144439372
11.977257;1.0000087828916164;0.9830191571481387;0.9830206647667674;0.38295124454972546;0.3829481997459739;1.0101295217657673;10.000129561918676;0.9899614521485686;-0.4152549963963848;1.045402495102472;0.9999989973317802;1.0735381300433795;1.0000072204739894
11.987257;1.0000089022229748;0.9830190831322493;0.9830206710714204;0.3829196182754234;0.3829164788883937;1.0101296010073828;10.000130137470341;0.9899616248589486;-0.41522399630235296;1.0454026477215637;0.9999991877238974;1.0735261374284686;1.000007284274175
11.997257;1.000009015258519;0.9830190026138846;0.9830206849883014;0.38288799322423034;0.3828847547972844;1.0101286772372224;10.000130690478262;0.9899628013289734;-0.415192996209618;1.045402796154497;0.9999993814263912;1.0735150697696192;1.0000073359376267
12.007257;1.0000091220032652;0.9830189152584734;0.9830207071758331;0.3828580360413489;0.38285469436518527;1.0101277502517794;10.000131216033282;0.9899639819644679;-0.41516099611826995;1.0454029400867644;0.999999578759005;1.0735036191171334;1.0000073756088375
12.017257;1.000009222368722;0.9830188209476458;0.9830207380987956;0.38282474672564754;0.3828212977895402;1.0101268199032714;10.000131708145561;0.9899651671389191;-0.4151289960284234;1.045403079207222;0.9999997799751315;1.073492173242678;1.0000074035449795
12.027257;1.0000093162217216;0.9830187197972068;0.9830207781053012;0.38279312531013365;0.38278956521955293;1.0101268861318178;10.000132160029661;0.9899653572024737;-0.41509799594020247;1.0454032131924913;0.9999999852220914;1.0734801975104253;1.0000074201190345
12.037257;1.0000094034523097;0.9830186121342712;0.9830208275009057;0.3827615051884721;0.3827578301206022;1.010125949037246;10.000132564509002;0.9899665524643848;-0.4150659958537495;1.0454033416548656;1.0000001945358683;1.073468763603943;1.0000074257494551
12.047257;1.0000094840558686;0.9830184984206733;0.9830208865084803;0.38272988643987216;0.3827260926545794;1.0101250089234481;10.000132914456753;0.9899677531379786;-0.41503299576923586;1.0454034641613996;1.000000407843792;1.0734569498287012;1.0000074208757714
12.057257;1.000009558184925;0.9830183791047981;0.9830209551922943;0.3826966025053746;0.38269268637717535;1.010124066240594;10.00013320322418;0.9899689593096177;-0.415000995686833;1.0454035802927946;1.0000006249583497;1.0734455297294145;1.0000074059672202
12.067257;1.0000096260708327;0.983018254550805;0.9830210334065548;0.38266498685015155;0.382660944878703;1.010123121455534;10.000133424337141;0.9899691709511268;-0.4149689956066852;1.0454036896237362;1.0000008455640024;1.0734331945445679;1.0000073814793093
12.077257;1.000009687877668;0.9830181251552979;0.9830211208047752;0.382631706253123;0.3826275350747811;1.010123174927665;10.000133570539502;0.9899703879231885;-0.4149359955289185;1.0454037917219312;1.000001069199125;1.0734214023686357;1.0000073477932563
12.087257;1.0000097436337132;0.9830179914997987;0.9830212169617735;0.38260009411581614;0.3825957905333172;1.0101222268821906;10.000133633664396;0.9899716099442535;-0.41490399545365636;1.0454038862723438;1.0000012952701858;1.0734100043143915;1.0000073052047083
12.097257;1.0000097932130603;0.9830178543721704;0.9830213214928997;0.38256681713409646;0.38256237814641214;1.0101212774530446;10.000133605452815;0.989972836567987;-0.4148709953810231;1.0454039731689402;1.000001523093064;1.0733982275801859;1.0000072539472538
12.107257;1.0000098363253653;0.9830177146901504;0.9830214340350372;0.38253354194088385;0.3825289648050839;1.0101203266643026;10.00013347836343;0.9899740672614176;-0.4148379953111438;1.0454040524343868;1.0000017519381061;1.0733864590379019;1.000007194215924
12.117257;1.000009872576217;0.9830175734193246;0.9830215541676476;0.38250193508957997;0.3824972174224852;1.0101193744057035;10.000133246561612;0.9899743015356032;-0.414804995244151;1.0454041240614123;1.000001981084862;1.0733737766438822;1.0000071262151737
12.127257;1.0000099015687518;0.9830174315057629;0.9830216814102302;0.38246866308859995;0.3824638029451185;1.010119420513069;10.000132907156575;0.9899755389617095;-0.41477199518019897;1.0454041879413676;1.000002209859412;1.073362025142064;1.0000070502304184
12.137257;1.000009922960558;0.983017289820969;0.9830218152943943;0.38243539242006486;0.38243038832976095;1.010118464849042;10.000132460240305;0.9899767791123065;-0.41473799511946496;1.045404243905019;1.0000024376444858;1.0733498958354797;1.0000069666214257
12.147257;1.000009936484054;0.9830171491072631;0.9830219553950484;0.3824021228505033;0.3823969738472776;1.0101175072777544;10.000131907022338;0.9899780215697043;-0.41470499506211883;1.0454042917790756;1.0000026638707917;1.073338161492815;1.000006875748843
12.157257;1.0000099419603672;0.9830170099385823;0.9830221012604945;0.38236718742825926;0.3823618930738033;1.010116547617648;10.00013124813035;0.9899782659811792;-0.4146719950082857;1.045404331431212;1.0000028879478988;1.073325513317528;1.0000067779960935
12.167257;1.0000099393147115;0.983016872729754;0.9830222523388694;0.38233391917494214;0.3823284795581163;1.0101155856616826;10.000130483818102;0.9899795120734228;-0.4146379949580439;1.0454043628147391;1.0000031091724284;1.073313409713333;1.0000066738572855
12.177257;1.000009928596769;0.9830167377523445;0.9830224080144108;0.3823006510920431;0.3822950668060769;1.010115621205427;10.0001296147447;0.9899807596279704;-0.4146039949114543;1.0454043859401054;1.0000033267229809;1.0733013147111732;1.0000065639304214
12.187257;1.0000099099698867;0.9830166051599369;0.9830225677011526;0.38226738283487344;0.3822616549310897;1.010114654052522;10.000128641739495;0.989982008470747;-0.41456999486858986;1.045404400778015;1.0000035397461187;1.0732892282347104;1.0000064488579548
12.197257;1.0000098836615618;0.9830164750783482;0.9830227308892409;0.3822324474155327;0.38222657735009286;1.0101136840623328;10.000127565023726;0.9899832584601176;-0.41453599482955295;1.045404407230099;1.0000037474586545;1.073277150037347;1.0000063292865884
12.207257;1.0000098499557748;0.9830163477214281;0.983022897144252;0.3821991778757864;0.3821931675037693;1.010112711195254;10.000126384219692;0.9899835094120596;-0.4145019947944696;1.0454044051752278;1.0000039492004518;1.0732641571740442;1.0000062058152044
12.217257;1.000009809226542;0.9830162234795776;0.983023066072676;0.38216424057642506;0.3821580922096824;1.0101117354829865;10.000125099477742;0.9899847609953785;-0.4144679947634638;1.0454043944802114;1.0000041444142067;1.0732520936005359;1.0000060789687941
12.227257;1.0000097618974284;0.9830161029234953;0.9830232372898643;0.38212930185100374;0.38212301830481155;1.010110756965419;10.000123712472568;0.9899860127173552;-0.4144339947366331;1.0454043749405415;1.0000043326138899;1.0732400358138119;1.0000059492205662
12.237257;1.0000097083392756;0.9830159866930437;0.9830234104732485;0.38209602805026494;0.3820896125935055;1.0101097756255382;10.000122226161514;0.98998726397316;-0.414398994714038;1.0454043461632898;1.0000045134224869;1.0732275965040892;1.0000058169903787
12.247257;1.0000096488391155;0.9830158753866862;0.9830235854664363;0.3820610855752317;0.3820545417953101;1.0101097913563473;10.000120643654977;0.9899885140396063;-0.41436399469569446;1.0454043074616168;1.000004686629142;1.0732151607544962;1.0000056826213066
12.257257;1.0000095836419851;0.9830157695192265;0.983023762334554;0.38202614087139497;0.38201947254175944;1.0101088039895467;10.00011896705353;0.9899897620719311;-0.414329994681571;1.0454042578920728;1.000004852168663;1.0732031136844726;1.0000055464227697
12.267257;1.0000095129749775;0.9830156694841649;0.9830239413146048;0.381991193753651;0.3819844047820811;1.0101078133124097;10.000117196928759;0.9899900071479418;-0.4142949946715907;1.0454041964335905;1.0000050100438298;1.0731897598766138;1.0000054087510197
12.277257;1.0000094370719816;0.9830155755107505;0.9830241226562306;0.38195624408683954;0.38194933854518687;1.0101068190460314;10.000115332880002;0.9899912482589368;-0.4142599946656367;1.0454041221630672;1.0000051602584845;1.073177329834119;1.000005270033918
12.287257;1.0000093561842478;0.9830154876685752;0.9830243065017316;0.38192129181687007;0.38191427396795846;1.010105820832364;10.000113374694516;0.9899924842874355;-0.41422499466357465;1.0454040343203959;1.0000053027929008;1.0731649007345907;1.000005130766007
12.297257;1.000009270482742;0.9830154059479075;0.9830244929379528;0.3818863369796216;0.38187921124812507;1.0101048182335923;10.000111323322153;0.9899937140752318;-0.4141899946652794;1.045403932271722;1.0000054375932814;1.073152472347962;1.0000049915041282
12.307257;1.0000091799469573;0.9830153303655105;0.9830246820909445;0.3818513796717906;0.38184415059741683;1.0101048107641641;10.000109181757349;0.9899949365202456;-0.41415499467064065;1.0454038154837573;1.0000055645430774;1.073140044531713;1.0000048528423966
12.317257;1.0000090844068408;0.9830152610141866;0.9830248741214238;0.38181642002869876;0.38180909221365283;1.0101037979524576;10.000106955614456;0.9899961506620618;-0.41411999467956295;1.0454036835675655;1.0000056834938371;1.0731276172161306;1.0000047153789224
12.327257;1.0000089837081034;0.9830151980623645;0.9830250691942226;0.38178145823153614;0.38177403623847944;1.0101027793628419;10.000104652489528;0.9899963557536234;-0.41408399469197277;1.0454035362831766;1.0000057943840324;1.0731138819378556;1.0000045796881918
12.337257;1.0000088778565632;0.9830151417479209;0.983025267527968;0.38174482784930047;0.3817373160596668;1.010101754559652;10.00010228072448;0.9899975512288038;-0.4140489947077995;1.0454033734443535;1.0000058973122707;1.0731014555011889;1.0000044463012772
12.347257;1.0000087670557818;0.9830150923476138;0.9830254694786468;0.381709862489572;0.3817022649910944;1.0101007230605723;10.000099848680124;0.9899987366226649;-0.4140129947269317;1.0454031948312195;1.0000059925181721;1.073088643517959;1.000004315709392
12.357257;1.0000086516725755;0.9830150501238089;0.983025675512531;0.3816732290946688;0.381665549668122;1.0100996843196342;10.000097363992927;0.989999911566892;-0.41397699474919764;1.045403000187841;1.0000060803501236;1.07307583164117;1.0000041883645279
12.367257;1.000008532203933;0.9830150153302822;0.9830258860425021;0.38163826123850536;0.38163050345893595;1.0100986377385128;10.00009483304546;0.990001075782491;-0.41394199477437976;1.0454027892545514;1.0000061612463818;1.073063405332129;1.0000040646362964
12.377257;1.0000084092427521;0.9830149882686575;0.9830261012615004;0.3816016257796891;0.3815937931396937;1.0100975826774552;10.000092261293624;0.9900022290431864;-0.41390599480223955;1.0454025617779283;1.0000062356774884;1.0730505927889917;1.0000039447716185
