time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
12.387257;1.0000082833995814;0.9830149692917909;0.9830263210844536;0.3815666561999944;0.38155875216567436;1.0100975184633405;10.000089653402327;0.9900033711806743;-0.41386999483253417;1.045402317527625;1.0000063040197287;1.0730377797020645;1.0000038288851076
12.397257;1.0000081552124818;0.9830149587690742;0.9830265452017587;0.38153001927419766;0.3815220472837734;1.0100964444597436;10.000087013117753;0.9900035021206575;-0.4138339948650122;1.0454020563806912;1.000006366451673;1.0730240434719034;1.0000037169692246
12.407257;1.0000080251305943;0.9830149570771298;0.9830267731675666;0.3814933817334051;0.38148534516383165;1.0100953601964702;10.00008434371364;0.9900046219103799;-0.4137969948994043;1.0454017784335583;1.000006422963767;1.0730108437993673;1.0000036089641129
12.417257;1.0000078935734513;0.9830149645722482;0.9830270044630375;0.381458410247357;0.38145031238642196;1.0100942654107308;10.0000816487554;0.9900057306914534;-0.4137609949354405;1.0454014840089214;1.0000064734634158;1.0729980294366583;1.000003504824505
12.427257;1.0000077609694016;0.9830149815267264;0.9830272385381237;0.38142177141042927;0.38141361549538894;1.0100931599723468;10.000078932674631;0.9900068286439353;-0.41372499497289034;1.045401173529154;1.000006517878408;1.0729852146881051;1.0000034044907113
12.437257;1.0000076277261787;0.9830150081204645;0.9830274748207036;0.38138513177178146;0.3813769210914871;1.0100920438417638;10.000076200631698;0.990007915984675;-0.41368799501158976;1.0454008473846297;1.000006556144138;1.072972013905389;1.0000033078436565
12.447257;1.0000074942285604;0.9830150445146936;0.9830277127132933;0.38134849121470893;0.38134022922344524;1.0100909171038224;10.000073457925653;0.9900089930173513;-0.4136519950514345;1.0454005058834273;1.000006588150041;1.0729591981029654;1.0000032146899382
12.457257;1.000007360930105;0.9830150908987652;0.9830279516348969;0.38131184964423837;0.3813035400392693;1.0100897800090451;10.000070709980198;0.9900100601613484;-0.41361499509234717;1.045400149270296;1.0000066138122574;1.0729459960626793;1.0000031247428236
12.467257;1.0000072284289052;0.9830151474298005;0.98302819106561;0.3812752069956068;0.38126685372163155;1.0100886329975207;10.000067962477944;0.9900101179058567;-0.41357899513426427;1.0453997778192126;1.000006633189862;1.072932255980727;1.0000030376671862
12.477257;1.0000070974263855;0.9830152141582946;0.9830284305517709;0.3812385632358297;0.3812301704163616;1.0100884766871001;10.000065220601694;0.990011166762556;-0.4135419951771466;1.0453993919603173;1.0000066464815345;1.0729190522235448;1.0000029531960253
12.487257;1.0000069686008295;0.983015291049634;0.9830286696885182;0.3812019183638536;0.38119349017797954;1.0100873118085727;10.000062487974892;0.9900122072946057;-0.4135049952209648;1.0453989923131264;1.0000066539476964;1.0729058474766395;1.0000028712179585
12.497257;1.0000068424810187;0.9830153779890574;0.9830289080790063;0.381165272425132;0.3811568129538252;1.0100861391256508;10.000059766088466;0.990013240139853;-0.41346799526566513;1.045398579646981;1.0000066558213476;1.0728926416050233;1.000002791808733
12.507257;1.000006719372016;0.9830154746712284;0.9830291453031521;0.38112695885615777;0.38111847193849674;1.0100849593741412;10.000057054027621;0.990014265971294;-0.41343099531115196;1.0453981549336995;1.0000066522095459;1.0728794344589554;1.00000271520462
12.517257;1.000006599328434;0.9830155805427774;0.9830293808887257;0.38109031113358166;0.3810818002459057;1.010083773213337;10.00005434871581;0.9900152854372821;-0.4133939953572862;1.0453977194298822;1.0000066430459749;1.0728662259349429;1.0000026417198817
12.527257;1.000006482194628;0.9830156949067662;0.9830296142917504;0.3810536627489118;0.3810451309035198;1.0100825812001817;10.000051645840127;0.990016299135777;-0.41335699540388765;1.0453972746217228;1.000006628137298;1.0728530160042844;1.000002571670433
12.537257;1.000006367715748;0.9830158170414152;0.9830298449897212;0.38101534722033276;0.38100679689914724;1.0100813837918503;10.00004894066026;0.9900173076258338;-0.41331999545074866;1.0453968221163696;1.0000066072830114;1.0728398046560024;1.0000025053382118
12.547257;1.0000062556453404;0.9830159462223482;0.983030072612814;0.3809786981293795;0.3809701312361252;1.010080181343865;10.000046228314607;0.9900183113663498;-0.41328199549765393;1.0453963635864532;1.0000065803703044;1.072826206612936;1.0000024429220202
12.557257;1.0000061457562177;0.9830160816794135;0.9830302969259558;0.38094204912642876;0.3809334669339502;1.0100789741168188;10.000043504037633;0.9900183106163479;-0.41324499554439187;1.0453959007459719;1.0000065473614397;1.0728120695238237;1.000002384477582
12.567257;1.0000060377441407;0.9830162225267202;0.983030517724608;0.3809037338972545;0.3808951370330704;1.0100777623284654;10.000040763662644;0.990019305504803;-0.41320799559075133;1.0453954353709323;1.0000065082464409;1.072798853934915;1.0000023299592418
12.577257;1.0000059311517968;0.9830163677213557;0.983030734776536;0.3808670861266931;0.3808584746324859;1.010076546242633;10.000038004476618;0.990020296192416;-0.41316999563652096;1.0453949692965507;1.000006463025401;1.0727852522282835;1.0000022793250647
12.587257;1.0000058253909416;0.9830165161076009;0.9830309477364533;0.3808287728099221;0.3808201462369322;1.010076326243482;10.000035225749471;0.9900212829134938;-0.41313299568150624;1.0453945042643875;1.0000064116975258;1.0727720351100627;1.000002232552915
12.597257;1.0000057198155585;0.9830166664992547;0.9830311560384548;0.3807904608992704;0.3807818184075462;1.0100751028148902;10.000032428268732;0.9900222659668843;-0.4130949957255485;1.045394041725257;1.0000063542879416;1.0727584326125732;1.0000021895916307
12.607257;1.0000056138398379;0.9830168177156404;0.983031358964941;0.38075381728158375;0.38074515775179046;1.0100738764611914;10.000029613434618;0.9900232457342836;-0.41305699576852706;1.0453935827983132;1.0000062909308092;1.0727448299892262;1.0000021503633236
12.617257;1.0000055070568097;0.9830169686286123;0.9830315558776291;0.38071550877742083;0.38070683090042806;1.010072647711482;10.000026782747303;0.9900242226297551;-0.4130189958103539;1.0453931283487778;1.0000062218991472;1.0727312271604599;1.0000021148121492
12.627257;1.0000053992411289;0.9830171182520978;0.9830317463351711;0.380677202178834;0.3806685044589497;1.0100714171862157;10.000023938059874;0.9900251969474659;-0.41298199585097134;1.0453926790350245;1.0000061475323925;1.0727180088754573;1.0000020829075886
12.637257;1.0000052902737175;0.98301726572394;0.9830319299967446;0.38064056428582305;0.38063184497589314;1.0100701855887781;10.000021082445954;0.9900261687480885;-0.4129439958903486;1.0453922353269667;1.0000060681909584;1.0727044047827765;1.0000020545845627
12.647257;1.000005180082731;0.9830174101842667;0.9830321065075793;0.38060226188610824;0.3805935189503574;1.010068953633692;10.000018220596342;0.9900261378974807;-0.41290599592845506;1.0453917975541618;1.0000059842765172;1.0726898765600315;1.000002029691034
12.657257;1.0000050685863702;0.9830175507261751;0.9830322755003584;0.38056396169854867;0.3805551928752212;1.0100677219915744;10.000015358164875;0.9900271041430928;-0.4128679959652282;1.0453913659279623;1.0000058962240481;1.0726762696199814;1.0000020079921068
12.667257;1.0000049556720698;0.983017686447605;0.9830324366273935;0.38052566368259433;0.38051686660034467;1.0100664912483346;10.000012500770953;0.990028067179103;-0.4128289960005839;1.045390940480489;1.0000058044788325;1.0726622756091608;1.0000019892173369
12.677257;1.0000048412526668;0.9830178165315322;0.9830325895876417;0.38048736773631114;0.38047853996368153;1.010065261887008;10.000009653423312;0.9900290267635302;-0.41279099603446134;1.0453905210258756;1.0000057095088597;1.0726486636991515;1.0000019731116232
12.687257;1.0000047253330286;0.9830179403088267;0.9830327341828259;0.38044907375788783;0.3804402127592715;1.0100640343033818;10.000006820703568;0.9900299827695903;-0.4127529960668516;1.045390107276542;1.0000056118237228;1.0726350484556073;1.0000019594567084
12.697257;1.0000046080426412;0.9830180572656221;0.9830328703380737;0.38041078168667963;0.38040188478242537;1.010062808826239;10.000004007437635;0.990030935137363;-0.4127149960977929;1.0453896990225482;1.000005511951175;1.0726214295124488;1.0000019480738158
12.707257;1.0000044896382194;0.983018166979562;0.9830329980637031;0.38037249149841235;0.3803635559051708;1.0100615857380055;10.00000121923049;0.9900318838238135;-0.4126759961273404;1.0453892961692233;1.0000054103550329;1.072607421954515;1.000001938861452
12.717257;1.0000043704660522;0.9830182690523231;0.9830331174051649;0.3803342031963432;0.38032522610694586;1.0100603652853992;9.999998462435535;0.9900328287500649;-0.41263799615554;1.0453888986681565;1.0000053073452915;1.0725937952690245;1.0000019318297542
12.727257;1.000004250877915;0.9830183630980716;0.9830332283848079;0.3802959168145197;0.3802868954215803;1.0100591476855556;9.999995743441673;0.9900337697684336;-0.41259999618242477;1.045388506522585;1.0000052030784277;1.0725801647115953;1.0000019270405074
12.737257;1.0000041311621224;0.9830184487316856;0.9830333309565252;0.38025763240853977;0.38024856383202615;1.0100589331551153;9.999993067642723;0.9900347066725462;-0.41256099620802417;1.0453881198430226;1.0000050976612096;1.0725661457171918;1.0000019245303737
12.747257;1.0000040115621582;0.9830185255370343;0.9830334249761598;0.3802193500228708;0.38021023123350967;1.0100577219410836;9.999990438993704;0.9900356392222883;-0.41252299623236377;1.0453877388267254;1.0000049911998898;1.0725525077543354;1.00000192431692
12.757257;1.0000038923163257;0.9830185930991355;0.9830335101669321;0.3801794029675314;0.3801702308478243;1.0100565143469267;9.999987860551109;0.9900365671728184;-0.41248399625546006;1.0453873636773576;1.000004883733557;1.072538481719539;1.0000019264131892
12.767257;1.000003773642387;0.9830186510918321;0.9830335861301682;0.3801411244425713;0.38013189596295405;1.010055310765382;9.999985334953156;0.9900364903142941;-0.4124449962773201;1.0453869945450553;1.0000047752429915;1.07252352947082;1.0000019307950765
12.777257;1.000003655729909;0.9830186993358028;0.9830336524209315;0.3801028475464586;0.38009355990936383;1.0100541116676867;9.999982864058083;0.9900374085350542;-0.4124069962979538;1.0453866315163103;1.0000046657783335;1.072509882224457;1.000001937386518
12.787257;1.000003538779075;0.9830187378317273;0.9830337086398099;0.38006457198215815;0.38005522269279024;1.010052917530679;9.99998044832539;0.990038321880528;-0.4123679963173901;1.0453862746793627;1.000004555503613;1.072495848420104;1.0000019460938254
12.797257;1.0000034230400487;0.9830187667630312;0.9830337545418946;0.3800246307745257;0.38001521767843194;1.0100517288048008;9.999978086794949;0.9900392305591122;-0.41232899633568787;1.0453859242300632;1.0000044446361023;1.0724818132325902;1.0000019568066423
12.807257;1.0000033088211528;0.9830187864020749;0.9830337901173838;0.3799863569963507;0.379976878268921;1.010050545968973;9.999975778183241;0.990040134890342;-0.4122899963529349;1.045385580472533;1.0000043334092994;1.0724677772390863;1.0000019693211746
12.817257;1.0000031964426395;0.9830187969697033;0.983033815522618;0.3799480838043153;0.3799385378990443;1.0100493695507713;9.99997352251312;0.9900410352364623;-0.4122509963692304;1.04538524368186;1.0000042220507992;1.0724537410042096;1.0000019833025005
12.827257;1.0000030861141502;0.983018798565301;0.9830338309009041;0.37990814442085397;0.3798985300435474;1.0100482000514892;9.999971321731058;0.9900419319342925;-0.41221199638465666;1.0453849139875424;1.0000041107655868;1.0724397050394987;1.0000019983803206
12.837257;1.0000029778322226;0.9830187912103857;0.9830338362471742;0.3798698720909703;0.37986018820526174;1.010047037869572;9.999969178957015;0.9900428252375089;-0.41217299639926946;1.0453845914091338;1.0000039997775956;1.0724256697166592;1.0000020142646489
12.847257;1.000002871430256;0.9830187749782404;0.9830338313904118;0.3798299333916082;0.3798201792101533;1.0100458832589163;9.999967097450165;0.9900437153562046;-0.41213399641311166;1.0453842759961147;1.0000038893737255;1.0724116352923736;1.0000020307245827
12.857257;1.0000027666821034;0.9830187500902493;0.983033816068481;0.37979166158145133;0.3797818365206738;1.0100447363016758;9.999965080200406;0.9900446025858446;-0.4120949964262243;1.0453839678958836;1.0000037798737997;1.0723976020499537;1.0000020474891786
12.867257;1.0000026633393844;0.9830187168972527;0.9830337900127414;0.3797517232995602;0.37974182692109115;1.010043596933457;9.999963130445465;0.9900454873753712;-0.4120559964386465;1.0453836672962917;1.0000036715831708;1.072383570399549;1.0000020642238157
12.877257;1.0000025611977499;0.9830186758193734;0.9830337530202581;0.3797134518764519;0.37970348388805647;1.0100424649921762;9.999961252435742;0.9900463703256687;-0.41201699645040635;1.0453833743948133;1.000003564788861;1.072369540835609;1.0000020805868275
12.887257;1.0000024602229962;0.9830186273184259;0.9830337050333385;0.3796735139333189;0.3796634742634108;1.0100413402170132;9.999959451206434;0.9900472521843033;-0.4119779964615125;1.0453830894472775;1.0000034597693586;1.0723555138090606;1.0000020962895024
12.897257;1.0000023606124626;0.9830185718776516;0.9830336461908499;0.3796352426958265;0.3796251315347972;1.010040222229727;9.999957731389092;0.9900481337948595;-0.41193799647195284;1.0453828127860016;1.0000033568029207;1.072341105486742;1.0000021111133106
12.907257;1.0000022627033744;0.9830185099472346;0.9830335768276266;0.37959530470514935;0.37958512244600107;1.0100391105530637;9.999956096272935;0.9900490160095244;-0.41189899648170103;1.0453825447766794;1.0000032561776704;1.0723270844138952;1.0000021248677844
12.917257;1.0000021667986416;0.983018441916485;0.9830334974134841;0.3795570331872964;0.3795467803557691;1.0100380046893749;9.999954547824256;0.9900488996013046;-0.4118599964907462;1.0453822857453474;1.0000031581960767;1.0723121432483815;1.0000021373584127
12.927257;1.0000020731019612;0.9830183681741431;0.9830334084076007;0.37951709471071393;0.37950677197968585;1.010036904226096;9.999953087346116;0.9900497851577933;-0.411819996499125;1.0453820359079864;1.0000030631761894;1.0722977445652533;1.0000021484593207
12.937257;1.0000019818075068;0.9830182891486262;0.9830333101406667;0.3794771558171343;0.37946676409114366;1.0100358088670875;9.99995171586887;0.9900506730340811;-0.41178099650691563;1.0453817953389184;1.000002971438288;1.072283733233193;1.0000021582060132
12.947257;1.0000018931716805;0.9830182052524251;0.9830332028710898;0.37943888299500017;0.37942842352401135;1.010034718375816;9.999950433745143;0.9900515634273148;-0.4117419965142157;1.0453815639680721;1.0000028832628909;1.072269725212419;1.0000021667518515
12.957257;1.0000018074771797;0.9830181168218751;0.9830330868863135;0.3793989426842971;0.37938841715000365;1.0100346324987974;9.999949240209247;0.9900524564619578;-0.4117019965211325;1.0453813415954534;1.000002798839642;1.0722553366769716;1.0000021742574932
12.967257;1.0000017249792537;0.983018024117054;0.9830329624888384;0.37935900128593125;0.3793484118136236;1.01003355091665;9.999948134034709;0.9900533522364234;-0.41166299652777694;1.0453811279277094;1.0000027182541031;1.0722413357409766;1.0000021808964872
12.977257;1.0000016458978946;0.9830179273660713;0.9830328299430957;0.37931905850821585;0.37930840761740436;1.0100324732540917;9.999947114748354;0.9900542508947929;-0.411622996534271;1.0453809226265844;1.000002641509627;1.072226954527212;1.0000021869193882
12.987257;1.0000015704193177;0.9830178268041883;0.9830326894550955;0.37928078074946703;0.3792700712519931;1.010031399147796;9.999946182794492;0.9900551526584851;-0.4115839965407679;1.0453807253318632;1.0000025685514036;1.0722129605970925;1.0000021925781033
12.997257;1.000001498678799;0.9830177226680925;0.9830325411728466;0.3792408344660173;0.3792300693414604;1.010030328285322;9.999945338758916;0.9900560577273749;-0.41154399654744245;1.0453805356560992;1.0000024993337853;1.0721985856370135;1.0000021979711657
13.007257;1.0000014307485574;0.9830176152153367;0.9830323852282595;0.3792008861580843;0.37919006845138425;1.0100292603479308;9.99994458283862;0.9900569661963192;-0.4115049965544504;1.0453803532144728;1.0000024339602123;1.0721845967367845;1.000002203047716
13.017257;1.0000013666549945;0.9830175048298044;0.9830322218267856;0.3791609357120485;0.3791500684214268;1.0100281949885652;9.999943914568306;0.9900578781079825;-0.4114649965618954;1.0453801777110832;1.0000023727911371;1.072170225714642;1.000002207755059
13.027257;1.0000013064624929;0.9830173920543277;0.9830320513165594;0.3791209830932913;0.3791100690644368;1.0100271319253966;9.999943332482452;0.9900587934865874;-0.4114249965698121;1.0453800089971172;1.0000023164003342;1.0721558559745112;1.0000022121101095
13.037257;1.0000012503957616;0.983017277420191;0.9830318741461614;0.3790826949726446;0.3790717368973279;1.0100260710078903;9.999942833850671;0.9900597123078607;-0.4113859965781839;1.045379847014358;1.0000022654049263;1.0721418709065687;1.000002216171394
13.047257;1.000001198860512;0.9830171612477319;0.9830316907348943;0.3790427379925972;0.37903173849423005;1.0100250122065453;9.999942414702401;0.990060634516904;-0.4113459965869777;1.0453796917112625;1.0000022203025298;1.0721275028260058;1.0000022200230922
13.057257;1.0000011523653645;0.9830170436122149;0.9830315014281922;0.3790027787645851;0.3789917404714326;1.010023955578216;9.999942070225794;0.9900615600513203;-0.4113059965961495;1.045379543058342;1.0000021814147553;1.0721131352812767;1.0000022237771202
13.067257;1.0000011114809928;0.9830169244326682;0.9830313065820024;0.3789628172487399;0.3789517428182928;1.0100229012127295;9.999941794993488;0.9900624888297906;-0.41126599660564134;1.0453794011024977;1.000002148916441;1.07209876813381;1.0000022275884293
13.077257;1.0000010767955236;0.9830168035440876;0.9830311066097203;0.3789228534700037;0.37891174555592466;1.0100218492203454;9.999941583035287;0.9900634207533011;-0.41122699661539286;1.0453792659384913;1.0000021229031741;1.0720847848820796;1.0000022316975783
13.087257;1.0000010487770215;0.9830166807499136;0.9830309019433806;0.3788828875479728;0.3788717487446131;1.0100207997875017;9.99994142884283;0.9900643557267307;-0.41118699662534675;1.0453791376061319;1.0000021034533488;1.0720704182503642;1.000002236446906
13.097257;1.0000010276582563;0.9830165559227139;0.9830306930133172;0.3788429196699354;0.3788317525368216;1.0100197532051791;9.99994132879539;0.9900652936725913;-0.4111469966354506;1.0453790160408016;1.0000020906245084;1.0720560517568072;1.0000022421929151
13.107257;1.0000010134544999;0.983016429056691;0.9830304802751976;0.37880295002669445;0.378791757198076;1.01001870978423;9.999941281139593;0.9900652344982156;-0.4111069966456859;1.0453789011141834;1.0000020844451387;1.0720407617718593;1.0000022491632983
13.117257;1.00000100604567;0.983016300213547;0.9830302642040135;0.3787629787736872;0.3787517630434631;1.0100176697144572;9.999941284595574;0.9900661780258585;-0.41106699665609475;1.0453787926573541;1.0000020849561946;1.072026395344338;1.0000022574494771
13.127257;1.0000010052412638;0.9830161695057593;0.9830300452120689;0.37872300601542774;0.3787117703738067;1.0100166330337876;9.999941337265055;0.9900671239544389;-0.4110269966667668;1.0453786904363647;1.0000020922163473;1.0720120289647144;1.0000022671327975
13.137257;1.0000010108038901;0.9830160371402012;0.9830298235833996;0.3786830318019627;0.3786717794681913;1.0100155997247449;9.99994143644659;0.9900680719233482;-0.4109869966777976;1.0453785941659335;1.0000021062732751;1.0719976626567962;1.0000022783457663
13.147257;1.0000010224430798;0.9830159033849079;0.9830295995242271;0.37864305615493676;0.37863179057404023;1.0100145698039606;9.999941578728421;0.9900690216603732;-0.4109469966892638;1.0453785035482195;1.0000021271581467;1.0719832963933622;1.0000022912496855
13.157257;1.000001039830082;0.9830157684939699;0.9830293733120449;0.3786030790965681;0.37859180386685215;1.010013543364778;9.999941759827191;0.9900699730609053;-0.41090799670122463;1.0453784182363657;1.0000021548624873;1.071969313434104;1.0000023059689327
13.167257;1.0000010626364333;0.9830156327272899;0.9830291454129688;0.37856310065414445;0.37855181943679556;1.0100125205769006;9.999941974562118;0.9900709261403846;-0.4108679967137235;1.045378337778071;1.0000021893018383;1.0719549470521306;1.0000023224757564
13.177257;1.000001090549915;0.9830154963942594;0.9830289164354387;0.3785231208635351;0.37851183732862353;1.0100115016510018;9.999942217800838;0.990071880996063;-0.41082799672679116;1.045378261641464;1.0000022303382405;1.071940580599126;1.0000023405564098
13.187257;1.0000011232394959;0.9830153598209851;0.9830286869663853;0.37848313976530296;0.37847185759691065;1.010010486830452;9.999942485644532;0.9900728378093622;-0.4107879967404575;1.0453781892849336;1.000002277853705;1.0719262139999386;1.0000023599279289
13.197257;1.0000011602763605;0.9830152233184097;0.9830284574421579;0.3784431573813797;0.37843188034740466;1.010009476383401;9.999942775404968;0.9900737968040995;-0.41074799675475926;1.0453781202024557;1.0000023317835973;1.0719118470613784;1.0000023803450317
13.207257;1.0000012010617456;0.9830150871779989;0.9830282281064582;0.3784031737103378;0.37839190575182774;1.0100084705166217;9.999943085029027;0.9900747581940361;-0.4107079967697503;1.045378053879977;1.0000023920831969;1.0718974796474112;1.000002401587581
13.217257;1.0000012448542288;0.9830149516598679;0.983027999039387;0.3783631887589689;0.3783519340221512;1.0100074692912355;9.999943413076327;0.990075722180891;-0.4106679967855138;1.045377989695245;1.000002458687166;1.0718831119018952;1.00000242343398
13.227257;1.0000012909462703;0.983014816999978;0.9830277702545642;0.3783232025843077;0.3783119653622913;1.0100064726262419;9.999943758721109;0.9900766889801339;-0.41062799680215095;1.0453779269386134;1.0000025314733954;1.0718687443167196;1.0000024457059447
13.237257;1.0000013388287092;0.9830146834286011;0.9830275418298338;0.37828321530914266;0.378271999943054;1.0100054803183078;9.999944121510842;0.9900776588311054;-0.41058799681974084;1.045377864973182;1.0000026102242183;1.0718543776021774;1.0000024683318953
13.247257;1.00000138815193;0.9830145511928927;0.9830273140083089;0.3782432271113394;0.3782320379240733;1.010004492048964;9.99994450137382;0.9900786319712459;-0.41054699683830026;1.0453778033153265;1.000002694629396;1.071839629401786;1.000002491397119
13.257257;1.0000014385864704;0.9830144206122227;0.9830270872373288;0.37820323820217466;0.378192079486589;1.0100035074073903;9.999944898263037;0.9900796085977394;-0.4105069968577783;1.0453777415562995;1.000002784310537;1.0718252663406052;1.0000025151453198
13.267257;1.0000014897800495;0.9830142921148918;0.983026862120131;0.37816324877874136;0.37815212482868005;1.010002525905339;9.999945310922728;0.9900805888556173;-0.41046699687808696;1.0453776792721376;1.000002878781361;1.0718109058169272;1.0000025398967622
13.277257;1.0000015414079408;0.9830141661446781;0.9830266392787577;0.3781232589973337;0.37811217415056353;1.0100015469806234;9.999945736078539;0.9900815728461967;-0.41042699689913414;1.0453776159832826;1.0000029774062995;1.0717965484024825;1.0000025659970841
13.287257;1.0000015932082789;0.9830140429510235;0.9830264192235564;0.37808326901501743;0.37807222766533016;1.0100005700101409;9.999946168861575;0.9900825606170424;-0.4103869969208664;1.0453775511706924;1.0000030794706707;1.0717821948056454;1.0000025938462245
13.297257;1.0000016449698435;0.9830139224443399;0.983026202308706;0.3780432790244731;0.3780322855807945;1.0099995943525397;9.999946603682094;0.990083552161053;-0.41034699694331683;1.045377484393966;1.0000031842630506;1.0717678457433157;1.0000026238786277
13.307257;1.0000016965089833;0.9830138042255426;0.9830259887453482;0.3780032892337755;0.3779923480278503;1.0099986194189408;9.999947034942672;0.9900845474785994;-0.41030699696660466;1.0453774153963413;1.0000032910734347;1.0717535017722206;1.0000026564812694
13.317257;1.000001747656663;0.983013687707011;0.9830257786419885;0.3779632998297637;0.3779524150199645;1.0099976447340422;9.99994745741866;0.9900855466322794;-0.4102669969908859;1.0453773440515814;1.0000033992482606;1.0717391632823943;1.0000026919315763
13.327257;1.000001798249339;0.9830135722233928;0.9830255720948667;0.3779233109507063;0.3779124864873144;1.009996669957982;9.999947866397227;0.9900865497294562;-0.41022699701631243;1.0453772702461563;1.0000035083760919;1.071724830602614;1.0000027303381318
13.337257;1.0000018481198425;0.983013457128174;0.9830253693060012;0.3778816560136975;0.3778708956649175;1.0099956948643614;9.999948257923318;0.9900875569119817;-0.41018699704302036;1.0453771938305643;1.0000036183824879;1.0717105039759802;1.0000027716137474
13.347257;1.0000018971066726;0.9830133418969561;0.9830251706342955;0.3778416683932966;0.3778309757833326;1.0099947193095293;9.99994862883518;0.9900875683639931;-0.41014699707112334;1.045377114596668;1.0000037294130764;1.0716952595548634;1.0000028155752338
13.357257;1.0000019450798967;0.9830132262153829;0.9830249765549866;0.3778016814332059;0.37779106004979873;1.0099937432465949;9.999948976147456;0.9900885842579088;-0.41010699710068943;1.0453770322475995;1.0000038416775496;1.0716809447785125;1.0000028621164267
13.367257;1.0000019919310545;0.9830131099869156;0.9830247875950062;0.3777616951210331;0.37775114828350426;1.0099937667980512;9.999949296240683;0.9900896046896771;-0.4100659971317186;1.0453769464494969;1.0000039553696392;1.0716662526042688;1.0000029113025175
13.377257;1.000002037510191;0.9830129931981401;0.98302460430021;0.3777217094236252;0.37771124026174446;1.009992790330137;9.999949584626531;0.9900906296946138;-0.4100259971641354;1.0453768569729225;1.0000040706548472;1.0716519476887951;1.0000029632930025
13.387257;1.0000020815825925;0.9830128757287746;0.9830244272324887;0.37768172428343433;0.377671335788728;1.0099918144433795;9.999949836563653;0.9900916593075403;-0.40998599719778234;1.0453767637768496;1.000004187696868;1.0716376466658537;1.0000030181683477
13.397257;1.000002123861592;0.9830127573094127;0.9830242569738048;0.37764173962136327;0.37763143477243855;1.0099908398822866;9.999950047913565;0.9900926936007741;-0.40994599723242947;1.0453766669517413;1.0000043066907915;1.071623348895862;1.0000030758478418
13.407257;1.0000021640535703;0.9830126376280965;0.9830240941244744;0.37760175536285473;0.3775915372395587;1.0099898674359578;9.999950215539243;0.9900937326986239;-0.40990599726781896;1.0453765666129797;1.00000442788146;1.0716090537733916;1.0000031361253874
13.417257;1.0000022018462633;0.9830125164079231;0.9830239392612612;0.3775617714861155;0.377551643256562;1.0099888978786054;9.999950337389373;0.9900947767723717;-0.40986599730370266;1.0453764628595608;1.0000045514918745;1.0715947607266307;1.0000031987312656
13.427257;1.0000022369135375;0.9830123934385144;0.9830237928902614;0.37752178804170977;0.3775117528334341;1.0099879319573415;9.999950412473666;0.9900958260160496;-0.40982599733984276;1.0453763558036377;1.000004677587797;1.0715804692590036;1.0000032633814624
13.437257;1.000002269013999;0.9830122686396912;0.983023655472917;0.3774818051138802;0.3774718659057704;1.009986970370798;9.99995044065584;0.990096880607535;-0.40978599737601845;1.045376245606721;1.0000048060343882;1.0715661789407809;1.0000033297686246
13.447257;1.000002298100702;0.9830121421076039;0.9830235274606409;0.3774418227769901;0.37743198237803965;1.0099860137324015;9.999950422536243;0.9900979406297619;-0.4097459974120606;1.0453761324966584;1.0000049365396053;1.0715518893358835;1.0000033975385356
13.457257;1.0000023243023834;0.9830120140649229;0.9830234092642359;0.3774001744214699;0.3773904354850712;1.0099850625724556;9.999950359585794;0.9900990060093158;-0.40970599744787295;1.045376016782576;1.0000050686839728;1.071537599980771;1.0000034663520125
13.467257;1.000002347757786;0.9830118847616607;0.9830233012069264;0.37736019341626975;0.3773505584471961;1.0099841173354607;9.999950254233546;0.990100076545725;-0.40966499748342056;1.0453758988440356;1.0000052019396388;1.0715229280835636;1.000003535924973
13.477257;1.0000023684285029;0.983011754430665;0.9830232035205416;0.37732021307398456;0.3773106844588963;1.009983178351857;9.999950109662688;0.9901011519456957;-0.40962499751871195;1.0453757790862659;1.0000053357036311;1.0715086378298466;1.000003605935756
13.487257;1.000002386034189;0.9830116232913481;0.9830231163800963;0.37728023329314875;0.37727081337921525;1.0099822458334415;9.999949929262128;0.9901022318432262;-0.40958499755378747;1.0453756579476001;1.0000054693519091;1.0714943462843713;1.000003675944046
13.497257;1.0000024001418675;0.9830114915434451;0.9830230399246669;0.37724025392434357;0.37723094509594973;1.0099813198871506;9.99994971606525;0.9901033158708171;-0.4095449975887048;1.0453755359504735;1.0000056023198767;1.071480052870943;1.000003745443007
13.507257;1.0000024103119003;0.9830113593800235;0.9830229742528663;0.37720027480926693;0.3771910795321048;1.0099804005623405;9.999949472415134;0.9901044037083194;-0.4095049976235247;1.045375413678785;1.000005734176199;1.0714657571532014;1.0000038139500098
13.517257;1.0000024162020085;0.983011227061564;0.9830229193745739;0.3771602957813578;0.3771512166454949;1.009979487931407;9.999949199552356;0.9901054950702491;-0.4094649976583007;1.0453752917416628;1.0000058646176888;1.0714514588806598;1.000003881056004
13.527257;1.0000024176076319;0.9830110950116355;0.9830228751091665;0.37712031666976076;0.3771113564233774;1.0099785821255092;9.99994889731664;0.9901065896914963;-0.40942499769307267;1.0453751708107295;1.0000059933648757;1.071437157854191;1.0000039464586707
13.537257;1.000002414434732;0.9830109638424431;0.9830228410313727;0.3770803373119235;0.37707149886447244;1.009977683315428;9.999948564611769;0.9901076873270843;-0.4093849977278674;1.045375051611134;1.0000061200424089;1.0714228537006543;1.0000040099736394
13.547257;1.0000024066206163;0.9830108342699408;0.9830228165487188;0.3770403575326736;0.3770316439609666;1.0099767916835494;9.999948200405113;0.9901087877500235;-0.40934499776269556;1.0453749348585577;1.000006244116985;1.0714085458149647;1.0000040715412954
13.557257;1.0000023940573766;0.9830107069690239;0.9830228010752673;0.3770003771197817;0.37699179170067565;1.009975907420646;9.999947804611699;0.9901098907290634;-0.4093049977975552;1.045374821281782;1.0000063649165416;1.0713942335395996;1.0000041312670218
13.567257;1.000002376560049;0.983010582470559;0.9830227941391264;0.37696039584653473;0.37695194211418165;1.0099750307824626;9.999947378835675;0.9901109960184412;-0.40926499783244796;1.0453747116534815;1.0000064817385321;1.0713799163449433;1.000004189405094
13.577257;1.0000023538778764;0.983010461213947;0.9830227953300493;0.37692041351674316;0.37691209532411174;1.0099741621204854;9.999946926722767;0.9901121033782926;-0.4092249978673982;1.0453746067348602;1.0000065939549583;1.0713655938992013;1.00000424624605
13.587257;1.0000023257052668;0.9830103437221097;0.9830228042255084;0.376880429999136;0.37687225151610215;1.0099733017931132;9.99994645350189;0.9901132125667702;-0.40918499790247537;1.0453745072483163;1.0000067010206064;1.0713512661638314;1.0000043020515867
13.597257;1.0000022916774376;0.9830102306850292;0.9830228203709811;0.3768404452417042;0.3768324108437033;1.0099724501061151;9.999945965021547;0.9901133233396534;-0.4091449979377954;1.045374413896083;1.000006802459237;1.071336009319604;1.0000043570686354
13.607257;1.0000022514081641;0.983010122870919;0.9830228432465508;0.37680045924863353;0.3767925733590219;1.0099716073724863;9.99994546682859;0.9901144355256402;-0.4091059979734807;1.045374327325765;1.0000068978969652;1.0713220544154365;1.00000441151915
13.617257;1.000002204584955;0.9830100210000416;0.9830228722388692;0.37676047203277974;0.37675273902726975;1.0099707739212844;9.999944963599914;0.9901155491026628;-0.4090659980096184;1.0453742480786106;1.0000069870761312;1.0713077144492256;1.0000044655749984
13.627257;1.000002151064775;0.9830099256613807;0.9830229066287725;0.37672048357496984;0.3767129077930786;1.009969950007407;9.99994445884104;0.9901166642209066;-0.40902599804626116;1.0453741766091076;1.0000070698250827;1.0712933721753162;1.0000045193469789
13.637257;1.0000020909252438;0.9830098372897166;0.9830229455460697;0.37668049379064983;0.3766730796252632;1.0099691357514753;9.999943954813281;0.990117781212879;-0.4089859980834533;1.0453741133608618;1.000007146014242;1.0712790281315057;1.000004572886483
13.647257;1.0000020244295864;0.9830097562395919;0.9830229879829518;0.37664050252203857;0.3766332544995612;1.00996833114425;9.999943452997213;0.9901189005752116;-0.4089459981212496;1.045374058844814;1.0000072154802095;1.0712646826214842;1.000004626214297
13.657257;1.0000019519219203;0.9830096828869948;0.9830230329290824;0.3766005095752192;0.3765934323549628;1.0099675360813432;9.99994295487399;0.9901200228724368;-0.40890599815972384;1.045374013653293;1.0000072779680271;1.071250335927765;1.000004679308732
13.667257;1.0000018737514964;0.9830096176341834;0.9830230794701342;0.3765605147646815;0.37655361309431995;1.00996675041166;9.999942462132125;0.9901211485861142;-0.40886599819897856;1.045373978367069;1.0000073331820931;1.0712359884407776;1.0000047320344922
13.677257;1.0000017902495117;0.9830095607775025;0.9830231267775951;0.3765205179502696;0.37651379662075946;1.0099659739505018;9.999941975975194;0.9901222779957359;-0.4088269982391523;1.045373953465009;1.0000073808770578;1.071222022296984;1.0000047841040172
13.687257;1.0000017017215326;0.9830095123361409;0.9830231741146254;0.3764821857413654;0.3764756495052682;1.0099652064593378;9.999941496500897;0.9901234111985523;-0.4087869982804245;1.045373939377455;1.0000074208647904;1.07120767464454;1.0000048350736097
13.697257;1.000001608460656;0.9830094720539894;0.9830232208663741;0.37644218484562436;0.3764358382830635;1.0099644477040175;9.999941023336824;0.9901245482460949;-0.40874699832299916;1.0453739365908732;1.0000074529878111;1.0711933275371515;1.0000048843755047
13.707257;1.0000015107588893;0.9830094395906102;0.9830232665138584;0.3764021820549808;0.3763960294356275;1.009963697566784;9.99994055690248;0.9901256891637942;-0.40870699836706814;1.0453739455991211;1.0000074771636105;1.071178981206301;1.000004931448373
13.717257;1.000001408882758;0.9830094146535474;0.9830233106237618;0.37636217754201207;0.37635622273050323;1.0099629560467227;9.999940098394982;0.9901268337789463;-0.4086679984127913;1.045373966769523;1.0000074934551808;1.0711650173427498;1.0000049758687215
13.727257;1.0000013030388168;0.9830093969557316;0.9830233528779121;0.3763221714904579;0.37631641788844683;1.00996222315545;9.99993964854256;0.990127981621799;-0.4086279984602978;1.0453740003145675;1.0000075020968522;1.0711506730248073;1.0000050173368118
13.737257;1.0000011933598922;0.9830093861074026;0.9830233930457268;0.37628216410147713;0.37627661457717393;1.0099614988230554;9.999939206839846;0.9901291320175198;-0.4085879985096698;1.0453740463060612;1.0000075034613252;1.0711363299213568;1.0000050555824413
13.747257;1.0000010799286372;0.9830093815667856;0.9830234309358922;0.37624382229443004;0.37623847908227304;1.0099607828440742;9.999938771830664;0.9901302842103918;-0.4085489985609039;1.045374104641309;1.0000074979775657;1.0711223694970031;1.0000050903257942
13.757257;1.000000962819193;0.9830093826682343;0.9830234663543573;0.37620381304590655;0.3761986776783298;1.0099600748841189;9.999938341674769;0.9901314374855213;-0.4085089986138906;1.0453741750458905;1.0000074860635193;1.071108028868797;1.0000051213154655
13.767257;1.0000008420857984;0.9830093886611502;0.9830234989993879;0.37616380335423216;0.37615887668924336;1.0099593745525746;9.999937914317945;0.9901325913045168;-0.40846899866843145;1.0453742571346216;1.0000074681076727;1.0710936895348924;1.0000051483959718
13.777257;1.0000007177015806;0.9830093987182664;0.9830235283702115;0.3761237935365406;0.3761190758437282;1.0099586814761972;9.999937487396226;0.9901337453278743;-0.4084299987242678;1.045374350446816;1.000007444473949;1.0710797329222024;1.0000051715327203
13.787257;1.0000005895385655;0.9830094119644182;0.9830235537979557;0.37608378388811436;0.3760792749122702;1.0099589953393806;9.999937058126255;0.9901348992875983;-0.4083899987811118;1.045374454462541;1.0000074155235996;1.071065396464805;1.0000051907421188
13.797257;1.0000004574239165;0.9830094275766282;0.9830235745346051;0.37604544134842044;0.37604114033956954;1.0099583158850673;9.999936623259156;0.9901360528376327;-0.4083509988386854;1.045374568631069;1.0000073816482535;1.0710514428979814;1.000005205974933
13.807257;1.000000321199491;0.9830094448619608;0.9830235898409537;0.37600543283649024;0.376001338571105;1.0099576428442214;9.999936179473135;0.9901372055013786;-0.4083109988967498;1.04537469235343;1.0000073432888417;1.0710371096684723;1.0000052170656468
13.817257;1.0000001807312828;0.9830094632376091;0.983023599053042;0.37596542528305055;0.3759615360721525;1.0099569758251676;9.999935724109866;0.9901373567469981;-0.4082719989551119;1.0453748249588937;1.0000073009274504;1.071022234734478;1.0000052237615444
13.827257;1.0000000359205563;0.9830094821837556;0.9830236015560463;0.3759270856538414;0.3759233993327037;1.0099563142476178;9.99993525532387;0.9901385061082826;-0.4082319990136065;1.045374965774513;1.000007255072489;1.0710079046133507;1.000005225719125
13.837257;0.9999998867129533;0.9830095012056693;0.9830235967225647;0.37588708092746614;0.37588359482302197;1.0099556573427213;9.999934771395331;0.990139653249838;-0.40819299907207823;1.0453751142244547;1.0000072062669976;1.0709939572625642;1.0000052224390035
13.847257;0.9999997330572998;0.9830095198179781;0.9830235839164759;0.37584707805727247;0.3758437889542779;1.0099550041851018;9.999934270229177;0.9901407979764076;-0.40815399913037675;1.04537526985239;1.0000071551011112;1.0709800114745789;1.0000052132648285
13.857257;0.999999574867476;0.9830095375674488;0.9830235625232867;0.3758087439249471;0.37580564810409867;1.0099543537621982;9.999933749679272;0.9901419402245812;-0.40811399918836505;1.0453754322508044;1.0000071021924701;1.070965685987743;1.0000051974758493
13.867257;0.999999412011094;0.9830095540432197;0.9830235319690418;0.3757687452923209;0.3757658386537119;1.0099537050906189;9.999933208080138;0.9901430800510681;-0.4080749992459139;1.0453756009465238;1.0000070481136019;1.0709517426017126;1.0000051743721758
13.877257;0.9999992442898035;0.9830095688648268;0.9830234917222508;0.3757287487816542;0.3757260269757922;1.0099530572757132;9.999932644234184;0.990144217626602;-0.40803599930287693;1.045375775344415;1.0000069932805433;1.0709377996800606;1.000005143349402
13.887257;0.9999990714782373;0.9830095816668543;0.983023441267355;0.375690420884482;0.37568787940977133;1.0099524094557635;9.999932056920589;0.9901453532161297;-0.4079959993590876;1.0453759547845474;1.0000069379042986;1.0709234757078052;1.0000051039943139
13.897257;0.9999988934338498;0.9830095920795572;0.983023380064991;0.37565042799011716;0.3756480622795166;1.0099517607612971;9.99993144475548;0.9901464870861292;-0.4079569994143915;1.0453761386254987;1.0000068820327093;1.0709095322372004;1.0000050561509781
13.907257;0.9999987101309992;0.9830095997619076;0.9830233075463328;0.3756121031073709;0.37560990860017396;1.0099511103538237;9.999930806637817;0.9901476193655435;-0.407917999468683;1.0453763262803504;1.0000068256058654;1.0708955878852633;1.00000499988783
13.917257;0.9999985216140721;0.9830096044692567;0.9830232232090951;0.3755721125902809;0.3755700847543406;1.0099504574668061;9.999930142035618;0.9901487500295374;-0.4078789995219132;1.0453765172654088;1.0000067685533864;1.0708816423015224;1.0000049353636966
13.927257;0.9999983279677364;0.9830096060551609;0.9830231267742658;0.3755337894988131;0.37553192379955525;1.0099498014504378;9.999929451402231;0.990149879030739;-0.4078399995740769;1.045376711262057;1.0000067109133093;1.0708676951454559;1.0000048627136027
13.937257;0.999998129300082;0.9830096044371287;0.9830230182716436;0.3754938002760841;0.37549209212804346;1.009949141830657;9.999928737001449;0.9901510063502817;-0.407800999625203;1.0453769080982687;1.000006652824214;1.0708537462024523;1.0000047820391964
13.947257;0.9999979257602754;0.9830095995901268;0.9830228980225378;0.375455478087739;0.3754539228312083;1.0099484782735415;9.999928002697358;0.9901521318719633;-0.40776199967534493;1.045377107653339;1.00000659443789;1.070839795506888;1.0000046934648428
13.957257;0.9999977176045541;0.9830095915447379;0.9830227665331102;0.375415489473436;0.3754140823556815;1.0099478104567927;9.999927252691242;0.990153255272297;-0.40772299972455567;1.045377309754222;1.0000065359095691;1.070825843271539;1.0000045972244647
13.967257;0.9999975052381456;0.9830095804132807;0.9830226243493504;0.3753771676582324;0.37537590377619096;1.0099471380316976;9.999926490971838;0.9901543760824105;-0.40768399977286623;1.045377514111779;1.0000064774139017;1.0708118897156975;1.0000044937583803
13.977257;0.9999972892046869;0.9830095664731177;0.9830224720018765;0.37533717922181276;0.37533605345172194;1.0099464607341955;9.999925721461139;0.9901554938166668;-0.40764499982029406;1.0453777203401062;1.0000064190850353;1.070797934983484;1.0000043837952333
13.987257;0.9999970701561461;0.983009550199394;0.9830223100182738;0.37529885746230773;0.3752978643972458;1.0099457785054862;9.99992494800998;0.9901556080149908;-0.40760599986685847;1.0453779280236664;1.0000063609452319;1.0707830544235997;1.0000042683473906
13.997257;0.9999968488377823;0.9830095321679724;0.9830221389284922;0.37526053573428503;0.3752596696364844;1.009945091478271;9.999924174340858;0.9901567182483042;-0.4075669999125964;1.0453781367409933;1.0000063028981867;1.070769097414898;1.000004148532789
14.007257;0.9999966260922402;0.9830095129385354;0.9830219593257756;0.3752205473979418;0.3752198022012252;1.0099443998332187;9.999923403604651;0.9901578241870724;-0.4075279999575849;1.0453783460523927;1.0000062447650395;1.07075513912267;1.000004025337955
14.017257;0.9999964028155927;0.9830094930224762;0.9830217719239231;0.3751822257810524;0.3751815951423599;1.009943703699163;9.999922637696393;0.9901589256816626;-0.40748900000193927;1.0453785555127344;1.0000061863548266;1.070741179322936;1.0000038995255465
14.027257;0.9999961798307694;0.9830094728849195;0.9830215774810348;0.37514390417924026;0.37514338156713867;1.009944003183697;9.999921877521128;0.9901600228195393;-0.4074500000457796;1.0453787647195447;1.000006127539178;1.070727217747729;1.0000037716783188
14.037257;0.9999959577907799;0.9830094529422612;0.9830213766987043;0.37510558251658666;0.37510516135657196;1.0099432984038663;9.999921123845294;0.9901611159838586;-0.4074120000891971;1.045378973349491;1.0000060682621361;1.070713634629327;1.000003642273484
14.047257;0.9999957372116043;0.9830094336020808;0.9830211702320294;0.3750655940067177;0.3750652678499592;1.0099425894599818;9.99992037759332;0.9901622058004075;-0.4073730001322419;1.0453791811136686;1.0000060085060207;1.0706996686111916;1.0000035117398012
14.057257;0.9999955185542586;0.9830110820020053;0.9830226254169229;0.3750272718348857;0.37502703445178087;1.0099418764389552;9.999919640033234;0.9901632929374942;-0.4073340001749211;1.0453793876990154;1.000005948256149;1.0706856998811505;1.0000033804758464
14.067257;0.9999953022359361;0.9830110653815788;0.9830224096454415;0.37498894918315434;0.3749887945502699;1.0099411594240262;9.99991891339972;0.9901643779751373;-0.40729600021721035;1.0453795927938727;1.0000058874447668;1.0706721084657786;1.000003248843838
14.077257;0.9999950886044676;0.9830110510446207;0.983022190354252;0.3749506259262146;0.37495054817984985;1.0099404384456638;9.999918200995447;0.9901654614459311;-0.4072570002590963;1.0453797960972;1.0000058258868867;1.0706581331005587;1.0000031171400552
14.087257;0.999994877952074;0.983011039590083;0.9830219682643093;0.3749123019860769;0.3749122953933267;1.0099397134430292;9.999917506003436;0.990166543915462;-0.4072190003006255;1.0453799972610778;1.00000576325462;1.0706445342065087;1.0000029855595152
14.097257;0.999994670542517;0.983011031481813;0.9830217439678147;0.37487231067178195;0.37487236959410153;1.0099389842945454;9.99991683050451;0.9901676260001325;-0.40718000034191093;1.0453801958709943;1.000005699085806;1.0706305507406295;1.0000028542098542
14.107257;0.9999944666307461;0.9830110270470133;0.9830215179712438;0.37483398534209317;0.3748341041978239;1.0099382508575943;9.999916175981339;0.9901687083406373;-0.40714200038308945;1.04538039149023;1.0000056328313134;1.0706169432780746;1.0000027231355544
14.117257;0.9999942665015754;0.9830110266123352;0.9830212907747963;0.3747956593792457;0.37479583267930205;1.0099375129528338;9.999915544005445;0.9901697915844024;-0.4071030004242842;1.0453805837118908;1.0000055639492453;1.0706029513835014;1.0000025923244633
14.127257;0.9999940705126804;0.9830110306172345;0.9830210628733289;0.3747573328246572;0.3747575552855646;1.009936770313413;9.99991493623272;0.9901698763630529;-0.4070650004655966;1.045380772189801;1.0000054919702592;1.0705884111427377;1.0000024617713954
14.137257;0.9999938790799215;0.9830110395083073;0.9830208347346581;0.3747190057176315;0.3747192723492609;1.009936022574296;9.9999143541813;0.9901709632217173;-0.40702600050708987;1.0453809566784793;1.0000054165076524;1.0705744123788283;1.0000023315938809
14.147257;0.9999936925936356;0.9830110535673522;0.9830206068038789;0.3746806781223922;0.37468098423535917;1.0099352693376755;9.999913798902684;0.9901720525506995;-0.406988000548755;1.0453811370342043;1.00000533728095;1.070560791254531;1.0000022020811659
14.157257;0.9999935113375634;0.9830110729038939;0.9830203794954627;0.3746423501385078;0.37464269130642913;1.0099345102732065;9.999913270995387;0.9901731445738833;-0.40695000059049746;1.0453813130955836;1.0000052541528148;1.0705471682147238;1.000002073622722
14.167257;0.9999933354682397;0.9830110975534014;0.9830201531835954;0.37460402189261105;0.37460439387907946;1.009933745176892;9.999912771348578;0.990174239344231;-0.40691200063216226;1.0453814845550662;1.0000051671324832;1.0705335439948944;1.0000019466106858
14.177257;0.9999931650704439;0.9830111275658856;0.9830199282146596;0.37456569351865976;0.37456609216550674;1.0099329739203584;9.999912301917215;0.990175336719281;-0.40687400067357826;1.045381650965063;1.0000050763566053;1.070519919339391;1.0000018214167947
14.187257;0.9999930002537696;0.9830111630500933;0.98301970492715;0.3745273651309925;0.3745277862751331;1.0099321963556676;9.999911865635845;0.9901764363294037;-0.4068350007146007;1.0453818118875893;1.0000049820978123;1.0705059148775584;1.000001698406304
14.197257;0.9999928411972548;0.983011204135127;0.9830194836609562;0.37449070346617624;0.37449114294586533;1.0099324123451474;9.999911465750777;0.9901775375426991;-0.40679700075513414;1.0453819670603595;1.0000048847861258;1.070492291337717;1.0000015779181295
14.207257;0.9999926881247272;0.9830112508611453;0.9830192647727287;0.3744523751830005;0.3744528289153443;1.0099316218640026;9.999911106036691;0.9901786395429922;-0.4067590007951335;1.045382116422582;1.0000047849524458;1.0704786692649475;1.0000014602543865
14.217257;0.999992541306123;0.983011303125279;0.9830190487048763;0.37441404683377366;0.37441451091603517;1.009930824987675;9.999910791856596;0.9901797415580911;-0.40672100083460255;1.0453822600792255;1.0000046831309657;1.0704650493254437;1.0000013457179142
14.227257;0.9999924010950294;0.9830113607818017;0.9830188360739277;0.37437571822363364;0.3743761890288378;1.009930021804679;9.999910530244858;0.9901808430076956;-0.406683000873592;1.0453823983393165;1.0000045798411845;1.0704514321365595;1.000001234619633
14.237257;0.9999922679091188;0.9830114237533716;0.9830186276699534;0.37433738913693587;0.3743378634072477;1.00992921238098;9.999910328878263;0.9901819434438575;-0.4066460009121876;1.0453825317184295;1.000004475629576;1.0704381980547204;1.0000011272263687
14.247257;0.9999921421609704;0.9830114920007094;0.9830184243656089;0.37430072603529013;0.37430120095879976;1.00992839676538;9.999910195006038;0.9901820424601888;-0.40660800095050115;1.0453826607986267;1.000004371106398;1.0704236625095678;1.0000010237045955
