time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
14.257257;0.9999920241949891;0.9830115654403944;0.98301822704653;0.37426239538953515;0.37426286861388514;1.0099275749763863;9.999910134437428;0.9901831397368943;-0.40657000098867807;1.0453827860657456;1.0000042669383333;1.0704100555937694;1.000000924078783
14.267257;0.999991914224053;0.9830116438972611;0.9830180365657313;0.37422406366531424;0.3742245332675636;1.0099267469605373;9.999910150985773;0.99018423512841;-0.4065320010268899;1.0453829078862986;1.000004163770746;1.0703964521766616;1.000000828251556
14.277257;0.999991812285382;0.9830117270850641;0.9830178536354072;0.37418739731876594;0.37418786177915275;1.009925912558624;9.999910247130538;0.9901853286398823;-0.4064940010652917;1.045383026610454;1.000004062152307;1.070382852090497;1.0000007361076868
14.287257;0.9999917182471971;0.9830118146264243;0.9830176786931185;0.37414906282272353;0.3741495209621542;1.0099250714944068;9.999910425269396;0.9901864203418567;-0.406457001103979;1.0453831426283946;1.000003962519236;1.070369634990523;1.0000006475905863
14.297257;0.9999916318472375;0.9830119060971669;0.9830175118390975;0.37411072670133705;0.37411117755112244;1.0099242233750159;9.999910688024995;0.990187510315424;-0.4064190011429796;1.0453832562855527;1.0000038652182095;1.0703560413881101;1.0000005626918897
14.307257;0.9999915527332476;0.9830120010509839;0.9830173528925052;0.3740740555214238;0.3740744982183613;1.0099233677394863;9.999911037444958;0.9901885986170237;-0.4063820011822744;1.0453833677793738;1.0000037705672111;1.070342830847611;1.00000048139977
14.317257;0.9999914805036946;0.9830120990404041;0.9830172015446106;0.37403571584020956;0.374036149632845;1.0099225041783426;9.99991147454381;0.9901896852740676;-0.406344001221817;1.0453834772033705;1.0000036788960642;1.0703292441773027;1.0000004036597565
14.327257;0.9999914147502589;0.9830121997075526;0.9830170575004741;0.3739990408483959;0.3739994651653134;1.0099226324252861;9.999911999553625;0.9901907703261753;-0.4063070012615338;1.0453835847115547;1.000003590501942;1.0703160409351435;1.0000003294203212
14.337257;0.9999913550719102;0.9830123028903712;0.9830169205344425;0.3739606970578197;0.373961111558921;1.0099217523610167;9.999912611878514;0.9901918538510548;-0.40626900130133037;1.0453836906044376;1.0000035056237373;1.0703024620820587;1.00000025870719
14.347257;0.9999913010555143;0.9830124086210156;0.9830167905151951;0.37392401765506383;0.37392442224009037;1.0099208639935424;9.999913309767946;0.9901929359354533;-0.4062320013411172;1.045383795254115;1.0000034245292964;1.0702892670623103;1.0000001915683734
14.357257;0.9999912522727677;0.9830125170873141;0.9830166674827023;0.3738856692014553;0.373886063962778;1.0099199674319481;9.999914090568216;0.9901930166297596;-0.4061950013808248;1.045383899003387;1.0000033475988273;1.0702751512579507;1.0000001279830877
14.367257;0.999991208297894;0.9830126286391571;0.9830165517063987;0.37384898501305214;0.37384937013152597;1.0099190628522925;9.999914951422367;0.9901940959309803;-0.40615700142040456;1.0453840021168583;1.00000327527153;1.0702615854926378;1.0000000679466032
14.377257;0.9999911687266286;0.9830127437530347;0.9830164435971641;0.37381229850604397;0.3738126741205276;1.009918150475058;9.99991588985018;0.9901951737924088;-0.40612000145982413;1.0453841047559007;1.0000032078964;1.0702484033181878;1.0000000116227807
14.387257;0.9999911332437263;0.9830128629235018;0.9830163435672089;0.3737739431836253;0.3737743092646818;1.0099172305370667;9.999916904493176;0.9901962501203566;-0.4060830014990579;1.0453842070401436;1.000003145626428;1.0702352247409017;0.9999999593116069
14.397257;0.999991101697664;0.9830129865905332;0.983016252000159;0.37373725260670226;0.373737608857697;1.0099163032599492;9.999917995923342;0.9901973247429219;-0.40604600153808346;1.0453843091933679;1.0000030884622049;1.0702220493127665;0.9999999112867539
14.407257;0.999991074054535;0.9830131151650707;0.9830161692699934;0.3737005603323687;0.3737009061637725;1.0099153688366893;9.999919166828239;0.9901983974034695;-0.40600900157687675;1.0453844115883866;1.0000030363741783;1.070208876620869;0.9999998677302627
14.417257;0.9999910503030526;0.983013249046502;0.9830160956971509;0.3736638665509421;0.37366420111516957;1.0099144274455512;9.99992042155018;0.9901994677997794;-0.40597200161538216;1.0453845146745073;1.00000298933217;1.0701957062167053;0.9999998287594005
14.427257;0.9999910304504469;0.9830133885615404;0.983016031482487;0.3736255047946821;0.3736258269918774;1.0099134792793014;9.999921764886926;0.9902005356365157;-0.4059350016534882;1.0453846189699572;1.0000029472747236;1.0701825376231417;0.9999997944351203
14.437257;0.9999910145474082;0.9830135339400593;0.9830159767066211;0.3735888086411573;0.37358911708056086;1.0099135245612179;9.999923200467139;0.9902016007143135;-0.4058980016910491;1.0453847250755173;1.0000029101264265;1.070169370414242;0.9999997647742352
14.447257;0.9999910026669283;0.9830136853763709;0.9830159314006797;0.37355211169817487;0.37355240467348705;1.009912563529265;9.999924729984501;0.990201663029184;-0.4058610017279291;1.0453848335421874;1.0000028778028907;1.0701552789249766;0.9999997397519816
14.457257;0.9999909948766206;0.9830138430868753;0.983015895607155;0.3735154142419555;0.37351568973157695;1.009911596399461;9.999926353535875;0.9902027227564992;-0.405824001764032;1.0453849447196502;1.0000028501923965;1.0701421133053908;0.9999997192323181
14.467257;0.9999909912273036;0.9830140073375374;0.9830158693683673;0.37347871654276243;0.3734789722161876;1.0099106233625632;9.999928070040268;0.9902037801208613;-0.40578800179932045;1.0453850587833615;1.0000028271837438;1.0701293270360488;0.9999997028972045
14.477257;0.999990991727193;0.9830141784345318;0.9830158526789808;0.37344201886675304;0.37344225211967613;1.0099096446274578;9.999929877417156;0.9902048352988968;-0.40575100183383267;1.0453851758453339;1.000002808707553;1.0701161613758747;0.9999996902797823
14.487257;0.9999909962895278;0.9830143566463073;0.9830158454785403;0.37340532147149497;0.3734055295010945;1.0099086604416077;9.999931773171415;0.9902058883895953;-0.4057140018676663;1.0453852960262315;1.0000027947280248;1.0701029953617203;0.9999996808530169
14.497257;0.999991004734307;0.9830145421264742;0.983015847698849;0.37336862460865733;0.37336880447686044;1.0099076710532784;9.999933755225564;0.9902069393766121;-0.4056780019009314;1.0453854195116035;1.0000027851987512;1.0700902078846495;0.99999967406601
14.507257;0.9999910168930185;0.9830147349310272;0.9830158592763505;0.3733319285375095;0.3733320771682529;1.0099066766754567;9.999935822055123;0.9902079881051002;-0.405641001933728;1.0453855465527604;1.000002780058015;1.0700770404251556;0.9999996693823537
14.517257;0.9999910326773097;0.9830149350912536;0.983015880085847;0.37329523353667565;0.3732953476495948;1.0099056774959294;9.999937972308468;0.9902090342993974;-0.40560500196615756;1.045385677397597;1.0000027792720352;1.070064250861556;0.9999996664052669
14.527257;0.9999910520256501;0.9830151426480418;0.9830159099219374;0.3732585399093512;0.3732586159535659;1.0099046736907815;9.999940204679987;0.9902100775905239;-0.4055680019983336;1.0453858122372064;1.0000027828623181;1.0700510806152153;0.99999966495001
14.537257;0.9999910748612622;0.9830153576338216;0.9830159485666488;0.3732235146329161;0.37322354878406544;1.009904665432513;9.999942517837557;0.9902101175648244;-0.4055320020303681;1.0453859511716745;1.000002790906158;1.070037361778397;0.9999996649567938
14.547257;0.9999911011417159;0.9830155800453891;0.9830159957812089;0.3731868246506318;0.3731868128663819;1.0099036529353547;9.999944910161462;0.9902111538136142;-0.40549600206234043;1.0453860941837314;1.0000028035059263;1.070024565509967;0.999999666389599
14.557257;0.9999911309231841;0.9830158097979014;0.983016051228225;0.3731501368364239;0.3731500749359413;1.0099026364886088;9.999947379340298;0.9902121859636306;-0.40546000209427;1.0453862411563546;1.000002820738929;1.0700117660461639;0.9999996692208133
14.567257;0.9999911643734146;0.9830160466629214;0.9830161145052322;0.3731134513190935;0.3731133350782121;1.0099016164079913;9.999949921455991;0.9902132137265413;-0.4054230021261149;1.0453863918967576;1.000002842646464;1.0699985844010456;0.999999673443201
14.577257;0.9999912017313801;0.983016290290059;0.9830161852322352;0.3730784348342829;0.3730782601031486;1.009900592964135;9.999952530215651;0.9902142369593157;-0.4053870021578119;1.0453865461532017;1.0000028692295173;1.0699857785284042;0.9999996790576856
14.587257;0.9999912432458541;0.9830165403107588;0.9830162630369668;0.3730417540878353;0.3730415169268564;1.0098995663627763;9.99995519754862;0.9902152556949432;-0.4053510021893337;1.0453867036798223;1.000002900394971;1.0699729696775055;0.9999996860448758
14.597257;0.9999912891547694;0.9830167963857551;0.9830163474999758;0.37300507577030073;0.373004772573766;1.0098985367587034;9.999957914906519;0.9902162701217456;-0.40531500222070044;1.0453868643373652;1.000002935934843;1.0699601581027642;0.99999969434446
14.607257;0.9999913397338556;0.9830170581505747;0.9830164381444476;0.3729700665598296;0.3729696941173415;1.009897504282763;9.999960674160322;0.9902162805234966;-0.40527900225194036;1.0453870281507436;1.0000029755836815;1.0699464186598617;0.9999997038154169
14.617257;0.9999913953313774;0.9830173251547647;0.983016534451789;0.37293339312373475;0.37293294859718285;1.0098974690604057;9.999963468050757;0.9902172872466741;-0.4052440022830495;1.0453871952719302;1.000003019064073;1.0699339814301851;0.999999714183033
14.627257;0.9999914563282933;0.9830175969133645;0.9830166359088659;0.3728983887751066;0.37289786963918103;1.0098964312132612;9.999966289854013;0.9902182906924818;-0.4052080023139795;1.0453873659227915;1.0000030661098367;1.0699211637100692;0.9999997250621891
14.637257;0.9999915230866687;0.9830178730203946;0.9830167420648531;0.37286172012205543;0.3728611241329005;1.0098953908843389;9.999969132434773;0.9902192912680464;-0.405172002344637;1.045387540410257;1.0000031165041048;1.0699083445705324;0.9999997360260795
14.647257;0.9999915958944678;0.98301815316696;0.9830168525223282;0.3728267203953128;0.3728260455789131;1.009894348245264;9.999971988202875;0.9902202893052253;-0.4051360023749014;1.0453877191290475;1.0000031701048346;1.069895524388562;0.9999997466141768
14.657257;0.9999916748860137;0.9830184370781431;0.9830169668676738;0.37279005613360533;0.3727893007439912;1.009893303464059;9.999974850133393;0.9902212849816477;-0.40510100240465663;1.0453879024844612;1.0000032268325902;1.069883082328926;0.9999997563328842
14.667257;0.9999917600190406;0.9830187244373788;0.9830170846197824;0.3727550605586179;0.37275422300042665;1.0098922567231976;9.999977712254532;0.9902222782840485;-0.40506500243379867;1.0453880908386937;1.0000032866045625;1.0698702615831508;0.9999997647057425
14.677257;0.9999918511282153;0.9830190147908057;0.9830172052645259;0.3727200669255113;0.3727191457055606;1.009891208241388;9.999980569318339;0.9902232690462457;-0.4050290024622257;1.04538828452173;1.0000033492552831;1.0698574411485122;0.9999997712998614
14.687257;0.9999919479718642;0.983019307499752;0.9830173283579059;0.37268340847924175;0.37268240224265875;1.0098901582018645;9.999983416319617;0.9902232570363024;-0.4049940024898521;1.0453884838577976;1.0000034145177557;1.069844074149512;0.9999997756909115
14.697257;0.9999920502272459;0.9830196017984986;0.9830174536021761;0.3726484183989013;0.37264732601357387;1.0098901066639447;9.999986247538647;0.990224242042004;-0.4049590025166254;1.045388689208117;1.0000034820672363;1.069831633189244;0.9999997774284461
14.707257;0.9999921574454942;0.9830198968696177;0.9830175808103648;0.37261342978511214;0.3726122504194407;1.0098890535341167;9.999989055773867;0.9902252239234219;-0.40492300254252866;1.045388900962739;1.000003551586086;1.0698188142599738;0.9999997760356981
14.717257;0.9999922690223961;0.9830201918775126;0.9830177097539179;0.37257844236463283;0.37257717555101577;1.0098879985792246;9.99999183316474;0.9902262026436415;-0.40488800256757534;1.0453891193856466;1.0000036227959939;1.0698063744076782;0.9999997709768556
14.727257;0.9999923842764286;0.9830204860216524;0.9830178400147473;0.37254178921268105;0.3725404348909334;1.0098869414723375;9.999994572250401;0.9902271782468034;-0.4048530025917929;1.0453893444580211;1.0000036954140488;1.0697939350612158;0.9999997616221371
14.737257;0.9999925026075067;0.9830207786058874;0.9830179710007548;0.37250680343782233;0.37250536196263834;1.0098858818245138;9.999997265810924;0.9902281507862776;-0.4048180026152122;1.0453895759070546;1.0000037690859769;1.0697814961825816;0.9999997473302583
14.747257;0.9999926235568147;0.9830210690311025;0.9830181021368577;0.3724718181600186;0.37247029029009016;1.0098848191671796;9.999999906776523;0.9902281203078964;-0.4047830026378612;1.0453898133320185;1.0000038434092609;1.069768132112926;0.9999997275578553
14.757257;0.9999927467433432;0.9830213567180003;0.9830182330349263;0.37243683315643045;0.3724352200683759;1.0098837529790454;10.000002488613468;0.9902290868769685;-0.4047480026597508;1.0453900562923828;1.000003918025649;1.0697556940864095;0.9999997018340563
14.767257;0.9999928718360842;0.9830216410647096;0.9830183634994027;0.3724018481796709;0.3724001515124095;1.0098836827888964;10.000005005381675;0.9902300505722653;-0.40471300268088173;1.045390304342427;1.0000039926515982;1.0697432563278628;0.9999996696751152
14.777257;0.9999929985709358;0.9830219214840255;0.9830184934590448;0.37236686294374544;0.3723650848347676;1.0098826082416563;10.000007451756147;0.9902310114555627;-0.40467800270127596;1.0453905570168018;1.000004067036912;1.0697308186573566;0.9999996306363109
14.787257;0.9999931267378906;0.9830221974469624;0.9830186228610586;0.3723318771387224;0.3723300202246324;1.009881529069333;10.00000982328158;0.9902319695606855;-0.40464300272099724;1.0453908138296135;1.0000041409476044;1.0697183810018063;0.9999995844966906
14.797257;0.9999932561691411;0.9830224684876082;0.9830187515368065;0.37229689046772585;0.37229495784950395;1.0098804449996992;10.000012116559054;0.9902329249541486;-0.4046080027401541;1.0453910743051595;1.0000042141831833;1.0697059434925054;0.9999995313537843
14.807257;0.9999933867552571;0.9830227342201985;0.9830188792163049;0.3722635693336322;0.3722615645043159;1.0098793557028078;10.000014329099754;0.9902338778298045;-0.40457300275889624;1.0453913379456012;1.0000042865664047;1.0696935064455166;0.9999994715402879
14.817257;0.9999935184682618;0.9830229943346409;0.9830190056741048;0.372228580172761;0.3722265069098012;1.009878260819916;10.000016458793205;0.990233828506821;-0.4045390027773995;1.0453916041746263;1.00000435794659;1.0696805227479471;0.9999994054927246
14.827257;0.9999936513544837;0.9830232485121477;0.9830191307828502;0.3721935894387811;0.3721914517218054;1.009877159970127;10.000018503328263;0.9902347773019106;-0.4045040027958279;1.045391872355294;1.0000044282947658;1.069668087846111;0.9999993336699451
14.837257;0.9999937854902877;0.9830234963465277;0.9830192544610139;0.3721585968909877;0.3721563989405198;1.009877052732021;10.000020459737373;0.9902357244359183;-0.40447000281428674;1.045392141833605;1.000004497755924;1.0696560326290905;0.9999992564983157
14.847257;0.9999939209488864;0.9830237373222293;0.9830193766248873;0.37212526888435915;0.3721230153016431;1.00987593870375;10.000022324175726;0.9902366700895003;-0.404435002832815;1.0453924119979963;1.0000045665477622;1.0696436008446932;0.9999991743442306
14.857257;0.9999940577884345;0.9830239708253823;0.9830194971710889;0.3720902717154034;0.3720879675669602;1.009874817594264;10.000024092438974;0.9902376144704543;-0.4044010028513898;1.0453926823690747;1.0000046348704816;1.0696315486120533;0.9999990875840636
14.867257;0.9999941960525338;0.9830241962212941;0.9830196160019885;0.37205527168373875;0.3720529224568453;1.0098736892426123;10.000025761097806;0.9902385577876853;-0.4043660028698995;1.0453929526119543;1.0000047028902967;1.0696191195434381;0.9999989967072813
14.877257;0.9999943357819493;0.983024412958245;0.9830197330620981;0.37202193515176685;0.37201954667542786;1.009872553569544;10.000027328311878;0.9902385001948711;-0.40433200288813737;1.0453932224537372;1.000004770691322;1.0696061437245912;0.999998902321703
14.887257;0.9999944770011537;0.9830246205875149;0.9830198482597517;0.37198692856742216;0.37198450698189406;1.0098714105072815;10.000028793783612;0.9902394417210426;-0.4042980029058494;1.0453934916142513;1.0000048382316145;1.0695940943474982;0.9999988050740956
14.897257;0.9999946197050967;0.9830248187230652;0.9830199613148938;0.37195358512269594;0.37195113685324904;1.0098712599587045;10.0000301582755;0.9902403822474353;-0.4042640029227988;1.0453937597815584;1.0000049053722113;1.0695820452557647;0.9999987055650363
14.907257;0.9999947638791663;0.9830250070205042;0.9830200717481303;0.3719185714005205;0.3719161030893488;1.0098701018368166;10.00003142316049;0.9902413216020556;-0.4042300029387934;1.0453940266190358;1.0000049719478623;1.0695699960681322;0.9999986043458661
14.917257;0.9999949095006472;0.9830251851669211;0.9830201790118139;0.37188522067130086;0.3718827391196861;1.0098689361491306;10.000032589904773;0.9902422596683139;-0.40419600295366337;1.045394291798892;1.000005037814266;1.0695579464358889;0.9999985019983684
14.927257;0.9999950565358944;0.9830253528769866;0.9830202825821519;0.37185019952346626;0.37184771168079883;1.0098677630204402;10.000033659657038;0.9902421964117722;-0.4041620029672346;1.0453945550337767;1.000005102840315;1.069544970250223;0.9999983991627454
14.937257;0.9999952049618678;0.9830255099129651;0.983020381968959;0.3718168411985907;0.3718143541693073;1.0098665826343929;10.000034633140267;0.9902431318183051;-0.40412800297933965;1.0453948160735722;1.0000051669303276;1.069532919077947;0.9999982964568341
14.947257;0.9999953547550827;0.9830256560935479;0.9830204767286528;0.3717834789679877;0.37178099998158026;1.0098653951914454;10.000035510553698;0.9902440658019235;-0.4040940029898328;1.0453950746605496;1.000005230097367;1.0695208670220386;0.9999981943828632
14.957257;0.9999955058304953;0.9830257912965911;0.9830205665259808;0.37174844620381753;0.3717459824877755;1.0098652009362985;10.000036291384529;0.9902449982001059;-0.4040600029985799;1.0453953305038832;1.0000052924308065;1.0695088139983906;0.9999980933421598
14.967257;0.9999956579737598;0.9830259154852607;0.9830206512294857;0.3717150764154502;0.371712635021037;1.0098640001965504;10.00003697438806;0.9902459287935145;-0.40402700300545613;1.0453955833338655;1.0000053539710532;1.069497137598324;0.9999979937270413
14.977257;0.999995810843806;0.9830260287120155;0.9830207309653425;0.3716817031781112;0.37167929088222873;1.009862793358954;10.000037558058366;0.9902468572460114;-0.4039930030103613;1.0453958329804944;1.0000054146766888;1.069485081945145;0.9999978959054303
14.987257;0.9999959640628104;0.9830261311115259;0.9830208060430617;0.3716483266899122;0.37164594997448996;1.0098615808028413;10.00003804122762;0.9902467830734116;-0.40396000301323415;1.0453960793948718;1.000005474448959;1.0694724762718986;0.999997800095593
14.997257;0.9999961172873705;0.9830262229373028;0.9830208768096842;0.3716149470750727;0.3716126121057689;1.0098603628688312;10.000038423313764;0.9902477056837354;-0.4039260030140592;1.0453963226079952;1.0000055331049207;1.0694604165564154;0.9999977063453088
15.007257;0.9999962702079842;0.9830263045805214;0.9830209435697437;0.3715815644149502;0.3715792770079683;1.0098601398607723;10.000038704890402;0.9902486244203935;-0.4038930030128574;1.0453965626700497;1.0000055903887621;1.0694487319833812;0.9999976146327084
15.017257;0.9999964225244167;0.9830263765050603;0.9830210066035259;0.37154817877759294;0.3715459443888268;1.0098589120480015;10.000038888257013;0.9902495386044123;-0.4038590030096581;1.0453967996513498;1.0000056460559412;1.0694366669674467;0.999997524960018
15.027257;0.9999965739441252;0.9830264391366893;0.9830210661746691;0.37151479024853823;0.3715126139702787;1.0098576796787135;10.00003897681422;0.9902504475883189;-0.40382600300447946;1.0453970337088554;1.0000056998976246;1.069424976680978;0.99999743744493
15.037257;0.9999967241943805;0.983026492820537;0.9830211224552247;0.37148139895998045;0.3714792854850536;1.0098564430020442;10.000038974208472;0.9902503508475441;-0.4037930029973217;1.0453972650637757;1.0000057516886893;1.069412357418726;0.9999973523671342
15.047257;0.9999968730066185;0.9830265379227763;0.9830211755007227;0.3714480050895036;0.371445958655916;1.0098552023177991;10.00003888402187;0.9902512480989762;-0.4037600029881547;1.0453974938464583;1.000005801163377;1.069400661150489;0.9999972700738524
15.057257;0.9999970200828977;0.983026574904837;0.9830212253278049;0.37141460884542726;0.37141263320314155;1.0098539580585673;10.000038709282224;0.990252139353797;-0.40372700297691455;1.0453977200009927;1.0000058480031389;1.0693889620673733;0.9999971908306506
15.067257;0.9999971650574442;0.9830266042167669;0.983021271943183;0.3713812104671767;0.37137930890142307;1.0098537108251093;10.00003845211123;0.9902530248619601;-0.40369400296351815;1.045397943316821;1.0000058917962615;1.0693772604037624;0.9999971147268203
15.077257;0.9999973074613357;0.9830266262134122;0.9830213153135524;0.3713478102334801;0.3713459856375412;1.00985246133324;10.000038114131861;0.990253905022172;-0.40366100294787954;1.0453981634743565;1.000005932039524;1.0693655564093847;0.9999970416511136
15.087257;0.9999974467660111;0.983026641225948;0.983021355377236;0.3713160751366414;0.37131433006751347;1.0098512103412152;10.000037697386444;0.9902537803363654;-0.4036280029299197;1.0453983801043638;1.000005968173856;1.0693529243118172;0.9999969713681071
15.097257;0.9999975825200788;0.9830266496335668;0.9830213921112715;0.3712826722241557;0.3712810089000719;1.0098499586328424;10.000037204881327;0.9902546513964532;-0.40359500290957573;1.0453985928737102;1.000005999564273;1.0693412164354295;0.9999969036096306
15.107257;0.999997714437573;0.9830266518531016;0.983021425592014;0.37124926861970337;0.37124768886709614;1.0098487070125892;10.000036640132313;0.9902555188582841;-0.4035620028868106;1.0453988015434692;1.0000060254789678;1.0693295070496889;0.9999968380791842
15.117257;0.9999978423673156;0.983026648290881;0.9830214559335506;0.37121753153613735;0.3712160367047045;1.0098484562517;10.000036006348301;0.9902563834231716;-0.40353000286162316;1.0453990059722238;1.0000060451546327;1.0693181737867323;0.9999967744838424
15.127257;0.9999979662244208;0.983026639323175;0.9830214831168463;0.37118412822950225;0.3711827191265701;1.0098472070561124;10.00003530582737;0.9902562458455249;-0.4034970028340583;1.0453992060449808;1.0000060578830414;1.069305535978599;0.999996712629545
15.137257;0.9999980859105456;0.9830266253321109;0.9830215068985328;0.37115239258474136;0.3711510694819111;1.0098459600996634;10.000034539525066;0.9902571069165038;-0.40346500280420483;1.0453994015994545;1.0000060630666252;1.0692942005606674;0.9999966524538599
15.147257;0.9999982012584827;0.9830266067339324;0.983021526870104;0.37111899173921786;0.37111775444838024;1.0098447160516184;10.000033706874394;0.9902579674208426;-0.40343200277218155;1.0453995924577075;1.000006060255134;1.0692824868873863;0.9999965939818359
15.157257;0.9999983120773691;0.9830265839772222;0.9830215425624983;0.3710872594248635;0.3710861073966471;1.0098434755526107;10.000032805976343;0.9902588280909924;-0.40340000273812276;1.0453997785123215;1.0000060491493463;1.0692711497743626;0.9999965372663028
15.167257;0.9999984181997191;0.9830265575530477;0.9830215535357075;0.3710538626660757;0.3710527950433269;1.0098432391411967;10.000031834068492;0.990259689531755;-0.40336800270214895;1.0453999596906771;1.0000060295832423;1.0692598122020125;0.9999964823689127
15.177257;0.999998519416459;0.9830265279819334;0.9830215594362989;0.3710221351387314;0.37102115072311054;1.0098420072056882;10.000030788133513;0.9902595521288;-0.40333500266431815;1.0454001357786111;1.0000060015086834;1.069247171111043;0.9999964294001913
15.187257;0.9999986154155951;0.9830264957363007;0.9830215599548237;0.3709904105040385;0.3709895076733856;1.0098407800635423;10.000029665867055;0.9902604160170325;-0.40330300262460306;1.0454003063875243;1.0000059650075903;1.0692358333967107;0.9999963785861312
15.197257;0.9999987058647782;0.9830264611886617;0.983021554693684;0.3709570224020224;0.3709561990443522;1.0098395580977138;10.000028466258213;0.9902612811733839;-0.403271002582923;1.045400471180193;1.0000059203129628;1.0692244958699846;0.9999963303243995
15.207257;0.9999987905780375;0.9830264246431843;0.9830215430934858;0.37092530446433936;0.37092455794498697;1.0098393417781661;10.000027189108078;0.990262147566492;-0.4032390025392003;1.045400630042312;1.000005867752741;1.0692131587561262;0.9999962851482194
15.217257;0.9999988696042514;0.9830263863671215;0.9830215244872255;0.3708935903349708;0.37089291747694375;1.009838131564449;10.000025835034807;0.99026201520655;-0.40320700249339336;1.0454007830429632;1.0000058076574614;1.0692008961547952;0.9999962435740212
15.227257;0.999998943155583;0.9830263466094984;0.9830214982132042;0.37086188035446216;0.3708612774178414;1.0098369278352326;10.00002440644874;0.9902628841449307;-0.40317500244550486;1.0454009303848484;1.000005740343897;1.0691895605969275;0.9999962059805293
15.237257;0.9999990114282105;0.9830263056537919;0.9830214637120074;0.3708301748862104;0.37082963756023624;1.0098357308809367;10.000022907981569;0.9902637545621852;-0.40314300239558853;1.045401072409513;1.0000056661391414;1.069178225987978;0.9999961726235196
15.247257;0.9999990744755166;0.9830262638198308;0.983021420537521;0.37079847425849216;0.3707979977058674;1.0098345409143712;10.000021345810326;0.9902646268337467;-0.40311200234375133;1.0454012095457708;1.0000055853737793;1.0691672692934535;0.9999961436568254
15.257257;0.9999991322530655;0.9830262213721872;0.9830213682953803;0.3707667787040453;0.37076635768583377;1.0098343581209697;10.000019726365588;0.9902655014739042;-0.4030800022901366;1.045401342221197;1.0000054983748867;1.069155936340106;0.9999961190605491
15.267257;0.9999991847425119;0.9830261784601624;0.9830213066326976;0.3707350883696359;0.3707347174107568;1.0098331826856999;10.000018055235897;0.9902653790560332;-0.4030480022349024;1.0454014708128707;1.000005405513339;1.069143678006585;0.9999960986254186
15.277257;0.9999992319848774;0.983026135166559;0.9830212353254343;0.37070340337125013;0.3707030768839287;1.0098320146993232;10.000016336747706;0.9902662601690257;-0.40301700217819014;1.0454015956449025;1.0000053072808361;1.0691327238697665;0.9999960820544048
15.287257;0.9999992740036437;0.9830260916109895;0.9830211543734364;0.3706717238157938;0.3706714361431746;1.0098308540472731;10.000014574174307;0.9902671454168406;-0.4029850021201015;1.045401716996135;1.0000052043276855;1.069121394130695;0.9999960690347108
15.297257;0.9999993107148818;0.9830260480056325;0.9830210639930688;0.37064004978934617;0.3706397951624671;1.0098307004303977;10.000012770670613;0.9902680354417156;-0.40295400206071014;1.0454018350815986;1.000005097431195;1.069110443280614;0.9999960592483607
15.307257;0.9999993419216592;0.9830260046330026;0.9830209645003828;0.3706083813540686;0.37060815379895196;1.009829553468715;10.000010930373943;0.9902679309211974;-0.40292300200008885;1.0454019500515517;1.0000049874052506;1.069098569032976;0.9999960524131253
15.317257;0.9999993674042585;0.9830259618300443;0.9830208561859972;0.37057671854014496;0.3705765118371801;1.0098284127880321;10.00000905845475;0.9902688325374185;-0.40289200193832647;1.0454020620293725;1.0000048749922452;1.0690876250646044;0.9999960483659175
15.327257;0.9999993869771845;0.9830259200185595;0.9830207392652598;0.37054672799774535;0.3705465357176399;1.0098272780976458;10.000007160201775;0.9902697409428332;-0.4028600018755342;1.0454021711342452;1.000004760805174;1.0690763094662161;0.9999960471200542
15.337257;0.9999994004506827;0.9830258797304171;0.9830206138839065;0.37051507632545544;0.37051489190305137;1.0098261492298064;10.00000524013092;0.9902706567208308;-0.40282900181184167;1.0454022774773275;1.000004645347582;1.0690653769609315;0.9999960488658229
15.347257;0.9999994076302159;0.9830258415570414;0.9830204801717769;0.37048343005436674;0.37048324692442614;1.0098260260823153;10.00000330154216;0.9902705803040256;-0.4027980017473904;1.0454023811480067;1.000004529067105;1.0690535252397568;0.9999960539295966
15.357257;0.9999994083799584;0.9830258059943107;0.9830203383738587;0.37045345563522286;0.37045326740264406;1.0098249085337774;10.000001346645787;0.9902715118796659;-0.4027670016823366;1.0454024822347991;1.0000044124188665;1.0690426075460484;0.9999960626685513
15.367257;0.9999994026387984;0.983025773292407;0.9830201889489771;0.3704218194636312;0.3704216199860757;1.0098237964417363;9.999999376754308;0.9902724514374389;-0.40273600161685225;1.045402580902382;1.0000042958834243;1.0690316980877659;0.999996075332809
15.377257;0.9999993903942177;0.9830257434311095;0.9830200325388019;0.3703918545800259;0.37039163792299823;1.0098226897231368;9.999997391919203;0.9902733989615414;-0.4027060015511152;1.0454026774183534;1.000004179880497;1.069021174017193;0.9999960919983998
15.387257;0.999999371656478;0.983025716155247;0.9830198698940782;0.370360227329289;0.3703599877099624;1.0098225884070022;9.999995390773906;0.9902733545042025;-0.4026750014852906;1.045402772084064;1.0000040647557047;1.0690093559775717;0.99999611255472
15.397257;0.9999993464421835;0.9830256909704254;0.9830197018426113;0.3703302706639517;0.3703300024888702;1.0098214925731313;9.999993371427976;0.9902743180758915;-0.4026440014195264;1.0454028651513136;1.0000039509418261;1.068998473723251;0.9999961366897175
15.407257;0.9999993147976743;0.9830256671550706;0.9830195292643196;0.3702986508035687;0.3702983487514603;1.0098204022331976;9.999991332613016;0.9902752895781041;-0.4026140013539611;1.0454029567551666;1.000003839058639;1.0689879777461577;0.9999961638846686
15.417257;0.9999992768171871;0.9830256438633292;0.9830193530189719;0.3702687005738538;0.370268359666095;1.0098193172683279;9.99998927389057;0.9902762688397927;-0.402583001288714;1.0454030468773021;1.0000037298339808;1.0689771147276743;0.999996193450063
15.427257;0.9999992325894028;0.9830256202605827;0.9830191738843123;0.3702387527372705;0.3702383684267371;1.0098192374703077;9.999987195012398;0.9902762556609808;-0.40255300122386084;1.0454031353657194;1.000003623997624;1.0689657112952102;0.9999962246412605
15.437257;0.9999991821533598;0.9830255956034718;0.983018992556201;0.3702088066636669;0.3702083749424865;1.0098181626332206;9.999985095312008;0.9902772498508216;-0.4025220011594351;1.0454032219805158;1.0000035222855146;1.0689548667825484;0.9999962567607601
15.447257;0.9999991255346624;0.9830255692624998;0.983018809653028;0.37017719501132845;0.370176712489975;1.0098170925863057;9.999982973820233;0.990278251263244;-0.4024920010954626;1.0454033064272483;1.0000034254786279;1.0689444079245445;0.9999962891659799
15.457257;0.9999990628036984;0.9830255407254899;0.983018625713166;0.3701472504032004;0.3701467143431412;1.00981702715927;9.99998083035193;0.9902782597848477;-0.40246200103198876;1.0454033884042755;1.0000033343107368;1.0689330319900874;0.9999963213091541
15.467257;0.9999989941128734;0.9830255096223636;0.9830184412150033;0.37011730544293947;0.3701167137664639;1.0098159661655566;9.999978666716002;0.9902792752884206;-0.4024320009690756;1.0454034676695603;1.0000032493261175;1.0689225922526993;0.9999963528221882
15.477257;0.9999989197067857;0.9830254757924028;0.9830182565701;0.3700873594253101;0.37008671071812926;1.0098149094194517;9.999976486640445;0.9902802976151823;-0.40240200090679035;1.0454035440148475;1.000003170858634;1.0689121627399079;0.9999963834884622
15.487257;0.9999988399071624;0.9830254392946269;0.9830180720257272;0.37005741171750994;0.3700567052022776;1.0098138567417154;9.999974294526924;0.9902813265703584;-0.4023720008451925;1.0454036171214212;1.0000030990913493;1.0689017436895727;0.9999964131431789
15.497257;0.9999987550682111;0.9830270669425066;0.9830195542266398;0.37002746178490364;0.3700266972394157;1.0098138079466437;9.999972094502589;0.9902813619115356;-0.40234200078431265;1.0454036864750746;1.000003034112595;1.0688904086542084;0.9999964416871224
15.507257;0.9999986655134332;0.9830270255023825;0.98301936958231;0.3699975091930177;0.36999668684040354;1.0098127628161433;9.999969890247934;0.9902824033540558;-0.402312000724157;1.045403751468331;1.0000029760107076;1.068880010316974;0.9999964691787009
15.517257;0.9999985715213117;0.9830269816988463;0.9830191844130148;0.3699675535701159;0.3699666740076832;1.0098117210716715;9.99996768489353;0.9902834505749224;-0.40228200066474823;1.0454038115955586;1.0000029249716422;1.0688696218725846;0.9999964958347083
15.527257;0.9999984733564874;0.9830269356173114;0.9830189984244555;0.36993759455282044;0.3699366587344658;1.0098106824146704;9.999965480763093;0.9902845031898783;-0.40225200060615035;1.0454038665615002;1.000002881199754;1.0688592429373247;0.9999965219190987
15.537257;0.9999983712639668;0.9830268873835302;0.9830188114628866;0.3699092984348794;0.36990830768329547;1.0098106466289165;9.999963279236676;0.9902845607292794;-0.4022230005484548;1.0454039162605027;1.0000028447395886;1.0688483230018953;0.9999965476589813
15.547257;0.9999982654170532;0.9830268371614709;0.9830186235147832;0.36987933151451047;0.369878287538354;1.0098096136280583;9.999961080884697;0.9902856226379938;-0.4021930004917633;1.0454039607013004;1.0000028154748624;1.0688379621282162;0.9999965732802744
15.557257;0.9999981558699204;0.9830267852163981;0.983018434625649;0.3698493601161632;0.3698482649788894;1.0098085834300916;9.99995888576099;0.9902866882808536;-0.4021640004361751;1.045403999917541;1.0000027932636022;1.0688279862456838;0.9999965990563738
15.567257;0.9999980425612425;0.9830267319673268;0.983018244854066;0.36981938394103686;0.3698182399624591;1.0098075561236282;9.999956693892589;0.9902867569462215;-0.4021340003817719;1.045404033916052;1.0000027780101044;1.0688167161213638;0.9999966253205023
15.577257;0.9999979253870486;0.9830266779514456;0.9830180543091233;0.36979106941400913;0.3697898790381298;1.0098075318025705;9.999954506276111;0.9902878278505146;-0.4021050003286101;1.0454040627176824;1.0000027696838634;1.0688067570916422;0.9999966524917568
15.587257;0.9999978042643866;0.9830266237828239;0.9830178631799282;0.36976108303842575;0.3697598487148749;1.0098065104400844;9.999952325577814;0.9902889001262595;-0.40207600027672474;1.0454040864163676;1.0000027683680508;1.068796805978974;0.99999668102525
15.597257;0.9999976790887561;0.9830265701555735;0.9830176716969271;0.36973275806709105;0.36973148221900143;1.0098054918237913;9.999950155738622;0.9902899728341589;-0.40204600022613873;1.0454041051551741;1.0000027743018671;1.06878648594735;0.9999967112946311
15.607257;0.9999975496495342;0.9830265178023119;0.9830174800660952;0.3697027611509644;0.3697014462268848;1.0098054756081876;9.999948001726759;0.9902900450328326;-0.4020170001768653;1.0454041190680903;1.0000027878494138;1.068775621994377;0.9999967435459158
15.617257;0.9999974156258078;0.9830264673973995;0.9830172884334322;0.36967442566315;0.3696730741599213;1.009804461358285;9.999945870083074;0.9902911158484213;-0.401988000128897;1.045404128306569;1.000002809441018;1.068765690282469;0.9999967778909925
15.627257;0.9999972766693304;0.9830264194937126;0.9830170968904924;0.3696444183540587;0.3696430327715558;1.0098034485606169;9.999943768414093;0.9902921845382113;-0.40195900008219254;1.0454041331449118;1.000002839537524;1.0687557636674507;0.9999968142714645
15.637257;0.9999971324945289;0.9830263744893037;0.983016905523818;0.3696160726642083;0.36961465547497263;1.0098034366472453;9.999941703708846;0.9902922505428849;-0.4019300000366982;1.0454041340439404;1.0000028785570518;1.0687449151054984;0.9999968524397241
15.647257;0.9999969829073589;0.9830263325942258;0.9830167144914205;0.369587722058557;0.36958627572535185;1.0098024249787405;9.99993968214928;0.9902933134340073;-0.40190199999239473;1.045404131619144;1.0000029267682093;1.0687353733771814;0.9999968919761283
15.657257;0.9999968278040844;0.9830262938550731;0.9830165240645083;0.36955770003845456;0.3695562270268248;1.009801412805265;9.999937710184318;0.9902943728017569;-0.40187299994931064;1.0454041265926328;1.000002984280718;1.0687254591626754;0.9999969323016262
15.667257;0.9999966671774625;0.9830262582537348;0.9830163346116183;0.36952934012337435;0.3695278429152862;1.0098003993161597;9.999935794500688;0.9902944282239575;-0.4018439999074908;1.045404119782043;1.0000030511209568;1.068714621020699;0.9999969726896412
15.677257;0.9999965011125904;0.9830262257559286;0.9830161465918114;0.36950097581273017;0.3694994569773404;1.0098003837463225;9.999933941508747;0.9902954793112508;-0.4018159998669732;1.0454041120503728;1.0000031272324277;1.0687050870213817;0.9999970123179733
15.687257;0.9999963297927721;0.9830261962516852;0.9830159605963351;0.36947260723175446;0.3694710695102432;1.0097993654034627;9.999932157453403;0.9902965257651908;-0.4017869998278041;1.0454041041877664;1.000003212409064;1.068695177334965;0.9999970503531864
15.697257;0.9999961535204772;0.9830261695119829;0.9830157773542936;0.3694442344705432;0.36944268077086495;1.009798343623202;9.999930448337764;0.9902965674047048;-0.40175899979005514;1.0454040968432552;1.00000330629156;1.0686847160073023;0.9999970859899744
15.707257;0.9999959727235214;0.983026145217453;0.9830155976395814;0.3694158576005181;0.3694142909086054;1.0097983177797516;9.999928819487751;0.9902976041142187;-0.401729999753805;1.0454040905619344;1.0000034084280867;1.0686748031393145;0.9999971184372805
15.717257;0.9999957879351797;0.9830261229801185;0.9830154221118316;0.36938747668337124;0.3693858999928168;1.0097972873860805;9.99992727546306;0.9902986357827231;-0.40170199971912013;1.0454040858231657;1.0000035182685296;1.0686652626751758;0.9999971469279334
15.727257;0.9999955997396583;0.9830261023515324;0.9830152512077047;0.3693590917865759;0.3693575080607124;1.0097962521647923;9.999925820013436;0.9902996623435631;-0.4016739996860653;1.045404083005877;1.0000036350692973;1.0686557175489613;0.9999971707153769
15.737257;0.9999954087121253;0.9830260828711668;0.9830150852314593;0.3693307030118195;0.36932911509479477;1.0097962119911947;9.99992445548046;0.9902996838235734;-0.401645999654725;1.045404082334989;1.0000037578860628;1.0686452401730973;0.9999971890213059
15.747257;0.9999952153936333;0.9830260641287233;0.9830149245437936;0.36930231050456136;0.3693007209777696;1.0097951667919962;9.999923182644203;0.9903007002698012;-0.4016179996252037;1.045404083879977;1.0000038857217837;1.0686356831343558;0.999997201038066
15.757257;0.9999950202710844;0.9830260458100256;0.9830147696065064;0.3692739144508597;0.36927232552529066;1.0097941165268787;9.999922001662263;0.9903017116403126;-0.40158999959760844;1.0454040876033113;1.0000040176643854;1.0686261190856086;0.9999972060335311
15.767257;0.9999948237322981;0.9830260277213836;0.9830146208711285;0.3692471817484089;0.36924559524782496;1.0097930612401236;9.999920912599382;0.990301717764312;-0.40156199957203664;1.04540409341105;1.000004152893889;1.0686156208367374;0.9999972034796869
15.777257;0.9999946260317968;0.9830260097167348;0.9830144786437095;0.36921877933539854;0.36921719674435605;1.0097930010818041;9.99991991470636;0.990302718355248;-0.40153399954858;1.045404101183683;1.000004290630657;1.068606041517907;0.999997193113834
15.787257;0.9999944272736233;0.9830259915694587;0.9830143430169026;0.36919037417715955;0.36918879668630933;1.009791936256277;9.999919005633574;0.9903037130561267;-0.40150599952731525;1.045404110774285;1.0000044301429134;1.0685964541984014;0.9999971749238339
15.797257;0.9999942274149476;0.9830259729627145;0.9830142138898555;0.3691619665869843;0.3691603951149785;1.0097908669617341;9.999918181714488;0.9903037014695486;-0.40147799950827684;1.0454041219070775;1.0000045708196923;1.068585931851309;0.9999971490960997
15.807257;0.9999940263428726;0.9830259535641399;0.9830140910372215;0.36913522354987444;0.36913365876861465;1.0097907933823116;9.999917438923404;0.9903046831650114;-0.40145099949144314;1.0454041340329852;1.0000047122065685;1.0685767032608295;0.9999971159203539
15.817257;0.9999938239754431;0.9830259330531063;0.9830139741765684;0.3691068120642753;0.36910525441496594;1.0097897156981308;9.999916773770678;0.9903056577226916;-0.4014229994767623;1.0454041463523742;1.0000048539310447;1.068567089860909;0.9999970756658516
15.827257;0.9999936202962852;0.9830259111076743;0.9830138630443768;0.36908006583480335;0.36907851552313437;1.009788634068258;9.999916184016216;0.9903056247736166;-0.40139599946418814;1.0454041579975497;1.0000049955984869;1.0685569158006953;0.9999970285037157
15.837257;0.9999934153359118;0.9830258874120792;0.983013757488827;0.3690516519586561;0.3690501089549226;1.009788548634659;9.999915668785288;0.9903065840419666;-0.40136799945369545;1.045404168189744;1.0000051367824965;1.0685472830218063;0.9999969745016523
15.847257;0.9999932091337065;0.9830258616876457;0.983013657470009;0.3690249042454361;0.36902336829999377;1.0097874595681482;9.999915227950039;0.9903075354662267;-0.40134099944527;1.0454041763121003;1.0000052770857721;1.0685380161279427;0.999996913662296
15.857257;0.9999930016944569;0.9830258336312004;0.9830135629061786;0.3689981565061153;0.36899662718116144;1.0097863670766556;9.999914861503095;0.9903074792795941;-0.4013139994388937;1.0454041818990922;1.0000054161628662;1.0685278132576255;0.9999968459905968
15.867257;0.999992792959835;0.9830258027987006;0.9830134734948505;0.36896974252628595;0.36896821923138007;1.0097862713420107;9.999914569343755;0.9903084159330924;-0.4012869994345426;1.0454041845908786;1.0000055537094437;1.0685185289631525;0.9999967715312494
15.877257;0.999992582825855;0.9830257686645124;0.9830133886806846;0.36894299607238473;0.3689414780772035;1.0097851724330793;9.999914351035876;0.9903093459578348;-0.4012599994321782;1.0454041841734363;1.000005689478461;1.0685092376278704;0.9999966903430296
15.887257;0.9999923712051317;0.9830257307930936;0.9830133077977294;0.36891625089382024;0.3689147373420662;1.009784070282685;9.999914205182638;0.9903092698173012;-0.401232999431725;1.0454041806463;1.0000058232865883;1.0684990136325063;0.9999966024922157
15.897257;0.9999921580690051;0.983025688891284;0.983013230234341;0.36888950738544257;0.36888799734198685;1.0097839647705402;9.999914129157782;0.9903101877509307;-0.40120599943307705;1.0454041741615314;1.00000595501229;1.0684897118163839;0.9999965080838763
15.907257;0.999991943428575;0.9830256427509441;0.9830131554919654;0.368861099253659;0.36885959175158906;1.0097828558124722;9.999914119748185;0.9903110997529229;-0.40117899943613505;1.0454041648979346;1.0000060846323149;1.0684804065762794;0.9999964072642253
15.917257;0.9999917272828629;0.9830255922152787;0.9830130831912043;0.36883436017309457;0.36883285423139334;1.0097817433690859;9.999914173528573;0.9903110057284381;-0.4011519994408181;1.045404153004381;1.0000062122264002;1.068470172241194;0.9999963001604673
15.927257;0.9999915095800663;0.9830255371983704;0.9830130130851331;0.36880762377430537;0.368806118393952;1.009781627413244;9.999914286209052;0.9903119056485995;-0.40112499944704044;1.0454041385799733;1.0000063379162276;1.0684608635752324;0.9999961867979267
15.937257;0.9999912902191872;0.9830254776497213;0.9830129450563279;0.36878089030411365;0.36877938444322;1.0097805079114084;9.999914452562589;0.9903117996312825;-0.4010989994546954;1.0454041216194516;1.0000064618215045;1.0684510031249161;0.9999960670923776
15.947257;0.9999910690763639;0.9830254134548695;0.9830128790966143;0.36875415996149497;0.36875265249244754;1.0097803848360662;9.999914667467767;0.9903126880044126;-0.40107199946365746;1.0454041019689584;1.0000065840723518;1.0684416943568427;0.9999959409241003
15.957257;0.9999908460420979;0.9830253444386281;0.98301281525315;0.36872743290492677;0.36872592258352327;1.0097792581966925;9.999914926013284;0.9903135713254405;-0.40104599947380476;1.0454040793263362;1.0000067048593841;1.0684327617014142;0.9999958082109419
15.967257;0.999990621070401;0.9830252704515408;0.9830127535358198;0.36870237591244986;0.368700861401336;1.0097781280733806;9.999915222411136;0.9903134503370437;-0.4010189994850607;1.045404053258414;1.0000068244647702;1.068422528083797;0.9999956689467586
15.977257;0.9999903941922779;0.9830251913861405;0.9830126938615038;0.368675655714744;0.36867413567104035;1.0097779946245509;9.999915549798855;0.990314325935525;-0.4009929994974098;1.0454040232902928;1.0000069432039285;1.0684135985156913;0.9999955232193694
15.987257;0.9999901654936885;0.9830251071707057;0.9830126360532531;0.3686489390105024;0.3686474122005398;1.0097768580256012;9.99991590105683;0.990315199120638;-0.4009669995108808;1.0454039890493254;1.0000070613126435;1.0684046712448254;0.999995371221519
15.997257;0.9999899351296434;0.9830250178077345;0.9830125798471592;0.36862222579926596;0.36862069117210505;1.009775718392443;9.999916268980225;0.9903150708192684;-0.40093999952553144;1.0454039502883887;1.0000071788922817;1.068394444542855;0.9999952132339863
16.007257;0.9999897033655724;0.9830249234046564;0.9830125249395536;0.36859718271733405;0.3685956393740097;1.0097755757588305;9.999916645945088;0.990315941713892;-0.4009139995414382;1.0454039067847924;1.0000072959376982;1.068385523263463;0.9999950495690221
16.017257;0.9999894705659197;0.9830248241820418;0.9830124710865014;0.3685704763965207;0.36856892348257053;1.0097744300849811;9.999917024015613;0.9903168122411016;-0.40088799955867793;1.0454038582991794;1.0000074123553315;1.0683766056485182;0.9999948805172628
16.027257;0.9999892371115132;0.9830247204769389;0.9830124181694976;0.36854377346389783;0.36854221011465976;1.0097732813041536;9.99991739527116;0.9903166826570986;-0.40086199957731544;1.045403804614762;1.0000075279287193;1.068366765172122;0.9999947063231808
16.037257;0.9999890033631444;0.9830246127080701;0.9830123662124155;0.36851874049415834;0.3685171658941181;1.0097731293988874;9.999917752199368;0.9903175530873481;-0.4008359995974083;1.0454037455415242;1.0000076423126556;1.0683578561417675;0.999994527181528
16.047257;0.9999887697377132;0.9830245013031246;0.9830123154088295;0.3684920439761465;0.368490457428196;1.009771974437117;9.999918087908451;0.9903174235890183;-0.4008109996190089;1.0454036808995621;1.0000077550811484;1.068348400247524;0.9999943432930493
16.057257;0.999988536752821;0.9830243866356406;0.9830122660986425;0.3684670170010797;0.36846541793190946;1.0097708165691577;9.999918395914198;0.9903182941708697;-0.4007849996421451;1.04540361055868;1.0000078657883151;1.0683395013072652;0.9999941549702221
16.067257;0.999988304949112;0.9830242689576485;0.9830122186277263;0.36844032595884385;0.3684387139419206;1.009770656030104;9.999918670223806;0.9903191647917633;-0.400758999666797;1.0454035344994261;1.0000079740775827;1.0683306077242796;0.9999939626661182
16.077257;0.9999880748086017;0.9830241483519281;0.9830121732396948;0.3684153038767252;0.3684136787279017;1.0097694931282306;9.999918905929325;0.9903190354443175;-0.400733999692902;1.0454034528098584;1.000008079808384;1.0683211678247648;0.9999937669320427
16.087257;0.99998784678732;0.9830240247468944;0.983012130106662;0.3683902837600258;0.3683886456185277;1.009769328191456;9.999919099570393;0.9903199062407381;-0.4007079997203649;1.0454033656153523;1.0000081830771472;1.0683122855645457;0.9999935684201123
16.097257;0.9999876214155639;0.9830238979629449;0.9830120893801273;0.3683635986144918;0.36836194792063165;1.009768161513576;9.999919249136923;0.9903207773927208;-0.4006829997490544;1.0454032730107714;1.000008284128648;1.06830378422889;0.9999933679028459
16.107257;0.9999873993305738;0.9830237678031308;0.983012051204105;0.36833858146460596;0.3683369188717113;1.0097669933444342;9.999919353851961;0.9903206491974497;-0.40065699977880304;1.0454031750319672;1.000008383248052;1.0682939864821306;0.9999931662435863
16.117257;0.9999871812031387;0.9830236341695097;0.9830120157544477;0.36831356534409354;0.36831189164471584;1.009766823922684;9.999919413523516;0.9903215220709546;-0.40063199980941805;1.0454030716646392;1.000008480693729;1.068285496132465;0.9999929642996987
