time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
16.127257;0.9999869676561776;0.9830234970975306;0.9830119832401273;0.3682885499369606;0.36828686602015875;1.0097656535445847;9.999919428119219;0.9903213964717336;-0.4006069998406944;1.0454029628859445;1.0000085766789288;1.0682760837734533;0.9999927628085681
16.137257;0.9999867592620945;0.9830233567123073;0.983011953785416;0.3682635348999739;0.3682618417414364;1.0097654826472742;9.999919398199403;0.99032227273428;-0.4005819998724311;1.0454028487028406;1.00000867134655;1.0682676030737086;0.9999925623745621
16.147257;0.9999865565754342;0.9830232132086828;0.9830119273376144;0.36823851987456496;0.36823681856834645;1.0097643118481325;9.999919325414739;0.9903231510331264;-0.40055699990444393;1.0454027291720593;1.0000087647290155;1.068259126596734;0.9999923635327647
16.157257;0.9999863601255103;0.9830230668293451;0.9830119037377704;0.36821350451362206;0.36821179631069073;1.0097631418879398;9.999919212733746;0.990323031518224;-0.400531999936585;1.045402604423747;1.0000088567897474;1.0682497269389395;0.9999921667804293
16.167257;0.9999861703947555;0.9830229177751764;0.9830118828492745;0.36818848851488345;0.3681867748066291;1.009762973525899;9.999919064696714;0.9903239144006997;-0.4005069999687619;1.0454024746751163;1.000008947495719;1.0682412578889011;0.999991972581585
16.177257;0.9999859878472932;0.9830227661617585;0.9830118646102282;0.3681634716511534;0.3681617538764766;1.009761807493712;9.999918887192143;0.9903237998627795;-0.40048200000092304;1.0454023402116144;1.0000090367716536;1.068231864944612;0.9999917813718424
16.187257;0.9999858129689622;0.983022612102138;0.9830118490758467;0.3681384537722286;0.36813673331798863;1.0097606444886222;9.999918686667433;0.9903246879694803;-0.4004570000330196;1.0454022013291875;1.000009124445654;1.0682234017248757;0.999991593564541
16.197257;0.9999856462190192;0.9830224557828078;0.9830118365064421;0.3681134347904972;0.36811171296230066;1.0097604851046136;9.999918469425635;0.9903255787071729;-0.40043200006499335;1.0454020582577368;1.000009210344993;1.0682149406966612;0.9999914096018774
16.207257;0.9999854879387291;0.9830222974182806;0.9830118273737143;0.3680884146895925;0.3680866927339111;1.0097593297515155;9.999918241190567;0.9903254720574813;-0.4004080000967906;1.0454019111312338;1.0000092944041208;1.0682059292148554;0.9999912300539431
16.217257;0.9999853383513554;0.9830221371344245;0.9830118222614099;0.36806506018801277;0.36806333932466156;1.0097591787002351;9.999918006840277;0.990326368032437;-0.400383000128359;1.045401760053949;1.000009376621638;1.06819747145141;0.9999910556466979
16.227257;0.9999851976439684;0.9830219749218768;0.9830118217775243;0.36804003803966456;0.3680383194819642;1.009758032201323;9.999917770263558;0.9903262666537659;-0.400359000159632;1.045401605195478;1.0000094569250368;1.0681884627576252;0.9999908871671926
16.237257;0.9999850660122594;0.9830218107211082;0.9830118264861722;0.368015015012104;0.36801329995119386;1.0097568905359797;9.999917534245974;0.9903271679036885;-0.40033500019053325;1.0454014467818482;1.0000095351107672;1.068180382556528;0.9999907253415324
16.247257;0.999984943641524;0.9830216445308081;0.9830118368187173;0.36799165785909876;0.3679899474353924;1.0097567540193297;9.999917300520192;0.9903280717052355;-0.40031000022097885;1.0454012850067387;1.0000096109237162;1.0681719291645053;0.9999905707253437
16.257257;0.9999848307229866;0.983021476451943;0.983011853014657;0.36796663329449103;0.3679649285781798;1.0097556229948315;9.999917070001297;0.9903279779622305;-0.40028600025085914;1.0454011200136917;1.0000096841192387;1.0681629252473543;0.999990423641395
16.267257;0.999984727527084;0.983021306717347;0.9830118751551106;0.36794327468249194;0.36794157664610583;1.009755497781616;9.999916842991299;0.9903288866131293;-0.4002620002800288;1.0454009519508556;1.0000097544389455;1.068154850577616;0.9999902842293563
16.277257;0.9999846344172734;0.9830211357163189;0.983011903262292;0.3679182487263249;0.36791655823002556;1.0097543785998493;9.999916619710277;0.9903287976082068;-0.4002380003083247;1.0454007810037582;1.0000098216484836;1.0681458511597874;0.9999901525290562
16.287257;0.9999845517583902;0.9830209639558648;0.9830119373555852;0.3678948887661999;0.36789320658832964;1.009754265586238;9.999916400981485;0.9903297108633099;-0.40021400033559;1.0454006074362179;1.0000098856280633;1.0681377814369002;0.9999900284951916
16.297257;0.9999844798123076;0.9830207919909146;0.9830119773875275;0.36786986141029127;0.3678681883057911;1.0097531588917537;9.99991618799307;0.9903296262647652;-0.40019000036167107;1.0454004316814123;1.0000099463447079;1.0681287871718144;0.9999899119928218
16.307257;0.9999844187277138;0.9830206203992004;0.9830120231499951;0.3678464998863482;0.36784483663860457;1.0097520586935151;9.999915981310505;0.9903305436582257;-0.40016600038640426;1.0454002544077525;1.000010003707822;1.0681207226930083;0.9999898028521926
16.317257;0.999984368627155;0.9830204497864798;0.9830120742964142;0.36782313742820394;0.36782148486589356;1.0097519651101106;9.999915780287289;0.9903314628507847;-0.40014200040961634;1.0454000764875624;1.000010057476227;1.0681126608920901;0.9999897009282418
16.327257;0.9999843297079178;0.983020280741233;0.9830121304517712;0.36779977399201236;0.36779813294796565;1.0097508781500237;9.999915583438689;0.990331383687808;-0.40011800043113777;1.0453998989056863;1.0000101072849943;1.0681036747659605;0.9999896060919615
16.337257;0.9999843022961588;0.9830201137331547;0.9830121912470656;0.36777474293175977;0.3677731141568083;1.0097507977211106;9.999915389573037;0.9903323061234242;-0.4000950004508172;1.0453997226978882;1.000010152723443;1.068095993575601;0.9999895181989306
16.347257;0.9999842868161527;0.9830199490340011;0.9830122562406078;0.3677513776260409;0.36774976171299856;1.00974972369614;9.99991519889962;0.9903322302335635;-0.4000710004685345;1.0453995489113759;1.0000101934185195;1.0680870140570562;0.9999894370907771
16.357257;0.9999842836910997;0.9830197866934124;0.9830123248584501;0.36772801144747974;0.36772640878975915;1.009748656002582;9.999915013610396;0.9903331561697379;-0.4000480004842116;1.0453993785385494;1.0000102290857222;1.0680793399854245;0.9999893626500698
16.367257;0.999984293286198;0.9830196265955525;0.9830123964408987;0.367704644448707;0.367703055208256;1.0097485946633271;9.999914837997007;0.9903330840855766;-0.40002400049781667;1.0453992124699305;1.0000102595151072;1.0680703680323946;0.9999892948838481
16.377257;0.9999843159517919;0.9830194685862832;0.9830124703262355;0.3676812767227001;0.3676797008016439;1.0097475397854956;9.999914678090756;0.9903340140998469;-0.40000100050935083;1.0453990514826474;1.0000102845377603;1.0680627018408326;0.9999892339278724
16.387257;0.9999843520784215;0.983019312549795;0.9830125458832327;0.3676579084006729;0.36765634542863224;1.0097474915266504;9.999914541073775;0.9903349462614245;-0.3999780005188345;1.0453988962378944;1.0000103040091557;1.068055039718222;0.9999891799545345
16.397257;0.9999844020755082;0.9830191583964866;0.9830126225641347;0.36763453962030285;0.3676329889782702;1.0097464500694793;9.999914434865346;0.99033488048755;-0.3999550005263147;1.0453987472720911;1.0000103178033195;1.068046454461061;0.9999891331321434
16.407257;0.9999844663203951;0.9830190060345668;0.9830126999994327;0.367611170474741;0.36760963138268793;1.009746415637407;9.99991436781847;0.9903358165657243;-0.3999320005318742;1.0453986049572233;1.0000103258066992;1.0680388005941719;0.9999890936950216
16.417257;0.9999845451150976;0.9830188553496289;0.9830127779551314;0.3675878009831411;0.367586272625515;1.0097453885070822;9.999914348280209;0.9903357542495999;-0.39990900053563094;1.045398469460963;1.0000103278887895;1.0680302237251462;0.9999890620018969
16.427257;0.9999846386268945;0.9830187061876476;0.9830128561202373;0.3675660977619266;0.367564579420935;1.009744368961936;9.999914383884235;0.990336693323643;-0.39988600053773493;1.0453983407046807;1.0000103238556834;1.0680225785008983;0.9999890384603031
16.437257;0.9999847468805346;0.9830185583559232;0.9830129339705312;0.36754272736999016;0.36754121857543315;1.0097443572184044;9.999914480889613;0.990336633591772;-0.39986300053836343;1.0453982183433366;1.000010313438819;1.0680140105646314;0.9999890233324474
16.447257;0.999984869834402;0.9830184116997248;0.9830130108799101;0.367519356327591;0.36751785699105977;1.0097433533823876;9.999914643910719;0.9903375748984814;-0.3998400005377089;1.0453981019016805;1.0000102963588684;1.0680063744654282;0.9999890165631524
16.457257;0.9999850074286251;0.9830182662691994;0.9830130862944777;0.3674976511409601;0.36749616161985016;1.009743357455346;9.999914876016083;0.9903375171686714;-0.39981700053594865;1.045397990980577;1.0000102724027988;1.0679978154766974;0.9999890177525748
16.467257;0.9999851595801116;0.983018122377639;0.9830131597396539;0.3674742783115421;0.3674727994003203;1.0097423693842134;9.999915179138474;0.9903384603540172;-0.39979400053322833;1.0453978852919454;1.000010241426015;1.0679901878583982;0.9999890262754474
16.477257;0.9999853262042686;0.9830179804142793;0.9830132307372872;0.36745090433267896;0.36744943719530204;1.009742389123204;9.999915554573027;0.9903394043319366;-0.3997720005296958;1.045397784578274;1.0000102033272178;1.0679829384181065;0.9999890414310568
16.487257;0.9999855072372454;0.9830178406397897;0.9830132987600488;0.36742919570226495;0.36742774174155207;1.009741416655624;9.999916003314326;0.9903393489317585;-0.3997490005255382;1.0453976885891516;1.0000101580112406;1.0679743911745574;0.999989062505126
16.497257;0.999985702585899;0.9830177031836315;0.9830133632474305;0.3674058189552006;0.36740437965156497;1.0097414519767294;9.99991652614942;0.9903402940945656;-0.3997270005209705;1.0453975970827354;1.000010105256349;1.0679671496263252;0.9999890887863664
16.507257;0.999985912038379;0.9830175681500337;0.9830134236922665;0.36738410736211247;0.3673826841420411;1.0097404950554718;9.999917123498053;0.9903402399481076;-0.39970500051620306;1.045397509814795;1.0000100446192546;1.0679589852841902;0.9999891196220794
16.517257;0.9999861352438879;0.9830174356915917;0.9830134797276573;0.36736239428518774;0.3673609884234404;1.0097405457629556;9.999917795205933;0.990341186765196;-0.3996820005114421;1.0453974265639032;1.000009975584657;1.0679513790377724;0.9999891544775352
16.527257;0.9999863718062332;0.9830173060733717;0.983013531162973;0.3673390131789407;0.36733762571524337;1.0097396038243296;9.999918540501435;0.9903411349515864;-0.3996600005069133;1.0453973471586337;1.0000098977997156;1.0679432252211518;0.9999891929669453
16.537257;0.9999866213793707;0.9830171797484974;0.9830135779735243;0.3673172975718508;0.3673159292648553;1.009738668831046;9.99991935781557;0.9903420850210948;-0.3996380005028508;1.0453972714291377;1.00000981110486;1.06793600463287;0.9999892348690227
16.547257;0.9999868836623138;0.9830170573331312;0.983013620210705;0.3672955810549397;0.367294232388108;1.009738740257778;9.999920244557812;0.9903420375172071;-0.39961600049945223;1.0453971991265307;1.0000097153946188;1.0679278630139337;0.9999892801076363
16.557257;0.9999871583632033;0.9830169394479076;0.9830136578882287;0.3672721972660604;0.36727086848011387;1.0097378174741756;9.99992119748609;0.9903429929828607;-0.39959400049685573;1.0453971299074658;1.0000096105265188;1.0679206555320357;0.9999893286734767
16.567257;0.9999874451849761;0.9830168265834417;0.983013690941964;0.36725047985052345;0.3672491709680931;1.009737899762158;9.999922213297893;0.9903429519789491;-0.3995720004951555;1.045397063398385;1.0000094963633377;1.0679125279942383;0.999989380542882
16.577257;0.9999877437641039;0.9830167190767265;0.983013719249991;0.36722876243494174;0.36722747325763055;1.0097369863222416;9.999923289031939;0.990343915072213;-0.399550000494408;1.0453969992853338;1.0000093728686363;1.0679053356057502;0.9999894356836316
16.587257;0.999988053589221;0.9830166171158489;0.9830137426756425;0.36720704529717807;0.36720577539350246;1.0097370762847333;9.999924422526334;0.9903438828140877;-0.39952800049461945;1.0453969373548002;1.0000092401519942;1.0678972240240068;0.9999894941013812
16.597257;0.9999883740306943;0.9830165207531282;0.9830137611018354;0.36718532868760523;0.36718407740372383;1.009736168752703;9.999925612436165;0.9903448557578668;-0.3995070004957636;1.0453968774910765;1.0000090984489827;1.0678904223659471;0.9999895558101567
16.607257;0.9999887044472169;0.9830164299764234;0.9830137744121897;0.36716361278461984;0.3671623792955724;1.0097362628662028;9.999926857266232;0.9903458344583443;-0.39948500049782526;1.0453968196722074;1.00000894803777;1.0678832551413973;0.9999896207509374
16.617257;0.9999890441988212;0.9830163447671608;0.9830137824341629;0.3671418976553674;0.3671406810713025;1.0097353578544954;9.999928154548163;0.9903458194110399;-0.3994630005008199;1.04539676395498;1.0000087891003981;1.0678751690548824;0.9999896887648096
16.627257;0.9999893925667037;0.9830162650883529;0.9830137849334634;0.36712018326182005;0.3671189827614147;1.0097354530620597;9.999929501558864;0.9903468110319439;-0.3994420005047908;1.0453967104577875;1.000008621649765;1.0678683928487822;0.9999897596554538
16.637257;0.9999897487077732;0.983016190906842;0.9830137816629736;0.3670984695095807;0.3670972844370839;1.0097345479642363;9.99993089650983;0.9903468097369807;-0.39942100050979984;1.045396659334475;1.0000084455725151;1.0678606974864486;0.9999898332999019
16.647257;0.9999901116506317;0.9830161222753934;0.9830137723460427;0.36707842296839427;0.36707725286852877;1.0097346421734723;9.999932338613025;0.9903478159558566;-0.3993990005158979;1.0453966107338142;1.0000082606885219;1.0678535635578974;0.9999899097094458
16.657257;0.9999904803093366;0.9830160593256003;0.9830137566006651;0.3670567102292966;0.3670555548375616;1.009733735391639;9.999933827489974;0.990347830016829;-0.39937800052309597;1.0453965647745707;1.0000080668123192;1.0678458840018386;0.9999899889720736
16.667257;0.9999908535510921;0.9830160021174872;0.9830137339390818;0.3670349978979088;0.36703385710204334;1.0097338273095964;9.99993536292231;0.9903488521170113;-0.39935700053136425;1.045396521538791;1.0000078638333487;1.0678391393352875;0.9999900711641281
16.677257;0.9999912302880136;0.9830159504989634;0.9830137038583716;0.3670132859410191;0.3670121597009023;1.009732917545865;9.999936945035445;0.9903488823939572;-0.39933600054063983;1.045396481072116;1.0000076517455176;1.0678314744461612;0.999990156355533
16.687257;0.9999916095358372;0.9830159040985021;0.983013665925949;0.3669932410718679;0.36699212929102987;1.0097330056667424;9.999938574171555;0.9903499209209403;-0.39931500055082;1.04539644340346;1.00000743061761;1.0678247439632118;0.999990244658767
16.697257;0.9999919904346376;0.9830158623786449;0.9830136198289434;0.36697153010533273;0.36697043250746386;1.009732091245369;9.99994024991153;0.9903499676567791;-0.3992940005617593;1.0453964085948282;1.0000072005978209;1.0678170926689334;0.9999903362036747
16.707257;0.9999923722349834;0.9830158246787106;0.9830135654009551;0.3669514865829945;0.3669504026557624;1.0097311739390813;9.999941969864073;0.990351022379232;-0.39927300057328435;1.0453963767474403;1.0000069619575533;1.0678103750297419;0.9999904311087102
16.717257;0.9999927542585177;0.9830157902929906;0.9830135026154387;0.36692977739827287;0.36692870637996555;1.009731253546505;9.999943729514294;0.9903510845829415;-0.3992520005852149;1.0453963479543738;1.0000067150984666;1.0678027356792006;0.9999905295741066
16.727257;0.999993135883472;0.9830157585599409;0.9830134316182514;0.3669097361309311;0.36690867695889556;1.0097303299774023;9.999945523544131;0.9903521535060466;-0.399231000597381;1.0453963223264084;1.000006460541236;1.0677960291635773;0.9999906319839872
16.737257;0.9999935165757501;0.9830157289113434;0.9830133528087116;0.3668880297307022;0.36688698092241645;1.009730403189767;9.99994734732257;0.990352228358844;-0.3992100006096335;1.0453963000283237;1.0000061989129756;1.0677884002076599;0.9999907388535237
16.747257;0.9999938958795701;0.9830157009075962;0.9830132667835243;0.36686799186147806;0.3668669513954908;1.0097294731954076;9.99994919727044;0.9903533085273027;-0.3991900006218257;1.0453962811732012;1.0000059309015796;1.0677820773025348;0.999990850675129
16.757257;0.9999942733421213;0.9830156742309697;0.9830131741586167;0.3668462895741016;0.3668452548514515;1.0097295400951642;9.99995107055171;0.9903533935767599;-0.39916900063378363;1.0453962657085032;1.0000056571971716;1.0677744574258234;0.999990967816776
16.767257;0.9999946484630505;0.9830156486239034;0.9830130754881976;0.3668262566379496;0.36682522451715577;1.0097286040616413;9.999952965167205;0.9903544831904272;-0.3991490006453202;1.0453962534606327;1.00000537842183;1.0677681429074588;0.9999910905432896
16.777257;0.9999950207099381;0.9830156238434237;0.9830129712971191;0.3668062268626961;0.36680519371533465;1.0097286652667603;9.999954880068179;0.9903545771751462;-0.39912800065627574;1.0453962442517304;1.0000050950354609;1.067760530779836;0.9999912190786809
16.787257;0.9999953895666441;0.9830155996586414;0.9830128621436193;0.3667862007394199;0.3667851625052661;1.009727723825537;9.999956814058711;0.9903556754572662;-0.3991080006665258;1.045396237956863;1.0000048072972996;1.0677542233395392;0.9999913536183292
16.797257;0.9999957545384567;0.9830155758560472;0.9830127486183953;0.3667661787332255;0.36676513098613167;1.0097277798315851;9.999958764216018;0.9903557780166717;-0.39908800067596495;1.0453962344618841;1.0000045153637571;1.0677469913584507;0.9999914943544553
16.807257;0.9999961151046588;0.9830155522200476;0.9830126312359235;0.3667444945698565;0.3667434326112726;1.0097268334188778;9.999960725792373;0.9903568848095441;-0.3990680006844991;1.0453962335668148;1.0000042194195855;1.0677406894538384;0.9999916415187768
16.817257;0.9999964707331117;0.9830155285154992;0.9830125104089688;0.3667244818542454;0.3667234008309798;1.0097268847491743;9.999962693262948;0.9903569957080905;-0.39904800069205365;1.0453962349421655;1.000003919713315;1.0677334621498462;0.99999179532366
16.827257;0.9999968209697686;0.9830155045323233;0.983012386572165;0.36670447404604206;0.3667033690677398;1.009726933985467;9.999964660994856;0.9903581104656204;-0.3990280006985776;1.0453962381771353;1.000003616573173;1.0677271641155055;0.9999919558824079
16.837257;0.9999971654834479;0.9830154801559429;0.9830122602444638;0.36668447115398123;0.36668333739043996;1.0097259812878556;9.999966623709925;0.9903582287305007;-0.3990080007040263;1.0453962428693897;1.000003310431184;1.06771993992914;0.9999921232248854
16.847257;0.9999975040589739;0.9830154553678927;0.9830121319623714;0.36666447311244055;0.3666633058718185;1.0097260267691401;9.999968577138237;0.9903593501034473;-0.3989880007083416;1.0453962486835453;1.0000030017915296;1.0677136443691002;0.9999922972671076
16.857257;0.9999978365800339;0.9830154301896105;0.9830120022091071;0.36664447979847364;0.36664327458465046;1.009725070468256;9.99997051772492;0.9903594741716287;-0.3989680007114603;1.0453962553113325;1.0000026911978221;1.0677064220874035;0.9999924777236907
16.867257;0.9999981629514847;0.9830154046397578;0.983011871390123;0.3666261577102343;0.366624910227412;1.0097251124047855;9.999972440946337;0.9903606004753331;-0.39894800071334097;1.045396262387615;1.0000023791832624;1.067700128102648;0.9999926641576713
16.877257;0.9999984829975699;0.9830153787116772;0.9830117397923454;0.3666061733117435;0.36660487942113335;1.0097241526120677;9.999974340282677;0.9903607284788135;-0.3989280007139752;1.0453962694945644;1.0000020661371727;1.0676929072563643;0.9999928561160889
16.887257;0.9999987964504515;0.9830153523456994;0.9830116075101543;0.366586193029988;0.36658484873117514;1.0097241910814543;9.999976208345913;0.9903608576138577;-0.39890900071339;1.0453962762428817;1.0000017522278242;1.067686060547375;0.9999930531557879
16.897257;0.9999991030223826;0.9830153254410724;0.9830114744628022;0.3665662165975678;0.3665648180598806;1.0097232276945796;9.99997803864593;0.9903619873816848;-0.39888900071164607;1.0453962823452043;1.0000014375303456;1.06767976785433;0.9999932548053694
16.907257;0.9999994025010294;0.98301529795688;0.9830113405790158;0.36654791040050594;0.36654645400159347;1.009723262227912;9.999979826100237;0.9903621174515767;-0.39887000070882545;1.045396287697434;1.0000011222061147;1.0676729206818063;0.9999934606017711
16.917257;0.9999996948469121;0.983015269996301;0.9830112059642028;0.3665279407987081;0.36652642315376993;1.0097222944374171;9.999981566579049;0.9903632476220341;-0.39885000070500143;1.0453962924718814;1.0000008065046682;1.0676666265577979;0.9999936701397263
16.927257;0.9999999802487508;0.9830152417745114;0.9830110708820905;0.36650797413029035;0.36650639212564523;1.0097223241755555;9.99998325661781;0.9903633776322543;-0.3988310007002093;1.045396297095873;1.0000004906607902;1.0676597770891054;0.9999938830569199
16.937257;1.0000002590858377;0.9830152135151766;0.9830109356556243;0.36648967675733035;0.3664880275896691;1.0097213514455252;9.999984893557635;0.9903645070326513;-0.39881200069443934;1.0453963020606707;1.0000001748467358;1.0676538534768942;0.9999940990277992
16.947257;1.0000005318313954;0.9830151853370601;0.9830108006212956;0.36646971509598986;0.36646799628641474;1.009721376335181;9.999986475638197;0.9903646352134136;-0.3987930006876523;1.0453963077457569;0.9999998591585725;1.067646999960266;0.9999943178019287
16.957257;1.000000798972061;0.9830151571704898;0.9830106661098496;0.366451422281607;0.3664496316223806;1.0097203989315267;9.999988001610602;0.9903657614867112;-0.3987740006797886;1.045396314366206;0.9999995436104943;1.0676410711753477;0.9999945392238525
16.967257;1.0000010609608203;0.983015128749178;0.9830105324231011;0.3664314648182911;0.3664296002701543;1.0097204193330558;9.999989470488048;0.9903658851565766;-0.3987550006707465;1.0453963219158884;0.9999992281719444;1.0676342112812278;0.9999947631892908
16.977257;1.0000013182067997;0.9830150996828694;0.9830103998493459;0.36641317589784617;0.3664112354898905;1.0097194377187246;9.999990882162832;0.9903670055734632;-0.39873600066036186;1.045396330102755;0.9999989128553686;1.067628274924746;0.9999949895748175
16.987257;1.000001571090355;0.9830150695339872;0.9830102686838964;0.3663948887560745;0.3663928704956644;1.009719454358261;9.999992238274627;0.9903671221671774;-0.398717000648445;1.0453963384057532;0.9999985978075461;1.0676214063039513;0.9999952182215209
16.997257;1.0000018199429523;0.9830150378480601;0.9830101391891048;0.3663749366880236;0.36637283851120356;1.009718469523269;9.99999354280717;0.9903682344674863;-0.39869800063484356;1.0453963462327407;0.9999982833442606;1.0676154604280148;0.9999954489552443
17.007257;1.000002065014827;0.9830150041745668;0.9830100115568862;0.3663566530045542;0.36635447283259565;1.0097184833982245;9.999994802286173;0.9903683421161102;-0.39867900061946815;1.0453963530533452;0.9999979699299407;1.0676085820292127;0.9999956815744793
17.017257;1.0000023064912955;0.9830149681010425;0.9830098859571479;0.36633837100243927;0.3663361068647;1.0097184960700103;9.999996024841394;0.9903694448685536;-0.39866000060228163;1.0453963584178287;0.9999976580889864;1.067602626570712;0.9999959158678734
17.027257;1.0000025445269531;0.9830149293263938;0.9830097626071478;0.36632009064208104;0.3663177407722141;1.00971750752363;9.999997218272362;0.9903695425783828;-0.3986420005832779;1.0453963618924818;0.9999973482644141;1.0675961122300504;0.9999961516969262
17.037257;1.0000027792780213;0.9830148877956493;0.98300964180111;0.36630014519755305;0.36629770811685464;1.0097175176481106;9.999998389092648;0.9903696351550637;-0.3986230005624643;1.045396363033142;0.9999970407735661;1.0675892197743218;0.9999963890127469
17.047257;1.0000030109157179;0.9830148437984548;0.9830095239498962;0.3662818678805569;0.36627934250914346;1.0097165262968288;9.999999543443288;0.9903707224954579;-0.3986050005398492;1.0453963614259265;0.9999967359160178;1.0675836234626217;0.9999966277756949
17.057257;1.0000032396096277;0.9830147979260773;0.9830094096182831;0.36626359182076096;0.3662609775767712;1.0097165332735767;10.000000687627965;0.9903708043991039;-0.39858600051543747;1.045396356737962;0.9999964340932697;1.0675767208754279;0.9999968679407566
17.067257;1.0000034655426775;0.9830147509311485;0.9830092995354289;0.36624531674690164;0.36624261360535326;1.009715538244965;10.000001827155115;0.9903718805192442;-0.39856800048924246;1.0453963487509055;0.9999961358336715;1.0675711137771255;0.9999971095435534
17.077257;1.0000036889324133;0.9830147035615102;0.9830091945936817;0.3662270423606461;0.3662242508949102;1.0097155407661482;10.000002966304955;0.9903719503944562;-0.39855000046130246;1.0453963373706596;0.9999958417093926;1.0675645730742143;0.9999973527358532
17.087257;1.0000039099889977;0.983014656414783;0.9830090957879877;0.36620876838684974;0.3662058897720167;1.0097145404154557;10.000004108607293;0.9903730135210884;-0.39853200043167397;1.0453963226031033;0.9999955521620874;1.0675589538453574;0.9999975977361398
17.097257;1.0000041288751507;0.9830146099162876;0.9830090041089197;0.36619049461165337;0.3661875305499642;1.009714536876935;10.00000525709505;0.9903730693783597;-0.3985130004004142;1.0453963044903518;0.999995267367238;1.0675520270556131;0.999997844763984
17.107257;1.0000043457050578;0.9830145644219617;0.9830089204682755;0.3661738875674559;0.3661708401670911;1.0097135298887792;10.000006414772612;0.9903741174004073;-0.3984950003675764;1.045396283036271;0.9999949872982333;1.0675463943047123;0.9999980939665108
17.117257;1.0000045605135257;0.9830145202960148;0.9830088456276653;0.3661556138602136;0.36615248551295915;1.0097135191419475;10.000007585220708;0.9903741569844371;-0.3984770003332091;1.045396258171931;0.9999947119284163;1.0675398263547224;0.9999983453383398
17.127257;1.0000047732269364;0.9830161445577595;0.9830104467591381;0.36613734014157945;0.36613413339388484;1.0097135042726904;10.000008772350004;0.990374187531976;-0.3984590002973523;1.0453962298049317;0.999994441360387;1.067533250449979;0.9999985986757729
17.137257;1.0000049837152796;0.9830161041623151;0.9830103907262897;0.3661190664127194;0.36611578384415583;1.0097124849359684;10.00000997965224;0.990375208456522;-0.39844200026004317;1.0453961979354287;0.9999941758004284;1.067527967136393;0.9999988536191583
17.147257;1.0000051918858524;0.9830160660296189;0.9830103441580607;0.3661024593293279;0.3660991034922818;1.0097124608695145;10.000011209982468;0.9903752191780527;-0.39842400022133156;1.0453961627073667;0.9999939154578148;1.0675213740291705;0.9999991097207795
17.157257;1.0000053977377332;0.9830160304962529;0.9830103069290218;0.3660841855117634;0.3660807589437983;1.0097114319336495;10.00001246606277;0.9903762191457247;-0.39840600018129013;1.0453961243135073;0.9999936604700467;1.0675156994496693;0.9999993664078292
17.167257;1.0000056013165752;0.9830159980301938;0.9830102789452854;0.36606591154394663;0.36606241683513335;1.0097113981260268;10.000013750638796;0.990376207928708;-0.39838800013999875;1.0453960828657536;0.999993410886775;1.0675090875731807;0.9999996229313287
17.177257;1.0000058025984502;0.9830159691504944;0.9830102601804868;0.366049303992867;0.3660457438861452;1.009710359541332;10.000015065393846;0.9903771853152582;-0.3983710000975102;1.0453960383704068;0.9999931666483478;1.067503766895178;0.9999998784429323
17.187257;1.0000060014317436;0.9830159443530765;0.9830102506632502;0.36603102944202903;0.3660274068916293;1.0097103162547296;10.00001640988099;0.9903771512979055;-0.3983530000538383;1.0453959907992063;0.9999929275257659;1.067497135549972;1.000000132083553
17.197257;1.0000061975470074;0.9830159240940758;0.9830102504693053;0.3660144211859596;0.3660107393115268;1.0097102681962584;10.000017782100096;0.9903771060267171;-0.3983360000089856;1.0453959401283133;0.9999926931209804;1.0674908678394779;1.0000003829753688
17.207257;1.000006390527216;0.9830159087627445;0.9830102596807864;0.36599614588580937;0.36599240786382936;1.0097092151509761;10.000019179851995;0.9903780497905621;-0.39831799996298045;1.0453958863163417;0.9999924629613335;1.0674851454126;1.0000006302013085
17.217257;1.0000065797812612;0.983015898638316;0.9830102782918948;0.36597953686259466;0.36597574582652187;1.0097091568896757;10.000020601285721;0.9903779829304151;-0.3983009999158961;1.0453958293246526;0.9999922365908084;1.0674788590443103;1.0000008728319685
17.227257;1.0000067646380828;0.9830158938635188;0.9830103061691974;0.36596292740368436;0.36595908638738617;1.00970809326842;10.000022044719827;0.9903789057380581;-0.39828399986785495;1.045395769134431;0.9999920136115796;1.067473490958698;1.0000011099917436
17.237257;1.0000069445028752;0.9830158944578598;0.98301034307817;0.3659446507546175;0.36594076269606063;1.0097080242168648;10.000023508362695;0.9903788184566148;-0.3982669998190159;1.0453957056525909;0.9999917936919764;1.0674671853247153;1.0000013409150679
17.247257;1.0000071189608122;0.9830159003705567;0.983010388611627;0.36592804011608016;0.3659241079137972;1.0097069497136908;10.00002499029386;0.9903787213350705;-0.39824999976954706;1.045395638609501;0.9999915765434199;1.067460869659951;1.0000015649366025
17.257257;1.0000072877946113;0.9830159115161877;0.9830104420692918;0.365911428648452;0.36590745523469725;1.0097068697785254;10.000026488707574;0.9903796146389889;-0.39823299971959697;1.045395567552071;0.9999913618678937;1.0674554715549822;1.0000017814917634
17.267257;1.0000074509357713;0.9830159277893338;0.9830105025332395;0.3658948161579732;0.3658908045372485;1.0097067844022922;10.00002800167123;0.9903794986098939;-0.3982159996692801;1.0453954918921018;0.9999911493135619;1.0674491352996878;1.0000019901630555
17.277257;1.0000076084342646;0.9830159491021994;0.9830105690732952;0.36587653580889834;0.36587248904916464;1.0097056934720676;10.000029526525983;0.9903803734535082;-0.39819899961868516;1.045395411010161;0.9999909384908173;1.0674437165408681;1.0000021906751406
17.287257;1.0000077604382214;0.9830159753834917;0.9830106408475623;0.3658599208375605;0.3658558420692113;1.0097055967901734;10.000031060001879;0.990380239444018;-0.3981819995678938;1.045395324354695;0.9999907290277964;1.0674373598704028;1.0000023828801536
17.297257;1.0000079070930796;0.983016006495291;0.9830107171127688;0.3658433045533263;0.3658391969896072;1.0097044941577182;10.000032598617453;0.9903810970847267;-0.3981649995169927;1.0453952314326238;0.9999905206046119;1.067431921336608;1.0000025668022503
17.307257;1.000008048443922;0.983016042162369;0.9830107972350173;0.36582668696783044;0.36582255388147145;1.0097043854655863;10.000034138721363;0.990380947154821;-0.398147999466082;1.0453951317983643;0.9999903129286027;1.0674255459009065;1.000002742649775
17.317257;1.000008184459967;0.9830160819763034;0.9830108806919893;0.3658100680981641;0.3658059127436911;1.0097042707582233;10.000035676978191;0.9903807906222268;-0.39813199941527727;1.045395025099716;0.9999901056754047;1.0674195350584512;1.000002910740226
17.327257;1.0000083151373067;0.9830161254566262;0.9830109670302548;0.36579344796750973;0.365789273519885;1.009703150260641;10.00003721120352;0.9903816285324717;-0.39811499936469646;1.0453949111001306;0.9999898985246427;1.067414071250489;1.0000030713684145
17.337257;1.0000084405546112;0.9830161721143855;0.9830110557820734;0.3657768266230004;0.3657726361699812;1.0097030243780258;10.000038740439775;0.9903814619212317;-0.39809899931443665;1.0453947897061882;0.9999896912843155;1.0674080451758565;1.0000032246951394
17.347257;1.0000085608190243;0.9830162214664276;0.9830111464301414;0.36576020413492305;0.3657560007093086;1.0097018936128042;10.00004026428034;0.9903822917545755;-0.3980819992645506;1.045394660986761;0.9999894839564536;1.0674025668590719;1.0000033707544984
17.357257;1.0000086760167226;0.9830162730689723;0.9830112384285195;0.365745247244258;0.365741033864903;1.0097017583967733;10.00004178192846;0.9903821188856616;-0.39806599921504526;1.0453945251320103;0.9999892767538214;1.0673965267048902;1.000003509527986
17.367257;1.0000087862534743;0.983016326636826;0.9830113311706671;0.3657286226857557;0.3657244023658159;1.0097016189859858;10.000043291367462;0.9903819440415194;-0.3980499991659093;1.0453943824110716;0.9999890701038284;1.0673904797116816;1.0000036409660489
17.377257;1.0000088916983834;0.9830163821053296;0.983011423937368;0.3657119971758048;0.3657077729067909;1.0097004754943752;10.000044789009257;0.9903827678835492;-0.39803299911713946;1.045394233162972;0.9999888646010787;1.0673849808609126;1.0000037649951794
17.387257;1.0000089925910756;0.9830164394996184;0.983011515921253;0.36569537073771297;0.3656911454751839;1.0097003279752363;10.000046269679345;0.990382591081175;-0.3980169990687521;1.0453940777955297;0.9999886609143758;1.0673789201756005;1.0000038815911758
17.397257;1.000009089194014;0.9830164987585233;0.9830116062744597;0.36568041004831675;0.36567618667321455;1.0096991764616796;10.000047726972412;0.990383414282708;-0.3980009990207841;1.045393916779332;0.9999884596727143;1.067373780347738;1.0000039908512102
17.407257;1.0000091816760521;0.9830165597054646;0.9830116941080039;0.3656637817685645;0.36565956303141806;1.0096990209818915;10.000049154232446;0.9903832379753762;-0.39798499897328654;1.04539375064312;0.9999882613644118;1.0673677055342958;1.000004092988652
17.417257;1.0000092700432497;0.9830166221401778;0.9830117784630207;0.36564715251231483;0.3656429410263101;1.0096988615791176;10.000050545788664;0.9903830623668789;-0.3979689989263174;1.0453935799690384;0.9999880662710183;1.0673616235293468;1.0000041883131514
17.427257;1.0000093541604682;0.9830166859258581;0.9830118583358727;0.3656321888270811;0.36562798712671524;1.0096976983127792;10.000051897638263;0.990383887458227;-0.3979529988799406;1.0453934053877727;0.9999878744286995;1.067356462087573;1.000004277228307
17.437257;1.0000094337977394;0.9830167509757801;0.9830119327963549;0.36561555721607736;0.36561136781176323;1.0096975312543424;10.000053207377356;0.9903837132549426;-0.397936998834238;1.0453932275866564;0.9999876856168168;1.06735036528169;1.0000043601748756
17.447257;1.0000095087015737;0.9830168171549657;0.9830120011008892;0.3656005908380605;0.3655964162366861;1.0096963605214522;10.000054473922207;0.9903835398585356;-0.3979209987893178;1.0453930472865784;0.9999874994147541;1.0673442609684665;1.0000044375275015
17.457257;1.0000095786825234;0.9830168842492021;0.9830120626985429;0.3655839561767123;0.36557979893619974;1.009696186311959;10.00005569690406;0.9903843674070674;-0.3979059987453026;1.0453928651335926;0.9999873153446592;1.067339449962789;1.000004509552227
17.467257;1.0000096436480008;0.9830169520574543;0.9830121171717998;0.3655689863744809;0.36556484920744836;1.0096960088663742;10.000056875572845;0.9903841960554164;-0.39788999870230374;1.0453926816056354;0.9999871329898101;1.0673333310135749;1.0000045764367875
17.477257;1.0000097035561872;0.983017020426773;0.9830121642069456;0.3655540145946112;0.36554990044664626;1.0096948283948024;10.000058008480528;0.990385026030985;-0.39787499866039594;1.0453924970710309;0.9999869520053196;1.0673285057870412;1.0000046383146364
17.487257;1.000009758394284;0.9830170891495109;0.9830122035770273;0.36553737405308123;0.36553328611672237;1.0096946450767514;10.000059094574704;0.9903848576680145;-0.39785899861962254;1.0453923119137916;0.9999867721000009;1.0673223731759724;1.000004695285353
17.497257;1.0000098082669548;0.9830171579068715;0.9830122350561121;0.3655223980175097;0.36551833970484915;1.009694459160587;10.000060134111907;0.9903846913600521;-0.3978439985800381;1.0453921265974455;0.9999865930523443;1.0673166070209705;1.000004747472396
17.507257;1.0000098534947635;0.9830172262939243;0.9830122582828577;0.36550741978886303;0.36550339470100734;1.009693271053918;10.0000611281632;0.990385527481564;-0.3978279985417347;1.0453919416771582;0.9999864147012546;1.0673113902505809;1.0000047950579223
17.517257;1.0000098946016813;0.9830172937971478;0.9830122726876147;0.36549243937154313;0.3654884512704869;1.0096930812793967;10.000062077828444;0.990385366394865;-0.3978129985048168;1.045391757729922;0.9999862369032221;1.0673056131778194;1.000004838215788
17.527257;1.0000099322202893;0.9830173597866079;0.9830122775431757;0.36547579013893294;0.3654718428888249;1.0096918903432195;10.000062984903286;0.9903852084875834;-0.39779799846937286;1.0453915752395964;0.9999860595312795;1.0672998317436004;1.0000048770161054
17.537257;1.0000099670008993;0.9830174235856827;0.9830122720989278;0.3654608054750398;0.36545690295735117;1.0096916986873092;10.000063853046095;0.9903860541308795;-0.3977819984354689;1.045391394583583;0.999985882517737;1.0672946019336653;1.0000049114420577
17.547257;1.0000099995524747;0.9830174845314231;0.9830122557261689;0.3654458187743597;0.36544196482547814;1.00969150678331;10.000064686851092;0.9903859036586866;-0.3977669984031456;1.0453912160676493;0.9999857058840537;1.0672888139786267;1.0000049414992385
17.557257;1.0000100304062731;0.9830175419911771;0.9830122280043228;0.365430830141952;0.36542702852463227;1.0096903152455396;10.000065489704754;0.990386757430152;-0.39775199837241376;1.0453910399016828;0.9999855297309148;1.067283951723092;1.00000496726918
17.567257;1.0000100600073956;0.9830175953213522;0.9830121887241006;0.3654158397401411;0.36541209411931325;1.0096901248109253;10.000066263212918;0.9903866158668523;-0.3977369983432627;1.0453908661869342;0.9999853542483284;1.0672781597627052;1.0000049888972997
17.577257;1.000010088732014;0.9830176437909623;0.9830121378174365;0.36540084776118337;0.36539716167061936;1.0096899361959832;10.000067007899265;0.9903864794328554;-0.39772199831569377;1.0453906949577307;0.9999851798078357;1.0672723663902473;1.0000050066129327
17.587257;1.0000101169261788;0.9830176866062228;0.9830120752726939;0.36538585438041743;0.36538223121267094;1.0096887500040475;10.000067723705113;0.9903873486185371;-0.3977069982897534;1.0453905262177714;0.9999850070093601;1.0672674998931189;1.0000050207059752
17.597257;1.0000101449436563;0.983017723067853;0.9830120011657273;0.3653708597112347;0.3653673027812051;1.0096885667861368;10.000068410337995;0.9903872239218309;-0.397692998265526;1.0453903599668095;0.9999848365149765;1.0672620773989867;1.0000050314113418
17.607257;1.0000101731262847;0.9830177527030259;0.9830119157752512;0.36535586378715135;0.3653523764423958;1.0096873871403609;10.000069067837298;0.9903871057919732;-0.3976779982430968;1.0453901962841057;0.9999846687977525;1.0672562821964442;1.0000050388474369
17.617257;1.0000102017200594;0.9830177752493;0.9830118195545365;0.36534253324654165;0.3653391189262631;1.0096872117265665;10.00006969705824;0.9903879945924531;-0.39766299822252704;1.045390035419406;0.999984504074768;1.0672514156229942;1.0000050430164475
17.627257;1.0000102307945833;0.9830177905656432;0.983011712926631;0.36532753468651313;0.36532419690371715;1.0096870412182268;10.000070299231036;0.9903878906095539;-0.3976479982038514;1.0453898777401796;0.999984342406823;1.0672456224642475;1.0000050437793409
17.637257;1.0000102602341776;0.9830177986079907;0.9830115961455096;0.365312534677505;0.36530927697350346;1.0096858762439194;10.000070874568191;0.9903877940741797;-0.39763399818709;1.0453897235838232;0.9999841837858487;1.067240204028271;1.0000050408707275
17.647257;1.0000102898016618;0.9830177994641325;0.983011469336065;0.3652975331384526;0.3652943590407494;1.0096857173842344;10.000071421450091;0.9903887052409664;-0.3976189981722606;1.0453895732097283;0.9999840281950694;1.06723534377043;1.0000050340018205
17.657257;1.000010319226316;0.9830177933878637;0.9830113325848598;0.36528419672366713;0.3652811097207201;1.0096855652474988;10.000071937219682;0.9903886245033388;-0.3976049981593812;1.0453894268472466;0.9999838756705614;1.0672299312721787;1.0000050229490292
17.667257;1.000010348270466;0.9830177807941203;0.983011185977293;0.365269192172147;0.36526619570406027;1.009684420537253;10.000072419530822;0.9903885524164299;-0.3975909981484758;1.0453892847324797;0.9999837263451411;1.0672245221788896;1.0000050075815283
17.677257;1.0000103767609922;0.9830177621670586;0.9830110295583058;0.3652541862756587;0.36525128374062105;1.0096842840545455;10.000072866882714;0.9903894896113316;-0.3975759981395893;1.0453891471200385;0.9999835804960122;1.0672196721298717;1.0000049879159127
17.687257;1.0000104045859186;0.9830177379650197;0.9830108632900506;0.3652408458290576;0.36523804061290915;1.009684156658855;10.000073278558833;0.9903894367025803;-0.397561998132799;1.0453890142708253;0.9999834385599738;1.0672142703570258;1.000004964164297
17.697257;1.0000104316252996;0.983017708633448;0.9830106871279835;0.36522583760551436;0.3652231331068937;1.0096830392037133;10.000073654432912;0.9903903942202726;-0.3975479981282087;1.0453888864259124;0.9999833010209107;1.0672098005208244;1.0000049366779058
17.707257;1.0000104576629398;0.9830176746329499;0.9830105011252546;0.3652124950347816;0.3652098946660878;1.0096829324475172;10.000073994605405;0.9903903625208014;-0.39753399812592854;1.045388763801731;0.9999831682741003;1.067204406677088;1.000004905873527
17.717257;1.0000104823972331;0.9830176364252274;0.9830103054098133;0.36519748489410747;0.36519499207077794;1.0096828369775908;10.000074299440811;0.99039034177269;-0.39751999812604977;1.0453886466359297;0.9999830406603658;1.0671990168596954;1.0000048722363075
17.727257;1.0000105055136599;0.9830175945036014;0.9830101001226397;0.365184140655901;0.3651817587724539;1.0096817531917424;10.000074570330792;0.9903913321513995;-0.3975059981286271;1.0453885352648804;0.9999829185611477;1.0671945590449443;1.0000048363345635
17.737257;1.000010526712301;0.9830175494182116;0.9830098854164607;0.36517079579894013;0.3651685282171542;1.0096816813029952;10.000074810249476;0.9903913340305555;-0.397491998133685;1.045388430138278;0.9999828023661136;1.0671891770838646;1.0000047987505833
17.747257;1.0000105457108832;0.9830175017092229;0.983009661451585;0.36515578375510815;0.36515363382173205;1.0096816213289572;10.000075022992775;0.9903913478987045;-0.3974779981412431;1.0453883317510484;0.9999826924063412;1.0671837989998778;1.000004759961888
17.757257;1.000010562249508;0.9830174518451916;0.9830094284068153;0.36514243789904377;0.36514040892914557;1.0096805731084286;10.00007521146178;0.9903923741614274;-0.39746399815131594;1.045388240601869;0.9999825889855627;1.0671793528758629;1.0000047203221338
17.767257;1.0000105760501576;0.9830174002394175;0.9830091865570276;0.3651290915921949;0.3651271868013792;1.0096805363484802;10.000075376476477;0.9903924130529209;-0.39744999816388;1.0453881571692991;0.999982492427969;1.0671739825969124;1.0000046801393625
17.777257;1.000010586740406;0.9830173472665922;0.983008936308928;0.3651157448650443;0.3651139673127791;1.009680510675299;10.000075516652819;0.9903924646260791;-0.39743699817886835;1.0453880818250825;0.9999824030223237;1.0671689886172466;1.000004639698619
17.787257;1.000010593824938;0.9830172932461774;0.9830086781276592;0.365100731062117;0.36509908361387067;1.0096794957099073;10.000075628791468;0.9903935287692945;-0.3974229981962192;1.0453880147822656;0.9999823209524719;1.0671645542911647;1.000004599221167
17.797257;1.0000105967316404;0.9830172384864858;0.9830084124654813;0.36508738349356934;0.36508586879832033;1.0096794911268314;10.000075708441345;0.9903936052262506;-0.39740899821591646;1.0453879561371207;0.9999822463316201;1.067159196251982;1.000004558842521
17.807257;1.000010594888521;0.983017183404038;0.9830081397811966;0.3650740354271037;0.36507265594113897;1.0096794966179006;10.000075750771243;0.9903936935962214;-0.39739599823798;1.0453879059215292;0.9999821792564072;1.0671542152538043;1.0000045186003261
17.817257;1.000010587794475;0.9830171285373513;0.9830078606030855;0.3650606867745583;0.3650594447963666;1.0096785118041636;10.000075751753963;0.9903947933616406;-0.3973819982624358;1.045387864178987;0.9999821197976546;1.0671497947045625;1.0000044784388389
17.827257;1.0000105750534722;0.983017074373321;0.9830075755746889;0.36504733746407536;0.3650462351430676;1.0096785362328957;10.000075709035402;0.9903949040037984;-0.39736899828930544;1.0453878310890192;0.99998206794355;1.0671448231625045;1.0000044382731543
17.837257;1.0000105563435027;0.983017021196637;0.983007285471099;0.36503398743622234;0.3650330267818199;1.0096785694469965;10.000075621735721;0.9903950251387194;-0.39735599831861873;1.0453878070176308;0.9999820235411303;1.0671398561586825;1.0000043980272961
17.847257;1.0000105313637082;0.9830169691149164;0.9830069911751051;0.3650206366380858;0.3650198194775982;1.009677610985202;10.000075489498718;0.9903961565258363;-0.39734199835042866;1.0453877924176214;0.9999819863287002;1.0671354492797154;1.0000043575523532
17.857257;1.000010499854448;0.9830169181328933;0.9830066936428653;0.36500728505529745;0.3650066128982134;1.0096776603614122;10.000075312086715;0.9903962979805825;-0.39732899838480107;1.045387787676925;0.9999819560660936;1.067130490936151;1.0000043165488308
17.867257;1.0000104616754197;0.9830168681705392;0.9830063938890212;0.3649939327051319;0.3649934066494498;1.0096777171143758;10.000075089994036;0.9903964493219655;-0.3973159984217827;1.045387793033268;0.9999819326113188;1.0671255367599433;1.0000042746389795
17.877257;1.0000104168225257;0.9830168190907793;0.9830060929382898;0.3649805795898619;0.36498020038202367;1.0096767808126075;10.000074824944061;0.9903966103430984;-0.39730299846137235;1.0453878086342077;0.9999819158921042;1.067120586662747;1.0000042315204623
17.887257;1.0000103653566979;0.9830167707651437;0.9830057917393659;0.3649672256793606;0.3649669938694402;1.0096768509771707;10.00007451938987;0.9903977807558378;-0.39728999850351854;1.0453878347155732;0.9999819058560626;1.0671165687615596;1.0000041870361613
17.897257;1.0000103073575066;0.9830167231235701;0.9830054911174995;0.3649555375895373;0.3649554536573477;1.0096769270967894;10.00007417573484;0.9903979601690951;-0.39727699854814663;1.0453878717086795;0.99998190239922;1.0671116269462124;1.000004141114481
17.907257;1.0000102429585898;0.9830166762035512;0.9830051917682391;0.36494218195170075;0.36494224630292904;1.0096760087398013;10.000073795906378;0.9903981481642831;-0.397263998595172;1.0453879201945648;0.9999819052987756;1.067106689421626;1.0000040936634775
17.917257;1.0000101723723482;0.9830166302092354;0.983004894265747;0.36492882545545896;0.3649290383254604;1.0096760955581328;10.00007338117886;0.9903993443843976;-0.3972509986444888;1.0453879807975655;0.9999819142625463;1.067102684238734;1.0000040444665015
17.927257;1.0000100958462388;0.9830165854967594;0.9830045991181081;0.36491546817585163;0.3649158295887331;1.0096761872220466;10.000072932195563;0.9903995485393094;-0.3972379986959756;1.045388054062015;0.9999819290456802;1.0670977548155753;1.0000039931223168
17.937257;1.000010013618051;0.98301654251261;0.9830043068535552;0.3649037768594157;0.3649042866804028;1.0096752834628877;10.000072448566241;0.9903997603589768;-0.3972259987495137;1.0453881403400045;0.999981949467089;1.0670932009232388;1.0000039391369486
17.947257;1.0000099259311122;0.9830165017970766;0.9830040180470137;0.3648904182311429;0.3648910762306697;1.0096753841303137;10.000071928057592;0.9904009795568154;-0.39721299880499245;1.045388239782575;0.9999819753445934;1.0670892053793608;1.0000038821052188
17.957257;1.000009833082096;0.9830164639926627;0.983003733266144;0.36487872568017116;0.3648795315534815;1.0096754891348323;10.000071366914911;0.9904012058431204;-0.3971999988623083;1.0453883524380019;0.9999820064910651;1.0670842832845504;1.0000038217519018
17.967257;1.0000097354308648;0.9830164297352519;0.9830034530391296;0.3648653659519799;0.3648663192943974;1.0096745983688868;10.00007076128266;0.9904014389397435;-0.3971879989213596;1.045388478322611;0.9999820427614096;1.0670797341606364;1.0000037578297822
17.977257;1.0000096333701682;0.9830163994965111;0.983003177916265;0.3648536724658736;0.3648547727435208;1.0096747116921598;10.000070108049925;0.9904026785382204;-0.3971749989820347;1.0453886174281946;0.9999820840360015;1.0670757409982172;1.000003690073867
