time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
17.987257;1.0000095273077285;0.9830163735585432;0.983002908542285;0.36484031194705285;0.36484155849891425;1.0096748289648783;10.0000694049445;0.9904029242897833;-0.3971629990442087;1.0453887697295379;0.9999821301602332;1.067071191310359;1.0000036182706553
17.997257;1.000009417635607;0.9830163521328172;0.9830026456357773;0.3648286177535142;0.36483000981890357;1.009674950104529;10.000068650787075;0.9904031758490713;-0.39714999910776655;1.0453889351551529;0.9999821809849025;1.0670662682544707;1.000003542333258
18.007257;1.0000093047014247;0.983016335464532;0.9830023899182968;0.36481525656067276;0.3648167933105558;1.009674075122751;10.000067846223796;0.9904034329003977;-0.39713799917263537;1.0453891135029456;0.9999822364893122;1.0670617157086786;1.0000034622579774
18.017257;1.000009188865248;0.983016323835501;0.983002142096642;0.36480356170004563;0.3648052422678834;1.0096742041345639;10.000066994327632;0.9904046951910653;-0.3971259992387959;1.0453893043919944;0.9999822967961686;1.0670580892624104;1.0000033779976472
18.027257;1.0000090705614935;0.9830163175096664;0.9830019028752633;0.36479186647274925;0.364793689996773;1.0096743373699073;10.000066100192457;0.9904049625571392;-0.39711399930626506;1.0453895073045631;0.9999823620678975;1.0670535324296175;1.0000032894205866
18.037257;1.000008950278026;0.9830163167105824;0.9830016729142441;0.36477850415238744;0.3647804698107668;1.0096734751489511;10.000065169688783;0.9904052349135759;-0.397100999375057;1.0453897216463464;0.9999824324356267;1.0670486012746592;1.000003196383369
18.047257;1.0000088285222075;0.9830163216592088;0.9830014527861379;0.3647668080317038;0.3647689150261002;1.0096736177916372;10.000064208410057;0.9904065122990228;-0.39708899944513626;1.0453899467297973;0.9999825079993394;1.0670449684928487;1.0000030987993367
18.057257;1.0000087058220657;0.9830163325949639;0.9830012430250252;0.3647551114467539;0.36475735894218414;1.009673765531403;10.000063221291635;0.9904067949575283;-0.39707699951640457;1.0453901817378395;0.9999825888783427;1.0670404059325067;1.0000029966496575
18.067257;1.0000085827354965;0.9830163497306867;0.9830010441897676;0.364743414404173;0.36474580148730235;1.0096739184796455;10.00006221265712;0.9904070832926488;-0.3970649995887284;1.0453904257582773;0.9999826752858674;1.0670358422577126;1.000002889933341
18.077257;1.0000084597961127;0.9830163732097601;0.983000856811097;0.3647300501894098;0.3647325758792761;1.009673076610005;10.00006118653022;0.990408377706085;-0.3970529996619706;1.045390677841169;0.9999827675344585;1.0670322062032849;1.000002778580701
18.087257;1.000008337389697;0.9830164031096627;0.9830006812667703;0.3647183520074598;0.3647210153166866;1.009673239730304;10.000060146831599;0.9904086784599501;-0.3970419997360072;1.0453909370444603;0.9999828659504725;1.0670280140175314;1.0000026624354792
18.097257;1.0000082156884904;0.9830164394797267;0.9830005177152826;0.36470665299957333;0.3647094530307802;1.0096734074380362;10.00005909712109;0.9904089856058467;-0.39702999981073706;1.0453912024987053;0.9999829707789298;1.0670234501368572;1.0000025413513478
18.107257;1.0000080947030652;0.9830164824095152;0.9830003661387746;0.3646949529552739;0.36469788896433586;1.009672579117434;10.000058040512906;0.9904092990229117;-0.39701799988608216;1.045391473440417;0.9999830821121123;1.0670188871091764;1.0000024153063267
18.117257;1.0000079743508936;0.9830165320459907;0.9830002264514199;0.3646832516971854;0.3646863230749648;1.0096727540300976;10.000056980148909;0.9904106185367165;-0.39700599996196784;1.0453917491699496;0.9999831998821831;1.0670152535979949;1.000002284415232
18.127257;1.0000078544770163;0.9830165885311142;0.9830000985729082;0.36467154912549476;0.3646747553346842;1.0096729314205763;10.000055919767222;0.990410943943065;-0.39699500003829996;1.04539202900547;0.9999833239510257;1.0670110657789094;1.000002148853175
18.137257;1.0000077348671241;0.9830166519508774;0.9829999824392603;0.36465984524722816;0.3646631857443171;1.0096721105668465;10.000054863954658;0.9904112748906845;-0.39698300011496046;1.0453923122706648;0.9999834541971918;1.0670065083196596;1.0000020088166097
18.147257;1.0000076152525026;0.9830167223027831;0.9829998780019232;0.3646481401520668;0.3646516143277578;1.0096722908158973;10.000053817556372;0.990412610835208;-0.3969710001918164;1.045392598294868;0.9999835905114935;1.0670028821435618;1.0000018645205246
18.157257;1.0000074952926274;0.9830167994759151;0.9829997852072317;0.364636433923457;0.36464004112069437;1.0096724716158771;10.000052784459822;0.9904129511927309;-0.3969600002687306;1.0453928863909592;0.9999837327351995;1.066998703386504;1.0000017161654924
18.167257;1.0000073745843012;0.9830168832982976;0.9829997039436063;0.36462472655623845;0.3646284661705652;1.0096726525184703;10.000051767312515;0.9904132955034921;-0.3969490003455823;1.0453931757982242;0.9999838806041772;1.0669945285492366;1.0000015639412068
18.177257;1.0000072527144483;0.9830169736456742;0.9829996340071508;0.3646146845966561;0.3646185562234313;1.0096718331546664;10.0000507685161;0.9904136434513071;-0.39693700042229685;1.0453934656856492;0.9999840337443768;1.0669899858171088;1.000001408095995
18.187257;1.0000071293095836;0.9830170705089989;0.9829995751110633;0.3646029744891642;0.3646069780919127;1.0096720131956294;10.000049790900974;0.9904149948080393;-0.39692600049886256;1.0453937552055064;0.999984191719205;1.066986747629989;1.0000012490066714
18.197257;1.0000070040358742;0.9830171739554291;0.982999526948019;0.36459126261355446;0.3645953986885129;1.0096721922993055;10.000048837195465;0.990415349359618;-0.3969150005753162;1.0453940434849305;0.9999843540795547;1.066982585746819;1.0000010872104905
18.207257;1.0000068765610337;0.983017284086632;0.982999489273481;0.3645795486703122;0.3645838183518465;1.0096723700568009;10.000047909335201;0.9904157068540653;-0.3969030006517115;1.0453943296525299;0.999984520397253;1.0669780567572946;1.000000923365346
18.217257;1.000006746516641;0.9830174010891901;0.9829994619204975;0.36456949906156516;0.3645739041216318;1.0096715459740582;10.000047008560104;0.9904160670348156;-0.39689200072809655;1.0453946129795504;0.9999846903109112;1.0669739050569522;1.0000007581265733
18.227257;1.0000066134795866;0.9830175253030843;0.9829994448050196;0.36455778022901825;0.3645623230273122;1.0096717195019713;10.000046135635888;0.9904174296759946;-0.39688100080451383;1.0453948929895656;0.9999848635577989;1.0669706872567042;1.0000005920092763
18.237257;1.000006477005573;0.9830176572187609;0.9829994379807444;0.3645460586235231;0.36455074205999294;1.0096718900932262;10.000045290900154;0.9904177945295488;-0.396870000881006;1.0453951694467989;0.9999850399259973;1.0669665471159964;1.0000004253476864
18.247257;1.0000063366980279;0.9830177974197891;0.9829994416093345;0.3645360007005183;0.36454082810541416;1.0096710572209253;10.000044474904062;0.9904181612972802;-0.39685900095760646;1.04539544226833;0.9999852191903419;1.066962413006399;1.0000002583633503
18.257257;1.0000061922349723;0.983017946521585;0.9829994558171469;0.36452427293384987;0.36452924790683994;1.0096712203094989;10.000043689548411;0.9904195296749995;-0.39684800103433426;1.0453957114212318;0.9999854011578441;1.0669592132165004;1.0000000912197369
18.267257;1.0000060433306768;0.9830181051262553;0.9829994805567448;0.3645142084836862;0.3645193347885031;1.009671378655998;10.000042938661133;0.9904198993531567;-0.39683700111120407;1.0453959768699217;0.9999855857540709;1.0669550912121493;0.999999924005693
18.277257;1.0000058896723325;0.983018273791182;0.9829995155861612;0.3645024738756793;0.36450775538157854;1.0096715314329743;10.000042227533553;0.9904202699692031;-0.39682700118822795;1.045396238613263;0.9999857729904426;1.0669513471965473;0.9999997567044208
18.287257;1.000005730906219;0.9830184530017672;0.9829995605937212;0.36449240234443075;0.3644978429903417;1.009670677732965;10.000041562018465;0.9904206411378279;-0.39681600126539557;1.0453964967934797;0.9999859628702992;1.0669472374893687;0.9999995892100862
18.297257;1.000005566697285;0.9830186431706146;0.9829996152805187;0.3644806604776164;0.36448626430113185;1.0096708165930528;10.000040948003589;0.9904220126089054;-0.3968050013426631;1.0453967517819536;0.9999861553674779;1.0669440626173285;0.9999994214127714
18.307257;1.0000053968050617;0.9830188446655891;0.9829996793011235;0.36447058153333606;0.3644763527176035;1.009670947014229;10.000040391131408;0.9904223843923704;-0.39679500141997176;1.0453970041321232;0.9999863504488166;1.0669403383603322;0.9999992532821655
18.317257;1.0000052211402473;0.9830190578281015;0.9829997522283105;0.3644604988014837;0.36446644164724695;1.0096710680240004;10.000039896274389;0.9904227566859659;-0.39678400149727194;1.0453972544549333;0.9999865481131169;1.0669362496798787;0.9999990848645582
18.327257;1.0000050397454707;0.9830192829644521;0.9829998336033028;0.3644487456459455;0.36445486445595937;1.0096701787779;10.000039467173051;0.9904231297126925;-0.39677300157454226;1.0453975033748408;0.9999867484450895;1.0669321690136853;0.9999989162394489
18.337257;1.0000048526711751;0.9830195202960205;0.9829999230224513;0.36443865550818333;0.364444954441865;1.0096702785977212;10.00003910677984;0.9904245036420182;-0.396763001651796;1.0453977515531516;0.9999869515779072;1.0669293969402476;0.9999987475471434
18.347257;1.0000046598920012;0.9830197698983579;0.9830000202097506;0.3644285618783989;0.3644350448334704;1.0096703669059444;10.000038817915835;0.9904248786132703;-0.39675200172907776;1.045397999642597;0.999987157550394;1.0669253333942157;0.9999985790751065
18.357257;1.0000044613532504;0.9830200316971822;0.9830001249486285;0.36441679828639995;0.36442346881269827;1.009670443195213;10.000038603281817;0.9904252547955901;-0.3967420018064697;1.0453982482014765;0.9999873662460744;1.0669216505408108;0.9999984112942022
18.367257;1.0000042570343994;0.9830203055419842;0.9830002369163894;0.36440669830334277;0.36441355955228966;1.0096695070974548;10.000038464758731;0.9904256324199066;-0.39673200188409036;1.0453984977144897;0.9999875774842095;1.0669179766578245;0.999998244797058
18.377257;1.0000040469397582;0.9830205913074896;0.9830003556305028;0.36439659550974157;0.3644036502491774;1.009669558404642;10.000038403206748;0.9904270117909296;-0.39672100196206617;1.0453987487035743;0.99998779111822;1.0669148684138767;0.9999980801603944
18.387257;1.0000038310482424;0.9830208889271206;0.9830004804611527;0.3643864901079837;0.36439374082190434;1.0096695969753695;10.00003841898248;0.9904273933039799;-0.3967110020405069;1.0453990017704617;0.9999880070662248;1.0669112131389624;0.9999979178372722
18.397257;1.0000036092922537;0.9830211983498842;0.9830006105333613;0.36437638222313257;0.36438383127701046;1.009669622661382;10.00003851191485;0.9904277774741174;-0.3967010021195092;1.0453992575371802;0.9999882252895231;1.0669075675018853;0.9999977581959941
18.407257;1.0000033815626446;0.9830215195229837;0.9830007446182865;0.3643662719199547;0.36437392171708793;1.009668635336047;10.000038680732116;0.9904281650143137;-0.3966910021991742;1.0453995165940133;0.999988445740404;1.0669039317631683;0.9999976015799079
18.417257;1.0000031477052174;0.9830218524409997;0.9830008811732684;0.36435615924884185;0.36436401232398663;1.0096686349464796;10.000038923221343;0.9904295568928104;-0.39668100227961794;1.0453997795106855;0.9999886683234795;1.066901234568977;0.9999974482512973
18.427257;1.000002907554553;0.9830221971789709;0.9830010184862178;0.36434604425345235;0.364354103349913;1.0096686215153319;10.000039236913363;0.9904299542361106;-0.396671002360965;1.045400046872899;0.9999888928741393;1.0668976196569115;0.9999972983869392
18.437257;1.0000026610089208;0.9830225538310801;0.9830011548701394;0.36433592692587563;0.36434419510716104;1.0096685951117217;10.000039619250312;0.9904303581412846;-0.3966610024433347;1.0454003193090113;0.9999891191501937;1.0668940155947846;0.9999971522025495
18.447257;1.0000024080421577;0.9830229224069776;0.9830012888292167;0.36432580718943114;0.36433428793126743;1.0096675558088868;10.0000400675578;0.9904307695682734;-0.39665100252683383;1.0454005974976313;0.9999893468328583;1.066890422503542;0.999997010016513
18.457257;1.000002148623255;0.9830233028114386;0.9830014190822794;0.36431568495039945;0.36432438214181806;1.009667503622103;10.000040579517353;0.9904321892938013;-0.396641002611551;1.045400882147116;0.9999895755553664;1.0668877687222125;0.9999968721718363
18.467257;1.0000018826676154;0.9830236949301677;0.9830015445094686;0.36430556015834975;0.3643144780441495;1.0096674384563706;10.00004115370236;0.9904326178722989;-0.39663100269755286;1.045401173971963;0.9999898050170671;1.0668841975499634;0.999996738928956
18.477257;1.0000016100918516;0.9830240987353106;0.9830016640641105;0.36429543282544125;0.364304575954199;1.009667360087485;10.000041789396034;0.990433055706617;-0.39662200278489085;1.0454014736916346;0.999990035103274;1.066881008951521;0.9999966104394976
18.487257;1.000001330870488;0.9830245143521686;0.9830017766163903;0.3642853030197795;0.3642946761803225;1.009666268163354;10.000042485975362;0.990433503183688;-0.3966120028736121;1.0454017820009114;0.9999902658782355;1.0668774592606847;0.9999964867763345
18.497257;1.0000010450246832;0.9830249421097818;0.9830018808988581;0.36427517085968864;0.3642847789629461;1.009666162241929;10.0000432428;0.9904349607488516;-0.3966020029637565;1.0454020994933388;0.9999904974876164;1.0668748484146968;0.9999963679354298
18.507257;1.000000752599282;0.9830253826102044;0.983001975632605;0.3642667031668299;0.3642765511065223;1.0096660418770658;10.000044059693609;0.9904354289625384;-0.39659300305534634;1.0454024266408632;0.9999907300832214;1.0668716912972334;0.9999962538744354
18.517257;1.000000453658738;0.9830258367056771;0.9830020596212243;0.36425656677709833;0.36426665930323543;1.0096659066984575;10.000044937415021;0.9904359085330195;-0.3965830031483878;1.0454027638463537;0.9999909638172139;1.0668681726230398;0.9999961446377928
18.527257;1.0000001482504226;0.9830263052832471;0.9830021317036922;0.3642464285340641;0.3642567701242729;1.0096647564591505;10.000045877964642;0.9904364002673335;-0.39657400324288716;1.0454031114524012;0.9999911988568607;1.066865035778036;0.9999960404163728
18.537257;0.9999998363300343;0.9830267890558716;0.9830021906978105;0.36423628861176094;0.36424688340117717;1.0096645910490607;10.000046884433807;0.9904369049436187;-0.3965640033388699;1.0454034697312542;0.9999914353547628;1.0668615372132106;0.9999959414807671
18.547257;0.9999995177279751;0.9830272885499991;0.9830022354318568;0.3642278138265173;0.36423866565949015;1.0096644104413866;10.000047960246873;0.9904384231769535;-0.39655500343638267;1.045403838934782;0.9999916734442353;1.0668593484809714;0.9999958480812084
18.557257;0.999999192168936;0.9830278041877941;0.9830022647698325;0.3642176709677756;0.3642287834996798;1.0096642146001251;10.000049108571465;0.9904389554445578;-0.3965450035354794;1.0454042193285367;0.9999919133330231;1.066855869120424;0.999995760387693
18.567257;0.9999988592715848;0.9830283363744339;0.9830022775681015;0.36420919345323033;0.3642205702360006;1.009664003435;10.000050332151101;0.9904395022443623;-0.3965360036362083;1.0454046111627007;0.9999921553704516;1.066852770523239;0.9999956785149364
18.577257;0.9999985185262048;0.9830288856366146;0.9830022726775687;0.36419904796671837;0.36421069253482646;1.0096627768014732;10.000051633467407;0.9904400641497813;-0.3965270037386246;1.0454050146505818;0.9999923999567523;1.0668496807369423;0.9999956025635386
18.587257;0.9999981693429606;0.9830294527270681;0.9830022490370705;0.3641905677984831;0.3642024837490801;1.0096625344660206;10.000053014985506;0.9904416417589725;-0.39651800384281516;1.0454054300210147;0.9999926473600298;1.066847528091258;0.9999955325907705
18.597257;0.9999978111590389;0.9830300385083052;0.9830022057435533;0.36418041954103797;0.36419261059142544;1.0096622760807816;10.00005447862938;0.9904422357110435;-0.39650800394889346;1.045405857640389;0.9999928975920371;1.066844084443404;0.999995468581234
18.607257;0.9999974434829303;0.9830306437269005;0.9830021420392311;0.3641719364453299;0.3641844064754743;1.00966200127987;10.000056024954228;0.9904428467552107;-0.3964990040569736;1.0454062980755532;0.9999931504160778;1.0668410219658895;0.9999954104677607
18.617257;0.9999970658765478;0.9830312689902424;0.9830020572737824;0.36416178513052344;0.3641745381869842;1.0096607098146515;10.000057653053018;0.990443475790666;-0.3964900041671658;1.0454067519968302;0.9999934054173499;1.0668379694828032;0.9999953581386012
18.627257;0.9999966779491305;0.983031914897575;0.9830019508598351;0.36415329894068343;0.36416633922009983;1.0096604015758524;10.000059360766473;0.9904441238795737;-0.3964810042795879;1.0454072200431872;0.9999936620210881;1.0668349273105846;0.9999953114153458
18.637257;0.9999962793518757;0.9830325820620037;0.9830018222112971;0.3641431445633948;0.36415647646056426;1.0096600765053796;10.000061145210536;0.9904457922156964;-0.39647200439436786;1.045407702771114;0.9999939194951046;1.0668328239266094;0.9999952700701938
18.647257;0.999995869769665;0.9830332710521953;0.9830016707365159;0.3641346553208329;0.3641482835130506;1.0096597344633131;10.000063004106867;0.9904464820530228;-0.39646300451165234;1.045408200659493;0.9999941770321591;1.0668298025738063;0.9999952338723561
18.657257;0.9999954489599285;0.9830339823763854;0.983001495879152;0.3641261645153671;0.36414009397585917;1.0096593751220875;10.000064936649661;0.9904471946871749;-0.39645500463162514;1.04540871414367;0.9999944338433254;1.0668271632524997;0.9999952025735287
18.667257;0.99999501679798;0.9830347164862262;0.9830012970881934;0.3641160054158179;0.36413024137745575;1.0096579979735891;10.000066943008042;0.9904479315012163;-0.3964460047544982;1.0454092436589648;0.9999946891457901;1.0668241627412267;0.9999951758692949
18.677257;0.9999945732328712;0.983035473821394;0.9830010737788206;0.3641075112082463;0.3641220591770426;1.0096576024345387;10.000069023366972;0.990449693968519;-0.39643700488049277;1.045409789662681;0.9999949421018804;1.0668221011243848;0.9999951534084773
18.687257;0.9999941182028677;0.9830362548898935;0.9830008254021092;0.3640990150008417;0.3641138808362041;1.009657187933935;10.000071177224296;0.9904504836023745;-0.39642800500985026;1.04541035263485;0.9999951918422427;1.0668191217585719;0.9999951348227004
18.697257;0.9999936516288125;0.9830370602828932;0.9830005515251123;0.36409051653122493;0.36410570654669805;1.0096567539318178;10.000073403287173;0.9904513019242236;-0.3964200051428464;1.0454109330570371;0.9999954375380992;1.066816524829364;0.9999951197965128
18.707257;0.9999931734618767;0.9830378906446667;0.983000251852553;0.36408201549321295;0.3640975365595336;1.0096562999292074;10.000075700209248;0.9904521504595102;-0.3964110052797789;1.045411531372145;0.9999956784026738;1.0668135673966677;0.9999951081882071
18.717257;0.9999926836815326;0.9830387466795149;0.9829999262590241;0.36407184485416394;0.36408770450035244;1.0096548254997304;10.000078067509376;0.9904530307307268;-0.39640200542094084;1.0454121479767753;0.9999959136494938;1.0668106213248365;0.9999951000918375
18.727257;0.9999921822476724;0.9830396291899577;0.9829995748361758;0.364063337557667;0.36407954405303444;1.009654330297988;10.000080505668958;0.9904549442309577;-0.39639400556660914;1.0454127832781897;0.9999961424767372;1.0668089868411985;0.9999950957745729
18.737257;0.9999916691108677;0.9830405390880896;0.9829991978917682;0.3640548265666428;0.36407138897378266;1.0096538140379108;10.00008301558582;0.9904558924179493;-0.3963850057170514;1.0454134377638356;0.9999963640464672;1.0668060642409325;0.9999950955518244
18.747257;0.9999911443036028;0.9830414773278378;0.9829987958482284;0.3640463115492841;0.3640632397221248;1.0096532764939778;10.000085598123098;0.9904568767562857;-0.3963770058725324;1.04541411205554;0.9999965774763842;1.0668035252433967;0.9999950996816737
18.757257;0.9999906080029711;0.9830424448224095;0.9829983690849554;0.36403779222709054;0.3640550967401876;1.0096517175319788;10.000088254025151;0.9904578987247464;-0.39636900603331365;1.0454148069718567;0.99999678189229;1.0668009982810538;0.9999951083088494
18.767257;0.9999900604880205;0.9830434424198413;0.9829979178664511;0.36402926836340066;0.3640469604130082;1.009651137101602;10.000090983937406;0.9904589597886114;-0.3963600061996671;1.045415523554607;0.9999969764840203;1.0667981117044933;0.9999951214939152
18.777257;0.999989502055073;0.9830444708897706;0.9829974424081295;0.3640207397298891;0.3640388310314091;1.0096505351706249;10.000093787956457;0.9904610614502356;-0.39635200637189444;1.0454162629884547;0.9999971605618938;1.0667965369878236;0.999995139313853
18.787257;0.9999889329966952;0.983045530949986;0.9829969429726443;0.3640122060989594;0.3640307087796584;1.0096499116574793;10.000096665279333;0.990462205285238;-0.39634400655031915;1.0454170264633633;0.9999973336573837;1.0667940458951966;0.9999951618903526
18.797257;0.9999883536362896;0.9830466233694599;0.9829964199184401;0.3640036672587984;0.3640225937915804;1.009649266395513;10.000099614699355;0.9904633928678821;-0.3963360067352617;1.0454178150972837;0.9999974955888198;1.0667915672137693;0.9999951892611582
18.807257;0.9999877643168572;0.9830477490252035;0.9829958737214155;0.36399512302546927;0.3640144862587684;1.0096475991522038;10.000102635386906;0.9904646257292565;-0.3963280069270345;1.0454186299211665;0.9999976464531862;1.0667891014429622;0.9999952212345737
18.817257;0.9999871653220109;0.9830489088423858;0.9829953049525266;0.36398823991255286;0.3640080531494758;1.0096469096793728;10.000105727294347;0.9904659053826372;-0.396319007125948;1.045419471855445;0.9999977865921013;1.0667862775554047;0.9999952574415446
18.827257;0.9999865568217351;0.9830501036780169;0.9829947142378735;0.36397968446867557;0.3639999614854387;1.0096461977000255;10.000108890935994;0.9904682333304247;-0.39631100733229674;1.045420341682052;0.9999979164924158;1.0667847674969368;0.9999952975468811
18.837257;0.9999859389030917;0.983051334261444;0.9829941022624286;0.3639711232878468;0.36399187827000073;1.009645462864984;10.00011212682952;0.990469611038826;-0.3963030075463483;1.0454212400788403;0.999998036624441;1.066782343522514;0.9999953413677104
18.847257;0.9999853116347956;0.9830526012573768;0.9829934697528796;0.3639625563193539;0.3639838037785509;1.0096447047824744;10.000115435188594;0.9904710398649902;-0.3962950077683547;1.0454221677405617;0.9999981473454065;1.066779934876798;0.9999953888503977
18.857257;0.9999846750929102;0.9830539053313725;0.9829928174163728;0.3639539834736222;0.3639757382009165;1.0096429230697501;10.000118816027724;0.9904725209893935;-0.39628800799856334;1.045423125478186;0.9999982488921821;1.06677791392494;0.9999954400451528
18.867257;0.9999840293289481;0.983055247142075;0.982992145895925;0.3639470712544538;0.363969348335316;1.0096421173533854;10.00012226957212;0.9904740554346488;-0.3962800082372238;1.04542411419557;0.9999983414229764;1.0667755385150852;0.9999954950948646
18.877257;0.9999833743242089;0.9830566273458625;0.98299145573633;0.36393848609802826;0.36396130095396056;1.0096412872404414;10.000125796670678;0.9904766440773177;-0.3962720084845986;1.0454251348256072;0.9999984251326117;1.0667741093324004;0.99999555419706
18.887257;0.9999827100182758;0.9830580466217328;0.9829907473440418;0.36392989439122525;0.3639532627852866;1.0096404322832566;10.000129398836025;0.9904782875999171;-0.3962640087409692;1.0454261883019986;0.9999985003527561;1.06677177022372;0.9999956175921285
18.897257;0.9999820363937217;0.9830595057086575;0.9829900209801531;0.3639229624918721;0.36394690049980094;1.0096395519634922;10.000133078291354;0.9904799865789689;-0.39625600900662644;1.0454272755058154;0.9999985674878857;1.0667694504202931;0.9999956855856525
18.907257;0.9999813534903039;0.9830610054832865;0.9829892768074822;0.3639143567421697;0.36393888073301783;1.009638645718903;10.00013683866453;0.9904817417181673;-0.39624900928186324;1.0454283971981608;0.9999986268646381;1.066767522257967;0.9999957585043137
18.917257;0.9999806613470236;0.9830625470199492;0.9829885149437416;0.36390574348343124;0.36393087012082853;1.009636712943056;10.000140685550882;0.990483553954369;-0.39624100956698255;1.0454295540527667;0.999998678675363;1.066765243776923;0.999995836588208
18.927257;0.9999799599509326;0.9830641315779014;0.9829877354848039;0.36389878907729684;0.3639245353176298;1.0096357529064017;10.000144626035727;0.9904864244067517;-0.3962330098623029;1.0454307467981396;0.9999987230244402;1.0667639158405176;0.9999959199448556
18.937257;0.9999792492045739;0.9830657605298525;0.9829869385430772;0.3638901599202543;0.3639165429744949;1.0096347647058552;10.000148668170635;0.9904883542833002;-0.3962260101681464;1.0454319763517923;0.9999987600312462;1.0667620538022482;0.9999960085997358
18.947257;0.9999785289132298;0.9830674352617954;0.9829861243162364;0.3638831891170292;0.3639102263741919;1.0096337473057173;10.000152821054051;0.9904903447631456;-0.39621801048481986;1.0454332438537954;0.999998789967721;1.0667598439471826;0.9999961025673778
18.957257;0.9999777987931415;0.9830691571013043;0.9829852930655598;0.36387454315499695;0.36390225212727983;1.0096326995852338;10.000157094366346;0.9904923969323111;-0.3962110108126254;1.045434550597667;0.999998813336201;1.0667580298746653;0.9999962018776467
18.967257;0.9999770585241362;0.9830709273179765;0.9829844449413712;0.3638675552596959;0.3638959535718984;1.0096306203510022;10.000161497167161;0.9904945117858951;-0.3962040111518999;1.0454358978911673;0.9999988308692599;1.0667562410397908;0.9999963065443229
18.977257;0.9999763078388442;0.9830727471610085;0.9829835798349508;0.3638588920739654;0.36388799743548894;1.009629508341292;10.000166037289647;0.9904966902637694;-0.3961960115030403;1.0454372869324853;0.999998843497075;1.0667541070760285;0.9999964165182509
18.987257;0.9999755465565776;0.9830746179068864;0.9829826974302213;0.3638518869508599;0.36388171709850703;1.0096283622452236;10.000170721491372;0.9904999333649809;-0.3961890118664851;1.0454387188177539;0.9999988522474333;1.066753300425205;0.999996531687318
18.997257;0.9999747745654459;0.9830765408954509;0.9829817973567729;0.3638448732366702;0.36387544588998394;1.0096271807342367;10.000175555476305;0.9905022422693811;-0.3961820122426716;1.0454401946529388;0.9999988581200985;1.0667515939040835;0.9999966518908909
19.007257;0.9999739918107;0.9830785174949458;0.9829808792575115;0.36383618426514985;0.3638675170972102;1.0096259624660446;10.000180543994079;0.9905046183693172;-0.39617401263200386;1.0454417156385436;0.9999988620212679;1.0667495457559275;0.999996776913474
19.017257;0.9999731982392146;0.983080549030806;0.9829799427333304;0.36382915336320004;0.36386126399034335;1.009624706071876;10.000185691635135;0.9905070632483828;-0.3961670130348481;1.0454432830685405;0.9999988647447756;1.0667478999685334;0.999996906512251
19.027257;0.9999723936858337;0.9830826367689213;0.9829789872338089;0.3638221138371152;0.3638550198606257;1.0096224101788027;10.000191004168293;0.9905095786249365;-0.39616001345154883;1.045444898290247;0.9999988670238835;1.066746286339457;0.9999970404318975
19.037257;0.9999715778165321;0.9830847819364913;0.9829780120172222;0.3638133989572959;0.3638471180655915;1.0096210734465272;10.000196489671799;0.9905131662845303;-0.396153013882442;1.0454465626937417;0.9999988696575285;1.0667456344302404;0.9999971783738006
19.047257;0.9999707501791072;0.9830869857418824;0.9829770162538607;0.3638063419543684;0.36384089205214276;1.0096196945814537;10.000202158366736;0.9905158280757972;-0.39614601432784835;1.0454482777256393;0.9999988735702068;1.0667440882097912;0.9999973200411548
19.057257;0.9999699102790613;0.9830892493934396;0.9829759991497532;0.36379927603027723;0.3638346753658048;1.0096182723280438;10.000208021026705;0.9905185659706908;-0.3961390147880651;1.0454500448959745;0.9999988797386492;1.0667425770174772;0.9999974652200253
19.067257;0.9999690576422974;0.9830915740768612;0.9829749599262277;0.36379220105831045;0.3638284683294962;1.009616805446595;10.000214087545212;0.99052138208706;-0.39613201526338193;1.0454518657603804;0.9999988890797453;1.0667411016712285;0.9999976137319512
19.077257;0.9999681918956965;0.9830939609137299;0.9829738977047311;0.3637851169476527;0.3638222713674402;1.0096152926914947;10.000220367017471;0.9905242786002696;-0.39612501575411774;1.0454537418805934;0.9999989024047069;1.0667396629375776;0.9999977653319814
19.087257;0.9999673128464996;0.9830964109727618;0.982972811493416;0.36377802364103573;0.36381608498926227;1.009612732780855;10.00022686858045;0.9905272576720334;-0.39611801626065185;1.0454556748166288;0.9999989204400646;1.0667382615303398;0.999997919699981
19.097257;0.9999664204742081;0.9830989253086152;0.9829717003233777;0.3637692544272543;0.3638082431143901;1.0096111243576058;10.00023360184576;0.9905313215060845;-0.3961110167834127;1.0454576661374917;0.9999989437991186;1.0667378266005048;0.9999980764926456
19.107257;0.9999655148090607;0.9831015049967875;0.9829705633393614;0.36376214258712564;0.3638020796920436;1.0096094660010755;10.000240577120419;0.9905344724346353;-0.3961040173228513;1.0454597173908786;0.9999989728851992;1.0667365017475068;0.9999982354028643
19.117257;0.9999645958252773;0.9831041511321037;0.9829693997090064;0.36375502137443466;0.36379592863712784;1.0096077562940171;10.00024780539851;0.9905377129721841;-0.3960980178794473;1.0454618300928187;0.9999990078524639;1.0667355873188489;0.9999983962036103
19.127257;0.9999636634458882;0.9831068647720389;0.9829682085028513;0.3637478906796535;0.36378979046731935;1.0096059938553115;10.000255297645145;0.9905410458445998;-0.39609101845371614;1.0454640057895466;0.9999990486621155;1.0667343410994106;0.9999985587262656
19.137257;0.9999627175469468;0.9831096469310304;0.9829669887192753;0.36374075037966497;0.3637836656236778;1.0096041773449085;10.0002630636925;0.990544473999643;-0.39608401904618057;1.045466246080956;0.9999990951821919;1.0667331348124733;0.9999987227898168
19.147257;0.9999617578842767;0.9831124986657388;0.9829657393839201;0.36373360034167146;0.3637775544714081;1.0096013055194766;10.000271111616156;0.9905480005929567;-0.39607801965733624;1.0454685525651966;0.999999147299162;1.0667323400956654;0.999998888154397
19.157257;0.9999607840718454;0.9831154211403373;0.982964459581625;0.3637264403926429;0.3637714573380408;1.0095993772661465;10.000279448060978;0.9905526289065146;-0.3960710202876402;1.0454709268263365;0.9999992050291518;1.066732143128615;0.9999990545341884
19.167257;0.9999597956560098;0.9831184156365501;0.9829631484305463;0.36371927028294254;0.3637653745433475;1.0095973915163063;10.000288079199807;0.9905563622248694;-0.3960650209375305;1.045473370467453;0.9999992685781871;1.0667314299472526;0.9999992216425407
19.177257;0.9999587921641784;0.9831214835633078;0.9829618050675495;0.3637120896749572;0.36375930638961645;1.0095953471458652;10.000297011702253;0.9905602037694816;-0.3960580216074425;1.0454758850719568;0.9999993382725322;1.0667303870636764;0.9999993892040266
19.187257;0.99995777308758;0.9831246264788982;0.9829604286446161;0.3637065648275153;0.36375491984816427;1.0095932429843135;10.000306252973859;0.9905641567094903;-0.396052022297811;1.0454784721014028;0.9999994144179508;1.0667297577629573;0.9999995569109861
19.197257;0.9999567378524834;0.9831278460959961;0.9829590183322987;0.36369936197296854;0.36374888195510063;1.0095910778523531;10.00031581054247;0.9905682241664301;-0.39604502300908;1.0454811328342748;0.9999994972121719;1.0667288000880064;0.9999997243814449
19.207257;0.9999556857830104;0.9831311442387759;0.9829575733375845;0.36369214734804645;0.3637428598324633;1.0095878505526388;10.000325691303335;0.9905724092363343;-0.3960390237417153;1.0454838683559007;0.9999995866977517;1.066728257321613;0.9999998911691939
19.217257;0.9999546160535657;0.9831345227960692;0.9829560929037605;0.36368492051891793;0.36373685399520794;1.0095855598951564;10.000335900925762;0.9905767151172918;-0.39603202449621905;1.0454866795850548;0.9999996827369233;1.0667273878458658;1.00000005682487
19.227257;0.999953527698321;0.9831379837085659;0.9829545762870713;0.36367768104755993;0.363730865007377;1.0095832047746955;10.00034644373505;0.9905821451915078;-0.39602602527313907;1.0454895673842954;0.999999785089154;1.066727863935125;1.0000002209489596
19.237257;0.9999524196837524;0.9831415288941853;0.982953022742634;0.3636720951906813;0.3637265601299567;1.009580784163759;10.00035732346639;0.9905867029013589;-0.396020026073054;1.0454925326863365;0.9999998935819672;1.0667274585181479;1.000000383165243
19.247257;0.9999512909576832;0.9831451601229689;0.9829514315163479;0.3636648292569815;0.363720606596796;1.0095782969757445;10.00036854423099;0.9905913916051567;-0.39601402689655546;1.0454955765298335;1.000000008217295;1.066727101343198;1.0000005430708032
19.257257;0.9999501404437179;0.9831488790157112;0.9829498018321569;0.36365754959433416;0.3637146716032243;1.0095757419288711;10.000380110767326;0.9905962146325294;-0.3960070277442467;1.045498700032884;1.000000129165482;1.0667264223332633;1.0000007002354971
19.267257;0.9999489670156921;0.9831526871603622;0.9829481328669782;0.36365025587848754;0.3637087557085385;1.0095721174793832;10.000392027941484;0.990601175425335;-0.3960010286167507;1.04550190435287;1.0000002567502808;1.066726165147845;1.0000008542008996
19.277257;0.9999477694820125;0.9831565861900013;0.9829464237386716;0.36364461439130064;0.3637045262111118;1.0095694218121036;10.000404300040675;0.9906062775444572;-0.3959950295147184;1.0455051906663058;1.0000003914344688;1.0667259596796503;1.0000010044983585
19.287257;0.9999465466065629;0.9831605777988072;0.9829446735355158;0.3636372913290261;0.36369865043218264;1.0095666529315688;10.000416930224807;0.9906125245752111;-0.39598903043882094;1.0455085602002165;1.000000533764612;1.0667267357207717;1.000001150745816
19.297257;0.999945297166579;0.9831646637647874;0.9829428813359607;0.36363161949960554;0.36369446232080266;1.0095638088121617;10.000429920198847;0.9906179200789865;-0.39598303138971913;1.0455120142699261;1.0000006843234572;1.0667266376011584;1.0000012927057456
19.307257;0.9999440199847601;0.9831688459745754;0.9829410462519609;0.3636242650427144;0.3636886291085884;1.0095608874624296;10.000443270413609;0.9906234676088718;-0.3959770323680546;1.0455155542557495;1.0000008437468633;1.0667265953713858;1.0000014302233842
19.317257;0.9999427138932638;0.9831731263963364;0.9829391675371154;0.3636168941256226;0.36368281796899593;1.0095578868592343;10.000456981152492;0.9906291707269715;-0.3959710333744866;1.0455191815410945;1.0000010128084083;1.0667266105191007;1.0000015631764443
19.327257;0.9999413777203853;0.9831775070187025;0.9829372446248293;0.3636111729575519;0.363678695988988;1.0095548048315615;10.0004710532643;0.9906350330121646;-0.3959650344097265;1.0455228974996376;1.0000011925025636;1.066726684302397;1.000001691499719
19.337257;0.9999400103651994;0.9831819898032657;0.9829352770412375;0.36360376781771736;0.36367293016398017;1.009550639016586;10.000485487166893;0.9906410580833245;-0.39595903547453715;1.045526703538999;1.0000013840271165;1.0667268177438696;1.0000018152263896
19.347257;0.9999386108586295;0.9831865766833633;0.9829332643036423;0.3635980117442989;0.36366885410653066;1.0095473869165668;10.000500281860536;0.990647249610722;-0.39595403656971767;1.045530601094095;1.0000015886736324;1.0667273831136819;1.0000019345314655
19.357257;0.9999371783715828;0.9831912696583742;0.982931205890394;0.3635905711792902;0.36366313477013584;1.0095440459426612;10.000515435497862;0.9906546113225447;-0.39594803769610715;1.045534591565377;1.0000018077259745;1.0667285678801777;1.0000020497516906
19.367257;0.9999357121938721;0.9831960709012454;0.9829291012698358;0.36358477925180527;0.3636591058159933;1.009540613411133;10.000530945982286;0.9906611470129202;-0.3959420388546047;1.045538676325712;1.0000020424313925;1.0667288877785277;1.0000021613575811
19.377257;0.9999342116325518;0.9832009827421692;0.98292694993415;0.36357730241929;0.36365343427068353;1.0095370865736142;10.000546810992576;0.9906678604946622;-0.3959360400461713;1.0455428567501572;1.0000022940373532;1.0667292730411948;1.0000022698833697
19.387257;0.9999326758978452;0.9832060075469695;0.9829247514243437;0.36357147380728205;0.3636494538041753;1.0095334626852261;10.000563028387278;0.9906747555557315;-0.3959310412717957;1.0455471341553864;1.0000025638450494;1.0667300965223698;1.0000023758395096
19.397257;0.9999311040898912;0.9832111475616176;0.9829225053346607;0.3635656265535139;0.3636454979974703;1.009529739041317;10.000579596514116;0.990681835986588;-0.3959250425324546;1.0455515097843853;1.0000028532281702;1.0667306174563267;1.000002479690683
19.407257;0.9999294952113778;0.9832164048135629;0.982920211288115;0.3635580938259281;0.36363990032097576;1.0095249129439035;10.000596513954688;0.9906891055933368;-0.3959200438290953;1.0455559849355571;1.0000031635714666;1.0667315798143202;1.0000025818813403
19.417257;0.9999278481327403;0.9832217811377134;0.9829178689463282;0.36355220885582223;0.3636359941636872;1.0095209816200832;10.000613779518485;0.9906965681762429;-0.39591404516264334;1.0455605610595045;1.0000034961331967;1.0667322427356158;1.0000026827762496
19.427257;0.9999261615779302;0.9832272782412157;0.9829154780757002;0.36354630494653145;0.36363211289327124;1.0095169421804528;10.000631392536937;0.9907042275483806;-0.3959080465340192;1.0455652397302335;1.000003851921997;1.0667329788520195;1.0000027825630617
19.437257;0.999924434181479;0.9832328977066074;0.9829130385779495;0.36353871544012684;0.36362658991480673;1.0095127917074291;10.000649352469724;0.9907130875723916;-0.39590304794415593;1.0455700225958058;1.0000042316546838;1.066735089320705;1.000002881271305
19.447257;0.999922664578092;0.9832386409618136;0.9829105504740571;0.36353277369609266;0.36362275866406496;1.0095085274363789;10.000667657414178;0.9907211521764566;-0.39589804939400636;1.0455749113701494;1.0000046357676449;1.0667363472789917;1.0000029788258542
19.457257;0.9999208514505551;0.9832445092637353;0.9829080139036828;0.3635268130996615;0.363618952539383;1.0095041468728057;10.000686302571745;0.99072942538524;-0.3958920508845428;1.0455799078435422;1.0000050644641458;1.0667373115859;1.0000030749856308
19.467257;0.9999189935072558;0.9832505037166968;0.9829054290919624;0.36352083373966665;0.36361517154174217;1.0094996477545755;10.000705279855866;0.9907379113724993;-0.3958870524167699;1.04558501389866;1.000005517834192;1.0667387260271977;1.0000031692722904
19.477257;0.9999170894727262;0.9832566253645725;0.9829027962778235;0.3635131691006156;0.36360974899881293;1.0094950279181127;10.00072457830695;0.9907466144924398;-0.39588205399174903;1.0455902315223737;1.0000059960447065;1.0667402208446313;1.0000032609955802
19.487257;0.9999151381599166;0.9832628753063599;0.9829001156894692;0.363507152756364;0.3636060183141942;1.0094892851734405;10.000744184603786;0.9907555392564054;-0.3958760556106146;1.045595562776997;1.0000064995173426;1.0667414262347608;1.0000033492959073
19.497257;0.9999131385368403;0.9832692547501781;0.9828973875811134;0.3635011183702363;0.363602313004158;1.009484417251206;10.000764083662695;0.990764690304398;-0.3958710572745737;1.0456010097612252;1.0000070290042178;1.066743085833779;1.000003433200726
19.507257;0.9999110897144852;0.9832757649965499;0.9828946123078023;0.3634950663620676;0.36359863331112624;1.0094794218259024;10.000784259554734;0.9907750724107166;-0.3958660589849018;1.0456065746011673;1.0000075855584678;1.0667457583992495;1.0000035117511947
19.517257;0.9999089909129982;0.9832824073313252;0.9828917904018923;0.36348899723943967;0.36359497942338864;1.0094742965879444;10.000804696466407;0.9907846904136504;-0.39586106074294547;1.045612259447832;1.0000081704908377;1.0667475881331876;1.0000035840684094
19.527257;0.9999068414168095;0.9832891828915769;0.982888922635409;0.3634829115628149;0.3635913514020925;1.0094690393198367;10.00082537883785;0.9907945490506908;-0.3958550625501188;1.0456180664793497;1.0000087853884096;1.0667491338949544;1.000003649231155
19.537257;0.9999046404909357;0.9832960926294418;0.9828860100485678;0.36347680990540654;0.36358774919929154;1.0094636479143646;10.000846290784903;0.9908046528445282;-0.395850064407891;1.0456239978956972;1.0000094321212645;1.066751139440198;1.0000037061026674
19.547257;0.9999023873311157;0.9833031373412737;0.9828830538629366;0.36347069284869843;0.36358417271036336;1.0094581203314377;10.000867415805423;0.9908150060543761;-0.3958450663177693;1.0456300559125504;1.0000101127069874;1.066753235117722;1.0000037532946504
19.557257;0.9999000811078809;0.9833103176839535;0.9828800553539192;0.36346456102184976;0.36358062181203205;1.00945245454316;10.000888736718121;0.9908256126402769;-0.39584006828126056;1.045636242775062;1.0000108291247638;1.06675542233476;1.0000037892687197
19.567257;0.9998977210592894;0.9833176341770269;0.9828770158386614;0.3634584151489814;0.36357709638727626;1.0094456485099688;10.000910235398026;0.9908364763324593;-0.3958350702998274;1.045642560748194;1.000011583278012;1.0667577023780697;1.0000038124608401
19.577257;0.9998953065603173;0.9833250871883888;0.9828739366933046;0.3634522560671024;0.3635735963067724;1.0094397002103317;10.000931892749172;0.9908476008290522;-0.39583007237488854;1.0456490120716722;1.0000123770840887;1.0667600764732525;1.0000038213635805
19.587257;0.9998928371307128;0.9833326769032816;0.9828708192973075;0.3634460847276756;0.36357012136544953;1.0094336076863306;10.000953689128975;0.9908599899073612;-0.3958250745078631;1.0456555988951797;1.000013212562538;1.066763474496007;1.0000038145688752
19.597257;0.9998903124307634;0.9833404033011546;0.9828676649782491;0.36343990218310135;0.3635666712382909;1.0094273690474727;10.000975605008431;0.9908716473388847;-0.3958210767002126;1.0456623231871316;1.0000140918837574;1.066766411737076;1.0000037907554753
19.607257;0.9998877322981539;0.9833482661704617;0.9828644749548691;0.3634337095670982;0.363563245469342;1.0094209824305374;10.000997621527873;0.9908835767634178;-0.3958160789534469;1.0456691866383558;1.0000150173706883;1.0667690758666928;1.0000037486282791
19.617257;0.9998850967560159;0.9833562651338978;0.9828612502765213;0.3634275081279073;0.363559843482187;1.0094144459735346;10.001019720104125;0.9908957816218258;-0.39581108126910003;1.0456761906357037;1.0000159914675362;1.0667718391036893;1.000003686853254
19.627257;0.999882405969028;0.9833643995666556;0.9828579918481419;0.3634212993125699;0.3635564646172196;1.009407757834662;10.001041881034356;0.9909082651426526;-0.39580608364869796;1.0456833363578266;1.0000170167257405;1.0667747024201046;1.0000036040110043
19.637257;0.999879660217474;0.9833726683993785;0.9828547004705274;0.36341508481557483;0.3635531081489071;1.0094009162357418;10.001064082302504;0.9909210303959226;-0.39580108609374404;1.045690624852167;1.0000180958034053;1.0667776667161941;1.0000034985943218
19.647257;0.999876859860451;0.9833810700152611;0.9828513768408361;0.3634088665471077;0.36354977324653576;1.00939291951956;10.001086299520287;0.9909340803185165;-0.39579708860573387;1.04569805698249;1.0000192314382277;1.0667811038792783;1.000003369061626
19.657257;0.9998740052700421;0.9833896023410558;0.9828480216763436;0.36340431323797745;0.3635481255922394;1.0093857661765049;10.00110850634256;0.9909474176513287;-0.39579209118618713;1.0457056333943868;1.0000204263998667;1.0667842723719134;1.0000032139001138
19.667257;0.999871096825531;0.9833982629453798;0.9828446359148183;0.36339809373983484;0.36354483069689997;1.0093784548431366;10.001130673872638;0.9909610449666568;-0.3957870938366653;1.0457133545257402;1.0000216834118605;1.0667875436869896;1.0000030316135733
19.677257;0.9998681349728715;0.9834070490141401;0.9828412207302181;0.36339187702641307;0.36354155390973036;1.0093709843225418;10.001152769448383;0.9909759648319869;-0.39578309655876937;1.0457212205145259;1.0000230050756536;1.0667922176511928;1.0000028206402163
19.687257;0.9998651202865071;0.9834159572713955;0.9828377774439557;0.36338566555159885;0.36353829378342717;1.0093633535788065;10.001174756325996;0.9909901798692602;-0.39577809935412583;1.045729231067129;1.0000243939362135;1.066795694863155;1.0000025793351417
19.697257;0.9998620535424553;0.9834249839019611;0.982834307549922;0.36338112861469196;0.36353671543638044;1.009355561698352;10.00119659411944;0.9910046926207814;-0.39577410222436354;1.0457373854772865;1.000025852631682;1.0667996459425289;1.0000023060499528
19.707257;0.9998589357746719;0.9834341245395856;0.9828308127916047;0.36337493570933777;0.3635334838893894;1.0093476078867702;10.001218239470393;0.9910195054124943;-0.3957691051711053;1.0457456827543767;1.0000273839055145;1.066803328618287;1.0000019991686149
19.717257;0.9998557682491312;0.9834433743524889;0.982827295191585;0.3633687565421875;0.36353026406053623;1.0093394915167075;10.001239647047566;0.9910346203322924;-0.39576510819599764;1.0457541216719333;1.0000289905466824;1.0668074847997333;1.0000016570365624
19.727257;0.9998525524385942;0.9834527281058302;0.9828237570407797;0.36336426108262326;0.36352872075553433;1.0093312121817701;10.001260770166082;0.9910500392264805;-0.39576011130074434;1.0457627007190735;1.0000306754533488;1.0668113719017698;1.0000012778815237
19.737257;0.9998492900730539;0.9834621801384347;0.9828202008607423;0.36335811959579073;0.3635255186445335;1.0093217696857768;10.00128156028479;0.9910657636516628;-0.3957561144870949;1.045771418034412;1.0000324417485267;1.0668157312759954;1.0000008597967192
19.747257;0.9998459831526368;0.9834717242886705;0.9828166294086487;0.36335200261757267;0.36352232222456676;1.0093131639766553;10.001301965744178;0.9910817948253744;-0.3957521177567995;1.0457802713696323;1.0000342928109394;1.0668201908712351;1.0000004007509569
19.757257;0.9998426338761343;0.9834813538191209;0.9828130457885667;0.36334758091861696;0.3635207957863231;1.009304395094145;10.00132193096857;0.991098133587247;-0.39574712111158106;1.0457892581399273;1.0000362322714866;1.0668243785106277;0.9999998986019081
19.767257;0.9998392445918208;0.9834910614507536;0.98280945352465;0.36334152550501586;0.36351760341995853;1.0092954631624684;10.001341396866623;0.991115780385374;-0.395743124553137;1.0457983754895064;1.0000382639941685;1.066829963636797;0.9999993511304676
19.777257;0.9998358177988889;0.983500839479218;0.9828058564961553;0.36333717430814194;0.36351607569288347;1.0092863684599664;10.001360301271284;0.9911327352868358;-0.3957391280831488;1.045807620224708;1.0000403919739123;1.0668347165064183;0.9999987560530588
19.787257;0.9998323561582819;0.9835106797825012;0.9828022588968868;0.36333119888164495;0.3635128762843346;1.009277111548926;10.001378578290119;0.9911499979600348;-0.3957341317032813;1.045816988692433;1.0000426202065693;1.0668391930420456;0.9999981109605235
19.797257;0.9998288625104853;0.983520573678889;0.9827986652374251;0.3633269377858612;0.3635113352888195;1.0092676933531188;10.001396157149403;0.9911675676215006;-0.39573013541517466;1.0458264767672072;1.0000449526223407;1.0668441335255474;0.9999974132809577
19.807257;0.999825339886357;0.9835305117537417;0.982795080260694;0.3633210632988896;0.3635081159008153;1.0092581151333453;10.001412961581597;0.9911854429734336;-0.3957261392204299;1.045836079906025;1.0000473931654938;1.0668491649900431;0.9999966603708355
19.817257;0.9998217915003351;0.983540483727254;0.9827915088690486;0.36331691474207434;0.3635065477733804;1.0092483784599762;10.001428910019449;0.9912036221280918;-0.3957221431205953;1.0458457931307275;1.0000499460361856;1.0668542853554421;0.9999958496095468
19.827257;0.9998182207559554;0.983550478349169;0.9827879562175651;0.3633111651124085;0.3635032936759294;1.0092384852933078;10.001443915955278;0.9912221024946576;-0.3957181471171728;1.0458556108926638;1.0000526158553136;1.0668594924903612;0.9999949783429758
19.837257;0.9998146312820199;0.9835604832999799;0.9827844279142087;0.3633071544002213;0.36350168281261586;1.009227438102725;10.001457887910405;0.9912408806111684;-0.3957141512116394;1.0458655269563712;1.0000554076058588;1.0668647842121148;0.9999940437413491
