time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
19.847257;0.9998110269999353;0.9835704851203596;0.982780930180776;0.36330155628106925;0.3634983774656375;1.0092172398454873;10.00147072890593;0.9912599519834944;-0.39571015540545496;1.045875534398517;1.0000583265506187;1.06687015806952;0.9999930427283364
19.857257;0.9998074122152296;0.9835804691882725;0.9827774699226974;0.3632977115176091;0.36349670626537256;1.0092068938459158;10.001482335754517;0.9912793110957782;-0.39570615970004974;1.0458856256049014;1.0000613782450396;1.0668756112227793;0.9999919720302093
19.867257;0.9998037916676851;0.9835904197034622;0.9827740546957587;0.36329396134227215;0.3634949974893715;1.0091964037841434;10.0014925989962;0.9912999516047967;-0.39570216409681164;1.0458957922289511;1.000064568552278;1.0668820691735141;0.9999908282361017
19.877257;0.9998001704990238;0.9836003196279287;0.9827706925873239;0.36328864745006373;0.3634915790936531;1.0091857738166148;10.00150140337253;0.9913198664429644;-0.3956981685970887;1.045906025123532;1.0000679036204627;1.0668876712685738;0.9999896077817088
19.887257;0.9997965542217346;0.9836101506013116;0.9827673921667226;0.36328511198793956;0.3634897787150057;1.0091750086794982;10.001508627742284;0.9913400476470667;-0.3956941732021855;1.045916314181876;1.000071389814258;1.0668933422455058;0.9999883069016957
19.897257;0.9997929487380187;0.9836198928561386;0.9827641625863256;0.36328003090010635;0.36348625695997694;1.0091641136974199;10.001514144366354;0.9913604860732096;-0.39569017791334804;1.045926648201274;1.0000750336061515;1.0668990774455833;0.9999869215777465
19.907257;0.999789360371362;0.9836295251149103;0.982761013667764;0.3632767472795411;0.36348434071801683;1.0091530947725385;10.001517818366313;0.9913811712540066;-0.3956861827317547;1.0459370149478335;1.0000788415380466;1.0669048714412717;0.999985447467241
19.917257;0.9997857959176678;0.9836390244612706;0.9827579558948109;0.3632736047278383;0.3634823564951638;1.0091419584404309;10.001519507335601;0.991402091430789;-0.39568218765850677;1.0459474013307009;1.0000828203049819;1.0669107182849948;0.9999838798622119
19.927257;0.9997822627233938;0.9836483662001905;0.9827550004284381;0.36327061405863903;0.3634802970810894;1.0091307119803354;10.001519060646984;0.9914232335522192;-0.39567919269460133;1.0459577934510347;1.000086976837431;1.0669169826080054;0.9999822137008517
19.937257;0.9997787687486647;0.9836575237653923;0.9827521591838385;0.3632661200001998;0.36347648821983064;1.0091183635174474;10.001516318613266;0.9914445831354173;-0.39567519784089566;1.045968176503113;1.0000913182991993;1.0669229154659463;0.9999804435529522
19.947257;0.9997753225914999;0.9836664687191939;0.9827494449400163;0.3632634679012021;0.3634742552635883;1.009106922062219;10.00151111154827;0.991466124140251;-0.39567120309810316;1.0459785346765256;1.0000958520794325;1.0669288800809182;0.9999785635868575
19.957257;0.9997719334729207;0.9836751707684379;0.9827468714505597;0.3632610037861502;0.36347192312384907;1.009095397510993;10.001503258759653;0.9914878389693931;-0.39566820846682044;1.0459888510699913;1.0001005858246395;1.0669352389417623;0.9999765676034251
19.967257;0.9997686112108214;0.9836835976922389;0.9827444535003096;0.36325874107643885;0.3634694828356505;1.0090838006643998;10.001492567891962;0.9915097085079193;-0.3956642139475505;1.0459991075200192;1.0001055274769166;1.0669412410724304;0.9999744491197426
19.977257;0.9997653662032915;0.9836917151804334;0.98274220694069;0.36325669396883964;0.3634669247543402;1.0090721432672294;10.001478834410356;0.9915327120906969;-0.39566021954071146;1.0460092844077677;1.000110685322241;1.0669481765400892;0.9999722014084408
19.987257;0.9997622093952414;0.9836994866576301;0.9827401487892353;0.36325321082259554;0.36346257180552966;1.0090604380930113;10.001461841100847;0.9915548274130671;-0.3956572252466254;1.0460193605642496;1.0001160680281949;1.066954548771219;0.9999698174442063
19.997257;0.9997591522783129;0.9837068731675987;0.9827382973497696;0.3632516408807145;0.36345974616625726;1.0090486990661423;10.001441358064922;0.9915770304332407;-0.39565323106548744;1.046029313222733;1.000121684650125;1.0669605334770655;0.9999672898422685
19.999996;0.9997562069861077;0.9837138332957006;0.9827366722142041;0.36325366764957107;0.3634601026703273;1.0090369413461515;10.001417142718969;0.9915992952421374;-0.3956522369973347;1.0460391179627682;1.000127544672387;1.0669676028101798;0.9999646108642584
19.999996;0.09975338641305503;0.08400065637424309;0.8327336274838889;0.028756808940913117;0.2884386288989345;0.1114071813747798;10.001388938988129;0.9916215938990873;-0.3956522430420299;1.046048748675864;1.0001336581180624;1.066975002251799;0.9999617724543577
19.999997;0.09975070427548675;0.08400746231516627;0.8327408517672745;0.028757750243354443;0.28842197859235136;0.1113954369176192;10.001356476208311;0.9916438963150187;-0.39565724919925144;1.04605817750588;1.0001400356564103;1.0669842021373042;0.9999587662765748
19.999998;0.0997481751269629;0.08401370149479626;0.8327483683314474;0.02875917809880142;0.28840680497085897;0.11138272709149324;10.001319468393893;0.9916661701803974;-0.39566125546847997;1.0460673746918647;1.0001466886272814;1.066992962141858;0.9999555836896326
20.0;0.09974581439612819;0.0840199880121183;0.8327628685071001;0.028759280156523584;0.28837476058554434;0.11137107239745678;10.00127761363167;0.9916883808425306;-0.3956712618489938;1.0460763083805817;1.0001536289622417;1.0670038635549117;0.999952215643861
20.000004;0.09974363957797562;0.08402726734373442;0.8327943765846748;0.02875657752164531;0.28831083098681676;0.11135749564553621;10.001230616177052;0.9917104903535195;-0.395689268339999;1.0460849470476803;1.0001608705808491;1.067017632596991;0.9999486555270043
20.000012;0.09974167354408418;0.08403682037571761;0.8328562453298598;0.028747920623302784;0.2881833365147504;0.11134402730495704;10.001178269066108;0.9917324550975407;-0.39572627494017226;1.0460932647049144;1.0001684326460554;1.0670383371836756;0.9999449076293838
20.000028;0.09973994712977544;0.08405193422973709;0.8329818206584091;0.02872715011545538;0.2879306015506629;0.11132671442526426;10.00112056112022;0.9917562261638014;-0.39580128164497985;1.0461012384584167;1.000176336704214;1.0670748779091828;0.9999409921985486
20.00006;0.09973849744410097;0.08407890101397551;0.8332344435148455;0.028682094819243588;0.28743095610393177;0.1113056207075195;10.001057716414367;0.9917847554826948;-0.3959552884438377;1.046108839616025;1.000184594859778;1.0671452600307016;0.9999369397434943
20.000124;0.09973736140569149;0.08413134822186343;0.8337507818384295;0.02858924093334937;0.2864494028377041;0.11127381304862385;10.00099014567615;0.9918330002486972;-0.39627429532209646;1.0461160370028453;1.0001932044428585;1.0672953684995223;0.9999327828838229
20.000252;0.09973656732692122;0.08423924174825398;0.8348308261152045;0.028405736363767378;0.28455761761069914;0.11122434869003955;10.000918331970762;0.991961921141045;-0.39696430226595986;1.046122807868834;1.0002021558749947;1.0676585257285696;0.9999285512587817
20.000508;0.09973612966313775;0.08447222716422458;0.8371712221150032;0.028059896729547402;0.28103895009814334;0.11114427173567955;10.000842680047144;0.9924184804816661;-0.39854230926327255;1.0461291359731728;1.0002114387525567;1.0686571992087175;0.9999242707153018
20.000683;0.0997360489693882;0.08464563445719556;0.8389252753177854;0.02784421105927356;0.2788184222967809;0.111091614918062;10.000763453500612;0.9929076428300424;-0.3997673163005305;1.0461350012290536;1.0002210389003252;1.0695557098016895;0.9999199701768288
20.000683;0.09973631570577998;0.08464297522559766;0.8389279599867099;0.02785067703054076;0.2788160568703932;0.1110824015939682;10.000680873473607;0.9929273751064606;-0.39976732336247334;1.0461403746991644;1.000230936544946;1.06956122030997;0.9999156930809167
20.000684;0.09973691255496707;0.08464043848792682;0.8389409333546877;0.02785630035232709;0.2788018686479551;0.1110736439466704;10.00059523794935;0.9929496479334932;-0.39977533043452096;1.0461452145108414;1.0002411123896346;1.0695720526262016;0.9999115037900302
20.000685;0.09973781269828103;0.08463705522030016;0.8389542114074211;0.02786225800638803;0.27878752475456664;0.11106434011420309;10.00050692463391;0.9929714418552819;-0.39978233750360803;1.046149460428458;1.0002515557682006;1.069581987443459;0.9999074763984501
20.000687;0.09973898394254166;0.08463402941881593;0.8389794982196339;0.02786722431372168;0.2787596821273675;0.11105647859916301;10.000416298781257;0.9929957539057114;-0.3997973445577629;1.0461530413867297;1.0002622645596142;1.0695971132922646;0.9999036697452047
20.000691;0.0997403998963278;0.08463207462119282;0.8390235125917;0.02787019904152412;0.2787083324307555;0.1110480478968551;10.000323633512094;0.9930265967838113;-0.39982735158709015;1.0461558924137744;1.0002732330651842;1.0696237115022613;0.9999001152172515
20.000699;0.09974204471302012;0.08463375377648948;0.839111315063296;0.02786883950515269;0.2786101430217545;0.11103903788905634;10.000229131675841;0.9930689897524493;-0.39988735858480895;1.0461579610392333;1.000284441064472;1.0696719995132375;0.9998968272837072
20.000715;0.09974390977603369;0.08464313970072755;0.8392829626068697;0.027858292251266407;0.2784167906619234;0.11102943138607624;10.000132989214292;0.9931359474922832;-0.4000093655452321;1.0461592067046337;1.0002958580197352;1.0697659894847225;0.9998938180388225
20.000747;0.09974598918378298;0.08466896566903831;0.8396251658595527;0.027830193493496802;0.2780449572783133;0.11101620298014525;10.00003540217181;0.9932574754016744;-0.4002643724593633;1.0461596044810972;1.0003074517453245;1.0699600769440443;0.9998911022820295
20.000811;0.09974827570770393;0.084729284549303;0.8403179516392489;0.02776967414772755;0.2773463240140961;0.11099733003214524;9.999936574234972;0.9934965735853897;-0.40080937931288646;1.0461591490310858;1.0003191898766022;1.070371545878292;0.9998886967602729
20.000939;0.09975075765003125;0.08486313881013509;0.8417513258546179;0.027655697817727542;0.2761109010052297;0.11097079938322846;9.99983680009153;0.9940142435919251;-0.4020463860884616;1.0461578533763047;1.0003310422799896;1.0713007943093646;0.9998866183943497
20.001184;0.0997534128647643;0.08514690021027858;0.8446886131593787;0.027487062822924704;0.27432702780621865;0.1109396020981156;9.999736567041872;0.9951944875458554;-0.40493439276885124;1.046155739441947;1.0003429833663344;1.0734665665159788;0.9998848803846354
20.001184;0.09975620071998603;0.08513727611745239;0.8446964718820422;0.02749657020649107;0.27432304004016206;0.11093472568451039;9.99963656667584;0.9952092955280257;-0.40493439933889364;1.046152825346856;1.0003549848100173;1.0734652582742963;0.9998834852880989
20.001185;0.09975906194232019;0.08512848361741929;0.8447165638049312;0.027505691514873955;0.2743139345225876;0.11093015276209209;9.99953758506852;0.9952286366160614;-0.4049474057867267;1.046149123775628;1.0003670096967423;1.0734729176336781;0.9998824204309799
20.001186;0.09976192452162956;0.08511958653244438;0.8447388769780327;0.02751473404312159;0.2743030374900499;0.11092586660212794;9.999440354531643;0.9952484677067858;-0.4049604121034162;1.04614465313804;1.0003790171168334;1.073480992178484;0.9998816634684895
20.001188;0.09976470829409233;0.08511165689388821;0.8447733842274533;0.027523338293339406;0.2742870096955341;0.11092185727517337;9.999345481877894;0.9952717486626569;-0.40498741828225854;1.0461394512852547;1.0003909673894527;1.07349761774496;0.9998811956356503
20.001192;0.09976732829661425;0.08510610107123397;0.8448333759855052;0.027530981033357993;0.27426085237648273;0.11091812081865866;9.999253497986349;0.9953064499662934;-0.4050404243188002;1.0461335816272364;1.0004028251167807;1.0735348127771442;0.9998810112123527
20.0012;0.09976969654686178;0.0851054876168119;0.8449437947834392;0.027536313505328428;0.27421124382202683;0.11091365258567709;9.999164946016121;0.9953605512898375;-0.40514743020915417;1.0461271250251263;1.0004145617550024;1.07361064052322;0.9998811178140314
20.001216;0.09977172733275028;0.08511504403133807;0.8451562387946431;0.027537492693085624;0.27411987058408527;0.11090944204476731;9.999080412832795;0.9954570347687172;-0.40536343594794827;1.0461201684285506;1.0004261520167455;1.0737672634445314;0.9998815285824701
20.001248;0.09977335059951557;0.0851446563846801;0.8455689700799883;0.027530842943215696;0.27395009101657847;0.11090447174816877;9.999000548967679;0.9956378812892468;-0.40580444152899076;1.0461128016912924;1.0004375653283217;1.0740875290841851;0.9998822510556327
20.001312;0.09977452099681337;0.08521336773394736;0.8463719227575683;0.027511686761151965;0.27365526824025477;0.11089971888054632;9.998926105498958;0.9959770678746087;-0.4067204469462567;1.0461051114795188;1.0004487623043226;1.0747348038983542;0.9998832859333634
20.00144;0.09977521099480258;0.08535304392220626;0.8478833776024748;0.027478844616928472;0.273223769068685;0.11089515813983457;9.998857904862074;0.9965545657434108;-0.4086884521924072;1.046097172629336;1.0004596987981749;1.0760030540633807;0.9998846365544277
20.001696;0.09977539806763;0.08560420866661836;0.8505082999046492;0.02746397063634804;0.27297229415981955;0.11090176257455686;9.998796735900754;0.9973023495201538;-0.4131484572565581;1.0460890511162144;1.000470330417975;1.078384556892657;0.999886309030084
20.002208;0.09977505919000865;0.0859427121510377;0.8540050018129335;0.0276605545633526;0.2748358749211839;0.11096449711286642;9.99874327733054;0.9969614065477337;-0.42405746212377166;1.046080811173138;1.0004806129056902;1.0822881554062578;0.9998883055269785
20.00272;0.09977417109027349;0.08602339844675626;0.8549218036166248;0.028165587146721047;0.27978453604432735;0.11108531072697662;9.99869812035732;0.9938797324404725;-0.4374724667758483;1.0460725154475217;1.0004905005203435;1.084786226461865;0.9998906292890865
20.003166;0.09977271199785086;0.08599727047289578;0.8547686978252634;0.02884139400574587;0.2864416244849674;0.11124013967828493;9.998661829335799;0.9900793265530531;-0.4510444711922025;1.0460642216058453;1.0004999461610355;1.0868649798406107;0.9998932917321404
20.003166;0.09977066396187813;0.08598715590409467;0.8547740137970278;0.028849139605529983;0.28641880931762026;0.1112369191371745;9.998634924889755;0.9900851972547189;-0.4510444753514297;1.0460559833593885;1.0005089029104925;1.0868619181929484;0.9998963104036847
20.003167;0.09976801377964623;0.08597787907959166;0.8547860855709383;0.028860326793837408;0.2864310845058736;0.11123559085742697;9.99861781100561;0.990081368908987;-0.4510764792334851;1.0460478567311278;1.0005173239935947;1.0868642343938406;0.999899706134406
20.003168;0.0997647523258915;0.08596860163957128;0.8547965849496185;0.028871624886509704;0.28644510482838664;0.11123310516528698;9.998610775765574;0.9900758828071132;-0.4511094828211366;1.0460398981169436;1.0005251628732574;1.086866392174787;0.9999035017641668
20.00317;0.0997608759614904;0.0859593222636506;0.8548055175807199;0.028884534418914618;0.2864758570822212;0.11123142237626488;9.998614066140496;0.9900607893837389;-0.4511744861005474;1.046032152361456;1.0005323771020311;1.0868740392134195;0.9999077182330923
20.003174;0.09975639176182508;0.08595003714575403;0.8548128882711166;0.028900721707930038;0.28653999856945866;0.11123051304226945;9.998627929874415;0.990026136666384;-0.45130448906181825;1.0460246484590958;1.0005389350073073;1.086891832375877;0.9999123659524177
20.003182;0.09975132019953012;0.08594057036422874;0.8548170359379909;0.02892401863037236;0.28667585857892997;0.11123035584192437;9.998652551702508;0.9899519670361863;-0.4515634916997953;1.0460174055561429;1.0005448208864902;1.0869282297504772;0.9999174339141359
20.003198;0.0997456920561329;0.0859300727114376;0.8548096395488415;0.028960922508480414;0.28694843789730157;0.11123293770257525;9.998687864730883;0.9898013238091955;-0.45208149401410164;1.0460104374736858;1.0005500375460643;1.0870037776446415;0.9999228886027287
20.00323;0.09973954670023391;0.08591785151243618;0.8547840585550133;0.02902576368293513;0.28750107593682994;0.11124225901197676;9.998733397491236;0.9894972546420653;-0.4531174960082406;1.0460037540655944;1.0005546095469462;1.087156841246762;0.999928685849473
20.003294;0.09973293507215751;0.08590170157831728;0.8547186603701393;0.029146038787880163;0.2886087850123643;0.11126433734494887;9.998788367536878;0.9888868047986269;-0.45518449768904345;1.0459973642279798;1.0005585826908792;1.0874647314611172;0.9999347830359403
20.003422;0.09972592015422106;0.08587807441536928;0.854578469842495;0.02937757709938791;0.2908299164532608;0.11131320126061064;9.998851917919087;0.9876640111624018;-0.4592984990659058;1.0459912804758988;1.0005620140489693;1.088084851588384;0.999941148830402
20.003678;0.09971856927019909;0.08583908127240963;0.8542851634512034;0.02983220762234134;0.2952828252206401;0.11141287630011147;9.99892326571384;0.9852159060894532;-0.46744750014871467;1.0459855195610996;1.0005649603208222;1.0893397466558439;0.9999477730661902
20.00419;0.09971094507622001;0.08576982679952687;0.8536904127409738;0.030733426001300725;0.30420253613979176;0.11161637218699218;9.999001718377473;0.9803185197490379;-0.48343750094654897;1.0459800924784062;1.0005674710440122;1.0919071200671815;0.9999546685154744
20.004702;0.09970310436616152;0.08569991282004878;0.8530908848511536;0.0316357255540595;0.3131340769268939;0.11182168021019907;9.999086610758642;0.9754208714698527;-0.49902450146958627;1.0459749907654108;1.0005695816404923;1.0945403905276136;0.999961863846514
20.005726;0.09969510421986273;0.08556311112454994;0.8518248948644734;0.03343059293812;0.33099247207335286;0.11223378309246158;9.99917724745741;0.9656259596381646;-0.5290385017305276;1.045970188761297;1.0005713053514251;1.0999572774566155;0.9999694004696996
20.00675;0.09968701001062498;0.0854125339406201;0.8504240672333041;0.03522067422267746;0.34880440204901764;0.11264466640538051;9.999272906943943;0.9558307601000037;-0.5575585017412996;1.0459656607131538;1.0005726330390619;1.105494888026032;0.9999773333654487
20.007774;0.09967889984563204;0.08524180403112229;0.8488250106952174;0.0370006136340652;0.36651653807994805;0.1130523255856507;9.999372888040883;0.9460342303500813;-0.5846555015098882;1.0459613892324315;1.0005735420989683;1.1110728058555128;0.9999857234313846
20.008798;0.09967086166786562;0.08504655543533347;0.8469843292020942;0.03876656090359944;0.3840905477394897;0.11345477199318203;9.999476583551765;0.9362383088503434;-0.6104005010418799;1.0459573590082716;1.0005740056910128;1.1166272827154269;0.9999946218145207
20.009822;0.09966298325152431;0.08482259553575405;0.8448603004184685;0.040514675370523306;0.40148809474542824;0.11385203122881986;9.999583527735913;0.9264409096004887;-0.6348585003421902;1.045953550686524;1.0005739964097486;1.122100643806971;1.0000040562276704
20.010846;0.09965534116455885;0.08456723464983429;0.8424262158477194;0.04224179040360457;0.418677504788588;0.11424213022590532;9.999693349033176;0.9166439319441809;-0.6580944994132646;1.0459499405520325;1.0005734831085598;1.1274498319968829;1.0000140245339832
20.011376;0.0996479962720322;0.08441645788762832;0.841042044011391;0.04313074110102488;0.42748710398246015;0.11443808397614748;9.999805678898868;0.9115682863238355;-0.6696714982527057;1.0459465005765205;1.0005724253649617;1.130160807609908;1.0000244990781668
20.011376;0.09964099576228873;0.08440659954492312;0.8410710919241697;0.04313852866222756;0.42748688888309;0.11443189058862317;9.999920093267962;0.9115649060663097;-0.6696714968537218;1.04594319825942;1.000570772484501;1.1301616760834314;1.0000354386141241
20.011377;0.09963437512240549;0.08439467436291552;0.8410833382446623;0.04314748690772894;0.42750019004121204;0.11442653628865886;10.000036089377152;0.9115517398981274;-0.6696934952076773;1.0459399991497715;1.0005684682107505;1.1301680988100418;1.0000467973242702
20.011378;0.09962816047145445;0.08438220372533915;0.841093766676811;0.043156445643305785;0.42751533757019006;0.11442000301610165;10.000153105199344;0.9115367480784659;-0.6697154933055547;1.0459368722067863;1.0005654560593884;1.1301734982986988;1.000058526430766
20.01138;0.0996223778881658;0.08436921238460698;0.8411023645909711;0.04316689679352723;0.42754733227868064;0.11441426963831715;10.0002705812918;0.9115119046880804;-0.6697584911376332;1.0459337927211019;1.000561682058547;1.130183928109024;1.000070573295047
20.011384;0.09961706432744258;0.08435522988525886;0.8411041256334735;0.043180501197467615;0.4276128488621856;0.11440831265551019;10.000387982118383;0.911467191848078;-0.6698444886940379;1.0459307378077254;1.0005570992632895;1.1302044328178924;1.000082886445163
20.011392;0.0996122665478202;0.08433996254396324;0.8410957207047965;0.04320059341520518;0.4277452324453912;0.11440411251330583;10.000504720733131;0.9113825925094683;-0.6700164859658023;1.0459276798179624;1.0005516714517149;1.1302444602994277;1.0000954247007618
20.011408;0.09960802767605445;0.084322296825245;0.8410654962794258;0.04323351221616526;0.4280078241130291;0.11440265893283721;10.000620091397362;0.9112210965996149;-0.6703594829434014;1.0459245850601198;1.0005453670927795;1.1303247266866894;1.0001081601168136
20.01144;0.09960437613776761;0.0842999611665811;0.8409901317869268;0.04329292727367689;0.42853728895361076;0.11440795366430369;10.000733322786497;0.9109057094851759;-0.6710464796150173;1.045921417992976;1.0005381516533425;1.1304861927777252;1.0001210742975446
20.01148;0.0996013265422725;0.0842751825186061;0.8408912944647148;0.04336599948549297;0.42920528401455943;0.1144150115510402;10.000843691507706;0.9105094518604749;-0.6719124759683591;1.0459181457189894;1.0005299895283357;1.1306901712079414;1.0001341502658405
20.01148;0.09959888412057419;0.08426151359042668;0.8409039679165974;0.04337204575166405;0.42920513129862;0.11440685817352647;10.000950597604032;0.910498358154298;-0.6719124719932567;1.0459147391203554;1.0005208513423343;1.1306900200800158;1.000147359228647
20.011481;0.09959704656971749;0.08424750410608746;0.8409131219589788;0.04337954302852308;0.4292218235162278;0.114398531249421;10.001053619127049;0.9104764724071773;-0.6719334676818178;1.0459111775030345;1.0005107219516738;1.1306942551920105;1.0001606505816203
20.011482;0.0995958092660487;0.0842337079233829;0.8409237142532034;0.04338679934677817;0.42923869036074397;0.11439108602033596;10.00115253741084;0.9104548398237202;-0.6719554630286864;1.045907460049126;1.0004996044946528;1.1306998022582295;1.000173955327903
20.011484;0.09959517277567519;0.08421951193583392;0.8409290246480341;0.04339545546210077;0.4292723923726689;0.11438259326875444;10.001247268240403;0.9104215017973218;-0.6719984580331343;1.0459036115074067;1.000487514695856;1.1307088580496036;1.0001871994565898
20.011488;0.0995951477877212;0.08420512579009932;0.8409306634879131;0.04340715477690439;0.42933958281598655;0.11437612737044237;10.001337790810448;0.910369495319532;-0.6720834527002866;1.0458996728719974;1.000474473568698;1.1307282271026673;1.0002003160328625
20.011496;0.09959575724083072;0.08418957875695214;0.8409185830583148;0.04342504776483705;0.4294719105378332;0.11437075156287703;10.001424190200343;0.9102788532995052;-0.6722544470393321;1.0458956850917325;1.0004605091060503;1.130767953629087;1.0002132528129788
20.011512;0.09959703471645051;0.08417222419466187;0.8408860837776468;0.04345595824947887;0.4297376941568647;0.11436851271283965;10.001506709164355;0.9101106069090639;-0.6725964410604546;1.0458916797566915;1.000445660935836;1.1308472579970135;1.0002259744507906
20.011544;0.09959901971163439;0.08415041625095689;0.8408064803643214;0.043512878875623565;0.43026692303830616;0.11437244898340508;10.001585698201465;0.9097887878483526;-0.6732804347727417;1.0458876798918522;1.0004299760547206;1.1310070389065099;1.0002384554390382
20.011608;0.09960175024484162;0.08412002171749193;0.8406380950159545;0.04362230339810115;0.4313245813828136;0.11438859790337862;10.001661520285383;0.9091594270788681;-0.6746434281833635;1.045883703290596;1.0004134989249804;1.131325356679528;1.0002506707440801
20.011736;0.09960525393542757;0.08407142607734884;0.8402842481679873;0.043836897712200965;0.4334373090632629;0.11442999935154662;10.001734499049103;0.9079185543756139;-0.6773574212988227;1.0458797628436336;1.0003962705765281;1.1319635321976405;1.0002625967368273
20.011992;0.09960954325610132;0.08398536133363182;0.8395515872787649;0.04426100300453406;0.4376484095169696;0.11451869714405612;10.001804943810416;0.9054522018257661;-0.6827324141276497;1.0458758664223784;1.0003783395455754;1.133231392125564;1.0002742222061682
20.012502;0.0996146164210424;0.08381989026444202;0.8380200885437283;0.0450976346812597;0.4459878602867778;0.11470173899385502;10.001873193636396;0.9005564075093949;-0.6932384066815894;1.0458720203141167;1.000359771114029;1.135724161170188;1.0002855554969867
20.012502;0.09962046043767867;0.08380889057817947;0.8380280639507987;0.045100146424995956;0.4459889802581662;0.11469517365069735;10.001939595576731;0.9005382153826257;-0.6932383989745454;1.0458682365796235;1.0003406442252045;1.1357200366527889;1.0002966189078515
20.012503;0.0996270565903816;0.08379804901178171;0.838032168556711;0.045104058893895724;0.44600675899759357;0.11469004301920746;10.002004448180285;0.9005106712224393;-0.6932583910205634;1.0458645389717973;1.0003210429770135;1.135720294717703;1.0003074407573789
20.012504;0.09963438912080097;0.08378769872792127;0.8380357295656117;0.04510772153238914;0.4460245230577156;0.11468437221040213;10.002067991362171;0.9004818185266338;-0.6932793828322331;1.0458609591519064;1.0003010536607253;1.1357196291198015;1.0003180530928528
20.012506;0.09964245010007775;0.08377749150914364;0.8380353997299671;0.045112647504950205;0.44605727049451754;0.11468016877011135;10.00213043544477;0.9004436967710523;-0.693319374421201;1.0458575304183162;1.0002807654427563;1.1357226661962903;1.0003284848653777
20.01251;0.099651231875654;0.08376723418881442;0.8380294857819003;0.045120685548089914;0.446123337171502;0.11467643179454218;10.002191960689714;0.9003863406984768;-0.6934013658003813;1.0458542917275235;1.0002602688729971;1.1357355138681888;1.0003387509404238
20.012518;0.09966071470237134;0.08375605812264905;0.8380096247363967;0.04513502180413379;0.4462543950096719;0.11467515881448345;10.002252668576944;0.9002897790582841;-0.693563356985278;1.0458512918337934;1.0002396509620841;1.1357655468567756;1.0003488518230763
20.012534;0.09967086491255288;0.0837427548042464;0.8379641316571362;0.04516234674537401;0.44651711797984905;0.11467734600316175;10.002312538444933;0.9001170329842113;-0.693888347992936;1.0458485793291556;1.000218987594953;1.1358342320490893;1.0003587813561607
20.012566;0.09968163959527346;0.08372477816188253;0.8378680034883541;0.04521535492610582;0.4470381859182219;0.11468598769603633;10.002371422831187;0.8997911125337227;-0.6945383388387112;1.0458461877845013;1.0001983382655442;1.135979879960753;1.0003685300491505
20.01263;0.0996929865012069;0.08369691639535731;0.8376695774741002;0.04532040867582099;0.4480809552959224;0.11470707888975504;10.002429088804337;0.8991590071685733;-0.6958333295338338;1.0458441305595678;1.0001777476958003;1.1362781901305246;1.000378085719955
20.012758;0.09970484509830983;0.08364896528811636;0.8372671938960159;0.04552903390382215;0.45016045542351857;0.11475161999376175;10.002485288205675;0.8979136782564944;-0.6984113200871263;1.0458424026087847;1.0001572503153922;1.136881418242818;1.000387433080275
20.013014;0.09971715472026763;0.08355873028389652;0.8364391985595495;0.045944084253094764;0.45430504718398435;0.11484461933874425;10.002539785051507;0.8954440675801054;-0.7035193105077743;1.0458409823063202;1.0001368714242884;1.1380899032615632;1.0003965491783375
20.013526;0.09972985836826798;0.08337919069034304;0.8347156066371791;0.04676824044151365;0.4625414205050406;0.11503009046737309;10.002592340294145;0.8905261116858723;-0.7135423008042405;1.045839837214967;1.0001166279564455;1.1404786418868633;1.0004054034096577
20.01455;0.09974289693342751;0.08301633134610385;0.8311564323937872;0.04839151043116776;0.4787695953797106;0.11539704976429795;10.002642705750807;0.8808647487777743;-0.7328422909825464;1.045838936638021;1.00009653352578;1.1452197419604033;1.000413968722091
20.015574;0.09975620935732127;0.08265397290641727;0.827600023116152;0.04997723083252741;0.4946229193042162;0.11575551840238722;10.002690601139244;0.8715719284672535;-0.7511812810481815;1.0458382622156739;1.0000766041186802;1.1499963327299911;1.0004222318713403
20.016598;0.09976974330234431;0.08229776744157184;0.8241030529238031;0.05152240203081553;0.510071396498099;0.11610552523479531;10.00273569550011;0.8627036257079893;-0.7686062710082506;1.045837811698462;1.0000568637533358;1.1548264618360713;1.000430191816561
20.017622;0.09978345910644018;0.0819490317788281;0.8206788465377803;0.05302518866324673;0.5250966894018961;0.11644710301082814;10.002777672061754;0.8542638419361855;-0.7851612608717543;1.045837601036549;1.0000373470735802;1.1596913819987145;1.0004378543163301
20.018646;0.09979732261635293;0.081607582261783;0.817325717824473;0.05448408788157375;0.5396837932352537;0.11677827763796417;10.002816321637946;0.8462385934202089;-0.8008892506497359;1.0458376635001094;1.000018090595575;1.164563794106529;1.0004452291115953
20.01967;0.09981129686249177;0.08127240230331464;0.8140336528818845;0.05589859857179962;0.5538277111165533;0.11710106398009984;10.002851572514487;0.8386119050946454;-0.81583124035476;1.045838041872946;0.999999121190329;1.1694190030756098;1.0004523219125
20.020694;0.09982533538551959;0.0809433110123511;0.8108009858365026;0.057268219061089615;0.567523456255088;0.11741447072673346;10.002883485663627;0.8313638132519016;-0.8300272300001426;1.0458387755780494;0.9999804518504664;1.1742337466305155;1.000459127650038
20.021206;0.09983938053707402;0.08077813018801984;0.8092060638624899;0.05793577557500989;0.5741993797474211;0.117568501847509;10.002912244662395;0.8278653660810786;-0.8368542196005809;1.0458398878240514;0.999962083553019;1.1766111745905514;1.0004656385926383
20.021206;0.09985337049981796;0.08077268424614664;0.8092072423831069;0.05793608919966818;0.5742038290855829;0.11757214950025086;10.002938136564252;0.8278406213116727;-0.8368542091733713;1.0458413846093617;0.9999440123935605;1.1765962128468768;1.0004718578801666
20.021206;0.09986724929651329;0.08076680045382474;0.8092028798043375;0.05793631285206669;0.5742084754355011;0.11757638592284209;10.002961522465403;0.8278156468156269;-0.8368551987391863;1.0458432680361676;0.9999262337229716;1.1765823801547937;1.0004778076026746
20.021206;0.09988097210295802;0.08076097454993991;0.8091979992756488;0.057936265614277754;0.5742116434883678;0.11758116765735291;10.002982763378341;0.8277905223508146;-0.8368551883226467;1.0458455462022718;0.9999087393544296;1.1765683480913776;1.0004835308346276
20.021207;0.0998945016777325;0.08075487017278252;0.8091892875969805;0.057937265853359274;0.5742266443564116;0.11758645131596662;10.00300213293453;0.8277583347363527;-0.8368681779517239;1.0458482293446663;0.9998915126750161;1.1765592402620535;1.0004890827410304
20.021208;0.0999077996933693;0.08074881787304343;0.8091800948765067;0.057938300176570805;0.5742434479115553;0.11759320456263436;10.003019811254168;0.8277261676818392;-0.8368821676553457;1.045851322871027;0.9998745227313042;1.1765515120507595;1.0004945149920388
20.02121;0.09992082548213276;0.08074248098113274;0.8091670958993948;0.05794052623630068;0.5742736912094574;0.11759940650714405;10.003035954319488;0.8276880977920092;-0.8369081574614897;1.0458548279062871;0.9998577265951452;1.1765488365505776;1.000499868426029
20.021214;0.09993354474811045;0.08073569335943805;0.8091486190032204;0.05794510588610522;0.5743290159130425;0.11760704302355734;10.003050738708872;0.8276361976655786;-0.8369601473959587;1.0458587468542417;0.9998410853665853;1.1765556170051195;1.00050517870207
20.021222;0.0999459386663023;0.08072763493070809;0.8091163166644906;0.057954703031242456;0.5744360698344251;0.11761710011964495;10.003064343484297;0.8275585389624521;-0.8370661374803263;1.0458630860704532;0.9998245765058348;1.1765834158962698;1.0005104863362408
20.021238;0.09995800591314029;0.0807171698785277;0.8090585077264618;0.05797448209588582;0.5746465076535714;0.1176285582751401;10.00307691881386;0.8274271955480403;-0.837276127731873;1.0458678513722626;0.9998081922515945;1.1766482203299156;1.000515839308756
20.02127;0.09996975224844397;0.08070200844380422;0.8089518515768147;0.058014774506000656;0.575063655186919;0.11764639366823448;10.003088543138864;0.8271892445573563;-0.8376961181669371;1.0458730405057142;0.9997919361686707;1.176788372488457;1.0005212889369715
20.021334;0.09998117424928155;0.08067686386318483;0.8087430199832909;0.05809608050354762;0.5758925052982203;0.11767258667740838;10.003099172877633;0.8267387594978187;-0.8385341088021284;1.0458786391387649;0.9997758223836943;1.1770779333887313;1.0005268866920736
20.021435;0.09999225694516906;0.08064077814293594;0.8084220311469221;0.05822440310174279;0.577193047545091;0.1177111279557321;10.003108662543562;0.8260467975430031;-0.8398500996503636;1.0458846210995976;0.9997598721494119;1.177540371905399;1.000532676880231
20.021435;0.10000298781894681;0.08063611841806458;0.8084122398284668;0.05822291031969147;0.5771969348555799;0.11772001718635862;10.003116842059617;0.8260243930391284;-0.8398500907170133;1.0458909511964447;0.999744107347268;1.1775347286902937;1.0005386830330019
20.021436;0.1000133669745348;0.08063141353368476;0.8083986566168898;0.05822243161829725;0.5772124884497386;0.11772925952760813;10.0031235398541;0.8259955645723741;-0.8398630819999422;1.045897589078098;0.9997285420588259;1.1775342826225812;1.0005449029735474
20.021437;0.10002340429106009;0.08062702874064308;0.8083846089470567;0.05822195992773118;0.5772297008725571;0.11773886298741486;10.003128551056232;0.8259683243920479;-0.839876073491835;1.0459044913967732;0.9997131826142669;1.1775352877491678;1.0005513177808345
20.021439;0.10003311422759988;0.08062283295968622;0.8083684077267664;0.05822248698597805;0.5772585650843708;0.11774983716583172;10.003131657822074;0.825933679533656;-0.8399020651841966;1.0459116102371344;0.9996980411888637;1.1775406437692195;1.0005578971059108
20.021443;0.10004251423587825;0.08061819006750957;0.8083433490262065;0.05822550338737082;0.5773140667307877;0.11776119204914942;10.003132716624275;0.8258876277274566;-0.8399540570713858;1.045918891394388;0.999683144231612;1.1775567686055624;1.0005645921271775
20.021451;0.10005162266178179;0.08061278714270767;0.808306052099621;0.058233501161266826;0.5774211821374822;0.11777393787617715;10.003131728385807;0.8258151548741147;-0.8400580491504969;1.0459262766341482;0.9996685285713318;1.177591657842712;1.000571328518626
20.021467;0.10006045293381269;0.0806054710419944;0.8082447959346019;0.058251478021788;0.5776298849377287;0.11779009230312013;10.003128836880231;0.8256902376261851;-0.8402650414188744;1.0459337075124984;0.9996542405834761;1.1776634611331351;1.0005780060246237
20.021499;0.10006901035975228;0.08059341607417654;0.8081311892341323;0.05828977286431178;0.5780434863897741;0.1178106899354758;10.003124257291015;0.82546084756636;-0.8406810338736797;1.0459411284008027;0.9996403411975332;1.1778114469154493;1.0005845041339319
20.021563;0.10007730096367452;0.0805721177179215;0.807920178671607;0.058368731600535635;0.578865303621491;0.11784177974489074;10.00311818568914;0.8250209604305571;-0.8415090265111584;1.0459484874078504;0.9996269058116394;1.1781066449008695;1.0005906965528593
20.021691;0.10008534172468495;0.08053138864586372;0.8075100537508048;0.05852887020127459;0.5805003261117438;0.11789141105196521;10.003110772948716;0.8241645661548153;-0.8431580193241957;1.0459557340332686;0.999614018833407;1.1786985767760538;1.0005964671067709
20.021947;0.10009315634234722;0.08045186497524472;0.8067074439154616;0.05885003846229253;0.5837468845354347;0.11797762133083732;10.003102176232202;0.8224856584390291;-0.8464250123015228;1.0459628136899422;0.999601767544172;1.1798797479208798;1.0006017162900966
20.022459;0.10010076449075246;0.08029501916543172;0.8051273194202414;0.05948692127845928;0.5901516523785431;0.11813643208244684;10.003092587000442;0.8192072178502295;-0.8528350054291827;1.0459696591507188;0.9995902314860021;1.182226263503542;1.0006063631522908
20.023483;0.10010817836768099;0.07998616576267016;0.8020229976407428;0.06073054121231865;0.6026246389028114;0.11843384882448697;10.00308218934666;0.8129092133665151;-0.8651789986928763;1.0459761867706696;0.9995794725044961;1.186854428270233;1.0006103487937008
20.024507;0.10011540719203972;0.07968278666505803;0.7989694777220869;0.0619295924060737;0.6146525122662552;0.11872085971098778;10.003071114263845;0.8069246066465317;-0.8769079920807594;1.045982305416413;0.9995695378943377;1.1913848572941579;1.0006136359228779
20.025531;0.10012246396370411;0.07938452490810194;0.7959634356882508;0.0630849399807079;0.6262436014962003;0.11899843426032679;10.003059414406536;0.8012383477576753;-0.8880519855855243;1.0459879324795294;0.9995604674527612;1.1958080902810249;1.0006162014565738
20.026555;0.10012936966625786;0.07909169114184611;0.7930082169373247;0.06419728490276777;0.6374045701449251;0.11926752784809196;10.003047051914583;0.7958353755377977;-0.8986399792038754;1.0459930069451415;0.9995522894616156;1.2001165442011397;1.0006180280583707
20.027579;0.10013615260928951;0.07880427199980103;0.790103829509466;0.06526749457124412;0.6481437494881502;0.1195260917534547;10.00303392364387;0.7907016296723413;-0.9086989729336468;1.0459974902475357;0.9995450125670208;1.2043041532438314;1.0006191000058793
20.028603;0.10014284245624527;0.07852226440760954;0.7872502760565872;0.06629626924325768;0.6584678050310434;0.11977608212750175;10.003019934342934;0.7858240642242339;-0.9182559667712111;1.0460013550542393;0.9995386272303808;1.2083675941511902;1.0006194019727521
20.029627;0.10014946085177721;0.07824583667419782;0.7844492228369757;0.0672849768640589;0.6683900715193308;0.12001746559659836;10.003005084638318;0.7811896518879681;-0.9273349607109428;1.0460045761277414;0.9995331173686843;1.212303125716433;1.0006189178852571
20.030651;0.10015601368608597;0.07797515546666159;0.7817023338480028;0.0682343167420718;0.6779172191306008;0.12025022206576096;10.002989497386237;0.7767863815772259;-0.9359599547469505;1.046007129169153;0.9995284697140299;1.2161092951432084;1.0006176351703746
20.031675;0.10016249255133518;0.07771038714267584;0.7790112727003895;0.06914547842643448;0.6870609200054287;0.12047433998481256;10.002973371535285;0.7726012493519218;-0.9441549488753325;1.046008993434591;0.9995246739737227;1.219785508347017;1.0006155520385283
20.032699;0.10016888567649856;0.07745154022871004;0.7763760432495312;0.07001946994831536;0.6958311812323882;0.1206898082023925;10.00295694472126;0.7686262465639772;-0.9519399430944593;1.0460101565192146;0.9995217211922933;1.2233325901260477;1.0006126730643483
20.033723;0.10017518797450947;0.0771989709364823;0.7737999945136723;0.0708576204208059;0.7042413436805867;0.1208976133199109;10.002940467916682;0.7648483586036056;-0.9593369374039531;1.0460106146246784;0.9995196039205378;1.2267509276081634;1.0006089989273186
20.034747;0.10018140561487004;0.07695254572648115;0.7712814815265066;0.07166092137653847;0.712301416327359;0.12109773632350397;10.002924152244422;0.7612585704426953;-0.9663639318042901;1.0460103637519391;0.9995183150902929;1.2300413749172279;1.0006045253332085
20.036795;0.10018755764969253;0.07647580238458375;0.7664555210740138;0.07317136620833285;0.7274314118838058;0.1214571456887803;10.002908152431985;0.7546088682861803;-0.9794039262968232;1.0460093926736003;0.9995178440884258;1.236255697822821;1.000599245668367
20.038638;0.10019367043550385;0.07606861453527683;0.7623204548312089;0.07442228284880638;0.7399646815883906;0.12175779500789491;10.002892583629485;0.7491772393099055;-0.9900509208827728;1.0460076845430293;0.9995181708083377;1.24143510718354;1.0005931543985802
20.040481;0.10019976199588496;0.07568168908346473;0.7583829572195309;0.07557783058515119;0.7515429135518212;0.12203662535611721;10.002877453496625;0.7442206700781759;-0.9997629155619581;1.0460052187824902;0.9995192634120805;1.2462406205076726;1.0005862523057265
20.042325;0.10020582924459082;0.07531556546075126;0.7546480446242105;0.07664366650325685;0.7622227912892108;0.12229457114543056;10.002862589119296;0.7397011442755957;-1.008618910332277;1.0460019701897836;0.9995210815355505;1.2506903628112764;1.0005785429872198
20.044168;0.1002118496065209;0.07496995125459295;0.7511124111746091;0.07762611273924434;0.7720676511256744;0.12253457072383873;10.00284769928219;0.7355786444237938;-1.016691905187861;1.0459979143397509;0.9995235791196698;1.254800968273652;1.0005700233025512
20.046011;0.1002177902966509;0.07464455491290195;0.7477727589868702;0.07853065504035243;0.7811324808121103;0.12275657632516618;10.002832475138742;0.731820153863835;-1.0240529001168266;1.0459930403338782;0.9995267056828294;1.2585953555558032;1.0005606819671868
20.047854;0.10022361521347609;0.07433924929193711;0.7446274587598553;0.07936310850350606;0.7894755910293014;0.1229625571542334;10.002816656879867;0.7283916586586904;-1.0307628951021945;1.0459873598996714;0.9995304077736868;1.2620908428560342;1.0005505014581135
20.049697;0.10022928629135645;0.07405356987162645;0.7416715458667903;0.08012861953393556;0.7971486210779642;0.12315349690855767;10.002800120463167;0.7252651519392469;-1.036880890126228;1.0459809077381181;0.9995346321127512;1.265309148690765;1.000539456214358
20.051541;0.10023476447906744;0.07378654747023033;0.7388950570671385;0.08083216949659419;0.8042015430769354;0.12332938972917663;10.002782959445762;0.7224136346034148;-1.042457885174607;1.045973733640996;0.9995393321178919;1.2682681123024018;1.000527516157311
20.053384;0.10024001910925734;0.07353803974817229;0.7362963717022891;0.08147824307326292;0.8106793299101706;0.12349323144960121;10.002765493315557;0.7198121143669518;-1.0475418802358072;1.0459658923494715;0.9995444732431338;1.2709859741583098;1.000514657416058
20.055227;0.10024503885203037;0.07330689272015267;0.7338638808040243;0.08207165983720238;0.8166302892521307;0.12364500656832768;10.002748167195437;0.7174406043173962;-1.0521768752983185;1.0459574416929154;0.9995500323865206;1.2734819288849721;1.0005008729662437
20.05707;0.10024983059109988;0.07309243899104066;0.731590976270912;0.08261607250668905;0.8220910658297328;0.12378568456809981;10.002731425116817;0.7152761191342589;-1.0564028703515702;1.0459484434954622;0.999555990960181;1.2757713237813466;1.0004861777929943
20.058913;0.10025440836161527;0.0728940054728121;0.7294710380901686;0.08311546675827503;0.8271016439334239;0.12391622946946165;10.002715705049653;0.7133026794502129;-1.0602548653878088;1.045938953647481;0.9995623235450481;1.2778702476329862;1.000470602413032
20.060757;0.1002587823971745;0.07271075619073512;0.7274957707349062;0.08357349319756702;0.8316986820520638;0.12403760977896444;10.002701496745031;0.7115023221357792;-1.0637668604013437;1.0459290061242037;0.9995689948741041;1.279793603286407;1.0004541828755638
20.0626;0.10026295358330246;0.07254169473660875;0.7256552154535217;0.08399329786871326;0.8359138454345086;0.12414980037795122;10.002689342030795;0.7098600994635107;-1.0669678553882738;1.045918609029761;0.9995759700046395;1.2815544657722209;1.000436963186255
20.066286;0.10026691460987192;0.07222965686112902;0.7223777578170598;0.08473568962453172;0.84335547115151;0.12433277731562252;10.002679848554141;0.7069930673542792;-1.0725758503474325;1.0459077559452972;0.9995832189001792;1.2846563891295855;1.000419001575657
20.069604;0.10027065680939057;0.07198963240599202;0.7198134638018276;0.08530114569442022;0.8490285662172337;0.12447651101042566;10.002673738423779;0.7048272746919664;-1.0768068452799073;1.045896437904634;0.9995907123624236;1.2870121841119924;1.0004003639317793
20.072922;0.10027417928615018;0.07178259369158661;0.7175724105458894;0.08578448041705962;0.8538814687518826;0.12460196673722754;10.00267181311516;0.7029907549819857;-1.080390840187687;1.045884650125276;0.9995984278986062;1.289017695041375;1.0003811136917402
20.076239;0.10027749447195324;0.07160483170818088;0.7156180094483396;0.08619684108979767;0.8580258397433905;0.12471111472776379;10.002674824693768;0.7014355230927386;-1.083423835072715;1.0458723986859497;0.9996063600427113;1.2907222310879085;1.000361314193316
20.079557;0.10028062563021628;0.07145279782068645;0.7139153276721687;0.08654854001197299;0.8615649945364267;0.12480693771866996;10.002683388449698;0.7001185842185305;-1.0859878299365733;1.0458597041222037;0.9996145129618171;1.292167695090934;1.0003410367113643
20.082875;0.10028360094480217;0.07132311159695222;0.7124310820505343;0.08684822515376114;0.8645855762300503;0.1248904275458063;10.0026980336485;0.6990039446448456;-1.0881548247809556;1.045846596020037;0.9996228804825819;1.293392571869898;1.0003203603588513
20.086193;0.10028645080704357;0.07121289310948767;0.7111369716740811;0.08710371694018307;0.8671658969318538;0.1249645805113545;10.002719306520822;0.6980596151192685;-1.0899878196078217;1.0458331062862758;0.9996314377000056;1.2944307981653913;1.0002993654325547
20.089511;0.10028920481168141;0.07111975785029577;0.7100096811154658;0.08732134282198661;0.869369276497025;0.12502939594482565;10.002747760149656;0.6972606124196224;-1.0915368144196236;1.0458192692465726;0.9996401529397201;1.2953097512482195;1.0002781313627591
20.092828;0.10029188667924148;0.07104115061603845;0.7090242243582466;0.08750693717508924;0.8712540422498112;0.12508686953283535;10.00278384442637;0.6965839574971623;-1.0928458092209166;1.045805125482896;0.999649006573696;1.2960532551322543;1.0002567405679075
20.096146;0.10029451409154977;0.07097518370902188;0.7081622927192822;0.08766517352707176;0.8728668572497431;0.125137987653339;10.00282785401812;0.696009670670237;-1.0939528040188122;1.0457907266790352;0.9996579969135784;1.2966820003784478;1.000235275844738
20.099464;0.10029710391910684;0.07092014065188454;0.7074072596161599;0.08780006296714898;0.8742477187184472;0.12518373700812618;10.002879953334649;0.6955237694453025;-1.0948887988212337;1.0457761370619127;0.9996671303809109;1.297214206583417;1.000213811527716
20.102782;0.10029967272044103;0.07087431230596422;0.7067425041348867;0.08791511787386039;0.8754316268408299;0.1252251203606141;10.002940184993246;0.6951122646414345;-1.0956797936365261;1.0457614269178523;0.9996764079035168;1.2976640074064145;1.000192413164625
20.106099;0.10030223011655705;0.0708363325358764;0.7061547327451502;0.08801334761738967;0.8764485866255893;0.12526216012426947;10.003008495382327;0.6947631579426841;-1.096347788474482;1.0457466641962314;0.999685814614193;1.29804332620297;1.0001711407101879
20.109417;0.10030477668899516;0.07080534529682765;0.705635640810135;0.0880974231952632;0.877325276991222;0.12529589121368967;10.003084813143971;0.6944664490144157;-1.0969127833461418;1.0457319153804254;0.9996953157743221;1.2983635440769523;1.0001500428751589
20.112735;0.10030730887104089;0.07078033580022479;0.7051752428038859;0.0881690135405115;0.8780783840720126;0.125327349877989;10.003169100469464;0.6942151418144084;-1.0973907782620125;1.0457172551326601;0.9997048651738354;1.2986343252735335;1.000129153799552
20.116053;0.10030982186403035;0.07076029148927675;0.7047635417086693;0.08823045691460384;0.8787312627848634;0.12535556013890695;10.003261364855112;0.6940022412906163;-1.097793773230076;1.0457027634717757;0.9997144217603431;1.2988619859610768;1.0001084979352428
20.11937;0.10031230983911511;0.07074453050127279;0.7043938770904024;0.08828292822925542;0.8792956000162038;0.1253815277245186;10.0033616435608;0.6938207501971088;-1.098135768255922;1.0456885058261778;0.9997239549874843;1.2990545510024225;1.0000880897256044
20.122688;0.10031476560759482;0.07073270350427852;0.7040629396388024;0.08832793651986909;0.8797864186891882;0.12540524866692054;10.003469919181894;0.6936666696299102;-1.0984237633437604;1.0456745258285913;0.9997334366264544;1.2992157461441116;1.0000679306545979
