time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
20.126006;0.10031718188715767;0.0707239637788801;0.7037624400145982;0.08836649173451457;0.8802137510578618;0.12542872047983977;10.003586051389302;0.6935359983022307;-1.0986677584960332;1.0456608614410776;0.9997428350838378;1.299351854038437;1.000048015222486
20.132641;0.10031955584224402;0.0706956310840866;0.7032657694883764;0.08843360678379807;0.8809276375168554;0.12545694152509634;10.003709847974646;0.6933327330316662;-1.0990547537137407;1.045647562873183;0.9997521140494597;1.2995697962745887;1.000028338360159
20.138613;0.10032188885123348;0.07067901891147776;0.7028863253847694;0.08847963034318441;0.8814314502082454;0.12548090332231354;10.003841155399297;0.6931988707388063;-1.0993057489981128;1.0456346958028946;0.9997612315420287;1.2997094410856622;1.0000088964539273
20.144585;0.1003241784169089;0.07066760062300843;0.702559170217935;0.08851607753298184;0.8818402193609017;0.12550158961692087;10.003979825308251;0.6930994091699257;-1.0994917443518037;1.0456223303819931;0.9997701435150235;1.299812163991623;0.9999896873367801
20.149996;0.10032641000573372;0.0706623501576481;0.7022943601047816;0.08854196117225789;0.8821439676773745;0.12552098450353413;10.004125647717805;0.6930303476055021;-1.0996177397789937;1.0456105287721238;0.9997788114028042;1.2998800918682443;0.9999707113888134
20.149996;0.10032855502567674;0.07068058263929802;0.7022652769179464;0.08853695741259364;0.8821393796741537;0.1255330793022063;10.004278319317503;0.6930256859587156;-1.099617735284545;1.0455993421231553;0.9997872087656973;1.2998755527982748;0.9999519705866428
20.149997;0.10032857761172143;0.07069687987173569;0.7022319628676201;0.08852997461354721;0.8821331366751164;0.1255418704973172;10.004437403274707;0.6930214240178082;-1.099617730873035;1.045588816884091;0.9997953236594024;1.2998710628740382;0.9999334638862748
20.149998;0.10033044381281576;0.0707152110029987;0.702206120874439;0.08852504468410659;0.8821302537266866;0.12555435427420553;10.004602296155568;0.6930175664205852;-1.0996177265479754;1.0455790016688777;0.9998031525009774;1.299866667113813;0.9999151807845226
20.15;0.10033412529386888;0.07073505489700306;0.7021827795013006;0.08852183877219742;0.8821274156809817;0.12556752564267046;10.00477227787984;0.693014126352369;-1.0996177223110195;1.045569941693437;0.9998106903165529;1.2998624096666536;0.9998970983366038
20.150004;0.1003386000734494;0.07075567494726744;0.7021619604574463;0.08851948303226334;0.882124642126384;0.12558138063618643;10.004946654941806;0.6930111213298721;-1.0996177181610602;1.0455616637727831;0.9998179289360599;1.299858335545211;0.9998791832741474
20.150012;0.10034585336800404;0.07077877069945959;0.7021470128561789;0.08852025160039478;0.882126948765744;0.12559791476529578;10.00512484643604;0.6930075670568367;-1.0996187140936196;1.04555417002531;0.9998248616843366;1.2998548046113796;0.999861396562063
20.150028;0.10035887712720261;0.07080674293608041;0.7021412733493434;0.08852662978955668;0.8821326753487124;0.12561911671958556;10.005306296039675;0.6930054750104536;-1.0996187101021333;1.045547441755012;0.9998314859931294;1.2998512337030128;0.9998436997361998
20.15006;0.10038366529074488;0.07084493813112801;0.702156399106984;0.08854474231577633;0.882150150836329;0.12565296361877631;10.005490314039381;0.6930038575819373;-1.0996187061804263;1.0455414438354866;0.999837804277337;1.2998479600459891;0.9998260640739822
20.150124;0.10043220945646249;0.07090359669094758;0.7022107155484767;0.08858633625944089;0.8821910295964586;0.1257104195707941;10.005675991555425;0.6930017345789706;-1.0996207023231401;1.0455361316875535;0.9998438276924181;1.2998461470664577;0.9998084752506037
20.150252;0.10052850436897323;0.07100325442570168;0.702340886386144;0.0886745826449302;0.8822752980804163;0.125813439702862;10.005862199695592;0.6930001267510556;-1.0996226985246118;1.0455314624106504;0.999849580920623;1.2998446305392344;0.9997909217704093
20.150508;0.1007205555052291;0.0711847381987343;0.7026168998587884;0.08885686289551259;0.8824529491617172;0.12601198466836286;10.006047668589217;0.6929980414199928;-1.0996276947792043;1.045527399928358;0.9998551004220912;1.29984540459289;0.9997733768987017
20.15102;0.10110437774462988;0.07152858383420134;0.7031653956690369;0.08922875307854779;0.8828306520461298;0.1264000333679566;10.00623119217234;0.6929934676721717;-1.099636691082366;1.0455239093476845;0.9998604243123714;1.2998482324721392;0.9997557952858313
20.152044;0.10187198931443046;0.07219167637227632;0.7041913326866264;0.08998534613623121;0.8836550864413167;0.12716858048010743;10.006411838076072;0.6929853830476831;-1.0996546874302968;1.0455209522089648;0.9998655823606617;1.2998567904542173;0.9997381254363996
20.154092;0.10340740451217811;0.07347089843685602;0.7059179875798096;0.09153061186732454;0.8855296110109736;0.12870362925078296;10.006588935375564;0.6929697646493546;-1.0996886838188993;1.0455184913093323;0.9998705955400897;1.2998748459275293;0.9997203226454717
20.15614;0.10494262733388049;0.07471259263069374;0.7072402889613849;0.0931088953324327;0.8876659261128687;0.13024519098269566;10.006761907967968;0.6929556026001851;-1.0997186802434964;1.0455164969371815;0.9998754827395484;1.2998902532241874;0.9997023489769264
20.158188;0.10647765034322842;0.07592138512054039;0.7082198233153415;0.09471573113995084;0.89001072816346;0.1317902876565565;10.006930183507018;0.6929439092796521;-1.0997466766995037;1.0455149434713864;0.9998802634342995;1.299905214203549;0.9996841638618081
20.160236;0.108012456984322;0.07710138491982796;0.7089098508140834;0.09634722324448768;0.8925190341642388;0.13333995019889935;10.00709320787994;0.6929347137021951;-1.0997716731833178;1.0455138014162353;0.9998849561388736;1.299918867177959;0.9996657214406912
20.162284;0.10954702556653158;0.07825648644553543;0.7093586600345784;0.09799919412895543;0.8951458486434554;0.13489221607444513;10.00725048576536;0.6929260466893756;-1.0997936696922173;1.04551304062402;0.9998895766747719;1.299930139792077;0.9996469790600009
20.164332;0.11108133299387611;0.07939033146491166;0.7096095723143885;0.09966884590872757;0.8978611636731729;0.13644813616393298;10.007401610556458;0.6929199332925252;-1.0998136662222182;1.0455126379322202;0.9998941331614625;1.2999409389703966;0.9996279079899828
20.16638;0.1126153541742106;0.08050589953263579;0.7096975928868858;0.10135244684809014;0.9006282909370985;0.1380047810304779;10.00754627967953;0.692915394475253;-1.099831662764871;1.0455125693951142;0.9998986267823073;1.2999507277740006;0.9996085014618368
20.168428;0.11414906222598017;0.08160620601347424;0.7096560609701998;0.10304793949206134;0.9034272010134528;0.13956323181439662;10.007684283463092;0.692911450906325;-1.0998486593071373;1.0455127967535518;0.9999030642221263;1.299959830399075;0.9995887780671822
20.172524;0.11721843395308743;0.08376379347638885;0.7093199701323074;0.10647034541946301;0.9090195320597145;0.14267956408201027;10.007815466922258;0.6929031244924573;-1.099876655835425;1.0455132677788164;0.9999074637835276;1.2999757597080477;0.9995687749987684
20.17662;0.12028745522964876;0.08588699382733382;0.7087209621884122;0.10991728962443696;0.9145319255298978;0.14579783806299176;10.00793970745734;0.6928974327032276;-1.0998996523388225;1.045513925250699;0.99991184960007;1.2999887284764398;0.9995485339448
20.180716;0.1233561262456734;0.08798732429605831;0.7079723385965917;0.11337901064564153;0.9198910253988232;0.14891609825472885;10.008056910785653;0.6928953794098476;-1.099918648809662;1.0455147102602746;0.9999162482575256;1.3000001217091173;0.9995280893940287
20.184812;0.12642446799693133;0.09007373399296784;0.7071557479077395;0.11684799734006401;0.9250484772802453;0.15203438190526158;10.008166970623737;0.6928949534814687;-1.0999336452423165;1.0455155575486015;0.9999206874852975;1.3000088735453343;0.999507462818315
20.188908;0.12949252152325816;0.0921525427254458;0.7063245269067047;0.12031872734833338;0.9299759258340113;0.15515173330783608;10.008269723214779;0.6928971329736845;-1.0999456416290514;1.0455163938631773;0.9999251910863689;1.3000163581110507;0.9994866645419332
20.193004;0.1325603368433689;0.09422831214676587;0.7055136913527634;0.12378775721165314;0.9346633450503935;0.15826621476553243;10.008365007952301;0.6928998860203072;-1.0999566379568055;1.0455171496465072;0.9999297768861196;1.3000231878394344;0.9994656999237409
20.1971;0.13562796303350588;0.09630377644417575;0.7047415956501992;0.1272528756054119;0.93911070272318;0.16137990205907946;10.008452798527664;0.6929051706216597;-1.0999646342097689;1.0455177768320483;0.9999344594669836;1.3000287157391952;0.999444572960455
20.201196;0.13869544622481458;0.09838072801728374;0.7040182687637885;0.13071325272407439;0.9433279611096076;0.16449186635777688;10.00853325751131;0.6929119344300795;-1.0999706303725938;1.0455182562646443;0.999939251092457;1.3000332284112628;0.9994232895364955
20.205292;0.1417628291348618;0.10046082625252768;0.703352080284754;0.13416770762658917;0.9473217485866967;0.16760116122671928;10.008606703982078;0.6929191110300579;-1.0999766264289388;1.0455185914430962;0.9999441610796013;1.3000378498244423;0.9994018617803326
20.213484;0.14790215121384861;0.1046254957004388;0.7021764025787032;0.14106999021807948;0.9547086997064872;0.17381082109795404;10.008673554243813;0.692925617878571;-1.0999846223599248;1.045518799428193;0.99994919889093;1.3000437004832768;0.9993803108647155
20.220857;0.15342745285351575;0.10838720877853814;0.7012846153970684;0.1472632764697964;0.960732127245898;0.17939386114629502;10.008734223767686;0.6929343645154248;-1.099989618146402;1.045518905412221;0.9999543794663619;1.300048119381683;0.9993586692487554
20.22823;0.15895177469759217;0.11215889319103088;0.7005251147980738;0.1534413484084764;0.9662470220611317;0.18497327524326887;10.008789045562546;0.6929432661094198;-1.0999926137723524;1.045518936682218;0.9999597237299465;1.3000508736014582;0.9993369821523066
20.235602;0.16447714730256793;0.1159405809888857;0.6998763049942393;0.15960729492465772;0.9713117122690466;0.19054803769435277;10.008838323604857;0.6929532441384619;-1.0999946092265867;1.0455189141065941;0.9999652545980257;1.3000533416374123;0.9993153052967709
20.242975;0.17000158517197375;0.11972901328346112;0.6993165801416517;0.1657616374602877;0.9759845223759658;0.19612011098655094;10.008882407108702;0.6929632151573085;-1.099996604502023;1.0455188492673715;0.9999709954380939;1.3000558440896606;0.99929370166492
20.250348;0.17552709130141336;0.12352472191305058;0.6988326570532215;0.17190744798523108;0.9803087736729517;0.2016884544092638;10.008921623573121;0.692973089006607;-1.099997599594054;1.0455187467182685;0.9999769715583631;1.300057546726893;0.9992722423037926
20.257721;0.18105266183576077;0.12732584804848276;0.6984112559664699;0.17804523966322847;0.9843244571822604;0.20725602995137188;10.00895618789524;0.6929837797002548;-1.0999985944997217;1.045518598628729;0.9999832106566166;1.3000598451156458;0.9992510057609861
20.265094;0.1865772882125895;0.13113024833455117;0.6980391073704105;0.18417515619899286;0.9880649052285149;0.2128198097571838;10.008986195820828;0.6929942157733071;-1.099998589217224;1.045518378409798;0.9999897394287305;1.3000613854572358;0.9992300694142331
20.272466;0.19210295837273217;0.1349395031331316;0.6977129455578485;0.19030072098025502;0.9915617909761074;0.21838278428320448;10.009011648137768;0.6930043409624833;-1.0999985837453516;1.0455180492189713;0.9999965786462546;1.300063049330274;0.99920949839711
20.279839;0.19762765436656438;0.13875132322732067;0.6974244968612583;0.19641989967409468;0.9948351222990638;0.22394395881404155;10.009032451157456;0.6930141061657975;-1.0999995780827927;1.0455175787466306;1.000003743755065;1.3000657286103938;0.999189342578195
20.287212;0.2031533516732891;0.14256601896105822;0.6971654699872493;0.20253573603998737;0.9979082339029135;0.22950433918786578;10.009048410510744;0.6930224643434232;-1.0999995722274791;1.0455169448337327;1.0000112464877027;1.300067252318317;0.9991696428414673
20.294585;0.2086790259868377;0.1463833415073342;0.6969358867500294;0.2086474145105347;1.0007977844135292;0.23506292633684192;10.009059261016677;0.6930313751368433;-1.0999995661768684;1.0455161320620077;1.0000190922749266;1.3000695818861554;0.9991504347767598
20.304585;0.21617466201309857;0.15156318267996152;0.696657423080159;0.2169345394553271;1.004455426781081;0.2425967249622252;10.009064705697385;0.6930398113105513;-1.0999995599290975;1.0455151254255677;1.0000272829368027;1.3000722154357993;0.9991317458079935
20.314585;0.2236702578219829;0.15674693212185892;0.6964184186272999;0.22521669519786908;1.0078444785317737;0.2501297509301134;10.00906445910182;0.6930477602801456;-1.0999995534852334;1.0455139055782467;1.000035825379695;1.3000751658805707;0.999113598232841
20.324585;0.23116582574568478;0.1619335167438478;0.6962105438689732;0.2334940048786162;1.0109915877400817;0.25766102707737676;10.009058295713386;0.6930552220524877;-1.0999995468528776;1.0455124495143906;1.0000447383717899;1.3000784357058757;0.9990960156835895
20.334585;0.23866139214597235;0.16712122282993602;0.6960237969482364;0.24176817554102673;1.0139267351420767;0.26519057261467555;10.009046062241199;0.6930622046917062;-1.0999995400485152;1.0455107352329547;1.0000540518788625;1.300082028581375;0.9990790216392286
20.344585;0.2461569939249632;0.17231091220215358;0.695859838097935;0.2500381213933092;1.0166649077289287;0.2727194002657812;10.009027675301772;0.6930687201796406;-1.099999533096185;1.0455087435989594;1.000063794749435;1.3000859593787457;0.9990626372981334
20.354585;0.25365267025059907;0.17750223485295177;0.6957153225294638;0.25830490188932165;1.0192277689669968;0.28024652327082383;10.009003111444803;0.6930747826183755;-1.0999995260233835;1.0455064550400468;1.000073983607711;1.3000902533876924;0.9990468836920592
20.364585;0.2611484547007091;0.18269431008027398;0.6955852273008888;0.2665693652072566;1.0216336587329928;0.28777295819501963;10.008972389960356;0.6930804081977988;-1.0999995188569538;1.0455038514411024;1.0000846254027234;1.3000949435702005;0.9990317814543817
20.374585;0.26864437292512355;0.1878874553854001;0.6954695126936669;0.2748315721349329;1.0238959255253814;0.29529972214717004;10.008935619691137;0.6930856157005153;-1.0999995116216679;1.0455009293739206;1.0000957214544632;1.3001000715816684;0.9990173466286173
20.384585;0.2761404425727882;0.19308061720407627;0.6953631258809095;0.2830915244991569;1.0260262548880779;0.30282483151153805;10.008893066422083;0.6930904211290414;-1.0999995043415114;1.0454977036705448;1.0001072662294008;1.3001056765449168;0.9990035850426349
20.394585;0.2836366750537879;0.19827496095425207;0.6952693405971381;0.29135004741849463;1.0280379974617369;0.31035029930720687;10.008845079616444;0.6930948309977177;-1.099999497041291;1.0454941885011513;1.0001192477647765;1.3001117732263205;0.9989904903733465
20.404585;0.2911330824050065;0.2034678759972603;0.6951780913723798;0.29960594448761707;1.0299361679111596;0.31787413121756036;10.008791959229926;0.6930988487990805;-1.099999489746614;1.0454903817626136;1.0001316468197838;1.3001183404550216;0.9989780512504083
20.414585;0.29862968160484155;0.20866440740895467;0.6951059774598285;0.30786165523764863;1.0317374456051447;0.32539832448545736;10.00873398891211;0.6931024854887049;-1.0999994824816957;1.0454862719685845;1.0001444324996656;1.3001253188337203;0.9989662648842399
20.424585;0.30612649201653674;0.21385530344726203;0.6950212718315977;0.3161140038781639;1.0334385096037149;0.33292287085659933;10.00867153081936;0.6931057565640133;-1.0999994752674827;1.045481852981482;1.0001575621429737;1.300132610897456;0.9989551445129287
20.433352;0.3126985329107326;0.2184145303654081;0.6949839204451951;0.3233515854875376;1.0348743749737297;0.3395207645092519;10.00860497075397;0.6931086740977963;-1.0999994681228948;1.0454771318084228;1.000170986334735;1.3001400915844028;0.9989447127949547
20.433352;0.31269581962411375;0.21840721586002843;0.6949971986146674;0.32334149514023586;1.0348650590644812;0.33953401057983246;10.008534598730337;0.6931112425931905;-1.099999461066599;1.045472129349572;1.0001846528661287;1.300147626375261;0.9989349934824755
20.433353;0.3126933565418657;0.21839491788745724;0.6949960419675238;0.32332892423967274;1.0348472436895908;0.339547626439054;10.008460553061646;0.6931134548901533;-1.09999945411566;1.0454668757363064;1.0001985088032423;1.3001550798056831;0.99892601081998
20.433354;0.3126921360103751;0.2183882171265866;0.6950120550078714;0.3233201203897459;1.0348376070604786;0.3395626358038492;10.008382808961834;0.6931152935721053;-1.0999994472840091;1.045461405206887;1.000212502954202;1.3001623098500366;0.9989177904514315
20.433356;0.3126921439537491;0.21838136955407136;0.6950268528941144;0.3233130048451158;1.034829494289531;0.3395790615989739;10.008301179550907;0.69311673979623;-1.0999994405856972;1.045455752642764;1.0002265888382254;1.3001691656160814;0.998910359419125
20.43336;0.3126933638900839;0.2183743630245438;0.6950403970286927;0.3233065443054452;1.0348195892314844;0.33959691952012483;10.00821534170485;0.6931177779640211;-1.0999994340395536;1.04544994743159;1.0002407266624767;1.30017550097275;0.9989037459031324
20.433368;0.3126977796325152;0.21837014528949347;0.6950576556549416;0.32330386138448475;1.0348112527243052;0.33961821284726057;10.008124895883725;0.6931183930287121;-1.099999427668041;1.0454440104631069;1.0002548874278447;1.300181193946568;0.998897978822523
20.433384;0.3127083784400398;0.21836872027212031;0.695071927403741;0.3233080700977824;1.0348045240721875;0.3396459343207179;10.008029379325508;0.6931185711764895;-1.0999994214923823;1.0454379620784415;1.000269058654483;1.3001861563352466;0.9988930849772543
20.433416;0.3127311507723414;0.21837583541517788;0.6950881712603658;0.3233248655773512;1.0347977827048755;0.3396860736440822;10.007928240393083;0.6931183080521123;-1.0999994155306763;1.045431833036218;1.0002832388019924;1.3001903289247223;0.9988890819002948
20.43348;0.3127780907516541;0.2183993438601604;0.6951046809117682;0.3233687601734515;1.034797740502098;0.3397506177384603;10.007820942824692;0.6931176143941751;-1.099999409799444;1.0454256668752597;1.0002974243968048;1.300193670282783;0.998885976531701
20.433608;0.3128732030130765;0.218455471747411;0.6951197632088627;0.32346565356713103;1.0348077710122294;0.3398635429802878;10.007707123000227;0.6931165141611728;-1.0999994043161745;1.0454195115955611;1.000311610555695;1.30019615142485;0.9988837713035686
20.433864;0.3130645082418387;0.21857874154251025;0.6951367417747137;0.32366890466029535;1.0348395776667763;0.340072813347935;10.00758657972384;0.6931150399195707;-1.0999993991015695;1.0454134069196486;1.0003258010254383;1.300197759287658;0.998882463986665
20.434376;0.31344804130734216;0.2188339926075479;0.6951489564089358;0.3240836768297309;1.0349115302407796;0.3404753863312219;10.00745915846024;0.6931132285094476;-1.0999993941796304;1.045407377416966;1.0003400094968429;1.3001985020636244;0.9988820411849993
20.4354;0.3142158455484348;0.219356071550939;0.6951597606713289;0.3249214278749889;1.035063666925398;0.34126221444672833;10.007324691566053;0.6931111206179;-1.0999993895745215;1.0454014313888544;1.0003542523708624;1.3001984133338256;0.998882479289799
20.437448;0.3157519661297304;0.22041044457510459;0.6951625074688897;0.32660547652043687;1.0353760286610427;0.3428182425183485;10.007183025905793;0.6931087650904232;-1.0999993853067407;1.0453955592448363;1.0003685421601127;1.3001975538813377;0.9988837536683047
20.441544;0.318824445566485;0.22253003549799322;0.6951505385741735;0.3299819831073108;1.0360019872576163;0.3459124107284421;10.007034070102616;0.6931062210394661;-1.0999993813914712;1.0453897362562798;1.0003828839508715;1.3001960056962172;0.998885844679622
20.449736;0.3249693228392519;0.22678038763263508;0.6951105270725702;0.3367426512475818;1.0372265692627565;0.3520826604416972;10.006877779388885;0.6931035551275679;-1.0999993778382209;1.0453839292508076;1.0003972748439183;1.3001938646237174;0.9988887401710737
20.459736;0.3324706338585399;0.23197065993279767;0.6950591505308443;0.3449960827120789;1.038658119876004;0.3596109341311607;10.006714091885645;0.6931008386627151;-1.0999993746504981;1.0453780994638457;1.0004117050678323;1.3001912352505636;0.9988924372226676
20.469736;0.3399724106727925;0.23716151987400577;0.695013080816011;0.35324989184707706;1.040026640788299;0.3671381720132317;10.00654289115123;0.693098143401551;-1.0999993718258791;1.045372204711414;1.0004261583929235;1.3001882170784658;0.9988969419018516
20.479736;0.347474677574142;0.24235254904318457;0.6949706397621827;0.3615026710391457;1.0413321300451723;0.3746653158261348;10.006364021730313;0.6930955366102463;-1.0999993693571266;1.0453662043079825;1.0004406106194694;1.300184892317158;0.9989022690455988
20.489736;0.35497744892687333;0.24754386548827342;0.6949317991790643;0.36975596410951667;1.0425829214532483;0.38219132056480964;10.006177331856188;0.6930930844629266;-1.099999367234661;1.045360064487183;1.000455026357218;1.3001813273345864;0.9989084369695129
20.499736;0.36248073112065593;0.25273437300094137;0.6948931881600353;0.37800793525189996;1.0437773512858328;0.3897171583702949;10.00598272938119;0.6930908583621511;-1.099999365448477;1.0453537642832331;1.000469358419751;1.3001775765704189;0.9989154568134032
20.509736;0.3699845204208284;0.2579259528324033;0.6948597668459756;0.3862597772661324;1.0449220878665224;0.39724280714605853;10.005780230976901;0.6930889327131375;-1.0999993639881143;1.0453473000992208;1.0004835536799181;1.300173688577372;0.9989233303489985
20.519736;0.37748879636350097;0.26311686282467855;0.6948264953432599;0.3945122530468791;1.0460221343742986;0.40476723946925014;10.005569955874996;0.6930873766063964;-1.0999993628418727;1.0453406835358787;1.000497563937734;1.3001697155751422;0.9989320596656692
20.524383;0.38097852038717583;0.26552328736413605;0.6948233341245665;0.3983441058400962;1.0465141674013039;0.40827342138053085;10.005352062140904;0.6930862417812417;-1.0999993619966997;1.0453339327490867;1.0005113535792984;1.300165713006165;0.9989416570402335
20.524383;0.38098364181080857;0.26552058911131304;0.69486524601271;0.39834411557733307;1.046519869726614;0.408290312109843;10.005126659425091;0.6930855534658716;-1.0999993614391717;1.0453270625967201;1.0005248943123726;1.3001617291372851;0.9989521423265032
20.524384;0.38099010541393247;0.265502347157382;0.6948638597683899;0.39833660241033253;1.0465025951075009;0.4083068600757414;10.004893736765187;0.6930853197902479;-1.0999993611554986;1.0453200756498635;1.0005381537007236;1.3001577988681743;0.998963529309083
20.524385;0.3809968579951164;0.2654926486928613;0.6948841295877698;0.39833383110937765;1.0464973669692408;0.40832400045072087;10.004653156435495;0.6930855574673458;-1.099999361130366;1.0453129580395808;1.000551094424823;1.3001539439639191;0.9989758214621303
20.524387;0.38100385328044906;0.2654838917405291;0.6949060047048762;0.3983319812873824;1.0464942087979283;0.40834166262455845;10.004404717118835;0.693086306258804;-1.0999993613484902;1.0453056842819999;1.0005636836329468;1.300150173556922;0.9989890245329863
20.524391;0.38101304991496365;0.2654755693041339;0.6949244411174897;0.39833123999838;1.0464881414707834;0.40835978807825346;10.004148252341336;0.6930876202440103;-1.099999361798544;1.0452982246888514;1.0005758989697742;1.3001464851800009;0.9990031530214922
20.524399;0.3810254044498775;0.26546964856414773;0.6949427387390815;0.39833456551172286;1.0464841827884614;0.4083803428573426;10.003883723073603;0.6930895558485224;-1.0999993624752165;1.0452905475690848;1.0005877282001243;1.3001428688060463;0.9990182186488213
20.524415;0.3810438700865914;0.26546885083111293;0.6949625331070352;0.39834574680719237;1.046484016877673;0.40840631667381155;10.003611256631336;0.6930921656186082;-1.0999993633783718;1.0452826205067605;1.000599165106925;1.3001393115831774;0.9990342197338283
20.524447;0.38107440202633963;0.2654773434933471;0.6949837853344853;0.39836981270745947;1.0464843302102471;0.4084437166608578;10.003331137299623;0.6930954895642922;-1.0999993645103125;1.0452744124036453;1.0006102046658283;1.3001357996493426;0.9990511435322321
20.524511;0.3811289653134277;0.2655015582092441;0.6950014465599974;0.39842061361135866;1.0464884754689743;0.40850456075984076;10.00304379160978;0.6930995525705959;-1.099999365872726;1.0452658897456995;1.0006208430875219;1.3001323206967357;0.9990689720599384
20.524639;0.38123154371788326;0.26556008937276215;0.6950204675811881;0.39852519878465165;1.046501466266275;0.4086128743314854;10.002749768255393;0.6931043765321383;-1.0999993674655253;1.0452570129393497;1.000631082670412;1.3001288671416318;0.9990876825561066
20.524895;0.3814301417135596;0.26568507750147513;0.6950374772789005;0.3987344805377413;1.0465249755429187;0.4088166910800593;10.002449702227924;0.6931099925102308;-1.0999993692881045;1.0452477382463812;1.000640940561005;1.300125429373459;0.9991072418359868
20.525407;0.3818207756113559;0.26594336248907924;0.6950524479912132;0.39915727312015115;1.0465806701042821;0.4092120556650738;10.002144279047798;0.6931164400465303;-1.0999993713416287;1.0452380185592183;1.0006504530291018;1.3001219830568977;0.9991276009333592
20.526431;0.38259546643350667;0.26646925926357384;0.6950670240304794;0.4000017243277531;1.046686877118837;0.40999202789957073;10.001834210059473;0.6931237579504552;-1.0999993736295963;1.045227804227489;1.0006596634463347;1.3001184875754674;0.9991487007556905
20.528479;0.3841382391963858;0.2675275562487845;0.6950745263496699;0.40169264547202854;1.046901915322476;0.41153968010672615;10.001520230788902;0.6931319742629375;-1.0999993761547302;1.0452170476907086;1.0006686115144086;1.3001148979767487;0.9991704856982446
20.532575;0.3872171151728829;0.26965158760576236;0.6950716215574414;0.40507500643330707;1.0473274284403735;0.41462508086453276;10.001203108777158;0.6931411010035285;-1.0999993789151845;1.0452057094309988;1.0006773387742434;1.3001111805114955;0.999192908733983
20.540767;0.393368101122981;0.2739065423794081;0.6950483178639046;0.4118390933360487;1.0481567225068043;0.4207852816691484;10.000883643783313;0.6931511372155298;-1.0999993819058242;1.0451937627285235;1.000685891727288;1.3001073188411314;0.9992159270418425
20.550767;0.4008751932964674;0.2791025050648605;0.6950179676319138;0.42009627637243696;1.049134770583257;0.42830131786313685;10.000562667297974;0.6931620769152028;-1.0999993851240288;1.0451811926044299;1.0006943137259647;1.300103300712614;0.9992395018769356
20.560767;0.40838238887108697;0.2842986690015787;0.6949889428587926;0.42835358968769155;1.0500765507146483;0.4358172126261999;10.00024102876912;0.693173913030482;-1.0999993885725594;1.0451679912502783;1.0007026392200644;1.3000991014042644;0.9992636027004842
20.570767;0.4158896902514226;0.28949437226416064;0.6949596400410932;0.4366109011278101;1.0509837148845198;0.44333297946042516;9.999919587529128;0.6931866310285774;-1.0999993922560147;1.0451541583099335;1.0007108943038512;1.3000946875495722;0.9992882073614446
20.580767;0.4233971066105442;0.29469101566041256;0.6949334773816629;0.4448695337681676;1.0518612515405177;0.4508486271494803;9.999599232107043;0.6932001991238;-1.099999396174859;1.0451397027969476;1.0007190952169835;1.300090028453474;0.999313297007762
20.590767;0.43090465500577896;0.2998864995654712;0.6949055490554505;0.45312736991557806;1.0527058126933262;0.4583641669125597;9.999280882733826;0.6932145703627114;-1.0999994003229692;1.045124640531915;1.0007272456301777;1.3000850971101647;0.9993388493324632
20.600766;0.43841235614259155;0.3050836707058409;0.6948826096019748;0.4613851101678785;1.053520712883658;0.46587861760404786;9.99896544844051;0.6932296933471059;-1.0999994046905;1.0451089882980722;1.0007353384056166;1.3000798730881487;0.9993648376677704
20.600766;0.438420225151133;0.30507820738585384;0.6948980702587746;0.4613889529688355;1.0535242665512083;0.4658880037907278;9.998653788992476;0.6932455157434237;-1.0999994092674708;1.0450927567249184;1.000743358793142;1.3000743545429467;0.9993912328958454
20.600766;0.4384282634043208;0.3050727857654901;0.6949136723252354;0.4613931984788573;1.0535281249185138;0.46589735241033625;9.998346755439144;0.6932619845047546;-1.0999994140437135;1.045075947602201;1.0007512864944719;1.3000685696276963;0.9994179992020874
20.600766;0.4384364616600186;0.30506735457156425;0.6949294875543812;0.4613978411126747;1.0535322756131287;0.4659066941045704;9.998045267297504;0.6932790526704619;-1.0999994190068865;1.0450585628391262;1.000759099405761;1.300062581414952;0.9994450914831637
20.600767;0.4384448129152671;0.30506187292716225;0.6949455736151915;0.46140287673879243;1.0535367093361772;0.46591706294559654;9.99775029641765;0.6932966818369228;-1.0999994241431736;1.0450406203203455;1.0007667784397458;1.3000564831285615;0.9994724609694198
20.600768;0.43845431921506856;0.3050562710377756;0.6949602974395009;0.4614093564381607;1.0535414245312966;0.46592649421517407;9.997462751060764;0.6933148298256295;-1.099999429440904;1.045022161025787;1.0007743094205068;1.3000503848719989;0.9995000613011814
20.60077;0.43846498860251704;0.3050519742654397;0.6949770087668521;0.46141727757224615;1.0535464300162871;0.465938023381636;9.997183372236423;0.6933334359030461;-1.0999994348927613;1.0450032452751996;1.000781681934051;1.3000443971899398;0.9995278507697036
20.600774;0.4384768269051342;0.305048219929665;0.6949940557490841;0.46142663577833665;1.0535517399845904;0.46595068249391836;9.996912724438548;0.6933524169738422;-1.0999994404951974;1.044983953514414;1.0007888880643496;1.3000386188582276;0.9995557920569483
20.600782;0.43849182547005344;0.3050463723799705;0.6950114516069663;0.4614402633173852;1.0535590331385374;0.4659664966238848;9.9966512770065;0.6933716740741313;-1.0999994462467069;1.0449643877750758;1.0007959230901975;1.3000331370230491;0.9995838491325889
20.600798;0.438512954016415;0.3050484997876705;0.6950291955700365;0.46146058742519375;1.0535666466171836;0.46598848594832315;9.996399465314283;0.6933911075606708;-1.0999994521450522;1.0449446574829233;1.0008027853842627;1.300028032587021;0.9996119825134268
20.60083;0.4385461672171702;0.3050587674021656;0.695047268775704;0.461494660068806;1.0535762411791636;0.46602267036682893;9.996157643813614;0.6934106335951149;-1.0999994581838182;1.0449248607339667;1.0008094723586827;1.3000233791156928;0.9996401494626398
20.600894;0.4386034190260605;0.30508552184662985;0.6950656345928836;0.4615543975456276;1.0535861399052584;0.46608107300134205;9.995926014855264;0.693430185609351;-1.099999464351369;1.0449050783301288;1.0008159781936221;1.3000192390645324;0.9996683131133289
20.601022;0.4387086746233787;0.30514546368367573;0.6950842331706453;0.46166801503267235;1.0536030001043766;0.46618772286549537;9.995704649308982;0.6934497019941044;-1.0999994706341272;1.0448853798029358;1.0008222961004642;1.3000156650899366;0.9996964559686746
20.601278;0.4389099143271223;0.3052712657501471;0.6951013151761042;0.4618875660251284;1.0536301463788822;0.4663906537332547;9.99549357954716;0.6934691182289446;-1.0999994770217303;1.044865836222854;1.000828420425333;1.3000126982449067;0.9997245878972233
20.60179;0.4393031272566507;0.3055304566953372;0.6951184588955946;0.4623193646584459;1.0536792366107028;0.46678589633035034;9.995292892212703;0.6934883712141278;-1.0999994835094606;1.0448465291302989;1.0008343502536985;1.3000103518398074;0.9997527366140332
20.602814;0.44008029866278936;0.30605589184074616;0.6951339267693514;0.4631739030904455;1.0537685967993922;0.46756646877180785;9.995102791649124;0.693507410716733;-1.0999994900960453;1.0448275457251563;1.0008400931249972;1.3000085974681648;0.9997809245208713
20.604862;0.44162540157390745;0.307113282460107;0.6951443425007112;0.4648738395429428;1.0539382194256592;0.46911537072661985;9.994923636040612;0.693526202676038;-1.0999994967801894;1.0448089693174099;1.0008456597907578;1.3000073725293093;0.9998091550955603
20.608958;0.44470639830627656;0.30923624867205673;0.69514801517506;0.4682645869745856;1.0542664244464526;0.47220158301189025;9.994755944340605;0.6935447134865473;-1.0999995035583199;1.0447908754507986;1.0008510546524623;1.300006599270628;0.9998374156239358
20.61715;0.4508592461150122;0.3134889649132561;0.6951349194328877;0.47503649686316235;1.05490152111565;0.47836207477565734;9.994600322786285;0.6935628940791778;-1.099999510423096;1.0447733306993996;1.0008562731134818;1.3000061984836522;0.9998656851981361
20.62715;0.4583678992435079;0.318680682743416;0.6951133461612994;0.48330157091687725;1.0556534735843555;0.4858798151879065;9.994457321906392;0.693580682072807;-1.0999995173643191;1.0447563927597898;1.000861303891752;1.3000060912049394;0.9998939435457088
20.63715;0.4658763058292638;0.3238730601983133;0.6950949026475124;0.49156641221456937;1.0563805704407259;0.49339778019382496;9.994327336534822;0.6935980116879148;-1.0999995243714589;1.0447401131390344;1.0008661330192716;1.300006189241129;0.9999221730852688
20.64715;0.4733844066991415;0.32906539402652896;0.6950778588042628;0.4998304265654249;1.0570827631683875;0.5009159506309097;9.994210590785336;0.6936148219665613;-1.0999995314342448;1.0447245376886931;1.0008707482934336;1.3000063859455977;0.9999503509034775
20.647614;0.4737401433504926;0.3292971370740236;0.6950938208967083;0.5002244119958044;1.057123338048875;0.5012773077975767;9.994107192534296;0.6936310625012729;-1.0999995385415364;1.044709703895;1.0008751375339058;1.3000065620472336;0.9999784426268835
20.647614;0.47374746933713385;0.3292872812105888;0.695111063357052;0.5002355888565705;1.0571322525841451;0.5012908319753635;9.994017194660719;0.6936466965301827;-1.0999995456808604;1.0446956409670634;1.0008792841770884;1.300006600298713;1.0000064038572511
20.65715;0.4809063567654182;0.33423693624888107;0.6950945295673542;0.5081178926638583;1.0577828022408284;0.5084605007964221;9.993940577297153;0.693661703368864;-1.0999995528397375;1.0446823683464155;1.0008831710202808;1.300006392908407;1.0000341872996295
20.66715;0.48841280072538273;0.33942711000520226;0.6950758335777676;0.5163827732186447;1.058443285500271;0.5159782850241516;9.993877228599697;0.6936760773643134;-1.0999995600066237;1.0446698908810343;1.0008867862078232;1.3000058481976915;1.0000617502854432
20.67715;0.49591882017653666;0.34461813679382525;0.6950599249788446;0.5246475783290785;1.059083668850382;0.523497144395775;9.99382699678388;0.6936898253782395;-1.0999995671691352;1.044658201693709;1.0008901219273683;1.3000049016738937;1.000089058568011
20.68715;0.5034244469416232;0.3498075926513848;0.6950417536417064;0.5329126735220691;1.0597055860693598;0.5310150261734793;9.993789694795902;0.6937029660348331;-1.0999995743124973;1.044647288135926;1.0008931706332913;1.3000035179620442;1.0001160926539174
20.69715;0.5109297084250809;0.35499716244597396;0.6950246019078027;0.5411776283453317;1.060309005127038;0.5385328708720506;9.993765013805042;0.6937155228094041;-1.0999995814214554;1.0446371315664849;1.000895925173308;1.3000016813110895;1.0001428519686786
20.70715;0.5184346199465865;0.3601869055995878;0.6950084125285971;0.5494420133843234;1.0608938964483101;0.5460506214498348;9.993752474154842;0.693727510612396;-1.0999995884833356;1.0446277068257777;1.0008983820778985;1.2999993849484373;1.000169343261928
20.71715;0.5259391911070225;0.3653760069605041;0.6949914495165814;0.5577071495162346;1.0614635687600058;0.5535672281942237;9.99375147662598;0.6937389297375518;-1.0999995954889252;1.0446189858441615;1.0009005408056673;1.2999966249506867;1.0001955637483766
20.72715;0.5334434349353058;0.3705636056926532;0.6949719700921971;0.565970906443899;1.0620146698806667;0.561084652105113;9.993761388935877;0.6937497763920464;-1.0999996024314604;1.0446109428041832;1.0009023947687326;1.2999933997024615;1.0002214987099227
20.73715;0.5409473684762495;0.37575329890550857;0.6949565680240726;0.574235561457837;1.0625521861955465;0.5686008651144918;9.993781612750631;0.6937600587157021;-1.0999996093045488;1.0446035551458146;1.0009039233566168;1.29998971107409;1.0002471291472839
20.74715;0.5484510079516479;0.3809388422316133;0.694933511884961;0.5824989802042201;1.0630727761824588;0.5761178444027568;9.993811621200766;0.6937698013225535;-1.0999996160992236;1.044596799571758;1.0009050950851013;1.2999855612277724;1.000272435215242
20.75715;0.5559543663966523;0.3861303008435708;0.6949210845838352;0.5907644822599947;1.063583102083013;0.5836335699418791;9.993850965782444;0.6937790395307945;-1.0999996228022564;1.0445906508956535;1.000905878822445;1.2999809475400599;1.0002973936333346
20.76715;0.5634574536476263;0.3913129575548259;0.6948925867641556;0.5990252663893235;1.064071493301299;0.5911500280631709;9.993899278881985;0.6937878110208436;-1.0999996293966716;1.0445850848990175;1.000906251323697;1.2999758678900406;1.000321974381592
20.77715;0.5709602777601368;0.39650456596903005;0.694879664439049;0.6072912906983217;1.0645562797057322;0.5986652135993493;9.99395628761918;0.693796150125996;-1.099999635863037;1.0445800807094363;1.000906193947186;1.299970336794985;1.0003461396617441
20.78715;0.5784628485050797;0.4016901222243478;0.6948556404221319;0.6155547641446706;1.0650241261921558;0.6061801269471042;9.994021775673465;0.6938040908582971;-1.0999996421813536;1.0445756242253057;1.0009056854375507;1.2999643936748384;1.0003698457494477
20.79715;0.5859651826696741;0.40687723131148607;0.6948338520925982;0.6238172529942477;1.0654783640806729;0.6136947687091441;9.994095483160367;0.6938116738132749;-1.099999648333096;1.0445717102863987;1.0009047033380245;1.299958095598564;1.0003930487700479
20.80715;0.5934673077845485;0.41206597912517046;0.6948143156704462;0.6320823989756893;1.0659256563327735;0.6212091396522136;9.994177093168384;0.693818944704401;-1.0999996543028139;1.0445683355363635;1.000903232860355;1.2999515085913353;1.000415708594339
20.81715;0.6009692559597267;0.4172554338328439;0.6947953859742217;0.640345033530859;1.0663576677830917;0.6287232508341056;9.994266354140969;0.6938259425515078;-1.0999996600801007;1.044565485281909;1.0009012702804034;1.299944705347426;1.0004377851753816
20.82715;0.6084710515077121;0.42244054794820024;0.6947687586772276;0.6486068232561424;1.0667777342349334;0.6362361348318492;9.994363187284508;0.6938326908935717;-1.0999996656610045;1.0445631305769476;1.0008988173585553;1.2999377616544388;1.0004592381049167
20.83715;0.6159727075480823;0.4276303767211598;0.6947494789703643;0.656870554249591;1.0671908575600282;0.6437498435169888;9.994467683325755;0.6938392038435474;-1.0999996710472566;1.0445612424808821;1.0008958749473587;1.299930747833157;1.0004800362839257
20.84715;0.6234742288957713;0.43281781219601234;0.6947259404302338;0.6651329296510934;1.0675920344592251;0.6512634326519904;9.994580024157019;0.6938454943674076;-1.0999996762443982;1.0445598073266569;1.0008924417580929;1.2999237229168523;1.0005001667164626
20.85715;0.6309756095450403;0.43800274631397806;0.6946982068689309;0.6733947045424529;1.06798292638355;0.6587769495786808;9.994700393526008;0.6938515702654258;-1.0999996812601267;1.04455882738606;1.0008885152467797;1.299916736258762;1.0005196334710107
20.86715;0.6384768302715774;0.4431914526397768;0.6946763402251446;0.6816566870764106;1.068365198960229;0.6662894328064545;9.994828913999042;0.6938574297404402;-1.099999686102276;1.04455831595722;1.000884090961133;1.2999098266140003;1.0005384474133725
20.87715;0.6459778643925006;0.4483754588507821;0.6946470715086228;0.6899175876854615;1.0687371900530682;0.6738029132993888;9.99496563207217;0.693863067461147;-1.0999996907774565;1.0445582970068912;1.0008791658057254;1.299903019990665;1.0005566145907905
20.88715;0.653478688166447;0.4535622297993472;0.6946221369922403;0.698178246858515;1.0691005738879138;0.6813154087879777;9.99511052591944;0.6938684824898442;-1.09999969529269;1.0445587997656367;1.0008737447124116;1.2998963414397147;1.000574130561618
20.89715;0.6609792888986948;0.45874859115551064;0.6945966103403096;0.7064384606985079;1.0694553592447194;0.6888279196497215;9.995263451995669;0.6938736806393138;-1.0999996996577726;1.0445598438044343;1.0008678399171875;1.2998898254351887;1.0005909819929948
20.90715;0.668479665647684;0.4639367994399043;0.6945739031140664;0.7147002590034892;1.0698048886871545;0.6963414351429232;9.995424109773268;0.693878674300105;-1.099999703883809;1.0445614280668172;1.0008614664210351;1.2998835081809135;1.000607155485117
20.91715;0.6759798244635015;0.46912246466820584;0.6945474354161008;0.7229601521901102;1.0701441746812188;0.7038539426622619;9.995592198284678;0.693883482209125;-1.099999707979613;1.044563532829428;1.0008546445216704;1.299877417051202;1.0006226478157914
20.922853;0.6802567752068478;0.47207471829510816;0.6945306359090849;0.727674465535971;1.0703365736227055;0.7081424302502081;9.995767589686954;0.6938881286249519;-1.099999711951849;1.044566128817502;1.00084740401404;1.2998715643977472;1.0006374722975648
20.922853;0.6802565280865815;0.4720624598280896;0.6945252661431852;0.7276817246123068;1.070338786735081;0.708152883643406;9.995950253324162;0.6938926459975014;-1.0999997158090329;1.044569185204703;1.000839782487569;1.2998659434078679;1.000651657911463
20.922854;0.6802570861158436;0.47204985850812514;0.6945180802455512;0.727688628274286;1.070339185540026;0.7081642839943205;9.996140092224712;0.69389707930933;-1.0999997195639446;1.0445726723278648;1.0008318196503752;1.299860530299035;1.0006652368847377
20.922855;0.6802564431370467;0.4720378200467741;0.694512491018477;0.727695335469793;1.0703411411125427;0.7081756105794735;9.99633690494611;0.6939014834000262;-1.0999997232324608;1.0445765590465554;1.0008235493547974;1.299855290041707;1.0006782305517803
20.922857;0.6802575930515904;0.47202732192576;0.6945069031125656;0.7277039627474678;1.070343023535087;0.7081868461087266;9.996540403587812;0.693905915342598;-1.0999997268315609;1.044580811628641;1.0008149938890758;1.2998501760293806;1.000690644517105
20.922861;0.6802595405145244;0.472017686278414;0.6945013847610902;0.727713473949269;1.07034486304088;0.7081999781957241;9.996750230672957;0.6939104288170507;-1.09999973037771;1.0445853994906493;1.000806164821529;1.2998451276623881;1.0007024707501542
20.922869;0.680264305551387;0.4720114401954352;0.6944976770440072;0.727726034160285;1.0703466772615176;0.7082159979544839;9.996965992686185;0.6939150730434644;-1.0999997338855834;1.044590303078991;1.0007970678183917;1.2998400789610958;1.0007136933148115
20.922885;0.6802749227242787;0.4720083975963127;0.6944925302069219;0.7277448672692093;1.0703484720264658;0.708237899145001;9.99718727917781;0.6939198960715274;-1.0999997373688273;1.0445955169276158;1.0007877112586334;1.2998349709799224;1.0007242944792918
20.922917;0.6802974359450166;0.4720127189190014;0.6944860332607764;0.7277775350136474;1.0703519122980023;0.7082716764507604;9.997413667169228;0.6939259468546726;-1.0999997408425304;1.0446010438891018;1.0007781125549062;1.2998302863844253;1.0007342623442013
20.922981;0.6803438906732544;0.4720361329579314;0.6944832768299307;0.7278346241932353;1.0703536565516978;0.7083293256943218;9.99764475276213;0.6939322713669962;-1.0999987443241943;1.0446068838246325;1.0007682925235524;1.2998245989677577;1.00074360056359
20.923109;0.6804383300458161;0.47209418463342956;0.6944826868850904;0.727944102001058;1.070357022363149;0.7084348495074188;9.997880197818665;0.6939419103977997;-1.099995747831873;1.0446130253418697;1.0007582658609084;1.299818610953189;1.000752331746333
20.923365;0.6806287985029277;0.4722293116083791;0.6944976905852358;0.7281528318248449;1.0703553202713456;0.7086362631300683;9.998119784833058;0.6939649032064646;-1.0999847513818017;1.0446194417006969;1.000748038224098;1.2998125163522605;1.0007604937090213
20.923877;0.6810113446725473;0.47253094736960854;0.6945617071916498;0.7285499848454684;1.0703285212497695;0.7090285956578044;9.998363478718124;0.6940402872067526;-1.099941754988031;1.044626091838118;1.000737607060311;1.2998067314424777;1.0007681310014702
20.924901;0.6817780159313525;0.47323371185849894;0.6948231378257359;0.7292797524390459;1.0701865901800245;0.7098018873530934;9.998611411050037;0.6943130933912294;-1.0997727586640853;1.0446329314562013;1.000726961373877;1.299798985895261;1.0007752819265263
20.926949;0.683312849602369;0.47498444668752055;0.6958370295883678;0.7305068567077235;1.069569488846278;0.7113321812526833;9.9988637647644;0.6953303421837456;-1.0991277624247597;1.0446399267710065;1.0007160796647028;1.2997853988809178;1.0007819690510162
20.928997;0.6848478694245431;0.4771467216909444;0.697448416358274;0.7314503714432457;1.068540516506867;0.7128525086744743;9.999120658382544;0.696937037478152;-1.098100766285303;1.0446470588205738;1.0007049279360765;1.2997647840268602;1.0007881972269796
20.933093;0.6879190896388117;0.4825112988380266;0.7021490002567472;0.7326089900348589;1.0654429819138675;0.7158598788571784;9.999382071693832;0.7015761630459181;-1.0950817702585216;1.044654320712901;1.0006934603234663;1.29969690639503;1.0007939577818596
20.937189;0.6909905199755834;0.4890566642106249;0.7085188245643533;0.7329132121429837;1.06113520096098;0.7188392823712206;9.999647802966717;0.7078446832781897;-1.090941774353258;1.0446617149296418;1.0006816231940512;1.2995952183046864;1.0007992386707347
20.941285;0.694062163354603;0.4965392766090573;0.7161845979990146;0.7325090712447476;1.0558438241880064;0.7217957018917711;9.9999174703604;0.7153795456353221;-1.0858867785751671;1.0446692510974918;1.0006693613953843;1.2994665093428182;1.0008040343687763
20.945381;0.697134009554214;0.5047469966269585;0.724824687681321;0.7315221635485124;1.0497621677617155;0.7247341194404167;10.000190571096333;0.7238716886123577;-1.0800967829285828;1.0446769440757384;1.00065662540673;1.2993211494949863;1.000808348420041
20.949477;0.700206032690906;0.5135103756264284;0.7341841202098438;0.7300571367224972;1.0430502152355643;0.7276575181253531;10.000466583774664;0.7330700533929243;-1.0737197874183264;1.0446848091055718;1.0006433747142822;1.2991685848558288;1.0008121888893848
20.953573;0.7032781934375929;0.5226896222161277;0.744054579244398;0.7282018622961419;1.0358412861054882;0.7305688828725518;10.000745000174572;0.7427735893657895;-1.0668757920498422;1.0446928518254186;1.0006295732322725;1.299016227454525;1.0008155621464054
20.957669;0.7063504433621269;0.5321729664297956;0.7542710670663777;0.7260246723656714;1.0282387007629223;0.733471203356989;10.001025236089333;0.752825253339394;-1.0596607968266125;1.0447010622129431;1.0006151854473844;1.298870220167303;1.0008184713547923
20.961765;0.7094227285368622;0.5418726151412828;0.7647052389834691;0.7235821704454051;1.0203274447863184;0.7363664744463324;10.001306585888873;0.7630980124072628;-1.0521548017477047;1.0447094190710053;1.0006001792889847;1.298735111183118;1.0008209198262241
20.969957;0.7155669904158223;0.5616119932653331;0.7857604080915999;0.7181075788520366;1.0038925032526305;0.7421326931799646;10.001588308016458;0.7838518501328098;-1.0365528068085756;1.0447179020344557;1.0005845267012425;1.2985105222718165;1.0008229138549276
20.978149;0.72171116577862;0.5815932328745611;0.8067932163317284;0.7119838803234206;0.9868371946561126;0.7478838573772545;10.001869744575899;0.8046217656424438;-1.020352812002188;1.044726505688844;1.0005681973839555;1.2983439107282362;1.0008244640606792
20.986341;0.727855190808916;0.601588085023618;0.8274903111316985;0.705375394095232;0.9694031690672111;0.7536259622196472;10.002150393325346;0.8251067664512206;-1.0037698173177703;1.0447352458066899;1.0005511548019226;1.2982335949776738;1.000825586887251
20.994533;0.7339990097663326;0.6214547125645351;0.8476666944004958;0.6983863753705516;0.9517420734336369;0.7593609935178404;10.0024298877904;0.8451148656818793;-0.9869518227397782;1.0447441514979026;1.0005333633056341;1.298168457349111;1.000826302632483
21.002725;0.7401425822161252;0.6411046481308589;0.8672157277692955;0.6910927578764342;0.9339622185251079;0.7650939257522124;10.002707915824203;0.8645450873716485;-0.9699918282490182;1.0447532550472571;1.00051480263815;1.298137918211667;1.0008266251823978
