time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
21.010917;0.7462858855289536;0.6604927725803428;0.8860924516681549;0.6835370902189146;0.9161235816024191;0.7708247273804073;10.002984167431983;0.8833464717872184;-0.9529488338256349;1.0447625913885383;1.0004954797455945;1.298130291914016;1.0008265520783404
21.019109;0.7524289117050239;0.6795954067997492;0.9042818994733764;0.6757470994053689;0.8982644758152427;0.7765533669780175;10.003258336953225;0.9015070701303585;-0.935856839452351;1.044772199419029;1.0004754284755863;1.298137773823902;1.0008260678972292
21.027301;0.7585716575848551;0.6984099795538982;0.9217974242575064;0.6677362939859991;0.8804032176840649;0.7822818141420033;10.003530184192606;0.9190309324113277;-0.9187358451157667;1.044782116468031;1.0004546950961077;1.2981524604567105;1.0008251504541945
21.035493;0.7647141163954824;0.7169368025264433;0.9386557032556494;0.6595186381125951;0.8625581301206829;0.7880100390548161;10.003799636281732;0.9359371050442743;-0.9015998508058078;1.0447923736507598;1.0004333260012532;1.298173187252736;1.0008237693139546
21.043685;0.7708562789519444;0.7351843066485987;0.9548834056958401;0.651098280901676;0.8447342121702881;0.793738012388134;10.004066844638347;0.9522456390905955;-0.8844538565149705;1.04480299593982;1.0004113691206098;1.2981945385148839;1.0008218886047169
21.053685;0.7783541389800905;0.7570965121205172;0.9738738518912075;0.6405444180653097;0.8230064699044811;0.800727698904088;10.004332131220552;0.9713785895141418;-0.8635178622385387;1.0448139963971703;1.0003888772646063;1.2982270822658233;1.0008194734632232
21.063685;0.7858516978492899;0.778618293620987;0.9920053405556952;0.6296972650618146;0.8013199131710363;0.8077180501654422;10.00459585557117;0.9896990005564148;-0.8425758679753494;1.0448253695875616;1.0003659064491626;1.298255430866375;1.000816491366436
21.073685;0.7933489709130602;0.7997699620768486;1.0093278226184337;0.6185551130476294;0.7796712210113859;0.8147080048765412;10.004858310504641;1.0072478994663996;-0.8216318737279107;1.044837100468463;1.0003425133528043;1.298279822005025;1.000812916838913
21.083685;0.8008459886789887;0.8205666708934143;1.0258829181445144;0.6071201506703648;0.758062071716236;0.8216974913635776;10.005119691053244;1.024065308421681;-0.8006858795015225;1.0448491787128802;1.0003187507969011;1.2983006202784018;1.0008087379082222
21.093685;0.8083427877202668;0.8410207997438189;1.0417072593813668;0.5953905694582178;0.7364891393178957;0.8286874289819197;10.005380091783211;1.0401872541322128;-0.7797388853022886;1.0448616039375316;1.0002946613074521;1.2983189553548735;1.0008039522446746
21.103685;0.8158394030099402;0.8611471970110394;1.0568391517733626;0.5833698888601646;0.7149557616803079;0.8356757340362845;10.005639503956852;1.0556437607726632;-0.7587898911351342;1.0448743858215785;1.0002702721000307;1.2983328173896282;1.0007985578225023
21.113685;0.8233358689337461;0.8809550067806784;1.0713085617648572;0.5710548704537581;0.6934569448618854;0.8426643289884064;10.005897811572188;1.0704658355569396;-0.7378408970026993;1.0448875404968696;1.000245595902971;1.2983452853297444;1.000792550108626
21.123685;0.8308322238423878;0.8981364448685123;1.0823537763180564;0.5585832729777818;0.6721576977760837;0.8496541437329904;10.006154810743398;1.0819304612365528;-0.716890902904125;1.0449010876305025;1.0002206457902239;1.2960643066063937;1.0007859293767074
21.13238;0.8373495140155265;0.9106016892242654;1.088844739853219;0.5476384779189828;0.6538263656369208;0.8557311073774768;10.006410272441256;1.088853599166675;-0.6986739088344689;1.0449150529795355;1.0001954564927373;1.2918671291568777;1.0007787102289527
21.141074;0.8438667919433276;0.9211799976786869;1.0929980620803166;0.5365865359246287;0.6356512986970376;0.8618101444048208;10.006664010929587;1.0934771977240012;-0.6804549147858547;1.04492946583183;1.0001700883849198;1.2859974878559406;1.000770925326599
21.149769;0.8503831076060203;0.9303967696571962;1.0954870151509606;0.5253788949281497;0.6175725180005566;0.86788717965907;10.006915918367383;1.0964692029399983;-0.6622339207486928;1.0449443478861427;1.0001446106443899;1.2789792708144267;1.0007626251618953
21.149996;0.8504465003109519;0.9305095956468765;1.0955631883347539;0.5250289501503282;0.6171000444052315;0.8679421431963814;10.007165960171701;1.0965475675636762;-0.6617699267117735;1.0449597022688042;1.0001190831147146;1.2787713380661399;1.000753872396555
21.149996;0.8505499955107141;0.930682555852369;1.095658149434821;0.5251240293744038;0.617122230473109;0.8680459722608023;10.007414143901165;1.0965652524245277;-0.6617699326621674;1.0449755074556215;1.0000935526638794;1.2787515452977032;1.0007447299513312
21.149997;0.8505466051760844;0.9306199969555456;1.095613451171181;0.5250889578706525;0.6170690962898808;0.8680456131628261;10.007660499378702;1.096584221880188;-0.6617679385848027;1.0449917215799442;1.0000680620618647;1.2787318679637167;1.0007352551658462
21.149998;0.8505433317420092;0.9306218887088066;1.095643976897925;0.5250861260507045;0.6170539984866523;0.8680420212839584;10.007905089043856;1.096602439509546;-0.6617659444614914;1.0450082976306685;1.0000426543067027;1.2787116198146349;1.0007255049842554
21.15;0.8505401739179723;0.9306272984847312;1.0956779504462406;0.5250843724838337;0.6170402970292121;0.8680371576833198;10.008147994202147;1.0966208643763586;-0.6617609502719924;1.0450251948099556;1.0000173673467747;1.278690078886231;1.0007155413503954
21.150004;0.8505371276419901;0.9306248811724948;1.095701939513825;0.5250752061314028;0.6170180229123635;0.8680309860884889;10.008389249276712;1.0966404472634426;-0.6617529559970277;1.0450423788288918;0.999992232418016;1.278668056646936;1.0007054311828005
21.150012;0.8505341816287219;0.9306287913313424;1.0957325243320946;0.5250600558720222;0.6169888802677287;0.868023471791526;10.008628814766038;1.0966611294406878;-0.6617359616196545;1.045059823367296;0.9999672752673369;1.2786423978499823;1.000695242238619
21.150028;0.8505313168652037;0.9306347530526061;1.095764633647241;0.5250304366544276;0.6169429105168479;0.8680135827394078;10.00886662470993;1.0966838400870478;-0.6617029671252516;1.0450775141525648;0.9999425107671881;1.2786102946060156;1.0006850353625119
21.15006;0.8505285140399769;0.9306427231279435;1.095798212028086;0.5249721988734742;0.6168634863147581;0.868001292680927;10.009102628806891;1.0967104892947073;-0.6616359725017706;1.0450954442009668;0.9999179376669449;1.2785641212305614;1.000674855043335
21.150124;0.8505257613657277;0.9306554887811885;1.0958365526736802;0.5248570273932783;0.616717308263291;0.8679865813415831;10.009336795483561;1.096744969141661;-0.6615019777386774;1.0451136046661953;0.9998935444192768;1.2784902256414046;1.0006647237792126
21.150252;0.8505230569986113;0.9306786809055442;1.0958862966626515;0.524629691400962;0.6164394057167253;0.8679674335226099;10.009569089776448;1.0967941688456613;-0.661233982824202;1.0451319831021106;0.9998693246218199;1.2783599808724762;1.000654646501393
21.150508;0.8505204068335639;0.9307207732089509;1.0959574288530594;0.5241740437685454;0.6158931406276444;0.8679398446108406;10.009799447580876;1.0968749890028204;-0.660698987744545;1.0451505657513491;0.9998452875187704;1.2781193142512768;1.0006446203517443
21.15102;0.8505178173455563;0.9307987431747029;1.096069937593064;0.5232648515088968;0.6148135455249951;0.8678978281958917;10.010027770010328;1.0970143474130076;-0.6596289924866444;1.0451693329762468;0.9998214528710224;1.2776533713260492;1.0006346385260438
21.152044;0.8505152867367901;0.9309465685201015;1.0962638108604494;0.5214516265408673;0.6126706599952239;0.8678284151846615;10.010253930326312;1.0972661832888853;-0.6574999970405588;1.0451882534997026;0.999797839310421;1.2767398659401479;1.0006246892567308
21.154092;0.8505128034035705;0.9312152256229675;1.096599033508948;0.5178787092342237;0.6084578663639385;0.8677076447418708;10.010477760408248;1.0977184583229216;-0.6533190013995254;1.0452072916305575;0.9997744617133955;1.274950073448066;1.0006147554156624
21.15614;0.8505103526721295;0.931455937680864;1.0969005812160815;0.5144146888309125;0.6043735567248947;0.8675875557952423;10.010698996216028;1.0981291511675257;-0.6492730055588422;1.045226416937541;0.9997513383843872;1.2732054023547155;1.0006048134436043
21.158188;0.8505079243225613;0.9316700890395543;1.0971700850261592;0.5111006577660374;0.6004661292324456;0.8674711826566496;10.010917255521091;1.0984992512388934;-0.6454020095132075;1.045245597947877;0.9997284936795585;1.2715259147112479;1.0005948332572054
21.162284;0.8505055143041402;0.9320219789852546;1.0976008357309055;0.50502396028806;0.5933089823124483;0.8672745564132651;10.011132096827458;1.0991287503875806;-0.6382970132551582;1.0452647892830778;0.9997059480154072;1.268451778112774;1.000584779504754
21.16638;0.850503118066959;0.9322990783960128;1.0979427883636352;0.49970643759683675;0.5870455100901054;0.8670987146659478;10.011343052334947;1.0996446326086176;-0.6320780167768824;1.0452839292140317;0.9996837084725116;1.265754712760786;1.000574610711721
21.174572;0.8505007214849889;0.9326996956796837;1.0984292356797223;0.49123809595390167;0.5770757674684588;0.8668307139011745;10.011549625714562;1.1004158798542276;-0.6221680200716917;1.0453029462343904;0.9996617746768591;1.2614826747591887;1.0005642805930186
21.181945;0.8504983014070083;0.9329362243960739;1.098721817388436;0.4858083642343273;0.5706814702081914;0.8666496354898916;10.011751333603105;1.1008854917486353;-0.6158140231346858;1.0453217688806806;0.9996401497563245;1.2587466940257261;1.000553745387928
21.189317;0.8504958377637819;0.9330950629904994;1.098922185151691;0.4820303486500837;0.5662309945348164;0.8665135809735638;10.011947719486912;1.1012084909167321;-0.6113930259652598;1.0453403391250953;0.9996188373187468;1.256848305533716;1.0005429713448195
21.19669;0.8504933221119692;0.9332073675542059;1.0990669889808613;0.4794875808358789;0.563234374589105;0.8664136606535389;10.01213831066784;1.1014299100535354;-0.6084190285692094;1.0453586259569085;0.9995978297023371;1.2555747609758;1.000531935312453
21.204063;0.8504907524402382;0.9332873007886388;1.0991728675287715;0.47782026177511294;0.5612682974808212;0.8663369888514691;10.01232260631533;1.1015827776638125;-0.606471030958374;1.04537663083663;0.9995771048359842;1.2547431238636015;1.0005206181801012
21.211436;0.8504881237863413;0.933346195510403;1.0992531133652212;0.4767493396300864;0.5600044348775758;0.8662766874336578;10.01250010653666;1.1016891101339963;-0.6052230331493093;1.045394382362902;0.9995566345034089;1.2542115065932287;1.0005089967579675
21.218809;0.8504854276311127;0.9333897193123879;1.0993143430189922;0.47606659118484806;0.559197782247888;0.8662278810340425;10.012670338087204;1.101763915104433;-0.6044280351611651;1.0454119237054098;0.9995363998466253;1.253872328204545;1.0004970369278685
21.226181;0.8504826600952741;0.9334249586821843;1.0993648358843904;0.4756402894324507;0.5586933356439054;0.8661856818130443;10.012832850455332;1.1018172053397124;-0.6039330370120779;1.0454292950617592;0.9995164060970376;1.253659961522165;1.0004846878767486
21.233554;0.8504798278554568;0.9334519181760992;1.0994045360365643;0.4753755380720004;0.5583794306023594;0.8661471827452083;10.012987150568852;1.101855005759067;-0.603629038716481;1.0454465167798248;0.9994966854128381;1.2535268797033332;1.0004718812180187
21.240927;0.8504769489991262;0.9334734353786376;1.0994367163372334;0.4752142715625668;0.5581877379014248;0.8661124658657435;10.013132637295987;1.1018833429204609;-0.6034440402857169;1.0454635865298278;0.9994772907508527;1.2534435410488534;1.0004585364440763
21.250927;0.8504740553947533;0.9334951811734956;1.0994679767066382;0.475087088689575;0.5580365896967736;0.8660776154582013;10.01326866480669;1.1019082299157998;-0.6033000417299752;1.0454804928522614;0.9994582874543781;1.2533776054212402;1.000444569891963
21.260927;0.8504711882101328;0.9335114937491106;1.099491580391483;0.47502375421633153;0.5579609765008855;0.8660447272095305;10.013394653890163;1.1019246627511476;-0.6032300430588066;1.045497227313653;0.9994397413906797;1.2533405115447653;1.0004299049896879
21.270927;0.8504683809907869;0.9335266311217256;1.0995124583024685;0.47499311699471886;0.5579242124013036;0.866013904690407;10.013510090749513;1.1019376276839026;-0.6031980442807107;1.0455137853538772;0.9994217095270517;1.2533193002880094;1.0004144765520164
21.280927;0.8504656499398352;0.933539190517541;1.0995288763832989;0.474976776340191;0.5579046003449758;0.8659822483883565;10.013614503173725;1.1019471070788154;-0.6031830454032573;1.04553016479979;0.9994042381431695;1.2533038605338964;1.0003982286252773
21.290927;0.8504629986357655;0.9335520238829426;1.0995441044689642;0.4749662471367249;0.5578921010911412;0.8659518521369237;10.013707516370769;1.1019550791860968;-0.6031760464321647;1.045546366537037;0.9993873619662305;1.2532916236289797;1.0003811154915112
21.300927;0.8504604219491133;0.9335637350732271;1.0995564207232247;0.47496012424849327;0.5578850046514005;0.8659218021193894;10.013788905584656;1.1019615180212803;-0.6031720473690937;1.0455623954248714;0.9993710998942;1.2532802091186808;1.0003631043238022
21.310927;0.850457904176314;0.9335771767368725;1.0995691068456748;0.47495558073834027;0.5578799314480697;0.8658921697584976;10.01385860756258;1.1019663982209775;-0.6031700482118303;1.0455782624593764;0.999355454310369;1.2532691700227006;1.0003441784653848
21.320927;0.850455417075632;0.9335895271701221;1.0995787693334307;0.4749526180777998;0.5578768312098866;0.8658630059073517;10.013916714784326;1.1019717038608086;-0.6031690489565267;1.045593985457168;0.999340423942267;1.2532598127354215;1.0003243414716736
21.330927;0.8504529250136987;0.9336022017942027;1.099587004988417;0.4749498185220748;0.5578739867895083;0.865834345311136;10.01396343101557;1.1019754307339589;-0.6031690495994622;1.045609583786369;0.9993260219684242;1.253250413710024;1.0003036096642974
21.340927;0.8504503971778347;0.9336151897973731;1.0995937463681345;0.4749471829460504;0.5578713554174657;0.8658062172555235;10.013999001870285;1.101978577661223;-0.6031690501395488;1.0456250681846813;0.9993122788661001;1.2532413994483966;1.0002819982452884
21.350927;0.8504478130551901;0.9336284762754692;1.0995989387123484;0.4749447196998702;0.5578689056084634;0.865778648184047;10.014023681691334;1.101981138869292;-0.6031680505819984;1.0456404331896965;0.9992992311449164;1.2532323194347166;1.000259517835941
21.360927;0.8504451587311835;0.9336420425583438;1.0996025454333662;0.47494244666405316;0.557866612617444;0.8657516530465172;10.014037738991508;1.1019831051386924;-0.6031680509408053;1.045655659715606;0.9992869103520672;1.2532241609228842;1.0002361782952436
21.370927;0.8504424268424691;0.9336558639853392;1.099604555672254;0.4749403872318282;0.5578644517213924;0.8657252298676532;10.014041485735866;1.1019844702664587;-0.6031680512382407;1.0456707237710396;0.9992753353803898;1.2532164685792602;1.0002119938988385
21.380927;0.8504396219645344;0.9336699088087258;1.0996049890213375;0.47493856432731557;0.5578623962866274;0.8656993672267062;10.014035334112275;1.1019852375943628;-0.6031680515016371;1.0456856035911872;0.9992645098583616;1.2532092758862572;1.0001869904867193
21.390927;0.8504367641860366;0.9336841420910681;1.0996038870132836;0.474936998287633;0.5578604192858619;0.8656740526571618;10.01401981284484;1.101985424652942;-0.6031680517594152;1.0457002891621363;0.9992544280411404;1.2532026181950566;1.000161208975475
21.400927;0.8504338859490629;0.9336985370670439;1.0996012977966105;0.47493570891527775;0.5578584936556811;0.8656492708665927;10.013995504748674;1.1019850635752013;-0.6031680520378098;1.045714794330779;0.9992450810070436;1.2531965160600458;1.0001346996108027
21.410927;0.8504310254772289;0.9337130853334873;1.0995972738842885;0.47493471783198477;0.5578565915937139;0.8656250042248904;10.013962957459574;1.1019841921130558;-0.6031680523586481;1.0457291562541395;0.999236456678362;1.2531909707100244;1.000107512080886
21.420927;0.8504282272517514;0.9337277925046391;1.0995918822329378;0.47493404954729135;0.5578546849350828;0.8656012418174962;10.013922625826517;1.1019828419073858;-0.6031680527390497;1.0457434208625946;0.9992285429001944;1.2531859776420713;1.0000796907030929
21.430927;0.8504255460751311;0.9337412463181031;1.0995835406558816;0.4749337296571212;0.5578527476710485;0.8655779813070584;10.01387488887802;1.1019810356097102;-0.6031680531933038;1.045757633494319;0.9992213350051812;1.2531815376837898;1.0000512742129972
21.440927;0.8504230419899894;0.9337562744835557;1.099575679170306;0.47493519615852453;0.5578524259527669;0.865555218812004;10.013820104882372;1.1019787844271196;-0.6031680537349582;1.045771841091927;0.9992148343915869;1.2531776500311083;1.0000222974913011
21.450927;0.8504207721835915;0.9337714432767749;1.0995667341393867;0.474935629680369;0.5578503719238715;0.8655329413433557;10.013758656473913;1.101976078087299;-0.6031680543768593;1.0457860960314047;0.9992090377240225;1.2531742996826694;0.9999927969106199
21.460927;0.8504187919049507;0.9337867193715633;1.099556808186689;0.4749364544732738;0.5578482421961615;0.8655111291650839;10.013690996298356;1.1019728825286028;-0.6031680551297081;1.045800453068145;0.9992039300225309;1.2531714566764287;0.999962815856484
21.470927;0.8504171571665681;0.9338020511559689;1.0995459997292294;0.4749376714305436;0.5578460323516529;0.8654897612967456;10.01361763667951;1.1019691501879454;-0.6031680560014321;1.0458149557849052;0.9991994849931455;1.253169084925212;0.9999324080083382
21.480927;0.850415922337718;0.9338173784660492;1.0995344044251043;0.4749392755393854;0.5578437451571643;0.8654688195900864;10.013539036722554;1.1019648282596606;-0.6031680569985226;1.0458296205658038;0.9991956647812058;1.2531671470145214;0.999901636750628
21.490927;0.850415138894069;0.9338326441003162;1.0995221186135908;0.4749412630291705;0.5578413860812866;0.8654482892513883;10.01345551733159;1.101959865124396;-0.6031680581288685;1.0458444334683599;0.9991924158386937;1.253165601266376;0.9998705701400354
21.500927;0.8504148558570892;0.9338477973172018;1.0995092433348375;0.47494363788188765;0.557838956729145;0.865428151299258;10.01336730178274;1.1019542186635753;-0.6031680594023637;1.0458593600289048;0.9991896669440237;1.253164399438985;0.9998392797662221
21.510927;0.8504151208663943;0.9338627903384311;1.0994958833875477;0.4749464102440663;0.5578364551668654;0.8654083727919475;10.013274546707978;1.1019478582521889;-0.6031680608268927;1.0458743565105348;0.9991873326991351;1.2531634883426819;0.9998078406762522
21.520927;0.8504159848662253;0.9338775683715077;1.099482141454885;0.47494959071305604;0.5578338805711954;0.8653889077270067;10.013177288738284;1.101940762359134;-0.6031680624047924;1.0458893770669355;0.9991853180382083;1.2531628123724206;0.9997763247645813
21.530927;0.8504175032326043;0.9338920629394578;1.0994681159594522;0.4749531856004841;0.5578312346854055;0.8653697084459789;10.013075431378848;1.1019329198258734;-0.6031680641333327;1.0459043771435128;0.9991835220641383;1.253162319724372;0.9997447991313358
21.540927;0.8504197278714616;0.9339062017255008;1.0994538997054506;0.47495719442015344;0.5578285222528286;0.8653507335990624;10.01296880061572;1.1019243326747705;-0.6031680660062871;1.0459193156564146;0.9991818467438088;1.2531619755873542;0.99971333454016
21.550927;0.850422700129158;0.9339199190551017;1.099439572113163;0.4749616103848902;0.5578257526926956;0.8653319454671675;10.012857224680824;1.101915013978356;-0.6031680680158843;1.045934153081167;0.999180208965644;1.2531617700519684;0.9996820121258262
21.560927;0.8504264518035677;0.9339331504935249;1.0994251918577715;0.47496642409151496;0.557822937702138;0.8653133072456779;10.012740641137137;1.1019049809562382;-0.603168070155693;1.0459488460569106;0.9991785435231034;1.25316170995437;0.9996509236882234
21.570927;0.8504310093837143;0.9339458274384876;1.0994107997644558;0.4749716289507157;0.5578200874532376;0.8652947875686161;10.01261915453259;1.10189425288731;-0.6031680724216638;1.0459633513997866;0.9991767990213544;1.2531618106063844;0.9996201656485241
21.580927;0.8504363952307195;0.9339578829829295;1.0993964271137981;0.4749772228689885;0.5578172119984339;0.8652763633313239;10.012493011352312;1.1018828582416185;-0.6031680748093586;1.0459776366004614;0.999174938934951;1.253162099945468;0.9995898274367627
21.590927;0.8504426235680056;0.9339692610182577;1.099382099904796;0.47498320267051164;0.5578143223314986;0.8652580174369654;10.01236254180821;1.10187083906264;-0.603168077310293;1.0459916789809391;0.9991729460871406;1.2531626219528023;0.9995599825499589
21.600927;0.8504496913090123;0.933979920998147;1.0993678428820561;0.4749895586588683;0.5578114274752961;0.8652397374041594;10.0122280413532;1.1018582410417213;-0.6031680799127984;1.0460054542658104;0.9991708261101099;1.253163431361572;0.9995306889079847
21.610927;0.8504575718582204;0.9339898375587002;1.0993536850483117;0.47499627561265645;0.5578085338335773;0.8652215140986167;10.012089684365703;1.101845096571029;-0.6031680826067682;1.0460189304116276;0.9991686072638413;1.253164589771203;0.9995019970729426
21.620927;0.8504662245329941;0.9339989983376257;1.099339656850696;0.4750033352225504;0.5578056475517021;0.8652033379443299;10.011947608222286;1.1018314186942706;-0.603168085385902;1.046032075990723;0.999166332571181;1.2531661674005756;0.9994739572224518
21.630927;0.8504756109920403;0.9340073987903184;1.0993257807945571;0.4750107168282004;0.5578027744625876;0.865185195305802;10.011801991937741;1.1018172122089154;-0.6031680882455127;1.046044873025236;0.9991640481341661;1.253168238664527;0.9994466167704796
21.640927;0.8504856968682998;0.9340150352773156;1.0993120673755967;0.4750183976284532;0.5577999182105505;0.8651670721766191;10.011653000679262;1.1018024889037554;-0.6031680911792379;1.0460573132676376;0.9991617951834987;1.2531708657689686;0.9994200134907308
21.650927;0.8504964428051075;0.9340219041700055;1.099298517219998;0.475026350277223;0.5577970810809388;0.8651489679057601;10.011500767027542;1.101787275773723;-0.6031680941776238;1.0460693822316172;0.9991596096768967;1.253174082651535;0.9993941741536431
21.660927;0.8505078038238795;0.9340280056112722;1.09928512462497;0.47503454054800465;0.5577942664399897;0.8651309047202628;10.01134543464699;1.1017716187320854;-0.6031680972287301;1.0460810566719543;0.9991575265087879;1.2531778904988193;0.9993691208113591
21.670927;0.8505197356156076;0.9340333433727269;1.0992718813635631;0.4750429307475594;0.5577914786542004;0.8651129209870854;10.0111871229253;1.1017555794813894;-0.6031681003191899;1.0460923171996932;0.9991555819647253;1.2531822619752104;0.9993448791613074
21.680927;0.8505321965518733;0.9340379205886068;1.0992587807237164;0.4750514862591982;0.5577887200899271;0.8650950571994707;10.011025849645868;1.101739222465683;-0.6031681034352863;1.0461031569631636;0.9991538142225107;1.2531871506982017;0.9993214827912432
21.690927;0.8505451456894407;0.9340417398679568;1.0992458192058694;0.475060178774926;0.5577859895678134;0.8650773486952914;10.010861554271388;1.1017226030335159;-0.6031681065629055;1.0461135792127185;0.9991522636685237;1.2531925057808704;0.9992989722525932
21.700927;0.850558544459787;0.9340448085437353;1.099232992252527;0.47506898343908704;0.5577832842793293;0.8650598288268116;10.01069418853878;1.1017057661113518;-0.6031681096856365;1.046123589353051;0.9991509727519858;1.2531982853281907;0.9992773939277316
21.710927;0.8505723619585238;0.9340471409352203;1.0992202883922004;0.4750778748066795;0.5577806007059034;0.8650425354044645;10.010523758717408;1.1016887488664597;-0.6031681127850758;1.0461331878595725;0.9991499864621366;1.253204462396454;0.9992567999471855
21.720927;0.8505865730070716;0.9340487569829623;1.099207689467481;0.47508682763268506;0.5577779333144973;0.8650255144917236;10.010350312871187;1.1016715757467954;-0.6031681158451915;1.046142371113296;0.9991493509087435;1.25321102063881;0.9992372410465641
21.730927;0.8506011482039959;0.934049681023907;1.0991951753706302;0.4750958182539637;0.5577752734253253;0.8650088190527259;10.010173876009365;1.1016542521397739;-0.6031681188553193;1.0461511423353367;0.9991491073575732;1.2532179472116247;0.999218751303484
21.740927;0.8506160478941969;0.934049938686047;1.0991827251363828;0.47510482232193846;0.557772606493673;0.8649924998035333;10.00999439053194;1.1016367716273123;-0.6031681218083256;1.0461595175723097;0.9991492865726822;1.2532252332172569;0.9992013383710597
21.750927;0.8506312229848174;0.9340495514928951;1.0991703146952911;0.4751138118162653;0.5577699092404201;0.8649765962906706;10.009811774674448;1.1016191297185454;-0.603168124698012;1.0461675162284083;0.999149907315656;1.253232869687537;0.9991849871588621
21.760927;0.8506466190091772;0.9340485335363907;1.0991579200461237;0.4751227526537401;0.5577671519327424;0.8649611386489879;10.009625992077483;1.1016013310587736;-0.6031681275190806;1.0461751509759407;0.9991509767895799;1.253240831325908;0.9991696671682317
21.770927;0.8506621822032304;0.934046891732671;1.0991455233141358;0.4751316045289985;0.5577643043230309;0.8649461550076267;10.009436970369508;1.1015833881934691;-0.6031681302662624;1.0461824266653483;0.9991524917347979;1.2532490698173153;0.999155334881213
21.780927;0.8506778640643676;0.9340446300725079;1.0991331155111734;0.47514032492559194;0.5577613408072033;0.8649316716290747;10.009244516398528;1.1015653110667998;-0.6031681329312757;1.0461893411690149;0.9991544422338883;1.253257528301411;0.9991419376292784
21.790927;0.8506936237834851;0.9340417572326832;1.099120698137078;0.4751488733546877;0.5577582410885311;0.8649177065923837;10.009048415167502;1.1015470984394153;-0.6031681355020216;1.0461958882838571;0.9991568164400573;1.253266160562905;0.9991294222418151
21.800927;0.850709432371344;0.9340382918612938;1.099108282352662;0.47515721176660053;0.5577549869291497;0.8649042686264932;10.00884859893214;1.1015287449547793;-0.6031681379655163;1.0462020632208877;0.9991595985633437;1.2532749389605164;0.9991177386336139
21.810927;0.8507252753041729;0.9340342592105777;1.0990958838023765;0.47516530269601037;0.5577515616688558;0.8648913602923851;10.008645217046475;1.1015102528894447;-0.6031681403117769;1.0462078643999244;0.9991627621521487;1.2532838505435384;0.999106835695249
21.820927;0.8507411496357339;0.9340296820786178;1.0990835175463136;0.4751731082947395;0.5577479520013258;0.8648789776267576;10.008438624780746;1.1014916307038007;-0.6031681425358226;1.0462132937070048;0.999166271970921;1.253292891497442;0.9990966615113669
21.830927;0.850757061012559;0.9340245769238369;1.0990711987962576;0.47518059136851654;0.5577441472609446;0.8648671059692458;10.00822933685353;1.1014728851386355;-0.6031681446377897;1.0462183591603946;0.9991700924680562;1.2533020681870712;0.9990871697610656
21.840927;0.8507730227836492;0.9340189565610371;1.0990589448689687;0.47518771828763934;0.5577401378544874;0.8648557157975456;10.008017928858097;1.101454024262294;-0.6031681466224439;1.0462230750912587;0.9991741888955115;1.2533113992354858;0.9990783191805553
21.850927;0.8507890507786015;0.9340128331597243;1.0990467712316687;0.47519446143862226;0.5577359163172889;0.8648447633822368;10.007804961796584;1.1014350650996991;-0.6031681484968688;1.0462274566642702;0.9991785225220084;1.2533209065105277;0.9990700639626428
21.860927;0.8508051530159064;0.9340062205389855;1.0990346927009849;0.4752007981778897;0.5577314806900427;0.864834195511;10.007591000872372;1.101416032316811;-0.603168150267093;1.046231513257426;0.9991830489378638;1.2533305999893223;0.9990623479469014
21.870927;0.8508213245604195;0.9339991369370784;1.0990227344168293;0.47520670781783014;0.5577268353044392;0.8648239544561891;10.00737662066068;1.1013969563673414;-0.6031681519369507;1.0462352446351402;0.999187719254924;1.2533404759022546;0.9990551115828289
21.880927;0.8508375533618474;0.9339916082041971;1.0990109344430001;0.4752121694162635;0.5577219872481964;0.864813985681535;10.007162332215142;1.1013778758041113;-0.6031681535090021;1.0462386413111973;0.9991924801462361;1.2533505280206823;0.9990483035271102
21.890927;0.8508538269216959;0.9339836691650089;1.0989993321876854;0.4752171615145583;0.5577169432642758;0.8648042448297355;10.006948519513056;1.1013588329138808;-0.6031681549859123;1.0462416903852314;0.9991972761873398;1.253360754356261;0.9990418839631756
21.900927;0.8508701317522717;0.9339753614934476;1.098987957095142;0.4752216653833649;0.557711710675108;0.864794698580249;10.00673541532387;1.1013398639557845;-0.6031681563726641;1.0462443810593687;0.9992020584104694;1.2533711566042354;0.9990358245393621
21.910927;0.8508864516735289;0.9339667310175851;1.0989768294900304;0.4752256696834041;0.5577063007389375;0.8647853263907602;10.006523067974745;1.1013209942322861;-0.6031681576790181;1.0462467042432693;0.9992067891190373;1.2533817383798842;0.9990301156467858
21.920927;0.8509027660908248;0.9339578237435299;1.0989659697679217;0.4752291718433654;0.5577007287922662;0.8647761208114173;10.006311330960191;1.1013022370504233;-0.603168158919194;1.0462486518148841;0.9992114367733776;1.2533925000903239;0.9990247742824011
21.930927;0.8509190459248447;0.9339486799841386;1.0989554028387085;0.4752321769534485;0.5576950112056016;0.8647670763281997;10.006099955560952;1.1012835944453354;-0.6031681601087275;1.0462502196405314;0.9992159685199814;1.2534034306406083;0.9990198376218867
21.940927;0.850935255037553;0.9339393343463163;1.0989451568473045;0.47523469907443483;0.5576891672830828;0.8647581785053396;10.005888737715123;1.1012650620792728;-0.6031681612621137;1.046251410383709;0.9992203482815564;1.2534145015893818;0.9990153433741652
21.950927;0.8509513566843562;0.9339298201915996;1.098935262586673;0.47523676568267237;0.5576832237384345;0.8647494079143699;10.005677602976872;1.1012466313044897;-0.6031681623918466;1.0462522328795172;0.9992245436221474;1.2534256690563632;0.9990113146387619
21.960927;0.850967315205793;0.9339201686868228;1.0989257487313562;0.4752384192539924;0.5576772113048496;0.864740749996074;10.005466621996629;1.1012282869412804;-0.6031681635073208;1.0462526982886318;0.9992285333325226;1.2534368857302314;0.9990077598134147
21.970927;0.8509830957632983;0.9339104042974388;1.0989166283943612;0.47523970999228154;0.5576711576029088;0.8647321993202642;10.005255992226328;1.101210011357766;-0.6031681646136268;1.0462528160317834;0.999232309122872;1.2534481159986384;0.9990046803250672
21.980927;0.8509986647075706;0.9339005451718614;1.0989078896235147;0.47524068360435157;0.5576650857342692;0.8647237584080989;10.005045985068502;1.1011917893368752;-0.6031681657118051;1.0462525936397358;0.9992358741853722;1.253459341306587;0.9990020750441905
21.990927;0.8510139852603021;0.9338906108814587;1.098899501188847;0.47524137555274504;0.557659016200702;0.864715431967257;10.004836896955265;1.1011736027616172;-0.6031681668013689;1.0462520389292742;0.999239236037791;1.2534705533504642;0.998999939225179
22.000927;0.8510290135515547;0.9338806287269555;1.0988914260499585;0.4752418153826584;0.5576529672547752;0.8647072207828662;10.004629032805314;1.1011554221042892;-0.6031681678817712;1.0462511612192344;0.9992423946490291;1.2534817444572597;0.9989982628777087
22.010927;0.8510437019174902;0.9338706280038227;1.098883635940261;0.47524203239733953;0.5576469543075732;0.8646991235399515;10.00442269044498;1.1011372102430481;-0.603168168950656;1.0462499739758975;0.9992453352607685;1.2534928984604023;0.9989970284050654
22.020927;0.8510580044682212;0.93386062929661;1.0988761243761436;0.47524205748729687;0.5576409904236059;0.8646911431724185;10.00421813935544;1.1011189437006366;-0.6031681700022028;1.0462484982799116;0.9992480297526678;1.2535039847662521;0.9989962051507405
22.030927;0.8510718796913933;0.9338506421274926;1.0988689093109554;0.4752419264416225;0.5576350878181864;0.864683290635081;10.004015603440878;1.101100633678471;-0.603168171027235;1.0462467599686818;0.999250443375099;1.2535149664529426;0.9989957450621403
22.040927;0.8510852920091613;0.9338406701167898;1.0988620302383847;0.47524168478084217;0.5576292594375035;0.8646755859001258;10.003815251496299;1.1010823259988094;-0.6031681720139523;1.0462447785310178;0.9992525426418741;1.2535258141847894;0.9989955810240867
22.050927;0.8510982132986131;0.9338307170249889;1.0988555491272445;0.47524138724272824;0.5576235200904693;0.8646680517108357;10.003617190514351;1.1010640808335692;-0.6031681729491618;1.0462425582195505;0.9992542985833588;1.2535365061359869;0.998995628295884
22.060927;0.8511106207349101;0.9338207862540985;1.0988495464068138;0.475242508864147;0.5576195515341063;0.8646607028281443;10.003421479010209;1.1010459509836414;-0.603168173819418;1.046240090081099;0.9992556797172285;1.2535470204010113;0.9989957940504086
22.070927;0.8511224889142078;0.9338108725779962;1.0988441049493824;0.4752422709172121;0.5576140316610706;0.8646535470497205;10.003228203186866;1.1010279759367727;-0.6031681746123546;1.0462373578867583;0.9992566430746114;1.253557335923197;0.9989959904808594
22.080927;0.8511337816182635;0.9338009600095639;1.098839293532702;0.47524213334954013;0.5576086338606919;0.864646595780798;10.0030375475872;1.101010187702169;-0.6031681753186462;1.0462343406689274;0.9992571392974229;1.2535674435621698;0.998996139262184
22.090927;0.8511444548508889;0.9337910270185734;1.0988351649969774;0.4752421247376519;0.557603365694969;0.864639864895674;10.002849772438495;1.1009926127969112;-0.6031681759321593;1.0462310134616155;0.9992571282637965;1.2535773599807498;0.9989961707317115
22.100927;0.8511544692043186;0.9337810444565486;1.0988317628787683;0.47524226154004545;0.5575982414573789;0.8646333664355057;10.002665162371606;1.1009752674731546;-0.60316817644818;1.0462273473811852;0.9992565858144928;1.253587132513772;0.9989960294784087
22.110927;0.8511637916993651;0.9337709720465842;1.098829120848514;0.4752425530957163;0.5575932833596601;0.8646271041759628;10.002484017323505;1.1009581556105963;-0.6031681768633667;1.046223310061359;0.9992554969557825;1.2535968284837242;0.9989956806345394
22.120927;0.8511723874559379;0.9337607664381049;1.0988272583330232;0.4752430037876811;0.5575885184331998;0.8646210730306723;10.00230666542653;1.1009412766735998;-0.6031681771778563;1.0462188657346951;0.9992538521502037;1.2536065171906534;0.9989951065612439
22.130927;0.851180221517617;0.9337503925790913;1.098826178300299;0.47524361241888174;0.5575839759985588;0.8646152578737976;10.002133444307496;1.1009246343773273;-0.6031681773966262;1.0462139741235656;0.9992516510938924;1.2536162612280528;0.9989943017021841
22.140927;0.8511872692958311;0.9337398285367092;1.098825864574111;0.47524437508237927;0.557579687676617;0.8646096356417918;10.001964604475491;1.1009082311837481;-0.6031681775290311;1.046208592269841;0.9992488968717372;1.2536261189468223;0.9989932752587761
22.150927;0.8511935170491772;0.9337290664723094;1.098826281172552;0.47524528943498345;0.5575756862388854;0.8646041831686551;10.001800223990283;1.1008920574477612;-0.6031681775877317;1.0462026818801744;0.9992455826167841;1.253636140996602;0.9989920524095072
22.160927;0.8511989482834382;0.9337181130317828;1.0988273774007846;0.47524635298877843;0.5575720003016323;0.8645988825451332;10.001640286987;1.1008760905666337;-0.6031681775880522;1.0461962193840253;0.9992416897649943;1.2536463601347203;0.9989906666167826
22.170927;0.8512035344748246;0.9337069878058732;1.0988290953211381;0.4752475582147522;0.5575686483956561;0.8645937200672934;10.001484829133684;1.1008602988728042;-0.6031681775469286;1.0461892041316507;0.9992371964208716;1.2536567938751455;0.9989891560666029
22.180927;0.8512072448263627;0.9336957157553013;1.098831373868805;0.47524889177943624;0.5575656382075259;0.8645886865366145;10.001333959258195;1.1008446443969773;-0.6031681774804245;1.0461816632643537;0.9992320867796075;1.2536674575147073;0.9989875692266798
22.190927;0.8512100583555173;0.9336843165652882;1.0988341480875623;0.4752503393216022;0.5575629701850068;0.8645837796916565;10.001187818761757;1.100829086461549;-0.603168177401824;1.0461736510683672;0.9992263621374055;1.2536783644268785;0.9989859660441085
22.200927;0.8512119588914081;0.9336728037129898;1.0988373469826551;0.47525189269826007;0.5575606410746339;0.8645790012168288;10.001046572750594;1.1008135811521547;-0.603168177323579;1.0461652383681888;0.9992200486601909;1.2536895184752381;0.99898441002113
22.210927;0.8512129243554787;0.9336611937639505;1.0988408947898167;0.4752535559110425;0.5575586444597194;0.8645743488632586;10.000910391318433;1.1007980760572067;-0.6031681772617675;1.0461564954705431;0.9992131928619661;1.2537009184697567;0.9989829585599616
22.220927;0.8512129284590586;0.9336495110884695;1.0988447138671926;0.475255344184274;0.5575569684230326;0.8645698110359477;10.00077943961905;1.1007825093697194;-0.6031681772376218;1.046147479468555;0.9992058473693303;1.2537125657515573;0.998981658311129
22.230927;0.8512119517210934;0.9336377845675495;1.0988487218355294;0.47525727508132354;0.5575555945825438;0.8645653685081128;10.000653904327454;1.1007668149455874;-0.6031681772745505;1.046138231322208;0.999198060726234;1.2537244670751482;0.9989805473756093
22.240927;0.8512099857272414;0.9336260467753087;1.0988528234222794;0.4752593610046508;0.5575545003685266;0.8645609995443924;10.000533995161213;1.1007509261671535;-0.6031681773935244;1.0461287778191444;0.9991898768745288;1.253736640757473;0.9989796617721692
22.250927;0.8512070268201989;0.9336143374908062;1.0988569101218981;0.4752616104037737;0.557553662054465;0.864556681202316;10.00041990725345;1.1007347749866114;-0.6031681776096426;1.0461191372818401;0.999181334296885;1.2537491199518411;0.9989790418514771
22.260927;0.8512030751385439;0.933602703539642;1.0988608740040129;0.47526403293486524;0.557553056463819;0.8645523904709911;10.000311778339636;1.1007182938482072;-0.6031681779323966;1.046109331593188;0.9991724607576656;1.2537619460596299;0.9989787353654671
22.270927;0.8511981452458056;0.9335911936380923;1.098864618074653;0.4752666398142301;0.5575526602294196;0.8645481096556931;10.000209626783837;1.1007014265545012;-0.6031681783685606;1.0460993934193086;0.9991632699912565;1.2537751590134407;0.9989787982150812
22.280927;0.851192268928777;0.9335798535671767;1.0988680496141472;0.4752694372423532;0.5575524482865186;0.8645438295569842;10.0001132919337;1.100684134924615;-0.6031681789229865;1.046089358062034;0.9991537623163342;1.2537887954489522;0.9989792942124669
22.290927;0.8511854836478174;0.9335687234122179;1.0988710726609614;0.47527241956599486;0.5575523954868937;0.8645395493000301;10.000022447671945;1.1006663901292117;-0.6031681795971479;1.046079247888629;0.9991439309607615;1.2538028958881846;0.9989802916045739
22.300927;0.8511778267713874;0.93355783593642;1.098873594549008;0.4752755684533109;0.5575524822025107;0.8645352776998242;9.999936701613276;1.100648162591272;-0.6031681803897349;1.0460690660968395;0.9991337744479917;1.2538175105389917;0.9989818554851498
22.310927;0.8511693353945033;0.9335472187251813;1.0988755358108995;0.4752788552673933;0.5575527002073328;0.8645310341415032;9.999855718987702;1.1006294250773596;-0.6031681812988324;1.0460588062474705;0.9991233050851925;1.2538326983956993;0.9989840401445517
22.320927;0.8511600358677709;0.9335369007643783;1.098876831920552;0.4752822424194623;0.5575530537582293;0.8645268463449443;9.9997792682041;1.1006101617586863;-0.6031681823219471;1.046048466681569;0.9991125472028806;1.253848515387089;0.9989868871277812
22.330927;0.8511499355937074;0.9335269181079496;1.098877431443935;0.4752856860236597;0.5575535557146867;0.864522748095569;9.999707153109973;1.100590370451873;-0.603168183454675;1.046038059417425;0.9991015315549505;1.2538649938955142;0.9989904280181587
22.340927;0.8511390335751458;0.9335173156388625;1.0988772941612286;0.4752891402962592;0.5575542225661261;0.8645187775003265;9.99963913521083;1.1005700581815394;-0.6031681846899861;1.0460276133098054;0.9990902903637519;1.2538821323452591;0.9989946880474111
22.350927;0.85112733931538;0.9335081433045951;1.0988763846264666;0.475292558025341;0.5575550705443427;0.8645149755028653;9.999574944051355;1.1005492396655057;-0.6031681860179068;1.046017173227422;0.9990788509161946;1.2538999025987143;0.9989996916160292
22.360927;0.8511148831749746;0.9334994458693298;1.098874664629934;0.47529588783421284;0.5575561125915345;0.8645113853009234;9.999514308996307;1.100527940327404;-0.6031681874262951;1.0460067931617558;0.9990672308981564;1.253918266796241;0.9990054656395142
22.370927;0.8511017104565871;0.9334912538667026;1.0988720968423706;0.47529907448370906;0.5575573562474366;0.8645080487185897;9.999456930200555;1.1005061947802939;-0.6031681889033655;1.0459965212821902;0.9990554443145626;1.2539371962753028;0.9990120341944491
22.380927;0.8510878670531141;0.9334835861596148;1.0988686614054384;0.4753020610704703;0.5575588061490417;0.8645050032984837;9.999402475125546;1.1004840386647832;-0.6031681904395437;1.0459863853488822;0.9990435122792286;1.25395667982051;0.9990194113428178
22.390927;0.8510733925944697;0.9334764625864461;1.0988643682290562;0.47530479219044613;0.5575604705729901;0.8645022840371756;9.999350650433504;1.100461499174106;-0.6031681920265531;1.0459763897056127;0.999031462831155;1.2539767144209755;0.9990276008692033
22.400927;0.8510583192237644;0.9334699113362825;1.0988592495633691;0.47530721955036614;0.5575623623825648;0.8644999210247548;9.99930128025745;1.1004385893662927;-0.6031681936558001;1.0459665237639906;0.9990193261326468;1.2539972941853375;0.9990366013701741
22.410927;0.8510426699092297;0.9334639617731539;1.0988533456825984;0.47530930414700123;0.5575644921289739;0.864497935350675;9.999254341738487;1.1004153101089529;-0.6031681953179028;1.0459567732846584;0.9990071404645119;1.254018410184558;0.9990464131699002
22.420927;0.8510264609278505;0.9334586366219877;1.0988467032587146;0.47531101418173793;0.5575668618762741;0.8644963412794953;9.999209895224446;1.1003916562238933;-0.6031681970034534;1.0459471245385077;0.9989949608953519;1.2540400562090548;0.9990570432374157
22.430927;0.8510097033071284;0.933453957169313;1.098839380572301;0.47531232683579855;0.5575694628146639;0.8644951479374015;9.999167959405355;1.1003676222601775;-0.6031681987049223;1.0459375612925723;0.9989828549917514;1.2540622329308087;0.9990685023136522
22.440927;0.8509923990520684;0.9334499505059588;1.0988314496507603;0.47531323227813677;0.5575722754267453;0.8644943562201433;9.999128524171567;1.1003432047879642;-0.603168200417828;1.0459280657065992;0.9989708908122816;1.2540849462593466;0.9990807914505337
22.450927;0.8509745428009635;0.9334466479882724;1.0988229968954504;0.4753137324749301;0.5575752742066921;0.8644939559229983;9.999091672288136;1.1003183956757296;-0.6031682021406244;1.0459186209921523;0.9989591304210524;1.254108199138003;0.9990938900236513
22.460927;0.85095613150181;0.9334440817049862;1.098814120490494;0.4753138368527379;0.5575784345810199;0.864493928436267;9.99905759968138;1.1002931750328724;-0.6031682038745525;1.0459092049230594;0.9989476269031495;1.2541319809750275;0.9991077652442415
22.470927;0.8509371731442804;0.9334422843598854;1.0988049265087154;0.4753135594064626;0.5575817366934619;0.8644942557498266;9.999026520458088;1.100267516929195;-0.6031682056227342;1.0458997857275407;0.9989364217043146;1.254156262810268;0.9991223960976634
22.480927;0.8509176896482493;0.9334412906714439;1.0987955277768797;0.4753129168726081;0.5575851663540993;0.8644949282948264;9.99899860894933;1.1002413994270326;-0.6031682073885721;1.0458903329018536;0.9989255473808754;1.2541810013287662;0.9991377808993147
22.490927;0.8508977141589007;0.9334411369936434;1.0987860378877121;0.47531192699792096;0.5575887148057171;0.864495948566814;9.998974020126157;1.1002148086120853;-0.6031682091748185;1.0458808310133112;0.998915032901702;1.2542061445081696;0.9991539212774607
22.500927;0.8508772852412029;0.9334418594758346;1.0987765607659024;0.4753106076234436;0.5575923750938682;0.8644973313558093;9.998952886179648;1.100187740166831;-0.6031682109835066;1.04587128353241;0.9989049055761422;1.2542316361372146;0.9991708066075521
22.510927;0.8508564434529636;0.9334434967644857;1.0987671896561872;0.47530897725505156;0.5575961347577112;0.8644990960091117;9.998935285096735;1.1001601989088525;-0.6031682128169538;1.0458617091225726;0.9988951903962123;1.2542574233587642;0.9991884129026781
22.520927;0.8508352347826833;0.9334460942463779;1.098758011973128;0.4753070553407351;0.5575999721663398;0.8645012583417286;9.99892127197091;1.1001321947978135;-0.6031682146785611;1.0458521391482236;0.9988859077153927;1.2542834640747378;0.9992067113001516
22.530927;0.8508137148124588;0.9334497004388014;1.0987491044839486;0.4753048612730119;0.5576038604928089;0.8645038300406627;9.99891093592751;1.1001037416071147;-0.6031682165713034;1.045842617437678;0.9988770740341916;1.2543097267108934;0.9992256827584359
22.540927;0.8507919466542065;0.9334543578194473;1.098740526089239;0.47530241385360633;0.5576077748752833;0.8645068141851896;9.998904407301755;1.1000748587794917;-0.6031682184950947;1.0458331980179505;0.9988687106337027;1.254336185311227;0.9992453265427025
22.550927;0.8507699965053829;0.9334600925540235;1.0987323206413928;0.4752997312252221;0.5576116997371617;0.8645101957985457;9.998901835779119;1.1000455717881443;-0.6031682204454332;1.045823939257893;0.9988608518168463;1.25436281605589;0.9992656505441181
22.560927;0.8507479277321536;0.9334669071267218;1.0987245186149548;0.47529683038671694;0.5576156315821514;0.8645139407709124;9.998903389764203;1.1000159132260745;-0.6031682224143987;1.0458148979225175;0.998853542202939;1.2543895886791225;0.9992866573258521
22.570927;0.8507257958156396;0.9334747862077165;1.0987171309659645;0.475293727879092;0.557619572708803;0.86451800398381;9.998909277903518;1.0999859232379314;-0.6031682243947782;1.0458061305404747;0.99884682556819;1.2544164537250515;0.9993083399393982
22.580927;0.85070365218053;0.9334837088523793;1.0987101472498622;0.4752904434658347;0.5576235229498704;0.8645223353832081;9.998919732379603;1.0999556447503605;-0.6031682263857107;1.0457976975884635;0.998840737559324;1.254443340605049;0.9993306846570771
22.590927;0.8506815510755987;0.9334936474235896;1.098703542415748;0.4752870032765702;0.5576274781017732;0.8645268817011593;9.998934961323844;1.0999251173467577;-0.6031682283949518;1.0457896609937567;0.9988353060421059;1.2544701671287073;0.9993536764128166
22.600927;0.8506595496877126;0.9335045575168466;1.0986972875605707;0.4752834365734814;0.5576314328466407;0.8645315935871931;9.998955132649519;1.0998943748727634;-0.6031682304349356;1.0457820817695296;0.9988305533320595;1.2544968511307328;0.9993773033564518
22.610927;0.8506377071541185;0.9335163764357031;1.098691362006968;0.47527976816884704;0.5576353823855058;0.864536437582749;9.99898036887954;1.09986344518464;-0.6031682325160185;1.0457750226956555;0.9988264986724622;1.254523321018166;0.9994015534873358
22.620927;0.8506160899117772;0.9335290328856716;1.0986857597535544;0.47527601377130035;0.5576393209952976;0.8645414019591697;9.999010759130007;1.0998323484441788;-0.6031682346431184;1.0457685465353344;0.998823156250816;1.2545495220312264;0.9994264017930456
22.630927;0.8505947749446441;0.9335424576236141;1.0986804865851165;0.4752721808434662;0.5576432396957298;0.8645464925399062;9.999046391532623;1.099801098097832;-0.6031682368171738;1.0457627086849948;0.9988205302754238;1.2545754160973468;0.9994518010041317
22.640927;0.8505738413259177;0.9335565859573846;1.0986755576403364;0.47526827323539633;0.5576471258339097;0.8645517227042578;9.999087312428482;1.0997697094281678;-0.6031682390369734;1.0457575502124783;0.9988186184790014;1.254600976156187;0.9994776877063539
22.650927;0.8505533610591767;0.9335713531011886;1.0986709969335577;0.47526429722221697;0.5576509634581319;0.8645571036623929;9.999133463749338;1.0997382075323192;-0.6031682412990782;1.0457530928287255;0.998817418245516;1.25462617645153;0.9995039968661183
22.660927;0.8505334013854732;0.9335866916584928;1.098666825428728;0.47526026396595916;0.5576547333991253;0.8645626388569032;9.999184696835256;1.0997066272708451;-0.6031682435980856;1.0457493425803792;0.9988169268711701;1.2546509830685022;0.9995306698323008
