time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
22.670927;0.85051403066437;0.9336025363929333;1.0986630435206866;0.475256184907318;0.5576584158003476;0.8645683235008775;9.999240775395068;1.099675008319627;-0.6031682459282667;1.0457463037374435;0.9988171394262104;1.2546753476777337;0.9995576508308092
22.680927;0.850495319950727;0.9336188295223214;1.0986596320515012;0.4752520651122815;0.5576619946744138;0.864574147454566;9.999301359800262;1.099643390658795;-0.6031682482856178;1.0457439914215856;0.9988180433539977;1.2546992075699515;0.999584880992146
22.690927;0.8504773443967816;0.9336355229834921;1.0986565717029306;0.47524790009803364;0.5576654603575814;0.8645800965126191;9.999366068163335;1.0996118107689423;-0.6031682506696107;1.0457424341218324;0.9988196122099434;1.2547224944435977;0.9996122992698605
22.700927;0.85046018235347;0.9336525815182427;1.0986538570284776;0.47524367668083334;0.557668808652366;0.8645861497725411;9.999434572709635;1.0995802925994933;-0.6031682530839432;1.0457416638622423;0.998821804606105;1.2547451428326588;0.9996398458827367
22.710927;0.8504439059014233;0.9336699829494297;1.098651489033004;0.47523937807392974;0.5576720386674409;0.8645922794948736;9.999506641567786;1.09954884212451;-0.6031682555353446;1.0457417028969727;0.9988245688440827;1.2547670885577742;0.9996674598330937
22.720927;0.8504285729201438;0.9336877131216773;1.0986494530509865;0.47523499025130245;0.5576751508642523;0.864598457680958;9.999582167283208;1.0995174600210327;-0.603168258029484;1.0457425616072404;0.9988278513605179;1.2547882644124013;0.9996950756617301
22.730927;0.8504142310165457;0.9337057609893019;1.098647710173752;0.47523050395407596;0.5576781457906376;0.8646046645886039;9.999661219712417;1.0994861580336652;-0.6031682605659335;1.0457442424335035;0.9988316014907519;1.254808600991071;0.9997226282446537
22.740927;0.8504009241727827;0.9337241153214767;1.0986462160439883;0.47522591145317783;0.5576810239966098;0.8646108942242723;9.999743970229973;1.0994549601871852;-0.6031682631368939;1.0457467382842185;0.9988357683153055;1.2548280314154787;0.999750061921758
22.750927;0.8503886928122074;0.9337427589641963;1.0986449441563775;0.47522120307602767;0.5576837856540254;0.8646171517442134;9.999830485835457;1.0994238948257375;-0.6031682657301827;1.045750033638916;0.9988402983852731;1.2548465026206863;0.9997773370726446
22.760927;0.8503775682246644;0.9337616608895539;1.0986438903107323;0.47521636787512234;0.557686429256081;0.8646234444940404;9.999920664737472;1.099392985616257;-0.6031682683337356;1.0457541118663103;0.998845140124849;1.2548639908267052;0.9998044303562805
22.770927;0.850367566528505;0.9337807746083315;1.098643060188962;0.47521139643916793;0.557688951017083;0.8646297771791673;10.0000143561514;1.0993622425935055;-0.6031682709397794;1.0457589592616767;0.9988502478857395;1.2548805079642558;0.9998313259674757
22.780927;0.8503586906986584;0.933800046195468;1.0986424540249484;0.4752062833678702;0.5576913423014062;0.8646361520804675;10.000111472582278;1.0993316622720195;-0.6031682735450064;1.0457645611433748;0.998855579825643;1.2548960931663165;0.9998580036175638
22.790927;0.8503509386859609;0.9338194216246983;1.0986420600911255;0.4752010293968526;0.5576935845104605;0.8646425670713819;10.000212002929011;1.099301239713419;-0.6031682761467446;1.0457708893586575;0.9988610940599577;1.2549107939099704;0.9998844307859285
22.800927;0.8503443039117549;0.9338388459209819;1.0986418598028307;0.47519564179371815;0.5576956484585469;0.864649010182965;10.000315950407511;1.0992709816489756;-0.6031682787408976;1.0457778919098302;0.998866747864402;1.2549246471070004;0.9999105618595253
22.810927;0.850338765808033;0.933858258075692;1.0986418376639886;0.4751901343079933;0.5576974996406012;0.86465545518182;10.000423282778442;1.099240917270239;-0.6031682813227333;1.0457854952594945;0.9988724982246504;1.2549376766239475;0.9999363503829299
22.820927;0.8503342802978795;0.9338775872064613;1.098641985744318;0.47518452812292;0.5576991051364556;0.8646618598266503;10.000533937791582;1.0992111057291876;-0.603168283888116;1.045793609321524;0.9988783022681527;1.2549499051247937;0.9999617649267448
22.830927;0.850330778697452;0.9338967528658332;1.0986422973918895;0.4751788503229177;0.5577004404496704;0.8646681652749968;10.000647860470824;1.0991816327801829;-0.6031682864354072;1.045802130265645;0.9988841191626876;1.2549613574444527;0.9999867832573394
22.840927;0.850328177242788;0.9339156687735053;1.0986427600638662;0.4751731296293664;0.557701493813695;0.8646742995700624;10.00076505035089;1.099152594172631;-0.6031682889673737;1.0458109511455898;0.9988899136272068;1.254972055430697;1.0000113737718865
22.850927;0.8503263915683383;0.9339342492471622;1.0986433587335724;0.47516739355719523;0.5577022668796207;0.8646801857002216;10.000885541465882;1.0991240765278674;-0.6031682914907118;1.045819974151605;0.9988956607776573;1.2549820179443103;1.0000354929367807
22.860927;0.8503253474352583;0.9339524180934409;1.0986440796578463;0.47516166780404556;0.5577027720883292;0.8646857489365464;10.001009324522956;1.0990961542357454;-0.6031682940128281;1.045829111328381;0.9989013492555517;1.2549912610649168;1.000059094625094
22.870927;0.8503249834847977;0.933970112701521;1.0986449062997223;0.47515597705539275;0.557703024724212;0.864690923214132;10.001136351830665;1.0990688991019728;-0.6031682965381738;1.0458382818338334;0.9989069782802136;1.2549997981775243;1.0000821361561731
22.880927;0.8503252488434446;0.9339872810208912;1.0986458197629572;0.47515034603141076;0.557703033810392;0.8646956568459494;10.001266612544327;1.0990423758386967;-0.6031682990665521;1.045847411615285;0.9989125539084716;1.2550076483611072;1.0001045800791173
22.890927;0.8503260993895723;0.9340038775689777;1.098646805615683;0.4751447970448329;0.5577028020797415;0.8646999155481301;10.00140014974035;1.0990166235361125;-0.6031683015936862;1.0458564288134105;0.9989180912193555;1.2550148413504496;1.0001263906368354
22.900927;0.8503274931589141;0.934019863067582;1.0986478540156737;0.47513934492173293;0.5577023339076846;0.8647036856884188;10.0015370243354;1.0989916499168422;-0.603168304113148;1.0458652604329104;0.9989236172644441;1.2550214125040082;1.0001475295139401
22.910927;0.8503293844687297;0.9340352091771825;1.0986489537376423;0.4751339954661407;0.5577016387779882;0.864706978130532;10.001677319524225;1.0989674380399403;-0.6031683066190499;1.0458738353469488;0.998929166260098;1.2550274075749999;1.0001679599011808
22.920927;0.8503317179818317;0.9340499018224147;1.098650092657626;0.4751287482304788;0.5577007279231047;0.8647098257776065;10.00182115780532;1.098943950476439;-0.6031683091086473;1.045882085044011;0.9989347682200834;1.2550328987352404;1.0001876527578244
22.930927;0.8503344283470214;0.9340639372491072;1.0986512646801196;0.4751235995277329;0.5576996131027457;0.8647122729569855;10.001968625230461;1.0989211368548262;-0.6031683115833893;1.0458899374019577;0.9989404373945552;1.2550379872876982;1.0002065882000253
22.940927;0.8503374470923234;0.9340773148708665;1.0986524702267464;0.4751185435897174;0.5576983094609651;0.8647143658813655;10.00211967155033;1.0988989451238649;-0.6031683140474806;1.0458973080242329;0.998946168072649;1.2550427863430595;1.0002247555916974
22.950927;0.8503407072187069;0.9340900343972427;1.0986537101316403;0.47511357226219636;0.5576968360954195;0.8647161518734089;10.002274127233097;1.0988773256247157;-0.6031683165053645;1.0459041021493771;0.9989519446690226;1.255047399058261;1.0002421493660454
22.960927;0.8503441413284252;0.9341021004396427;1.0986549854105578;0.475108674946939;0.5576952135088948;0.8647176808666406;10.002431779398115;1.098856230376764;-0.6031683189598754;1.0459102307038208;0.9989577560386271;1.2550519035760574;1.0002587577767896
22.970927;0.8503476815116737;0.9341135287193372;1.0986563015461075;0.4751038386069739;0.5576934634067471;0.8647190012802828;10.002592387186464;1.0988356120075329;-0.6031683214119005;1.0459156218644508;0.9989636011682018;1.2550563470687979;1.0002745555047978
22.980927;0.8503512621527148;0.9341243457122899;1.098657664650953;0.47509904582649554;0.5576916091642192;0.8647201574920103;10.002755655782096;1.0988154236805505;-0.603168323862413;1.0459202211685041;0.9989694902546654;1.2550607519482486;1.000289509883355
22.990927;0.8503548179689059;0.9341345834511685;1.0986590649849624;0.4750942732033851;0.557689674111049;0.8647211915474335;10.002921228854738;1.0987956261082954;-0.6031683263147944;1.0459239871284294;0.9989754410782927;1.2550651280472933;1.000303594471813
23.000927;0.8503582802726073;0.9341442780641468;1.0986604612227566;0.475089493750179;0.5576876828318176;0.8647221398958248;10.00308869016204;1.0987761981532504;-0.6031683287739845;1.0459268802398665;0.9989814670668843;1.2550694745189561;1.000316796572357
23.010927;0.8503615799361931;0.934153474110883;1.098661784642707;0.47508468145030003;0.5576856626603873;0.8647230308574426;10.003257537420915;1.0987571363024866;-0.6031683312436614;1.0459288523219046;0.9989875676434921;1.255073769079219;1.000329116573815
23.020927;0.8503646520243913;0.934162228823941;1.0986629560374026;0.4750798145464973;0.5576836409061784;0.8647238898528803;10.003427156435627;1.0987384404622953;-0.6031683337261736;1.0459298471380505;0.9989937321617871;1.2550779592405388;1.0003405633616638
23.030927;0.8503674356091782;0.9341706084400219;1.0986638972248048;0.4750748766860338;0.5576816455364262;0.8647247433238162;10.003596853030734;1.0987201015449979;-0.6031683362257797;1.0459298049056016;0.9989999508239361;1.2550819694385849;1.0003511479804545
23.040927;0.850369876153357;0.9341786756097517;1.0986645393860757;0.47506985862275436;0.5576797094770901;0.8647256186629921;10.00376592157648;1.0987021028194148;-0.6031683387502593;1.0459286651331279;0.9990062201884107;1.255085721287629;1.0003608843320937
23.050927;0.8503719350716843;0.9341864777705402;1.098664827610114;0.47506476194986913;0.5576778701575777;0.8647265408400556;10.003933685690212;1.0986844279108638;-0.6031683413087607;1.0459263716899432;0.9990125453557989;1.2550891525491068;1.0003697961245661
23.060927;0.8503735966764622;0.9341940444469041;1.0986647142227601;0.4750595990897146;0.5576761645311311;0.8647275254576228;10.004099492488114;1.0986670623936658;-0.6031683439085088;1.0459228757613028;0.9990189429651497;1.2550922275402367;1.000377911353278
23.070927;0.8503748646985158;0.934201391957391;1.0986641520730436;0.47505438741634737;0.5576746244526397;0.8647285775953442;10.00426270516128;1.0986499896214255;-0.6031683465529618;1.0459181341406896;0.9990254381711793;1.2550949387668384;1.0003852455617739
23.080927;0.8503757528302708;0.934208527751931;1.0986630988828976;0.475049143106921;0.5576732742933919;0.8647296970527704;10.004422732630646;1.0986331903590216;-0.6031683492425788;1.0459121109558855;0.9990320522328154;1.255097303252239;1.000391796393162
23.090927;0.8503762785861012;0.9342154501619452;1.0986615258236543;0.475043877840721;0.5576721289050778;0.8647308817652132;10.004579051528168;1.0986166495631864;-0.6031683519773022;1.0459047868706304;0.9990387905398919;1.255099356985305;1.000397551037163
23.100927;0.8503764640777095;0.9342221511406553;1.0986594230696836;0.4750385987235456;0.5576711915166666;0.8647321288474976;10.004731173510471;1.0986003672318805;-0.6031683547581779;1.045896170333382;0.999045642301689;1.255101149166606;1.0004024911907186
23.110927;0.8503763362438643;0.9342286248202842;1.0986567993046898;0.47503330924403836;0.5576704562825623;0.8647334348800148;10.004878595290792;1.0985843659143502;-0.6031683575869552;1.0458862977166463;0.9990525929825356;1.2551027411413234;1.0004065933368884
23.120927;0.8503759218214263;0.9342348701000283;1.0986536761693573;0.4750280074164401;0.5576699138673334;0.864734797249084;10.005020804555539;1.0985686851232788;-0.6031683604654746;1.0458752148628276;0.999059641907706;1.2551042081347292;1.0004098294266843
23.130927;0.8503752398887783;0.9342408838376417;1.0986500827132046;0.47502268507943135;0.5576695500687571;0.8647362130751742;10.00515738692569;1.0985533676806412;-0.6031683633962006;1.0458629554893448;0.9990668108617766;1.2551056344400942;1.0004121692273868
23.140927;0.8503742955152298;0.934246657528277;1.0986460489059597;0.4750173326989535;0.5576693391938775;0.864737671100491;10.005288147389946;1.0985384522938282;-0.6031683663817752;1.0458495367021068;0.9990741377973305;1.2551071020209403;1.0004135880337597
23.150927;0.8503730822832762;0.9342521814109428;1.098641598138305;0.4750119429766978;0.557669245270898;0.8647391460232465;10.005413101277112;1.098523971986471;-0.6031683694232212;1.0458349700111356;0.9990816683514483;1.255108681175746;1.0004140763901386
23.160927;0.850371592999245;0.9342574481599888;1.0986367427586363;0.4750065100719463;0.5576692318252322;0.8647406028792785;10.00553237971184;1.0985099560661127;-0.6031683725204305;1.0458192712253025;0.9990894512084098;1.2551104297718778;1.000413640679611
23.170927;0.850369828465638;0.9342624549374448;1.0986314840194038;0.47500102959053425;0.5576692689817887;0.8647420039227449;10.005646137938337;1.0984964374251998;-0.6031683756742247;1.0458024631521259;0.9990975309875191;1.2551124001448213;1.000412298062828
23.180927;0.8503678002609423;0.9342672037005922;1.098625820107074;0.47499549908971445;0.5576693316881562;0.864743312744937;10.005754440958322;1.0984834553103937;-0.6031683788860456;1.0457845766311527;0.9991059441778836;1.2551146409761194;1.000410074645245
23.190927;0.8503655263151746;0.9342716996231116;1.0986197594532174;0.47498991624129105;0.5576693922331977;0.8647445009504089;10.005857181002561;1.0984710479459396;-0.603168382156101;1.045765649354301;0.9991147242897293;1.2551171851225555;1.0004070048006812
23.200927;0.8503630222212204;0.9342759541823923;1.0986133280461408;0.47498427721038683;0.5576694173777667;0.8647455555474313;10.005954088447574;1.0984592436275693;-0.6031683854818034;1.045745724032817;0.9991239046300638;1.2551200359877297;1.0004031285751023
23.210927;0.8503602952600349;0.9342799929588768;1.0986065672243432;0.4749785767393583;0.5576693745746033;0.8647464770041676;10.006044814460934;1.098448053451365;-0.6031683888559758;1.045724849760091;0.9991335126859621;1.2551231690169071;1.0003984877419676
23.220927;0.8503573444677082;0.9342838567194213;1.0985995246484828;0.4749728080447283;0.5576692388444383;0.8647472728383373;10.006129045425435;1.0984374667555006;-0.6031683922651664;1.0457030814240722;0.9991435651980481;1.2551265460157914;1.000393125273712
23.230927;0.8503541672079066;0.9342875909152729;1.0985922493347808;0.47496696376277986;0.5576689947182151;0.8647479568368384;10.006206537968227;1.0984274594365229;-0.6031683956899223;1.045680479672228;0.9991540687888227;1.2551301206791339;1.0003870895260356
23.240927;0.8503507662027341;0.9342912368090575;1.098584797773972;0.474961037976007;0.5576686349911144;0.8647485481714605;10.006277073354296;1.0984180101951748;-0.6031683991076505;1.0456571160345758;0.9991650276841239;1.2551338254085644;1.0003804327552825
23.250927;0.8503471480580472;0.9342948340443119;1.098577239226692;0.47495502618959495;0.5576681589821628;0.8647490659223996;10.006340458389761;1.0984091016048747;-0.603168402495508;1.0456330720917777;0.999176455249612;1.255137567126983;1.0003731978048416
23.260927;0.8503433170029989;0.9342984248707351;1.0985696559772336;0.47494892482015494;0.5576675713546434;0.8647495276459137;10.006396570563792;1.098400708879905;-0.6031684058315973;1.0456084280165565;0.9991883745179796;1.2551412515808509;1.0003654040736656
23.270927;0.8503392729871029;0.9343020556292282;1.0985621387262314;0.47494273379380375;0.5576668782952603;0.8647499546984705;10.006445397853055;1.0983928009139163;-0.6031684090962561;1.0455832560055653;0.9992008038616742;1.255144808208534;1.0003570472885304
23.280927;0.8503350130627654;0.9343057793452038;1.0985547735699897;0.4749364610909736;0.5576660815559518;0.8647503769038495;10.006487048038766;1.098385349204029;-0.6031684122734347;1.0455576264839161;0.9992137436971772;1.2551481885296893;1.000348112002196
23.290927;0.8503305312489527;0.9343096531897755;1.0985476312927314;0.47493012482338687;0.5576651757701508;0.8647508331462463;10.006521672712191;1.0983783258167563;-0.6031684153498043;1.0455316146725993;0.9992271739856213;1.2551513512422732;1.000338584032619
23.300927;0.8503258166560537;0.9343137323828409;1.0985407620248906;0.47492375066927717;0.5576641482999412;0.8647513695919692;10.006549342673582;1.0983716971626654;-0.6031684183120606;1.045505301335739;0.9992410582049042;1.2551542550244055;1.0003284555991525
23.310927;0.850320856106102;0.9343180713934268;1.098534191759935;0.4749173660872035;0.5576629781015922;0.8647520380713002;10.006570037641298;1.0983654242111434;-0.6031684211456966;1.045478770194807;0.9992553514405575;1.255156859374499;1.0003177284308118
23.320927;0.8503156453299477;0.9343227281510573;1.098527931648283;0.47491099387392266;0.5576616364848496;0.8647528932477966;10.006583782298707;1.098359466977826;-0.6031684238376316;1.0454521002910668;0.9992700131710663;1.255159127269579;1.0003064215428608
23.330927;0.8503101963367872;0.934327759661477;1.0985219973715488;0.4749046482215978;0.5576600938044408;0.8647539850285941;10.006590717810413;1.098353790922931;-0.6031684263799977;1.0454253599040264;0.9992850167929842;1.2551610297860516;1.0002945759969342
23.340927;0.8503045291015602;0.9343332117442462;1.098516420734954;0.4748983355834381;0.5576583279251867;0.8647553534529273;10.006591037794179;1.0983483686436943;-0.6031684287696365;1.0453986135544548;0.9993003467075579;1.2551625537695654;1.0002822489339656
23.350927;0.8502986590508608;0.9343391186107595;1.0985112498079217;0.4748920597373325;0.5576563268505107;0.8647570323710552;10.006584960763645;1.0983431760721645;-0.6031684310033996;1.045371935613788;0.9993159891717619;1.2551637065889496;1.0002695049290562
23.360927;0.8502925956387575;0.9343455136692201;1.0985065424514242;0.47488582523236383;0.5576540833843403;0.8647590538635647;10.006572786545528;1.098338195424767;-0.6031684330748979;1.0453454110193667;0.9993319278013174;1.255164510557655;1.0002564085191663
23.370927;0.8502863485257706;0.9343524294006881;1.0985023562806975;0.474879634099328;0.5576515852594665;0.8647614495048801;10.006554945052759;1.0983334255924453;-0.6031684349760659;1.0453191257664813;0.9993481412103873;1.2551649925865997;1.000243014064111
23.380927;0.8502799318863039;0.9343598821309059;1.0984987403739648;0.47487348109919936;0.5576488109818436;0.8647642492204956;10.006531996654427;1.0983288891345202;-0.6031684367005746;1.0452931674957848;0.9993646010565208;1.255165181111573;1.0002293575712855
23.390927;0.8502733652237828;0.9343678680339023;1.0984957343030548;0.4748673536435311;0.5576457389595084;0.8647674757997296;10.006504615003367;1.098324629064257;-0.6031684382452405;1.0452676304761774;0.9993812771812509;1.2551651111183812;1.0002154580618676
23.400927;0.8502666726718371;0.9343763774143611;1.098493370628316;0.47486123427287685;0.5576423581857681;0.864771140484247;10.006473583132612;1.0983206939369947;-0.6031684396098619;1.0452426072996641;0.9993981467582934;1.255164828051426;1.0002013277671824
23.410927;0.8502598814642965;0.9343854045421729;1.0984916699644325;0.4748551023308793;0.5576386670994592;0.8647752451397206;10.006439767283762;1.0983171236840643;-0.603168440797292;1.045218174331412;0.9994151971723102;1.2551643824968004;1.000186984447814
23.420927;0.8502530175412242;0.9343949437212354;1.0984906295119556;0.474848935686129;0.5576346668168336;0.8647797880556908;10.00640403915513;1.0983139503516806;-0.6031684418140503;1.0451943852974255;0.9994324202030861;1.2551638197909085;1.0001724626347812
23.430927;0.8502461001594988;0.9344049840493825;1.0984902210062857;0.4748427149304989;0.5576303569998288;0.8647847702870483;10.006367190133636;1.098311205334442;-0.6031684426689005;1.0451712748556163;0.9994498047640162;1.2551631798253629;1.000157823210764
23.440927;0.8502391425025254;0.9344155101342396;1.0984904055775282;0.47483642773649404;0.5576257344690663;0.8647902007105485;10.006329887960984;1.0983089206670196;-0.6031684433682061;1.0451488685120707;0.9994673374781328;1.2551625064859997;1.000143155424772
23.450927;0.8502321551800248;0.9344265067997175;1.098491148104317;0.4748300695920176;0.5576207944737502;0.8647960964310915;10.00629266989162;1.0983071282499144;-0.6031684439137529;1.0451271918246061;0.9994850069391686;1.2551618448750006;1.0001285680669094
23.460927;0.8502251462845007;0.934437965683965;1.0984924151508277;0.4748236414262763;0.5576155328117409;0.8648024795675975;10.006255958176933;1.0983058589959822;-0.603168444306035;1.0451062737501975;0.9995027986513545;1.25516122374864;1.0001141786879855
23.470927;0.8502181236232285;0.9344498880465926;1.0984941657932226;0.47481714634355077;0.5576099473739671;0.8648093728241331;10.006220101629152;1.0983051370594108;-0.6031684445474176;1.045086149799601;0.9995206843391845;1.2551606467306524;1.0001001091931185
23.480927;0.8502110995632348;0.9344622795153015;1.0984963483836814;0.47481058716236535;0.5576040409731862;0.8648167938181615;10.006185439981506;1.0983049751549228;-0.6031684446422444;1.0450668647316834;0.9995386202925928;1.2551600992189726;1.0000864806396417
23.490927;0.8502040898980132;0.9344751434820264;1.0984989044685534;0.47480396534550473;0.5575978248416198;0.8648247544188301;10.00615238491949;1.098305378464712;-0.6031684445968957;1.045048465267727;0.999556553739312;1.2551595582279078;1.0000734013977262
23.500927;0.8501971092121581;0.9344884813759333;1.0985017764006348;0.47479728071228516;0.5575913188434316;0.8648332687672234;10.006121440833555;1.098306347346523;-0.6031684444202389;1.0450309894918965;0.9995744277444805;1.2551590011230955;1.000060964319358
23.510927;0.8501901689939467;0.9345022962246956;1.0985049118159167;0.47479053085255685;0.5575845478956779;0.8648423605986054;10.006093101536203;1.0983078720475952;-0.6031684441225574;1.0450144645061383;0.9995921852815733;1.2551584133830183;1.000049257072114
23.520927;0.8501832750714806;0.9345165893607656;1.0985082609627002;0.4747837118604348;0.5575775388765205;0.8648520613438383;10.006067731470475;1.0983099357776445;-0.6031684437137214;1.0449989070101442;0.9996097746519158;1.2551577902515718;1.0000383630217726
23.530927;0.8501764245278751;0.9345313493334905;1.0985117755645657;0.47477682290831075;0.5575703206848832;0.8648624001902558;10.006045531652774;1.0983125315241862;-0.603168443201564;1.0449843206523894;0.9996271521698034;1.255157129743991;1.0000283500155878
23.540927;0.8501696107314246;0.934546545136482;1.098515412758781;0.47476987186110464;0.5575629250510804;0.8648733948517822;10.006026553870857;1.0983156688823623;-0.6031684425905486;1.0449706936456953;0.9996442822048465;1.255156419553428;1.0000192642431782
23.550927;0.8501628375159226;0.934562133455257;1.0985191375009413;0.47476287631222064;0.5575553843706375;0.864885053735376;10.006010768900532;1.0983193623025005;-0.6031684418819835;1.0449580005578458;0.9996611379714203;1.2551556273348605;1.0000111315063303
23.560927;0.8501561276659798;0.9345780722703751;1.09852292363014;0.47475585828924216;0.5575477280830131;0.8648973860373881;10.005998233756213;1.0983236220347212;-0.603168441076266;1.044946209408437;0.9996777008056926;1.255154701355363;1.0000039604849615
23.570927;0.8501495138641432;0.9345943261006988;1.09852675086731;0.47474883866165685;0.5575399811461533;0.8649104040195608;10.00598923825284;1.0983284596641598;-0.6031684401748341;1.0449352903082636;0.9996939554018817;1.2551535713913249;0.9999977449118502
23.580927;0.8501430250265798;0.9346108614104803;1.0985305989898413;0.47474183700105854;0.557532165064836;0.8649241165857524;10.005984280858796;1.0983338981858657;-0.603168439180314;1.0449252151833917;0.9997098841795365;1.2551521439308153;0.9999924638641476
23.590927;0.8501366867818397;0.9346276442670838;1.0985344499652463;0.4747348731762851;0.5575243000736579;0.8649385260905561;10.005983944582907;1.0983399779731473;-0.6031684380968161;1.0449159505955392;0.9997254657070948;1.2551503027585602;0.9999880833411919
23.600927;0.8501305329632496;0.934644644524192;1.0985382907613648;0.4747279675272363;0.5575164054212634;0.8649536297017816;10.005988788736541;1.0983467567515222;-0.6031684369306579;1.044907461139423;0.9997406760616755;1.2551479187172663;0.999984561695141
23.610927;0.8501246083095919;0.9346618345862755;1.0985421067446923;0.4747211420749015;0.5575084987554524;0.8649694197575254;10.005999289035925;1.0983543019723372;-0.6031684356891527;1.0448997207583026;0.9997554908655836;1.255144864159283;0.9999818564705715
23.620927;0.8501189534441178;0.9346791802088554;1.0985458766923046;0.4747144200734122;0.5575005973607157;0.8649858814896955;10.006015870459388;1.098362679729065;-0.6031684343780506;1.044892713860222;0.999769892259386;1.2551410292672878;0.9999799277790914
23.630927;0.8501135912461275;0.9346966346936961;1.0985495749117011;0.4747078190913308;0.5574927204913688;0.8650029899799382;10.006038993273489;1.098371949908461;-0.6031684330000044;1.0448864260436528;0.9997838807201792;1.2551363300929468;0.9999787389157027
23.640927;0.8501085305838794;0.9347141389516668;1.0985531679963383;0.47470134382452805;0.5574848938873372;0.8650207084417352;10.006069180680877;1.0983821681825652;-0.6031684315549022;1.0448808359540729;0.9997974809281633;1.2551306999335312;0.9999782574265437
23.650927;0.8501037768440604;0.9347316248232693;1.0985566038702295;0.474694987288019;0.5574771528138347;0.8650389866486403;10.006106943669241;1.0983933848084102;-0.6031684300425703;1.044875917061765;0.9998107322512757;1.2551240747388432;0.9999784563185312
23.660927;0.8500993400964825;0.9347490211126566;1.0985598103146614;0.47468873644187315;0.5574695361516697;0.8650577602560715;10.006152639206556;1.0984056405218179;-0.6031684284656473;1.0448716428726255;0.9998236720924252;1.2551163880655918;0.9999793142082696
23.670927;0.8500952405324882;0.9347662598956716;1.0985627078400106;0.4746825761090896;0.5574620768745745;0.8650769551065128;10.006206380529674;1.0984189674018208;-0.6031684268283953;1.044867981958653;0.9998363304620854;1.25510757581891;0.999980812078346
23.680927;0.8500915061988958;0.9347832807677816;1.098565221175695;0.4746764931733245;0.5574547989995902;0.8650964908544894;10.006268048791084;1.0984333907484425;-0.6031684251340541;1.0448648930782762;0.9998487372683276;1.2550975812879834;0.9999829280855159
23.690927;0.8500881622585719;0.9348000287181275;1.0985672816558334;0.47467047989260464;0.5574477193270309;0.8651162794635943;10.006337326115343;1.0984489253500018;-0.6031684233867837;1.0448623315926595;0.9998609271551029;1.255086355157208;0.999985636768985
23.700927;0.8500852215403123;0.9348164468064553;1.0985688222294736;0.47466453236273287;0.5574408489848556;0.8651362295410752;10.006413747790948;1.0984655699480326;-0.603168421595777;1.0448602549208297;0.9998729357388638;1.2550738536663368;0.9999889108405879
23.710927;0.8500826843656302;0.934832473991461;1.09856976937069;0.4746586483236834;0.557434194471663;0.8651562553454495;10.0064968091023;1.0984833049374134;-0.6031684197750316;1.0448586218402598;0.9998847934478717;1.2550600394253482;0.9999927209237299
23.720927;0.8500805439749689;0.9348480479275767;1.0985700420872575;0.47465282695135086;0.5574277577038156;0.8651762777581705;10.006586042032012;1.0985020932505587;-0.6031684179392056;1.0448573936858474;0.9998965202443079;1.2550448858092145;0.9999970378101839
23.730927;0.8500787944310471;0.9348631061480225;1.0985695568655214;0.474647066480382;0.5574215366203448;0.8651962209887955;10.006681001168966;1.0985218841213489;-0.6031684161000029;1.044856539659622;0.9999081241463265;1.2550283831230398;1.0000018359823144
23.740927;0.8500774428299909;0.9348775882558941;1.0985682310655605;0.4746413609708271;0.5574155299001506;0.8652160129437847;10.00678123171878;1.0985426160515874;-0.6031684142645121;1.044856039746729;0.9999196066992937;1.2550105433849252;1.0000070918300292
23.750927;0.8500765170676744;0.9348914383166682;1.0985659899450086;0.4746357011848883;0.5574097424875186;0.86523558552721;10.006886219184473;1.0985642156364634;-0.603168412435698;1.044855877967577;0.9999309705447692;1.2549914036146497;1.0000127836236128
23.760927;0.8500760580112746;0.9349046042409694;1.0985627785486867;0.4746300797680238;0.5574041844382572;0.8652548714130291;10.0069952679519;1.0985865997309725;-0.6031684106145613;1.0448560330860195;0.9999422214486772;1.2549710224674748;1.0000188993799592
23.770927;0.8500761020470258;0.9349170423355964;1.0985585707632766;0.4746244965947786;0.5573988641250823;0.8652738041227045;10.00710745966548;1.098609684754119;-0.6031684088013773;1.0448564777758027;0.9999533661813507;1.2549494674346124;1.0000254445043737
23.780927;0.8500766700965808;0.9349287270747533;1.0985533695383827;0.4746189591802453;0.557393784207794;0.865292323755532;10.007221813883445;1.0986333936743597;-0.6031684069956277;1.0448571794280628;0.9999644132875143;1.2549268077854219;1.000032443875345
23.790927;0.8500777689023404;0.9349396474520514;1.0985471967506724;0.47461347995500236;0.5573889430160417;0.8653103806396234;10.007337485463715;1.0986576587926333;-0.6031684051975607;1.044858094990812;0.9999753730676422;1.2549031195178166;1.0000399384276377
23.800927;0.8500793959234271;0.9349497910676261;1.098540082734121;0.47460807536411115;0.5573843356755257;0.8653279362224148;10.007453816549429;1.0986824250717628;-0.603168403411137;1.0448591652617856;0.9999862506190959;1.2548784928299392;1.0000479760198813
23.810927;0.8500815398255095;0.934959139330089;1.0985320657895767;0.47460276540411406;0.5573799512467762;0.8653449664487457;10.00757024687844;1.0987076480389393;-0.6031684016446266;1.0448603194395598;0.9999970377091325;1.2548530364866881;1.0000566000567055
23.820927;0.8500841768857998;0.9349676729491958;1.0985231938119582;0.474597573082614;0.5573757711867542;0.8653614651343441;10.007686190313756;1.0987332819389202;-0.6031683999085881;1.0448614943451462;1.000007712001771;1.2548268770390008;1.0000658391744635
23.830927;0.8500872685143568;0.9349753726768453;1.0985135202780743;0.4745925234855795;0.5573717744644878;0.8653774413579163;10.007800981274666;1.098759269945434;-0.6031683982130104;1.0448626492152573;1.0000182441951815;1.2548001603512817;1.0000757013434176
23.840927;0.8500907671585152;0.9349822193872902;1.0985031041710294;0.4745876406346714;0.5573679446045597;0.8653929133653605;10.00791393010167;1.0987855479362179;-0.6031683965637612;1.044863759722374;1.0000286019355071;1.2547730574700786;1.000086175786065
23.850927;0.8500946290904754;0.9349881982072846;1.0984920155062454;0.47458294682777796;0.5573642706708619;0.8654079049512345;10.008024450531057;1.0988120536064743;-0.6031683949598982;1.044864809488921;1.0000387424863806;1.2547457603055672;1.0000972402881982
23.860927;0.8500988209837209;0.9349932995947607;1.098480333175418;0.4745784650600394;0.5573607411052662;0.8654224447702116;10.008132133435337;1.098838731026655;-0.6031683933939096;1.0448657907450467;1.000048605591308;1.2547184682715178;1.000108868780999
23.870927;0.8501033158323963;0.9349975186768822;1.0984681314634313;0.47457421862850835;0.5573573377167313;0.8654365630209097;10.008236686359078;1.0988655307664237;-0.6031683918547278;1.0448666969172562;1.000058117611763;1.2546913802823043;1.0001210375169975
23.880927;0.8501080879049727;0.9350008614620233;1.0984554631520624;0.47457022813727434;0.5573540367737068;0.8654502840735935;10.0083378347532;1.0988924025374545;-0.6031683903313875;1.044867508819956;1.0000671997288744;1.2546646924898042;1.0001337293693626
23.890927;0.8501131121646281;0.9350033529910227;1.0984423474970153;0.4745665095619425;0.5573508132632621;0.8654636249811757;10.008435296026432;1.0989192849363905;-0.6031683888137689;1.0448681957000459;1.0000757719630557;1.2546385945425085;1.0001469322866041
23.900927;0.8501183649548829;0.9350050321693758;1.0984287705155622;0.47456307496359035;0.5573476423977942;0.8654765993688661;10.008528843786802;1.0989461024455836;-0.6031683872904302;1.0448687247908088;1.0000837525605915;1.2546132631518347;1.00016063362295
23.910927;0.8501238244308805;0.9350059342785522;1.0984147012302257;0.4745599323629379;0.5573445009624871;0.8654892166660427;10.00861841398799;1.0989727704152508;-0.6031683857484813;1.0448690597128376;1.0000910551990916;1.2545888562551732;1.00017481879788
23.920927;0.8501294708675154;0.9350060806980274;1.098400114917751;0.47455708143413117;0.5573413683611438;0.865501482355647;10.00870413155525;1.0989992084873812;-0.6031683841755046;1.044869151408007;1.0000975915562478;1.2545655089124417;1.0001894731480152
23.930927;0.8501352842939462;0.9350054839495467;1.0983850072168782;0.4745545109726265;0.5573382247526881;0.8655134045168251;10.008786190155666;1.0990253555777003;-0.6031683825582347;1.0448689369985211;1.0001032815103752;1.2545433307355776;1.0002045822016894
23.940927;0.850141237371622;0.9350041562556937;1.0983693915518002;0.47455220272040277;0.5573350491563327;0.8655249988900469;10.008864664427005;1.0990511711246795;-0.6031683808789567;1.0448683510640164;1.000108062115803;1.254522403091401;1.000220134788603
23.950927;0.8501472851406319;0.9350021123441554;1.098353286907406;0.4745501359223492;0.5573318191996316;0.865536287608618;10.008939395268001;1.0990766271828543;-0.6031683791150338;1.04486733804497;1.0001118852756137;1.2545027758564482;1.0002361293380349
23.960927;0.8501533585319208;0.9349993680577728;1.0983367109277478;0.474548288363143;0.5573285134192468;0.8655472910315356;10.009010045746852;1.0991017093516626;-0.603168377242693;1.0448658548253256;1.0001147041020224;1.2544844701467384;1.000252573056292
23.970927;0.8501593696799248;0.9349959375766485;1.0983196829214077;0.47454663745032927;0.557325116517288;0.8655580155822071;10.00907625069102;1.0991264226779267;-0.6031683752418731;1.0448638665828185;1.000116463549351;1.2544674861243414;1.0002694694600476
23.980927;0.8501652285446462;0.9349918341181561;1.0983022286225297;0.4745451628222745;0.5573216226177218;0.8655684470860876;10.009137697390134;1.0991507857944187;-0.6031683730984319;1.0448613402058453;1.0001171047355815;1.2544518050836737;1.000286808232108
23.990927;0.850170860727555;0.9349870751478409;1.0982843791129775;0.47454384770726576;0.55731803165399;0.8655785523881263;10.009194125040077;1.0991748157187322;-0.6031683708027933;1.0448582381979516;1.000116575138602;1.2544373884553743;1.0003045695988464
24.000927;0.8501762159556503;0.9349816843289553;1.098266160902471;0.4745426785422774;0.5573143434184922;0.8655882830861045;10.009245313026277;1.0991985171592407;-0.6031683683469808;1.0448545194636545;1.0001148421060047;1.254424186433708;1.0003227289992804
24.010927;0.8501812653984451;0.9349756905097146;1.0982475873342945;0.4745416434234754;0.557310557891635;0.865597583795186;10.009291102949238;1.0992218847456299;-0.6031683657233252;1.0448501448853504;1.0001119064381214;1.2544121491044378;1.0003412496795716
24.020927;0.8501859953714228;0.9349691287246352;1.098228664998715;0.4745407318367702;0.5573066801088816;0.8656064067473033;10.009331437257163;1.0992449147124612;-0.6031683629261553;1.0448450799545672;1.00010779927524;1.254401225382718;1.0003600753542758
24.030927;0.8501904030846685;0.9349620376461278;1.0982094066219747;0.4745399362713012;0.5573027229719096;0.8656147211555328;10.009366291100617;1.0992676087484194;-0.6031683599528166;1.0448392950841139;1.0001025642804338;1.254391356806596;1.0003791352314968
24.040927;0.8501944906063297;0.9349544498367905;1.0981898374097026;0.4745392518738897;0.5572987067254721;0.8656225127768971;10.009395520931148;1.0992899663532487;-0.603168356801864;1.0448327665003794;1.0000962495088004;1.2543824759908746;1.000398360033852
24.050927;0.850198258348045;0.9349463854263463;1.098169996231146;0.4745386753405227;0.5572946569360692;0.8656297809733177;10.009418844944383;1.0993119826720636;-0.6031683534719182;1.044825476792523;1.0000889129223163;1.2543745073294923;1.0004176954978625
24.060927;0.8502017046326289;0.934937857299883;1.0981499288839185;0.474538204262767;0.5572906030673264;0.865636533348675;10.009435980044962;1.0993336534695268;-0.603168349961964;1.0448174170135784;1.0000806237931603;1.254367370293634;1.0004370998137253
24.070927;0.8502048241298727;0.9349288803633197;1.0981296729283028;0.474537833854903;0.5572865766360205;0.8656427758913565;10.009446786021826;1.0993549754527674;-0.6031683462709898;1.0448085890233954;1.0000714516476625;1.2543609835787954;1.0004565327285406
24.080927;0.8502076007955695;0.9349194752308052;1.098109251805064;0.47453755363092925;0.5572826085335583;0.865648504212187;10.00945131682865;1.0993759443480366;-0.6031683423980096;1.0447990039220394;1.0000614548776563;1.254355264805405;1.0004759549603985
24.090927;0.8502100065619547;0.9349096633180473;1.0980886859795937;0.47453734944931614;0.5572787283084323;0.8656536988797277;10.009449773534268;1.0993965560131327;-0.6031683383424175;1.0447886818842942;1.0000506852016726;1.2543501304257714;1.0004953380110502
24.100927;0.8502120093007756;0.9348994576359252;1.0980679997276037;0.47453721078420097;0.5572749659856381;0.8656583262963863;10.00944247479408;1.0994168073000157;-0.6031683341024825;1.0447776530430397;1.0000392019483202;1.2543454977254826;1.000514670525689
24.110927;0.8502135844943389;0.9348888590489173;1.0980472132041585;0.4745371359160204;0.557271354094375;0.865662345872087;10.00942987202855;1.0994366961824895;-0.6031683296723697;1.0447659496402169;1.0000270803930353;1.2543412867421775;1.0005339559611452
24.120927;0.8502147268541261;0.9348778587779163;1.0980263386727283;0.4745371291172767;0.5572679267786197;0.8656657173329749;10.009412499881712;1.099456224620574;-0.6031683250405376;1.0447535981034892;1.0000144129274675;1.254337424549085;1.0005532066688978
24.130927;0.8502154541350061;0.9348664378013752;1.098005385752562;0.47453719393296606;0.5572647171702138;0.8656684044024588;10.009390863271927;1.0994754038742638;-0.6031683201916939;1.0447406256114167;1.0000013037809417;1.2543338459631121;1.0005724396714404
24.140927;0.8502157987913517;0.9348545672894739;1.0979843642802058;0.47453732836892953;0.5572617581306597;0.8656703785326304;10.009365344967861;1.099494253761828;-0.6031683151111474;1.0447270692139639;0.9999878580260644;1.2543304919795564;1.0005916734226412
24.150927;0.8502157960010182;0.9348422206170095;1.0979632845486014;0.47453752379977454;0.5572590856050197;0.8656716233970164;10.009336169196347;1.0995127926586754;-0.6031683097879034;1.0447129711308323;0.9999741727115813;1.2543273172344462;1.000610925216858
24.160927;0.8502154780118334;0.9348293848044473;1.0979421556319133;0.4745377662481425;0.5572567389715011;0.8656721329951266;10.00930338069254;1.0995310306882653;-0.6031683042156673;1.0446983649868915;0.9999603315284004;1.2543243011854497;1.000630211827025
24.170927;0.8502148790567255;0.9348160568010587;1.0979209832140826;0.47453803703948166;0.557254756283966;0.8656719031987389;10.009266802075144;1.0995489705699086;-0.6031682983941282;1.0446832645774378;0.9999463987149222;1.254321451473668;1.000649551099724
24.180927;0.8502140450846225;0.9348022303843242;1.0978997726623723;0.47453831337119506;0.5572531689071606;0.8656709284784722;10.009226031062427;1.0995666073289436;-0.6031682923296566;1.0446676647029387;0.9999324117833471;1.2543187972898442;1.0006689617253643
24.190927;0.8502130341365239;0.9347878863692171;1.0978785359494045;0.4745385688901894;0.5572520024680645;0.8656692054102372;10.009180536493526;1.0995839271916528;-0.6031682860331251;1.044651556226782;0.999918378613369;1.25431638200635;1.0006884604894317
24.200927;0.8502119078105982;0.9347729974150492;1.0978572984295372;0.47453877466507066;0.5572512817365093;0.8656667343433002;10.009129821240446;1.0996009084031606;-0.6031682795162636;1.0446349402948647;0.9999042885216325;1.254314258768621;1.0007080547028862
24.210927;0.8502107260949844;0.934757542857565;1.0978361022193686;0.4745389048253932;0.5572510294348818;0.8656635197919106;10.009073557720766;1.0996175201575258;-0.6031682727889486;1.044617829855833;0.9998901338073537;1.2543124763517897;1.0007277350125499
24.220927;0.8502095436909944;0.9347415162374315;1.097815000728281;0.4745389425147228;0.5572512595925296;0.8656595726882963;10.009011621346781;1.0996337238195728;-0.6031682658583898;1.0446002488293529;0.9998759238882374;1.2543110616009576;1.0007474780805317
24.230927;0.8502084038489639;0.9347249236742732;1.0977940432590303;0.47453887811031725;0.5572519761277194;0.865654911908567;10.008944055798832;1.0996494808595303;-0.6031682587299393;1.0445822341909674;0.9998616822709356;1.2543100176518416;1.0007672540719603
24.240927;0.8502073366516227;0.9347077795913373;1.0977732606478166;0.47453870513838026;0.5572531779804473;0.8656495642223703;10.008871041163557;1.0996647563715345;-0.6031682514085097;1.044563831547631;0.9998474348243507;1.2543093303530275;1.0007870294194448
24.250927;0.8502063615162777;0.9346901026823661;1.097752666362999;0.4745384210282333;0.5572548633323386;0.865643562161212;10.008792873923264;1.099679512564286;-0.6031682438998651;1.0445450888662322;0.99983320679697;1.2543089728204893;1.0008067664682159
24.260927;0.8502054899731225;0.9346719170141788;1.0977322704288985;0.4745380299522331;0.5572570305317747;0.8656369400382625;10.008709934494599;1.0996937049956714;-0.6031682362111459;1.0445260597574701;0.9998190315124156;1.2543089147934705;1.0008264223388779
24.270927;0.8502047312238463;0.9346532547669388;1.0977120901905129;0.4745375439628634;0.5572596772290573;0.8656297310744856;10.008622664207078;1.0997072877375442;-0.6031682283506649;1.0445068121183336;0.9998049551502904;1.254309130924275;1.000845946227083
24.280927;0.8502040995064546;0.9346341509337435;1.0976921506890376;0.47453698220797125;0.5572627988701928;0.865621964241316;10.008531578069807;1.0997202199792144;-0.6031682203280838;1.0444874300102578;0.9997910280027605;1.254309598773376;1.0008652773074511
24.290927;0.8502036179426534;0.934614634850863;1.0976724798657074;0.47453636805406146;0.5572663878845441;0.8656136627549519;10.008437247715172;1.0997324704444011;-0.6031682121546942;1.0444680030625906;0.9997772920848913;1.2543102977995781;1.000884347868363
24.300927;0.850203315449101;0.9345947280967072;1.0976531047190594;0.4745357235089208;0.5572704345823716;0.8656048497035603;10.008340234068347;1.0997440176544582;-0.6031682038429144;1.0444486163137734;0.9997637795904596;1.2543112139066712;1.0009030879164056
24.310927;0.8502032192538996;0.9345744441755801;1.0976340482052342;0.4745350649738459;0.5572749297921862;0.8655955549794005;10.008241024198027;1.0997548412599834;-0.6031681954061499;1.044429355968833;0.9997505173863426;1.2543123396144162;1.0009214234006087
24.320927;0.8502033487126962;0.9345537871908643;1.0976153261288017;0.47453440503418076;0.557279868278382;0.8655858155460914;10.008139994323683;1.099764911782889;-0.6031681868600112;1.0444103152303499;0.9997375236615447;1.2543136737581506;1.0009392777375525
24.330927;0.8502037143096024;0.9345327553197935;1.0975969491977848;0.47453375621743193;0.5572852518123845;0.8655756698085049;10.008037436388962;1.0997741897659326;-0.603168178222751;1.0443915782804496;0.9997248019409103;1.254315222112199;1.0009565814521657
24.340927;0.850204323171776;0.9345113486645886;1.0975789341084496;0.47453313125202357;0.5572910886387874;0.8655651512038095;10.007933616268586;1.099782628606196;-0.6031681695123355;1.0443732026552375;0.9997123466674518;1.2543169868309623;1.0009732751941407
24.350927;0.8502051846473073;0.9344895755013675;1.09756131608954;0.47453254321333144;0.5572973880868377;0.8655542882770489;10.007828776488838;1.0997901790243638;-0.6031681607427923;1.0443552285715931;0.9997001582222467;1.2543189541408457;1.0009893096258622
24.360927;0.8502063101280379;0.9344674535324395;1.0975441469579188;0.4745320082007502;0.5573041575722345;0.865543112324562;10.007723103356302;1.0997968021871303;-0.6031681519241954;1.0443376980332797;0.9996882544253441;1.2543210968271334;1.0010046518532005
24.370927;0.8502077099880849;0.934445007341142;1.0975274771328363;0.47453154468917874;0.5573114051576675;0.8655316597865552;10.007616712567236;1.0998024830032844;-0.603168143065053;1.0443206557677365;0.9996766694842765;1.2543233836155792;1.0010192840786438
24.380927;0.8502093883503498;0.9344222637396425;1.0975113428936178;0.4745311692677482;0.5573191401036115;0.8655199627188063;10.007509640594474;1.099807233637493;-0.6031681341736422;1.0443041401008153;0.9996654432851982;1.2543257852697174;1.001033188330615
24.390927;0.8502113394740852;0.9343992481620086;1.097495771374948;0.47453089667518206;0.5573273705812294;0.8655080410256678;10.007401812614258;1.0998110890110921;-0.6031681252569476;1.044288184509978;0.9996546140665683;1.2543282773829327;1.0010463359111865
24.400927;0.8502135526468947;0.9343759870043362;1.0974807883744528;0.4745307435571877;0.5573361057354635;0.8654959059218531;10.007293048137866;1.0998140958617069;-0.6031681163187721;1.044272827596851;0.9996442182506811;1.2543308437492406;1.0010586920588176
24.410927;0.8502160188898639;0.9343525150949002;1.0974664157184892;0.4745307292706662;0.5573453597224091;0.865483569229257;10.007183160077487;1.0998162982935005;-0.6031681073602542;1.0442581154333388;0.9996342909261978;1.2543334833704496;1.0010702261452091
24.420927;0.850218731419376;0.9343288821036736;1.0974526696930391;0.47453087213125655;0.5573551489248498;0.865471050463504;10.007072035843004;1.0998177281109327;-0.6031680983814168;1.0442440929859715;0.9996248636109609;1.25433620995771;1.001080922162559
24.430927;0.850221681913811;0.9343051500756778;1.0974395678890858;0.47453118433058256;0.5573654850778156;0.8654583772024231;10.006959585901877;1.0998184097005541;-0.6031680893804433;1.0442307918191163;0.9996159593011178;1.254339035464304;1.0010907890316192
24.440927;0.8502248544462093;0.9342813832951833;1.0974271294261544;0.4745316714397127;0.5573763731649692;0.8654455839143415;10.006845655134182;1.0998183743091268;-0.603168080352186;1.0442182242687692;0.999607588966279;1.2543419561359914;1.0010998601143968
24.450927;0.8502282209504245;0.9342576420498445;1.0974153664484572;0.47453233650379717;0.5573878126538326;0.8654327147238781;10.006730044457651;1.0998176620399454;-0.6031680712881163;1.0442063920515512;0.999599756629038;1.2543449582847503;1.0011081797722956
24.460927;0.8502317432681376;0.9342339816070743;1.0974042849844758;0.4745331816221803;0.5573997987773504;0.8654198249824391;10.006612566936559;1.0998163084030148;-0.6031680621786676;1.044195298736133;0.9995924732561365;1.254348031951477;1.0011157914502895
24.470927;0.8502353779410129;0.9342104500790757;1.0973938948242048;0.4745342052433602;0.5574123249902321;0.8654069775396794;10.006493009450367;1.0998143350954466;-0.6031680530177783;1.044184952506913;0.9995857663532006;1.254351172300402;1.0011227341974367
24.480927;0.8502390779367248;0.9341870884371117;1.0973842084710466;0.4745353988900498;0.5574253834488219;0.8653942362563872;10.006371071929678;1.099811753287511;-0.6031680438063002;1.0441753654074253;0.9995796706981473;1.254354369536225;1.0011290419046357
24.490927;0.8502427956816607;0.9341639344696611;1.0973752277865618;0.4745367464587918;0.5574389616973134;0.8653816610163976;10.006246390840607;1.0998085724471993;-0.6031680345514342;1.0441665533433822;0.9995742080101825;1.2543576037567732;1.0011347429578883
24.500927;0.8502464920116971;0.9341410237545962;1.097366939620784;0.47453822774012405;0.5574530406970982;0.8653693084096975;10.006118636412996;1.0998048077811595;-0.6031680252626066;1.0441585294128726;0.99956937799236;1.2543608480149073;1.001139861151763
24.510927;0.8502501419067585;0.9341183887991541;1.0973593269979443;0.47453982425030855;0.5574675958659495;0.865357235441338;10.005987598525564;1.0998004808502584;-0.6031680159480148;1.0441512939836206;0.999565164873217;1.2543640723953922;1.0011444157640486
24.520927;0.8502537324542981;0.934096062133095;1.0973523741856943;0.47454152243149395;0.5574825973983254;0.8653454969147486;10.005853216164319;1.0997956113299514;-0.6031680066156858;1.0441448358701284;0.9995615472403317;1.2543672497456324;1.001148422000768
24.530927;0.8502572610427706;0.9340740794487155;1.0973460551497474;0.4745433110409914;0.5574980109348789;0.8653341358933488;10.005715606660488;1.0997902072761236;-0.6031679972751446;1.0441391469607502;0.9995585038201701;1.254370363437161;1.0011518953919196
