time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
24.540927;0.8502607345193873;0.9340524789041815;1.0973403253727987;0.4745451757685581;0.5575138006853346;0.8653231784361707;10.0055750682771;1.099784264890153;-0.6031679879352202;1.0441342320642804;0.999556014468027;1.2543734105638167;1.001154858397622
24.550927;0.8502641661174174;0.9340312985097323;1.0973351255511161;0.4745470972734783;0.5575299318048106;0.8653126382726343;10.005431952646584;1.0997777782198384;-0.6031679786017521;1.0441301021785154;0.9995540571614959;1.2543763935960737;1.0011573437932204
24.560927;0.8502675676252369;0.9340105725284537;1.0973303875268112;0.4745490535329409;0.5575463690373293;0.8653025221846187;10.005286505438484;1.0997707471375509;-0.6031679692795165;1.0441267658453637;0.999552603739902;1.254379306506924;1.0011593907832346
24.570927;0.8502709363472587;0.9339903275328911;1.097326047404311;0.4745510221210282;0.5575630729264086;0.8652928282916126;10.005138859070167;1.0997631770729088;-0.6031679599750107;1.0441242314471013;0.9995516185917777;1.2543821321501785;1.0011610359563377
24.580927;0.8502742489044322;0.9339705800546657;1.0973220626673559;0.4745529812573035;0.5575799993195765;0.8652835454524926;10.004989126868498;1.0997550787737327;-0.6031679506952128;1.044122511306093;0.9995510619137428;1.254384850946149;1.0011623078516365
24.590927;0.8502774688640437;0.933951335853374;1.097318415383246;0.47455491059708654;0.5575971029010894;0.8652746600083915;10.004837440767476;1.0997464717652465;-0.6031679414459717;1.0441216161627829;0.9995508965663848;1.2543874474106826;1.0011632312801586
24.600927;0.8502805556699609;0.9339325873914012;1.0973151080032728;0.4745567893329845;0.5576143401495732;0.8652661634778441;10.004683952027252;1.0997373835842403;-0.603167932234982;1.0441215444117644;0.9995510921015345;1.2543899121377446;1.0011638356162835
24.610927;0.8502834648477786;0.933914311050894;1.097312160782173;0.4745585934782678;0.5576316724759229;0.8652580568665152;10.004528847585068;1.0997278444023868;-0.6031679230747773;1.0441222765945173;0.9995516180277446;1.254392247646062;1.0011641566372367
24.620927;0.8502861477033131;0.9338964728818726;1.0973096031103697;0.4745602969417749;0.5576490662878055;0.8652503509283099;10.004372316110384;1.0997178828330172;-0.6031679139806957;1.0441237750976007;0.9995524351252199;1.254394479233093;1.0011642331452015
24.630927;0.8502885607113713;0.9338790418802527;1.0973074645705971;0.4745618736794271;0.5576664858400903;0.8652430606803545;10.004214504686008;1.0997075251739656;-0.6031679049667585;1.0441259852579714;0.9995534980852456;1.2543966525581658;1.0011641039455699
24.640927;0.8502906757355645;0.933861997608882;1.0973057729119275;0.4745632995737702;0.5576838901181888;0.8652361945508019;10.004055568683004;1.099696799696473;-0.6031678960445701;1.0441288413727907;0.9995547631003064;1.254398812675404;1.001163802932407
24.650927;0.8502924777153514;0.9338453263788147;1.0973045496640161;0.47456455698211963;0.5577012397414555;0.8652297474473992;10.003895733128852;1.0996857432804257;-0.6031678872256898;1.044132280063298;0.9995561938845283;1.2544009874139541;1.0011633550229089
24.660927;0.8502939585156211;0.9338290163985934;1.097303800739551;0.47456563878424274;0.5577185012035277;0.8652237074874695;10.003735227101592;1.0996744049924185;-0.6031678785230307;1.0441362546055644;0.999557768624766;1.2544031823749404;1.001162777108571
24.670927;0.8502951188463438;0.9338130607611361;1.0973035134511973;0.4745665476906111;0.5577356439489563;0.8652180674045595;10.00357410819585;1.0996628480071686;-0.6031678699485511;1.044140738616347;0.9995594813957012;1.254405383085304;1.0011620774428447
24.680927;0.8502959677869621;0.9337974605855336;1.097303664213943;0.47456729275445436;0.5577526391831491;0.8652128268422786;10.003412151681207;1.0996511504089859;-0.6031678615094601;1.0441457151844564;0.9995613342878162;1.2544075705613984;1.0011612558378924
24.690927;0.8502965103703181;0.9337822215472061;1.0973042263579116;0.47456788651890885;0.5577694615418654;0.8652079870665279;10.003248938827387;1.0996394001783316;-0.6031678532063044;1.0441511646581585;0.9995633319132051;1.2544097381892048;1.0011603134725395
24.700927;0.8502967362484736;0.9337673477075881;1.0973051726985634;0.47456834524396296;0.5577860884970719;0.8652035472367723;10.003084053833092;1.0996276870985424;-0.6031678450355438;1.04415706001504;0.9995654842988145;1.2544118888671862;1.0011592612956066
24.710927;0.8502966215763746;0.9337528376747226;1.097306481286388;0.47456869077802566;0.5578024965948688;0.8651995053455082;10.002917206669368;1.0996160967652069;-0.6031678369961122;1.0441633645200992;0.999567808513886;1.2544140239630928;1.00115811691199
24.720927;0.8502961411128668;0.9337386896298635;1.0973081463822136;0.4745689494423616;0.5578186582832665;0.8651958589591301;10.002748225779031;1.0996047028352989;-0.6031678290934769;1.0441700310595416;0.9995703230142182;1.254416146140166;1.0011569012633699
24.730927;0.8502952825994701;0.9337249132213528;1.0973101837864612;0.47456914967289193;0.5578345453550928;0.865192603643052;10.002577016214078;1.0995935581447094;-0.6031678213375848;1.0441770032406428;0.9995730387537137;1.2544182671566007;1.0011556384962061
24.740927;0.8502940496701313;0.9337115333770555;1.0973126280657328;0.47456932434481847;0.5578501374102229;0.8651897275134296;10.002403559395878;1.0995826951511347;-0.6031678137404057;1.044184218233192;0.9995759535805872;1.254420403471544;1.0011543514685448
24.750927;0.850292448756932;0.9336985839772816;1.0973155294043213;0.4745695149571274;0.5578654264964139;0.8651872026172409;10.002227883998138;1.0995721372826701;-0.6031678063157152;1.0441916167788134;0.9995790558204056;1.2544225670017481;1.001153060042367
24.760927;0.8502904783715893;0.93368610418489;1.0973189505185952;0.4745697688753148;0.5578804144523936;0.8651849851486094;10.00205000648558;1.0995619097637062;-0.6031677990779688;1.0441991539542739;0.9995823338993672;1.2544247633923626;1.0011517850009526
24.770927;0.8502881337653297;0.9336741408061987;1.0973229614257423;0.47457013046589963;0.5578951075005664;0.8651830257896319;10.001869956405958;1.0995520441685522;-0.6031677920414863;1.0442067983261694;0.9995857836384847;1.254426999467148;1.0011505444302387
24.780927;0.8502854163343914;0.9336627504713522;1.0973276342381117;0.4745706347310448;0.5579095139578121;0.8651812771737462;10.001687842197146;1.0995425810428574;-0.6031677852205811;1.0442145245303196;0.9995894123381698;1.254429293498429;1.0011493452573779
24.790927;0.8502823344461272;0.9336519964653824;1.097333041059534;0.4745713061753749;0.5579236434945356;0.8651796957682554;10.001503838761858;1.0995335683264207;-0.6031677786274863;1.0442223099103167;0.9995932405877396;1.25443167505139;1.0011481805313733
24.800927;0.8502788974926412;0.9336419406415658;1.0973392544537315;0.474572161634333;0.5579375035499434;0.8651782399040913;10.001318123756283;1.0995250511065882;-0.6031677722699417;1.0442301328359447;0.999597301012372;1.2544341763052511;1.00114702860098
24.810927;0.8502751126011175;0.9336326394729092;1.0973463425995171;0.4745732148751838;0.5579510969023311;0.8651768615640986;10.001130852414807;1.0995170609340779;-0.6031677661526395;1.0442379661190397;0.9996016342101965;1.2544368298260138;1.0011458547890333
24.820927;0.8502709879278904;0.9336241480473239;1.0973543557716212;0.4745744775160932;0.5579644253813767;0.8651755024020712;10.00094219627473;1.0995096145758905;-0.6031677602804203;1.0442457705690862;0.9996062821796232;1.2544396702391454;1.0011446181273167
24.830927;0.8502665378559008;0.9336165179357847;1.0973633143841248;0.4745759562685529;0.5579774928596215;0.865174105182517;10.00075236534476;1.0995027198037872;-0.6031677546587818;1.0442534987502956;0.9996112826949282;1.2544427313746178;1.0011432767664465
24.840927;0.8502617828481287;0.933609782948809;1.0973732112825738;0.4745776531507447;0.5579903010423506;0.8651726249225415;10.000561533385724;1.0994963802585103;-0.6031677492927423;1.0442611054707183;0.9996166678100885;1.2544460406061504;1.0011417897670272
24.850927;0.850256744231216;0.9336039492553795;1.097384022919322;0.4745795679126856;0.5580028462883374;0.8651710245712709;10.000369759404087;1.0994906004296572;-0.6031677441869148;1.0442685582287905;0.9996224636856875;1.2544496121741526;1.001140116991515
24.860927;0.8502514406570042;0.9335989959147589;1.0973957105834833;0.47458169536117983;0.5580151228410752;0.8651692669347957;10.000177067347034;1.0994853941393514;-0.6031677393460098;1.0442758464567432;0.9996286854195597;1.254453444692305;1.001138220793101
24.870927;0.8502458857797571;0.9335948799134054;1.0974082165169952;0.4745840197156873;0.5580271256375559;0.865167316693794;9.999983653387556;1.099480785276345;-0.6031677347751585;1.0442829831633125;0.9996353260644072;1.2544575280298726;1.0011360710629584
24.880927;0.8502400837657521;0.9335915450697277;1.0974214711810493;0.47458651573937943;0.558038848968165;0.86516514550798;9.999790018579752;1.0994767926641258;-0.6031677304809886;1.0442899952558111;0.9996423501079318;1.2544618514510977;1.0011336447379724
24.890927;0.8502340295708335;0.9335889252412524;1.0974354038714829;0.47458915614921965;0.5580502838501825;0.8651627277386302;9.999596917334165;1.099473416699312;-0.6031677264730025;1.0442969124142953;0.9996496975656058;1.254466404738038;1.0011309186460795
24.900927;0.8502277182865948;0.9335869402463852;1.0974499492266199;0.4745919160191004;0.5580614173341073;0.865160035163655;9.999405226307033;1.0994706427115624;-0.6031677227637569;1.0443037639358521;0.9996572922325277;1.2544711780022493;1.0011278676307185
24.910927;0.8502211551203362;0.9335855026711591;1.0974650493629956;0.47459477166660063;0.5580722345308974;0.8651570434996996;9.999215878181642;1.0994684513165134;-0.6031677193677445;1.0443105774298305;0.999665049326744;1.2544761621293852;1.0011244687588932
24.920927;0.8502143580934475;0.9335845335742942;1.0974806463127222;0.47459769880030533;0.5580827216179388;0.8651537414129737;9.999029839615599;1.0994668275809114;-0.6031677163003057;1.0443173745765117;0.9996728820394836;1.2544813434379178;1.0011207012449863
24.930927;0.8502073542550692;0.9335839677317174;1.0974966775464285;0.47460067328595207;0.5580928683975589;0.8651501271889858;9.99884806687492;1.0994657664055163;-0.603167713576285;1.0443241678352218;0.9996807058318303;1.2544866983452818;1.0011165407064369
24.940927;0.8502001763737934;0.9335837505950477;1.0975130878841661;0.4746036727810147;0.5581026707952236;0.8651461996287059;9.998671491574054;1.0994652676152428;-0.6031677112075825;1.0443309576381403;0.9996884435534897;1.2544921978068049;1.0011119592444153
24.950927;0.8501928631945233;0.9335838399140184;1.0975298396809556;0.47460667584419547;0.5581121324814485;0.8651419599831509;9.998501039408996;1.0994653244133115;-0.603167709200562;1.0443377340949958;0.9996960339658387;1.254497814241906;1.0011069352735895
24.960927;0.8501854568816697;0.9335842101683747;1.097546904118356;0.47460966052215237;0.5581212631753387;0.8651374201947531;9.998337585628235;1.0994659178641424;-0.6031677075553777;1.0443444876819183;0.9997034358574937;1.2545035192956382;1.0011014579822834
24.970927;0.8501779975631321;0.9335848508508772;1.0975642474171399;0.47461260779752507;0.5581300743919392;0.8651326029840519;9.998181860109865;1.0994670231273331;-0.6031677062677191;1.0443512201425114;0.9997106222494861;1.2545092800270154;1.0010955175845142
24.980927;0.850170523244431;0.9335857579518289;1.0975818310970378;0.47461550805974123;0.5581385772994022;0.8651275374612918;9.998034408348804;1.099468618821391;-0.6031677053296967;1.0443579469036774;0.9997175741254514;1.2545150651643893;1.0010890970854611
24.990927;0.8501630746858521;0.9335869284064302;1.097599620607005;0.474618362867011;0.5581467858102639;0.8651222538391634;9.997895639879637;1.0994706882413545;-0.6031677047290387;1.0443646942279146;0.9997242822681713;1.2545208539411175;1.0010821777840808
25.000927;0.8501556987505093;0.9335883632778944;1.0976175888916917;0.4746211808462778;0.5581547209215939;0.8651167732298205;9.997765900444369;1.0994732151798765;-0.603167704450224;1.0443714993480417;0.9997307517396931;1.2545266361289156;1.0010747481610758
25.010927;0.8501484453406616;0.9335900724807208;1.0976357166036192;0.47462397325781663;0.5581624097850985;0.8651111022153989;9.997645505418303;1.0994761833474365;-0.603167704477228;1.0443784114116237;0.9997369999026728;1.2545324032382847;1.001066809128924
25.020927;0.8501413607916157;0.9335920745059346;1.0976539920477055;0.47462675057846254;0.558169881662575;0.8651052404974984;9.99753471300266;1.099479578740927;-0.6031677047954072;1.0443854836397706;0.999743049130628;1.2545381409289522;1.001058375749434
25.030927;0.8501344853891224;0.9335943919169329;1.0976724112144052;0.4746295179844497;0.5581771658477446;0.8650991894838226;9.997433641437715;1.0994833887723265;-0.6031677053924616;1.044392763021213;0.9997489216156892;1.254543828820453;1.0010494710874702
25.040927;0.8501278493990908;0.9335970424781475;1.0976909787196987;0.47463227181083817;0.55818428905655;0.865092952776659;9.997342204527682;1.099487599178893;-0.6031677062580312;1.044400290973638;0.9997546352008059;1.2545494379763698;1.0010401164842235
25.050927;0.8501214651022065;0.9336000283025214;1.0977097041606336;0.47463500091892724;0.558191270851817;0.8650865353955833;9.997260126153645;1.0994921914154974;-0.6031677073828032;1.0444081106708307;0.9997601988497019;1.2545549241529188;1.0010303267403005
25.060927;0.8501153276734017;0.9336033321413478;1.097728594496384;0.4746376925878088;0.5581981208406525;0.8650799459237662;9.997186979924209;1.099497137757127;-0.6031677087584971;1.0444162700269426;0.9997656151815191;1.2545602322947758;1.0010201118310251
25.070927;0.8501094246887496;0.9336069245063168;1.0977476487081217;0.47464033739228423;0.5582048403113502;0.8650731986465552;9.997122219343552;1.0995023995141486;-0.6031677103775765;1.0444248166089158;0.9997708865367345;1.2545653111284416;1.0010094800655722
25.080927;0.8501037452523875;0.933610776113589;1.0977668551915898;0.474642929832966;0.5582114270408388;0.8650663147543106;9.997065216114132;1.0995079371085166;-0.60316771223252;1.0444337868223579;0.999776014732876;1.2545701168450136;1.0009984362984519
25.090927;0.8500982876636526;0.9336148644210944;1.097786190678563;0.4746454674164283;0.5582178787095375;0.8650593224064883;9.997015322861419;1.0995137220932591;-0.6031677143151272;1.0444431990058984;0.9997810010661571;1.2545746069478534;1.000986980146898
25.100927;0.8500930603163801;0.9336191695079775;1.0978056202856477;0.47464794930335186;0.5582241945309111;0.8650522535378984;9.996971973487767;1.0995197387088549;-0.6031677166150757;1.0444530574630055;0.9997858526004575;1.2545787449718602;1.000975110839556
25.110927;0.8500880716182865;0.9336236711252525;1.0978251021385124;0.47465037361676315;0.558230376902879;0.8650451365714233;9.996934774803503;1.0995259787202847;-0.6031677191190793;1.0444633609387495;0.9997905855873939;1.2545825124327157;1.0009628359640208
25.120927;0.8500833203805408;0.9336283495675818;1.097844594436602;0.4746527357875277;0.5582364312863353;0.8650379886690629;9.996903530383506;1.0995324327370115;-0.6031677218127242;1.0444741044116457;0.9997952207119477;1.2545859126134555;1.0009501781266137
25.130927;0.8500787970296917;0.933633184237898;1.0978640570496108;0.47465502987798197;0.5582423643873015;0.8650308149729358;9.99687816270437;1.099539080186996;-0.6031677246829752;1.0444852730069325;0.9997997767734018;1.254588965473404;1.000937171897708
25.140927;0.8500744893423686;0.9336381558894612;1.0978834520606633;0.47465725069436104;0.558248182218306;0.865023616320357;9.996858562400867;1.099545889170051;-0.6031677277184992;1.0444968383812876;0.9998042676081165;1.2545916960103443;1.0009238537967369
25.150927;0.8500703854706566;0.9336432501044372;1.0979027480680654;0.4746593952233517;0.558253888569301;0.8650163967443648;9.99684449753156;1.0995528276555664;-0.6031677309079707;1.0445087632409342;0.9998087006483648;1.2545941249162795;1.0009102586804721
25.160927;0.8500664749517852;0.9336484541142532;1.0979219218181286;0.47466146336366655;0.5582594850685272;0.865009164792119;9.996835641773046;1.099559871291304;-0.6031677342384585;1.0445210076624487;0.9998130772881327;1.2545962693918349;1.00089642229469
25.170927;0.8500627486131664;0.933653753752117;1.0979409550257144;0.4746634570249558;0.5582649724841316;0.8650019310544248;9.996831641840902;1.0995670016350345;-0.6031677376958479;1.044533532493455;0.9998173958639525;1.2545981462205955;1.0008823810328578
25.180927;0.8500591979924268;0.9336591346450808;1.0979598314056676;0.47466537859102503;0.5582703515139479;0.8649947059257898;9.996832155788685;1.0995742024579958;-0.603167741266282;1.044546300699909;0.9998216543098417;1.2545997716915995;1.0008681697414714
25.190927;0.8500558151424829;0.9336645832178633;1.0979785358899974;0.47466723035975633;0.5582756228758498;0.8649874989703944;9.99683686096997;1.0995814586007076;-0.6031677449367259;1.044559277618071;0.9998258508639678;1.254601161252831;1.0008538209838653
25.200927;0.8500525925906551;0.9336700866812296;1.0979970546317097;0.4746690145340862;0.558280787328784;0.864980318995898;9.996845453085719;1.0995887559228512;-0.6031677486949564;1.0445724308473265;0.9998299840473766;1.2546023296788817;1.0008393650833551
25.210927;0.8500495232245008;0.9336756330581304;1.0980153750368449;0.4746707332335394;0.5582858457478123;0.8649731741642886;9.996857645284223;1.0995960813329884;-0.6031677525295577;1.0445857301471215;0.9998340525994833;1.254603291101724;1.000824830167531
25.220927;0.8500466001861703;0.9336812112097774;1.0980334856943765;0.47467238851661936;0.5582907991775161;0.864966072101998;9.996873167655217;1.0996034228015055;-0.6031677564298806;1.0445991472593235;0.9998380553862681;1.2546040588958023;1.0008102422295642
25.230927;0.8500438168221174;0.9336868107984742;1.098051376217641;0.4746739823725458;0.5582956488294447;0.8649590199343248;9.996891766984374;1.0996107692634565;-0.603167760385978;1.0446126557229405;0.9998419913712597;1.2546046455525453;1.000795625258704
25.240927;0.8500411666835674;0.9336924221808949;1.0980690372022326;0.47467551671670655;0.5583003960339619;0.8649520242891253;9.996913205620782;1.0996181104731824;-0.603167764388534;1.044626230748971;0.9998458596505622;1.254605062644511;1.0007810014098346
25.250927;0.8500386435692104;0.9336980363305082;1.0980864602943006;0.47467699340121555;0.5583050421694289;0.8649450913084444;9.996937259644934;1.0996254368693177;-0.6031677684288058;1.0446398491632218;0.9998496594407751;1.2546053209166812;1.0007663911062785
25.260927;0.8500362415986705;0.9337036448194209;1.0981036382050395;0.4746784142027759;0.5583095885937539;0.8649382266290283;9.996963717276321;1.0996327394389411;-0.6031677724985905;1.044653489369866;0.9998533900145602;1.2546054304464376;1.00075181308649
25.270927;0.8500339552538171;0.933709239789409;1.0981205646050283;0.47467978082333967;0.5583140366192612;0.8649314353618373;9.996992377994157;1.0996400096287198;-0.6031677765902048;1.0446671312325826;0.9998570507129343;1.2546054007493117;1.000737284492691
25.280927;0.8500317793529306;0.9337148139138414;1.09813723396363;0.47468109493952565;0.55831838755124;0.8649247221301222;9.997023052372578;1.0996472393578998;-0.6031677806964558;1.0446807559297662;0.9998606410803086;1.2546052408152841;1.0007228210283594
25.290927;0.8500297089711389;0.9337203603956049;1.0981536414786588;0.4746823582398248;0.5583226427470602;0.8649180911274859;9.997055562006924;1.0996544211083439;-0.6031677848106205;1.0446943459649987;0.9998641609522345;1.2546049591551587;1.0007084371130484
25.300927;0.8500277393492803;0.933725873008079;1.0981697830931096;0.4746835724171205;0.5583268036331217;0.8649115461525293;9.997089738792337;1.0996615480320342;-0.6031677889264448;1.044707885253246;0.9998676103435281;1.2546045639096952;1.000694145999677
25.310927;0.8500258658721898;0.9337313461300655;1.0981856554552532;0.47468473915923126;0.558330871672901;0.8649050906268254;9.997125423640812;1.099668613998052;-0.6031677930381362;1.0447213590713353;0.9998709892870351;1.2546040629802615;1.0006799598932383
25.320927;0.8500240841114355;0.9337367747247455;1.0982012558423875;0.4746858601486359;0.5583348483158832;0.86489872758035;9.997162465443544;1.0996756135195962;-0.6031677971403233;1.0447347538887892;0.9998742978288111;1.2546034640531347;1.0006658900519052
25.330927;0.8500223898460061;0.9337421543293322;1.0982165821325458;0.47468693706450366;0.5583387349622679;0.8648924596215036;9.997200720598219;1.0996825416264053;-0.6031678012279953;1.0447480572285994;0.999877536106566;1.2546027744861366;1.000651946863445
25.340927;0.8500207790489104;0.933747481052636;1.098231632773444;0.474687971596408;0.5583425329713609;0.8648862889628501;9.997240052853558;1.099689393810808;-0.6031678052964511;1.044761257642071;0.9998807043645244;1.2546020012136399;1.000638139936047
25.350927;0.850019247882225;0.9337527514381506;1.0982464067490267;0.4746889654531238;0.5583462436936071;0.8648802174699581;9.997280333464454;1.0996961660579323;-0.603167809341308;1.0447743447479498;0.9998838029388065;1.2546011507877717;1.0006244781423443
25.360927;0.8500177926997993;0.9337579622178812;1.0982609035837798;0.4746899203567454;0.5583498684939063;0.8648742466460906;9.997321441434664;1.0997028549261274;-0.6031678133585446;1.0447873092143403;0.9998868322676883;1.2546002294667613;1.0006109695796523
25.370927;0.8500164100392315;0.9337631101845747;1.0982751233049295;0.47469083803254225;0.5583534087705848;0.8648683776016204;9.997363263339823;1.0997094576355773;-0.6031678173445147;1.0448001426601197;0.9998897928756763;1.2545992432453752;1.0005976215196897
25.380927;0.8500150966293605;0.9337681922945545;1.0982890663418947;0.47469172019707734;0.5583568659648039;0.8648626110697251;9.997405692738651;1.0997159720440803;-0.6031678212959185;1.0448128375402035;0.9998926853261407;1.2545981978548377;1.0005844403801234
25.390927;0.8500138494181944;0.9337732058230026;1.0983027334453581;0.474692568547862;0.5583602415441989;0.8648569474348049;9.997448629424253;1.0997223965026517;-0.6031678252097719;1.0448253869990995;0.9998955101950742;1.254597098759812;1.0005714317322487
25.400927;0.8500126655387464;0.9337781484054919;1.0983161256341316;0.47469338474054984;0.5583635369855412;0.8648513867684408;9.997491978851714;1.0997287296926337;-0.6031678290833862;1.044837784722416;0.9998982680816364;1.2545959511344453;1.000558600378651
25.410927;0.8500115421938111;0.9337830180244779;1.0983292441661303;0.4746941703403688;0.5583667537845086;0.864845928913905;9.997535652348327;1.0997349704771475;-0.6031678329143423;1.0448500249335264;0.9999009596548942;1.2545947598351328;1.000545950488216
25.420927;0.8500104766072362;0.9337878129659404;1.0983420905471497;0.47469492677475156;0.5583698934708767;0.8648405736117646;9.997579567560857;1.0997411177930894;-0.6031678367004569;1.0448621024815286;0.9999035856957387;1.2545935294370554;1.0005334857612471
25.430927;0.8500094661143954;0.933792531720673;1.0983546665366462;0.4746956553254992;0.5583729575886123;0.8648353205788653;9.997623647738013;1.099747170643596;-0.6031678404397569;1.0448740128227492;0.9999061470963816;1.2545922643475287;1.0005212095590779
25.440927;0.85000850826288;0.9337971729120563;1.0983669741355382;0.47469635716398867;0.5583759476609016;0.864830169499194;9.997667820650815;1.0997531282006625;-0.6031678441304488;1.044885751879771;0.999908644823571;1.2545909688687629;1.0005091248723705
25.450927;0.8500076008430609;0.9338017353012623;1.0983790155611055;0.47469703339140124;0.5583788651932445;0.8648251199978484;9.997712018778115;1.0997589898554299;-0.6031678477708836;1.0448973159240997;0.9999110798542075;1.2545896471195601;1.0004972341525904
25.460927;0.8500067418960606;0.9338062178192309;1.098390793177435;0.4746976850614233;0.558381711680199;0.864820171618491;9.997756179931631;1.099764755116958;-0.6031678513595485;1.0449087016137546;0.9999134531315952;1.2545883029014095;1.000485539212222
25.470927;0.8500059297020217;0.9338106196063276;1.0984023094172326;0.4746983131984821;0.5583844885552075;0.864815323775531;9.997800246895693;1.0997704235648504;-0.6031678548950956;1.0449199061321053;0.9999157655495315;1.254586939633093;1.0004740412874586
25.480927;0.8500051627048083;0.9338149400830043;1.0984135668038224;0.47469891879750586;0.5583871971386195;0.8648105757559528;9.997844166146935;1.0997759949175177;-0.6031678583763659;1.044930927240061;0.9999180179357054;1.254585560372555;1.0004627411719762
25.490927;0.8500044393942122;0.9338191790088952;1.0984245680263274;0.47469950278010975;0.5583898386702787;0.8648059267969326;9.997887886929727;1.0997814690135574;-0.6031678618023869;1.0449417632125633;0.9999202110912018;1.254584167847572;1.0004516393175082
25.500927;0.850003758214891;0.9338233364619851;1.0984353159166595;0.47470006593526953;0.5583924143895813;0.8648013761178743;9.997931362022433;1.0997868456819313;-0.6031678651723456;1.0449524128110015;0.9999223458758527;1.2545827644821477;1.0004407358928205
25.510927;0.8500031175294134;0.9338274127731169;1.0984458133969583;0.4747006089001808;0.5583949255752549;0.8647969228755694;9.997974549221379;1.099792124676358;-0.6031678684855524;1.0449628753012665;0.9999244232206419;1.2545813524865608;1.0004300308423473
25.520927;0.8500025156123379;0.9338314085097097;1.098456063520273;0.4747011322002146;0.5583973735467013;0.8647925661282762;9.998017411346803;1.0997973057846522;-0.6031678717414295;1.0449731503971478;0.999926444081176;1.2545799339905779;1.0004195239030125
25.530927;0.8500019506761424;0.9338353244674242;1.09846606951256;0.4747016363028403;0.558399759671917;0.8647883048264744;9.998059914738784;1.0998023889773363;-0.6031678749395258;1.0449832381735042;0.9999284094564918;1.2545785111440668;1.0004092145441603
25.540927;0.8500014209691806;0.9338391615429065;1.0984758347464632;0.4747021216274183;0.5584020853827374;0.8647841378136764;9.998102027569505;1.099807374386471;-0.6031678780795341;1.0449931390216276;0.9999303204583262;1.254577086180434;1.0003991019444376
25.550927;0.8500009249149456;0.9338429205540401;1.098485362674033;0.4747025885276491;0.5584043521584107;0.8647800638546148;9.99814371914526;1.0998122622054682;-0.6031678811612906;1.0450028535972016;0.9999321783180449;1.2545756614572583;1.0003891850831226
25.560927;0.850000461168598;0.9338466021969725;1.0984946566841975;0.4747030372998893;0.5584065614634602;0.8647760816513866;9.998184960586807;1.0998170527113966;-0.6031678841847536;1.045012382765639;0.9999339843230494;1.2545742394491441;1.0003794628704854
25.570927;0.8500000285280329;0.9338502071372257;1.0985037199688952;0.4747034682032248;0.5584087147193335;0.8647721897947023;9.998225725514011;1.099821746325472;-0.6031678871499726;1.045021727566262;0.9999357397484503;1.254572822705561;1.000369934240117
25.580927;0.8499996257905273;0.9338537360756957;1.098512555580725;0.47470388146499337;0.5584108133746686;0.8647683867306323;9.99826598992125;1.0998263435499125;-0.6031678900570768;1.0450308891349864;0.9999374458053186;1.254571413796548;1.0003605981509227
25.590927;0.8499992516965952;0.9338571897473477;1.0985211666006558;0.47470427729478404;0.5584128589911119;0.8647646708218582;9.998305732215087;1.099830844869174;-0.6031678929062851;1.0450398686083626;0.9999391035962146;1.2545700151983117;1.0003514534820435
25.600927;0.8499989049520612;0.9338605689365874;1.098529556203001;0.47470465590180083;0.5584148532333477;0.8647610403996662;9.99834493363614;1.0998352507728177;-0.6031678956979053;1.0450486671146122;0.9999407140769655;1.2545686291436824;1.0003424989490595
25.610927;0.8499985842446454;0.9338638745523927;1.0985377276422612;0.4747050174894335;0.5584167977734917;0.8647574937323055;9.998383578222832;1.0998395618330141;-0.6031678984323069;1.045057285806669;0.9999422780227687;1.2545672575470512;1.0003337331314652
25.620927;0.8499982883152638;0.9338671077156057;1.0985456843078611;0.47470536224499593;0.5584186942205325;0.8647540290368895;9.998421652073702;1.0998437786749542;-0.6031679011098933;1.0450657258734561;0.9999437960478788;1.2545659020073878;1.0003251544811294
25.630927;0.8499980160950134;0.933870269784867;1.0985534297934392;0.47470569033596766;0.5584205441456179;0.8647506446070408;9.998459142627699;1.0998479018735987;-0.6031679037310907;1.0450739886078912;0.9999452687380682;1.254564563836859;1.0003167612294415
25.640927;0.8499977667164069;0.9338733623240344;1.0985609678338204;0.47470600189878764;0.5584223491369863;0.8647473389237754;9.998496038675881;1.0998519319230937;-0.6031679062963577;1.0450820755224957;0.9999466967828469;1.2545632441072265;1.0003085513274916
25.650927;0.8499975393584829;0.9338763870225977;1.098568302215309;0.4747062970392399;0.5584241107917649;0.8647441106140568;9.998532330861;1.0998558693267084;-0.60316790880621;1.0450899883934641;0.999948080956024;1.254561943720933;1.0003005224999475
25.660927;0.8499973331561956;0.9338793455778042;1.0985754368384533;0.474706575858938;0.558425830660322;0.8647409582815749;9.998568011481877;1.0998597147278055;-0.6031679112612396;1.04509772918201;0.9999494220322979;1.2545606634876476;1.000292672310323
25.670927;0.8499971472435732;0.9338822396395805;1.098582375826639;0.4747068384761608;0.5584275101996957;0.8647378803366547;9.99860307336094;1.0998634689633289;-0.6031679136621146;1.045105299922266;0.9999507207886835;1.254559404165232;1.0002849981918078
25.680927;0.8499969807977955;0.9338850708062529;1.098589123496688;0.4747070850414325;0.5584291507504955;0.8647348749174977;9.998637509360904;1.0998671330567493;-0.6031679160095664;1.0451127027047646;0.9999519780395013;1.2545581664865404;1.0002774974831943
25.690927;0.8499968330942509;0.9338878405603281;1.0985956842304534;0.47470731576271413;0.5584307535557157;0.8647319399426462;9.998671313000193;1.099870708241449;-0.6031679183043724;1.0451199397020399;0.9999531946270914;1.2545569511823682;1.000270167476769
25.700927;0.8499967035976324;0.9338905502077046;1.0986020624128132;0.47470753089026935;0.5584323198142901;0.8647290732743083;9.998704479102159;1.0998741959191052;-0.6031679205473347;1.0451270131152626;0.9999543714163686;1.254555758934098;1.0002630054593915
25.710927;0.8499965919713389;0.933893200884328;1.0986082624687608;0.4747077306651073;0.5584338506951044;0.8647262728656882;9.99873700420853;1.0998775974871164;-0.6031679227392486;1.0451339250979954;0.999955509324173;1.2545545902946462;1.0002560086862282
25.720927;0.849996497964251;0.9338957935669465;1.0986142888533954;0.4747079153132365;0.5584353473003826;0.8647235368134247;9.99876888649695;1.0998809142966322;-0.6031679248808813;1.0451406777567058;0.9999566093624189;1.2545534456548606;1.0002491743272228
25.730927;0.8499964212824712;0.9338983290798196;1.0986201459366103;0.47470808507281226;0.558436810654334;0.8647208633656551;9.99880012496721;1.099884147849728;-0.6031679269729868;1.0451472732165203;0.9999576726591819;1.2545523251905941;1.0002424994763144
25.740927;0.8499963615536064;0.9339008081259441;1.0986258378764415;0.4747082402011238;0.558438241724393;0.8647182509132936;9.998830719051478;1.0998872998985236;-0.603167929016325;1.0451537137080786;0.9999587004069679;1.2545512287853198;1.0002359811740051
25.750927;0.849996318372996;0.9339032313472475;1.0986313685439613;0.47470838099299517;0.5584396414223983;0.8647156979584696;9.99886066942744;1.099890372295345;-0.6031679310116503;1.0451600016162603;0.9999596937801773;1.254550156046445;1.0002296164338187
25.760927;0.8499962913190218;0.9339055994041645;1.0986367415537988;0.47470850781508916;0.5584410105950656;0.864713203071485;9.998889978785595;1.099893366841177;-0.6031679329596954;1.0451661394264906;0.9999606539132379;1.254549106419036;1.0002234023174816
25.770927;0.8499962799065792;0.9339079130169756;1.0986419604068687;0.4747086210905217;0.5584423500502421;0.8647107648656309;9.998918651412785;1.0998962852566958;-0.6031679348611884;1.0451721295821976;0.9999615819043618;1.2545480793210773;1.0002173360129067
25.780927;0.8499962835681574;0.9339101729255495;1.0986470285791097;0.4747087212474968;0.5584436606139294;0.8647083820235593;9.998946691992987;1.099899129193507;-0.6031679367168674;1.0451779743639966;0.9999624787723416;1.2545470742409175;1.000211414852176
25.790927;0.849996301677857;0.9339123798034946;1.098651949495096;0.474708808716351;0.5584449431485933;0.8647060533007063;9.998974104801155;1.0999019002155117;-0.6031679385274545;1.0451836759092683;0.9999633454178927;1.254546090708153;1.0002056362602236
25.800927;0.8499963335751091;0.9339145342142167;1.0986567265661522;0.4747088839596936;0.5584461984943876;0.8647037774223884;9.99900089419824;1.099904599770726;-0.6031679402936119;1.04518923631921;0.999964182674228;1.254545128183783;1.0001999976691622
25.810927;0.8499963785945596;0.933916636666364;1.0986613633216409;0.4747089474632255;0.5584474274151123;0.8647015529869877;9.99902706560675;1.0999072292562218;-0.6031679420159272;1.0451946576926747;0.9999649914080414;1.2545441860509283;1.0001944964435665
25.820927;0.8499964360876417;0.9339186877014046;1.098665863491318;0.4747089997046114;0.5584486306258502;0.8646993785019331;9.999052625878221;1.0999097901414208;-0.6031679436949416;1.0451999420734692;0.9999657725595121;1.254543263689094;1.0001891298876455
25.830927;0.8499965053968473;0.9339206878998885;1.0986702309867107;0.47470904114102963;0.5584498088282485;0.8646972524897828;9.999077583251266;1.0999122839729727;-0.6031679453311892;1.0452050914057218;0.9999665271135598;1.254542360480182;1.000183895364285
25.840927;0.8499965858074685;0.9339226378387196;1.0986744697879038;0.4747090722020783;0.5584509626567452;0.8646951735511551;9.999101947069391;1.099914712246889;-0.6031679469252185;1.045210107558291;0.9999672560708651;1.254541475772065;1.0001787903988766
25.850927;0.8499966765405141;0.9339245380954837;1.0986785838251798;0.4747090932933926;0.558452092598065;0.8646931403733675;9.99912572754231;1.0999170763398884;-0.6031679484776054;1.0452149924287242;0.9999679604188249;1.2545406089220936;1.0001738126506463
25.860927;0.8499967767675829;0.9339263892876568;1.0986825769491764;0.47470910482595535;0.5584531989935154;0.8646911517245695;9.999148935417022;1.0999193775842753;-0.6031679499889705;1.0452197480563912;0.9999686411017682;1.2545397594228245;1.000168959810295
25.870927;0.8499968856114555;0.933928192110976;1.0986864529001477;0.47470910723881066;0.5584542821020011;0.8646892064461226;9.999171580620505;1.099921617377411;-0.6031679514600073;1.0452243766716593;0.9999692990450916;1.254538926973425;1.0001642295352096
25.880927;0.8499970022076176;0.9339299473623017;1.0986902152083877;0.4747091010014486;0.5584553421637137;0.8646873034426846;9.999193670744889;1.0999237972802332;-0.6031679528914886;1.0452288806972996;0.9999699352043211;1.254538111426897;1.0001596194715394
25.890927;0.8499971258292736;0.933931655927496;1.0986938671342905;0.4747090866136854;0.5584563794488798;0.8646854416860993;9.999215211185543;1.0999259190679331;-0.6031679542842334;1.0452332627261745;0.9999705505274465;1.2545373126930361;1.00015512732839
25.900927;0.8499972559224245;0.9339333187400605;1.0986974116977892;0.4747090645893177;0.5584573942623962;0.8646836202542963;9.999236206362065;1.0999279846353014;-0.6031679556390735;1.0452375254985151;0.9999711458392081;1.2545365305987266;1.0001507509015395
25.910927;0.8499973920202412;0.9339349367551779;1.0987008517340213;0.4747090354248736;0.5584583869063314;0.8646818383656732;9.999256660658856;1.0999299958459188;-0.6031679569568491;1.045241671901528;0.9999717218119133;1.254535764720454;1.0001464880142548
25.920927;0.849997533677062;0.9339365109775019;1.0987041899676087;0.47470899959542295;0.5584593576578375;0.8646800953462772;9.999276579345185;1.099931954532568;-0.6031679582384178;1.0452457049172132;0.9999722790652503;1.2545350143780318;1.000142336441201
25.930927;0.8499976804694165;0.9339380424741481;1.0987074291072527;0.47470895757065845;0.5584603067781988;0.8646783905656422;9.999295969417304;1.0999338626219424;-0.6031679594846612;1.0452496274855567;0.9999728182107037;1.25453427882642;1.0001382938477357
25.940927;0.8499978320285031;0.9339395323179003;1.0987105718951637;0.47470890979761465;0.5584612345104072;0.8646767234013524;9.999314839489914;1.099935722149568;-0.6031679606964754;1.0452534424102744;0.9999733397590013;1.2545335574150043;1.0001343577788298
25.950927;0.8499979881147746;0.9339409815655781;1.0987136210779285;0.4747088566600796;0.5584621410619122;0.8646750932206434;9.999333199198407;1.0999375351223881;-0.6031679618747487;1.0452571523362404;0.9999738440730758;1.2545328495426298;1.0001305257330013
25.960927;0.8499981486593188;0.9339423913392817;1.0987165793805094;0.4747087984841609;0.5584630266119244;0.8646734993699475;9.999351058727937;1.09993930340454;-0.6031679630203476;1.0452607596951475;0.9999743314682749;1.2545321545026327;1.0001267952185395
25.970927;0.8499983136727088;0.9339437629202932;1.0987194495407322;0.47470873559070303;0.5584638913444206;0.8646719411853244;9.99936842848597;1.099941028696888;-0.6031679641341082;1.0452642666895855;0.9999748022810343;1.2545314714234657;1.0001231636843944
25.980927;0.8499984830992369;0.9339450977706992;1.098722234294631;0.47470866831679287;0.5584647354905411;0.8646704180095034;9.999385319284452;1.0999427125709145;-0.6031679652168386;1.045267675386681;0.9999752568288588;1.254530799341506;1.0001196284460094
25.990927;0.8499986567253227;0.9339463974727813;1.0987249362757405;0.4747085969840391;0.5584655593673307;0.8646689292064594;9.999401742538135;1.0999443564929856;-0.6031679662693294;1.0452709877859558;0.9999756953872033;1.2545301373033784;1.0001161867609274
26.000927;0.8499988341393371;0.9339476635817324;1.09872755797908;0.4747085218787202;0.5584663633795849;0.8646674741853938;9.999417709898953;1.0999459617846905;-0.6031679672923623;1.0452742058368314;0.9999761181873903;1.2545294844302224;1.0001128359748757
26.010927;0.8499990147395798;0.933948897452379;1.098730101832117;0.4747084432802506;0.5584671479797455;0.8646660523994535;9.999433232840131;1.0999475295728596;-0.6031679682867035;1.045277331493001;0.9999765253982539;1.254528839927797;1.0001095735987282
26.020927;0.8499991978360001;0.933950100199295;1.098732570245155;0.47470836149899637;0.5584679136265692;0.8646646633072644;9.999448322586833;1.0999490607872968;-0.6031679692530904;1.045280366776143;0.999976917151744;1.2545282030796974;1.000106397281676
26.030927;0.8499993827882854;0.9339512728128029;1.0987349656045093;0.4747082768842215;0.5584686607647675;0.8646633063706554;9.999462990605014;1.0999505561746288;-0.6031679701922158;1.045283313783009;0.999977293602722;1.254527573243815;1.0001033047306167
26.040927;0.8499995690458972;0.933952416310199;1.0987372902821337;0.4747081898103661;0.5584693898193107;0.8646619810774049;9.999477249514284;1.099952016284664;-0.6031679711047323;1.0452861746441329;0.9999776549004885;1.2545269498117182;1.000100293664234
26.050927;0.8499997561134834;0.9339535318443297;1.098739546656746;0.47470810067399083;0.558470101186373;0.8646606869159148;9.999491113520074;1.0999534414371999;-0.6031679719912755;1.04528895149293;0.9999780010726295;1.2545263321685343;1.000097361802525
26.060927;0.8499999435273167;0.9339546206831661;1.0987417371194947;0.4747080098821216;0.558470795204794;0.8646594233377378;9.999504597643218;1.0999548317154915;-0.6031679728524886;1.0452916464662203;0.9999783319915883;1.2545257197238806;1.0000945068779894
26.070927;0.8500001308471705;0.9339556840930328;1.0987438640738922;0.4747079177871891;0.5584714721341061;0.8646581897635075;9.999517716311155;1.0999561869973655;-0.6031679736890249;1.0452942617046292;0.9999786474783849;1.2545251119735246;1.0000917267240166
26.080927;0.8500003176822881;0.9339567233067007;1.098745929900521;0.47470782463524797;0.5584721321493469;0.8646569856217629;9.999530482748305;1.0999575070176772;-0.6031679745015277;1.0452967993247175;0.9999789474235612;1.2545245085566221;1.0000890193936893
26.090927;0.8500005037165558;0.9339577395819797;1.0987479368850257;0.4747077306079554;0.558472775336665;0.8646558103753204;9.999542909305598;1.0999587914797377;-0.6031679752906152;1.0452992614037087;0.9999792318314784;1.2545239093295353;1.0000863831888163
26.100927;0.8500006886771101;0.9339587342290991;1.0987498871867463;0.47470763588930803;0.5584734017101846;0.8646546635210746;9.999555007909414;1.0999600401465341;-0.6031679760568841;1.0453016499865169;0.9999795008054215;1.2545233144030292;1.0000838165788053
26.110927;0.8500008722991955;0.9339597085994314;1.0987517829149376;0.47470754068287285;0.5584740112483944;0.8646535446167215;9.999566791048016;1.0999612528181306;-0.6031679768009321;1.045303967059939;0.9999797545297943;1.254522724072436;1.0000813180788526
26.120927;0.850001054294173;0.9339606640418789;1.0987536262335245;0.47470744521379893;0.5584746039303686;0.8646524533088215;9.999578272975926;1.0999624292888026;-0.6031679775233774;1.045306214560028;0.9999799932602658;1.2545221387007284;1.0000788861943708
26.130927;0.8500012343083428;0.9339616018042409;1.098755419334941;0.4747073497305223;0.5584751797755527;0.8646513893106648;9.999589469076561;1.0999635693726026;-0.6031679782248557;1.0453083944394408;0.9999802172669526;1.2545215586781389;1.0000765194658423
26.140927;0.8500014119382728;0.9339625229707063;1.098757164336594;0.47470725448227;0.5584757388583632;0.8646503524225554;9.999600393615564;1.0999646729121388;-0.6031679789059925;1.0453105086945005;0.9999804267105349;1.2545209844664167;1.0000742165367598
26.150927;0.850001586765873;0.9339634284997052;1.098758863274547;0.47470715969385663;0.5584762812815747;0.8646493426194272;9.999611058504252;1.0999657397295382;-0.6031679795673721;1.0453125593808383;0.9999806215995982;1.2545204166341255;1.0000719761726506
26.160927;0.850001758339305;0.933964319247563;1.0987605181569096;0.4747070655718871;0.5584768071710544;0.864648360073242;9.999621473951814;1.0999667695910813;-0.6031679802095278;1.0453145486311635;0.9999808019295343;1.254519855833996;1.0000697972165942
26.170927;0.8500019261758105;0.9339651959089131;1.0987621309587492;0.4747069723364277;0.5584773166897071;0.8646474050514532;9.999631649726053;1.0999677622477966;-0.6031679808329613;1.045316478585148;0.9999809678174686;1.2545193027402213;1.0000676785094764
26.180927;0.8500020898499094;0.9339660589648727;1.0987637035738347;0.47470688023622204;0.5584778100085148;0.8646464777496118;9.999641595657403;1.099968717518156;-0.6031679814381776;1.0453183513067423;0.9999811194684463;1.2545187579939239;1.000065618820372
26.190927;0.8500022490970954;0.9339669087178106;1.0987652377711161;0.4747067895354896;0.5584782872874863;0.864645578169549;9.999651321353747;1.0999696353173243;-0.6031679820257198;1.0453201687857627;0.9999812570687457;1.2545182222078843;1.0000636168645216
26.200927;0.850002403838437;0.9339677453929275;1.0987667351758978;0.4747067005076015;0.5584787487010513;0.8646447061486273;9.999660836100299;1.0999705156351793;-0.6031679825961753;1.045321932943579;0.9999813807442081;1.2545176960204758;1.0000616714079609
26.210927;0.8500025540822677;0.9339685692422186;1.0987681972617211;0.47470661343992043;0.558479194446147;0.8646438614855962;9.999670149023643;1.0999713585462976;-0.6031679831501403;1.0453236456178934;0.9999814906226956;1.2545171801107318;1.0000597812924474
26.220927;0.8500026997754369;0.9339693805950727;1.0987696253077792;0.47470652863646184;0.5584796247245231;0.8646430439905819;9.999679268926597;1.0999721642375981;-0.6031679836881769;1.0453253085892564;0.999981586934847;1.254516675120471;1.0000579453457779
26.230927;0.8500028407446096;0.9339701798407507;1.0987710203491647;0.474706446432829;0.5584800397384653;0.864642253445381;9.999688203883837;1.0999729329860504;-0.603167984210798;1.0453269235842888;0.9999816700389713;1.2545161815518242;1.0000561623531163
26.240927;0.850002976743733;0.9339709673525685;1.0987723831889837;0.4747063672198821;0.558480439712956;0.8646414895995209;9.999696960992727;1.0999736651304068;-0.6031679847184722;1.0453284921740396;0.9999817403967312;1.2545156997276257;1.000054431137259
26.250927;0.8500031075041663;0.9339717433448662;1.0987737144854401;0.4747062914386651;0.5584808248925075;0.8646407522032915;9.999705546382675;1.0999743610836732;-0.6031679852116602;1.0453300156863274;0.9999817985953343;1.2545152297764688;1.0000527506168435
26.260927;0.8500032327675315;0.9339725077414964;1.0987750148559456;0.4747062195432438;0.5584811954887187;0.8646400410109958;9.999713965348537;1.099975021304998;-0.6031679856908693;1.0453314952653692;0.9999818453505528;1.2545147716030594;1.000051119752773
26.270927;0.8500033523478947;0.9339732602014084;1.0987762848950147;0.4747061519603902;0.5584815516666002;0.86463935577478;9.999722222599432;1.099975646240224;-0.6031679861566706;1.0453329320167637;0.9999818813987533;1.2545143249368051;1.000049537464675
26.280927;0.8500034661552496;0.9339740002638539;1.098777525105877;0.4747060890538436;0.5584818935957494;0.8646386962505619;9.99973032278123;1.0999762363312604;-0.6031679866096609;1.0453343270936177;0.9999819073831665;1.2545138894741168;1.0000480026436451
26.290927;0.8500035741505028;0.9339747274657572;1.0987787358652477;0.47470603111522375;0.5584822214831937;0.8646380621893538;9.99973827098562;1.0999767920362409;-0.6031679870504072;1.0453356816611779;0.9999819238952581;1.2545134650031824;1.000046514190654
26.300927;0.8500036763425929;0.9339754413921568;1.0987799174495323;0.47470597839691203;0.5584825355450852;0.864637453349021;9.999746072563958;1.0999773138153284;-0.6031679874794107;1.0453369968356492;0.9999819315889388;1.25451305146082;1.0000450710149493
26.310927;0.850003772820602;0.9339761417029923;1.0987810700450171;0.4747059311344921;0.5584828359411462;0.8646368695706752;9.999753732350891;1.0999778021580509;-0.6031679878971028;1.0453382736965597;0.9999819311710317;1.2545126489394165;1.0000436720847128
26.320927;0.8500038637370921;0.9339768281375981;1.0987821937290005;0.47470588952426473;0.5584831227461926;0.8646363108145527;9.999761254196978;1.0999782576560364;-0.6031679883038625;1.0453395133075738;0.9999819233412982;1.2545122576524679;1.0000423164655599
26.330927;0.8500039492760264;0.9339775004597505;1.0987832884510398;0.4747058536865533;0.5584833960025232;0.8646357770668284;9.999768640934585;1.0999786810696004;-0.6031679887000344;1.0453407166918824;0.9999819088048719;1.254511877852134;1.0000410032493656
26.340927;0.8500040296366422;0.9339781584158259;1.0987843539978055;0.47470582364469016;0.5584836557851766;0.8646352681940409;9.999775894263827;1.099979073351884;-0.6031679890859687;1.0453418848072646;0.9999818882718674;1.2545115097450399;1.000039731524541
26.350927;0.8500041050021172;0.9339788017852365;1.0987853899784525;0.4747057993503784;0.5584839021963471;0.8646347838616719;9.999783014932072;1.0999794356043102;-0.6031679894620803;1.0453430185214962;0.9999818624357255;1.2545111534618567;1.000038500460144
26.360927;0.8500041755234599;0.9339794304522767;1.0987863958845732;0.4747057807469145;0.5584841352976304;0.8646343235786107;9.999790003480799;1.0999797689891553;-0.6031679898288606;1.0453441185715695;0.9999818319900824;1.254510809060588;1.000037309345705
26.370927;0.8500042413522049;0.9339800444508373;1.0987873711588574;0.47470576779921964;0.5584843550845286;0.8646338867912742;9.999796860671484;1.0999800746665438;-0.6031679901868267;1.0453451855484697;0.9999817976175741;1.254510476493111;1.0000361575565984
26.380927;0.8500043026624655;0.9339806439900211;1.0987883152532882;0.4747057604764946;0.5584845615514407;0.8646334729165293;9.999803587641479;1.0999803537878319;-0.6031679905364606;1.0453462199692602;0.9999817599009801;1.2545101555015903;1.0000350445489485
26.390927;0.8500043596361104;0.9339812294444495;1.098789227749738;0.4747057587185022;0.5584847547586496;0.8646330813355522;9.999810186392267;1.0999806075131884;-0.6031679908781739;1.045347222414907;0.9999817192419141;1.2545098456169144;1.0000339698500944
26.400927;0.8500044124253859;0.9339818013345763;1.098790108476008;0.4747057624011744;0.5584849348425673;0.8646327113658778;9.99981665975154;1.099980837022884;-0.6031679912123008;1.0453481936086388;0.9999816758604626;1.254509546393385;1.000032932984263
