time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
26.410927;0.8500044611145168;0.9339823603017968;1.09879095748805;0.4747057713424798;0.5584851020013737;0.864632362197356;9.999823010456538;1.099981043545265;-0.6031679915391169;1.0453491344184396;0.9999816298626601;1.2545092576425363;1.0000319333990504
26.420927;0.8500045057718725;0.9339829070708308;1.0987917749775589;0.47470578536069186;0.558485256504969;0.8646320328751783;9.99982924025341;1.0999812283908759;-0.6031679918588655;1.045350045863185;0.9999815813606667;1.254508979446438;1.0000309704559054
26.430927;0.8500045465665494;0.9339834424334923;1.0987925612869274;0.4747058043219071;0.5584853987467611;0.8646317224245577;9.999835349534676;1.0999813929319966;-0.6031679921717693;1.045350929072197;0.9999815305703292;1.2545087119988554;1.0000300434452867
26.440927;0.8500045837716527;0.9339839672019755;1.0987933170192705;0.4747058281346655;0.5584855292825149;0.8646314300305423;9.999841337774749;1.0999815385536298;-0.6031679924780246;1.0453517851751422;0.9999814777862656;1.254508455380939;1.0000291515840962
26.450927;0.850004617652424;0.9339844820885645;1.098794043028936;0.47470585672433724;0.5584856487909693;0.8646311550585356;9.99984720448467;1.0999816666290285;-0.6031679927778033;1.0453526152389796;0.9999814232902587;1.2545082094321551;1.0000282940674183
26.460927;0.8500046484067711;0.9339849876420993;1.0987947402827745;0.47470589002246605;0.5584857579919976;0.8646308969124129;9.999852949439061;1.0999817785006554;-0.6031679930712766;1.0453534202776944;0.9999813673171901;1.2545079738328309;1.0000274701917176
26.470927;0.8500046762197406;0.933985484328364;1.098795409758156;0.4747059279721547;0.5584858576004136;0.8646306549467795;9.99985857188625;1.0999818754313622;-0.6031679933586325;1.0453542012492716;0.9999813101084334;1.2545077482544666;1.0000266794098955
26.480927;0.8500047013345978;0.9339859726296983;1.0987960523741038;0.4747059705424916;0.5584859483189442;0.8646304285247643;9.99986407008296;1.0999819584992205;-0.603167993640072;1.0453549589816211;0.9999812520027106;1.2545075324103907;1.0000259213004392
26.490927;0.8500047240125891;0.9339864530631256;1.098796668917121;0.47470601772863075;0.5584860308418081;0.864630217114862;9.999869441797422;1.0999820285028397;-0.6031679939158099;1.0453556940665407;0.9999811934447809;1.254507326042998;1.0000251955436514
26.500927;0.8500047443999023;0.9339869261633166;1.098797260052911;0.47470606952341665;0.5584861058439342;0.8646300203326077;9.999874685197177;1.0999820859986156;-0.6031679941860794;1.0453564068381926;0.9999811348202402;1.2545071289075054;1.0000245018588825
26.510927;0.8500047624595418;0.9339873924652929;1.0987978264358882;0.47470612588325134;0.5584861739506091;0.8646298379443919;9.999879799424606;1.0999821314682308;-0.6031679944511221;1.0453570974631023;0.999981076269698;1.2545069408073077;1.0000238398719525
26.520927;0.8500047780137053;0.9339878524514058;1.0987983688061025;0.4747061867064278;0.5584862357313743;0.864629669831657;9.999884784332785;1.0999821654736517;-0.6031679947111694;1.0453577660507964;0.9999810176825401;1.2545067616516123;1.000023209022755
26.530927;0.8500047908051747;0.9339883064400619;1.0987988880240172;0.474706251830827;0.5584862917107772;0.864629515884898;9.999889639683081;1.0999821886675243;-0.6031679949664124;1.0453584127307678;0.9999809587617986;1.2545065913915314;1.0000226085828638
26.540927;0.8500048005564644;0.9339887545119491;1.0987993850139832;0.47470632104705796;0.5584863423383924;0.8646293758981553;9.99989436492051;1.0999822017028449;-0.6031679952169666;1.0453590377264081;0.9999808990115547;1.2545064299133426;1.0000220377489493
26.550927;0.8500048070163294;0.9339891965636864;1.0987998606510099;0.47470639410446697;0.5584863879529373;0.8646292495639482;9.999898959495024;1.0999822051609378;-0.6031679954628628;1.0453596414051955;0.9999808377520728;1.2545062770267017;1.0000214957194726
26.560927;0.8500048099381801;0.9339896323845497;1.098800315731801;0.4747064707027187;0.5584864288137074;0.8646291365230293;9.999903422398885;1.0999821995450394;-0.6031679957040803;1.0453602242385476;0.9999807742713951;1.2545061324919453;1.0000209817075092
26.570927;0.850004809040294;0.9339900616822454;1.0988007509879696;0.4747065505003614;0.558486465167551;0.8646290363610669;9.999907751531909;1.0999821853236522;-0.6031679959405913;1.0453607867426666;0.9999807080376649;1.2545059960689893;1.0000204949463636
26.580927;0.8500048040421277;0.9339904841311039;1.0988011670626396;0.47470663316439865;0.5584864972739411;0.8646289485835567;9.999911944605891;1.09998216296402;-0.6031679961723657;1.0453613294858095;0.9999806388244847;1.2545058675470862;1.0000200346814359
26.590927;0.8500047947438228;0.9339908994234667;1.0988015645462321;0.4747067184010952;0.5584865253750618;0.8646288726268646;9.999916000378528;1.099982132931545;-0.6031679963993409;1.0453618530890907;0.9999805666938754;1.2545057466678922;1.0000196001225323
26.600927;0.8500047810279392;0.9339913072839272;1.0988019440451857;0.474706805913745;0.5584865496599536;0.8646288078756196;9.999919918299776;1.099982095684267;-0.6031679966214025;1.045362358172904;0.9999804919015374;1.2545056330437394;1.0000191904407965
26.610927;0.85000476280052;0.9339917074967311;1.0988023061880272;0.47470689536029;0.5584865702892081;0.8646287536725938;9.999923697412394;1.0999820516552863;-0.6031679968383934;1.0453628453436032;0.9999804147841026;1.2545055262109517;1.0000188048085907
26.620927;0.8500047400141473;0.9339920999341975;1.0988026515902807;0.47470698638279846;0.5584865874658415;0.8646287093159579;9.999927335960514;1.0999820012001031;-0.6031679970501316;1.0453633152653592;0.9999803356598863;1.2545054257761035;1.0000184423937046
26.630927;0.850004712744069;0.933992484557759;1.098802980793879;0.47470707865979467;0.5584866014384215;0.864628674034499;9.999930831514877;1.0999819445904702;-0.60316799725643;1.0453637686950619;0.9999802547867497;1.254505331506902;1.0000181023086967
26.640927;0.8500046811577099;0.9339928614002866;1.0988032942212118;0.4747071719071893;0.5584866124178659;0.8646286469813919;9.999934181205926;1.0999818821290965;-0.6031679974571191;1.045364206421508;0.9999801723826124;1.2545052432944221;1.0000177835526065
26.650927;0.8500046453764786;0.9339932304975666;1.098803592229222;0.4747072658381248;0.5584866205265218;0.864628627264866;9.999937382466987;1.0999818142482327;-0.6031679976520703;1.0453646292652437;0.999980088689205;1.2545051610755047;1.0000174849840402
26.660927;0.8500046054065642;0.9339935917922368;1.0988038752051215;0.47470736014871645;0.5584866258225508;0.8646286140076085;9.999940434009986;1.0999817414561786;-0.6031679978411998;1.0453650381720858;0.9999800040265744;1.254505084786545;1.0000172053511203
26.670927;0.8500045612411461;0.9339939451020655;1.0988041435604485;0.4747074545391611;0.5584866283358286;0.8646286064406868;9.999943336003868;1.0999816642586895;-0.6031679980244606;1.0453654341994205;0.9999799187751911;1.2545050143381011;1.0000169433465254
26.680927;0.8500045130099908;0.9339942901579753;1.0988043976543724;0.4747075487195178;0.5584866280786063;0.8646286039542317;9.999946089669084;1.099981583212632;-0.60316799820184;1.0453658183659655;0.9999798333361237;1.2545049496569947;1.0000166976608804
26.690927;0.8500044610071434;0.9339946266557559;1.0988046378068546;0.4747076423998008;0.5584866250589569;0.8646286060637756;9.99994869714979;1.0999814990114767;-0.6031679983733491;1.0453661915300032;0.9999797481265292;1.2545048907222882;1.0000164670297074
26.700927;0.8500044055910617;0.9339949542978268;1.0988048644308333;0.4747077352982354;0.5584866193169893;0.8646286123899761;9.999951161240212;1.0999814124513372;-0.6031679985390038;1.0453665544118198;0.9999796635813156;1.25450483742983;1.0000162502750425
26.710927;0.8500043470764904;0.9339952728285666;1.098805078090855;0.47470782715094667;0.5584866109436891;0.8646286226690016;9.999953484710662;1.099981324320873;-0.6031679986988125;1.0453669077154866;0.9999795801469025;1.2545047894319303;1.000016046347594
26.720927;0.8500042857086576;0.9339955820615063;1.0988052793829197;0.47470791769920423;0.5584866000584631;0.8646286367269627;9.999955670171264;1.0999812353232372;-0.6031679988527741;1.0453672521651929;0.9999794982871636;1.2545047461718775;1.0000158543550899
26.730927;0.850004221701781;0.933995881868922;1.0988054688563702;0.47470800666895946;0.5584865867806368;0.8646286544400933;9.999957720355997;1.0999811460826145;-0.6031679990008861;1.045367588412321;0.9999794185180418;1.2545047069992383;1.0000156735540127
26.740927;0.8500041552618193;0.9339961721378108;1.0988056470690426;0.4747080937654832;0.5584865712436374;0.8646286757070326;9.99995963780207;1.0999810571989772;-0.6031679991431572;1.0453679169389236;0.9999793414284044;1.2545046712245957;1.0000155032967855
26.750927;0.850004086566645;0.9339964527484155;1.098805814552153;0.47470817869574844;0.5584865536654463;0.8646287004051879;9.999961424485356;1.0999809692749276;-0.603167999279603;1.0453682380433875;0.9999792676203841;1.2545046381720595;1.0000153429497478
26.760927;0.850004015752814;0.9339967236039864;1.0988059716861625;0.4747082611864835;0.5584865344045432;0.864628728374156;9.999963082128412;1.0999808829187583;-0.603167999410244;1.0453685518755993;0.9999791975954965;1.2545046072332968;1.0000151918285136
26.770927;0.8500039429330918;0.9339969846798221;1.0988061186402784;0.47470834096980913;0.5584865139283732;0.8646287594466143;9.999964612102133;1.0999807987451267;-0.6031679995351131;1.0453688584257017;0.9999791316911113;1.254504577853986;1.0000150492360966
26.780927;0.8500038682060846;0.9339972360365557;1.098806255355595;0.47470841779423656;0.5584864927396369;0.8646287934572824;9.999966014830017;1.0999807173785388;-0.603167999654266;1.0453691575378385;0.9999790701134108;1.2545045495244802;1.0000149145907804
26.790927;0.8500037916263106;0.9339974777924871;1.0988063815901887;0.4747084914695003;0.558486471332584;0.8646288302347778;9.999967290237718;1.0999806394898632;-0.603167999767791;1.0453694490535541;0.999979012991855;1.254504521857424;1.0000147874661152
26.800927;0.8500037131853361;0.9339977100776522;1.0988064970102867;0.4747085618532159;0.5584864501728116;0.8646288696057667;9.999968438971262;1.0999805658061759;-0.6031679998757984;1.045369732931353;0.9999789604011958;1.2545044946771746;1.000014667511412
26.810927;0.8500036328551143;0.9339979329813279;1.0988066012369617;0.47470862878971803;0.5584864296778226;0.8646289114188699;9.999969463023731;1.0999804970109226;-0.6031679999783984;1.0453700092213365;0.9999789123983658;1.2545044680445063;1.0000145544277779
26.820927;0.8500035506114516;0.933998146541338;1.0988066938764567;0.4747086921142728;0.5584864102083905;0.8646289556000549;9.999970366054544;1.0999804336383183;-0.6031680000756918;1.0453702780057654;0.9999788691004264;1.254504442250405;1.0000144480318185
26.830927;0.8500034663963202;0.9339983508059964;1.0988067745397436;0.4747087517275519;0.558486392086229;0.864629002171721;9.999971153612035;1.099980376087391;-0.6031680001677757;1.045370539360052;0.9999788307462796;1.2545044178140934;1.0000143482684318
26.840927;0.8500033801215965;0.9339985458895351;1.0988068428374163;0.47470880763751516;0.5584863756108863;0.8646290512043567;9.999971832945956;1.099980324706681;-0.6031680002547523;1.0453707932772014;0.9999787976600496;1.2545043953890131;1.0000142551173679
26.850927;0.8500032917225927;0.9339987319446871;1.098806898413455;0.4747088599326671;0.5584863610398806;0.8646291027706263;9.99997241329033;1.0999802798389477;-0.6031680003367406;1.045371039619333;0.9999787701132534;1.2545043755301275;1.0000141684642778
26.860927;0.8500032011803155;0.9339989091025722;1.0988069410437216;0.4747089087468061;0.5584863485732857;0.8646291569237347;9.999972906521672;1.0999802417780826;-0.6031680004138852;1.0453712782083906;0.9999787482003485;1.2545043585371303;1.0000140880109367
26.870927;0.8500031085029833;0.9339990774541057;1.0988069707221853;0.47470895424658094;0.5584863383597264;0.864629213686266;9.99997332648908;1.099980210690656;-0.6031680004863466;1.0453715089583882;0.9999787318524405;1.2545043445257187;1.0000140132811377
26.880927;0.8500030136945607;0.9339992370676727;1.0988069876281574;0.47470899660864374;0.5584863304679958;0.8646292730597485;9.99997368694136;1.0999801866096857;-0.60316800055427;1.045371731884691;0.9999787209469291;1.2545043335628943;1.000013943744325
26.890927;0.8500029167514779;0.933999388011164;1.0988069920135115;0.4747090359869893;0.5584863248456703;0.864629335030397;9.999973999710983;1.0999801695372267;-0.6031680006177775;1.0453719470377214;0.9999787153633265;1.2545043257186643;1.000013878968829
26.900927;0.8500028176871898;0.9339995303903488;1.098806984125236;0.4747090725129145;0.5584863213385828;0.8646293995479254;9.999974274102035;1.0999801595325498;-0.603168000676996;1.0453721544761385;0.9999787149806865;1.254504321122218;1.0000138186925274
26.910927;0.8500027165094989;0.9339996643771833;1.0988069641823903;0.47470910633227736;0.5584863197552626;0.8646294665304658;9.999974517053875;1.0999801566743082;-0.6031680007320557;1.045372354289813;0.9999787196755326;1.2545043200511714;1.0000137628003798
26.920927;0.8500026131681024;0.9339997901871127;1.0988069324007177;0.4747091376568088;0.5584863199036005;0.8646295358940628;9.999974733544095;1.0999801610078257;-0.6031680007830472;1.0453725466761203;0.9999787293126841;1.2545043229458097;1.000013711269719
26.930927;0.8500025075735745;0.9339999080950662;1.0988068890395046;0.47470916679351105;0.5584863215764;0.8646296075506009;9.99997492708865;1.0999801725870844;-0.603168000830009;1.0453727320213626;0.9999787437513336;1.2545043303824999;1.000013664166609
26.940927;0.8500023996740828;0.9340000184822634;1.0988068344077202;0.47470919410191725;0.5584863245236985;0.864629681416112;9.999975100049138;1.0999801915053933;-0.603168000872959;1.0453729108715988;0.9999787629176705;1.2545043430802993;1.0000136216992348
26.950927;0.8500022895081678;0.9340001217899179;1.098806768828037;0.47470921990425885;0.5584863284728633;0.8646297574294927;9.999975254023107;1.0999802178323608;-0.6031680009119236;1.045373083831208;0.9999787869169917;1.2545043618907816;1.0000135842194826
26.960927;0.850002177205718;0.9340002184671541;1.0988066926376294;0.474709244438664;0.5584863331878156;0.864629835516521;9.999975390821415;1.0999802515394104;-0.6031680009469512;1.0453732514862975;0.9999788160191113;1.2545043877417743;1.0000135521381135
26.970927;0.8500020629665657;0.9340003089819132;1.0988066062753614;0.47470926787597173;0.5584863384891303;0.8646299155423984;9.999975513302484;1.099980292477335;-0.6031680009781237;1.0453734143236892;0.9999788504827616;1.254504421548485;1.0000135258275011
26.980927;0.8500019470579295;0.9340003937729696;1.0988065103982931;0.47470929036520926;0.5584863442289015;0.864629997312309;9.999975625101552;1.0999803403786055;-0.6031680010055538;1.0453735726928526;0.9999788904702097;1.2545044641494656;1.0000135055447896
26.990927;0.8500018297904272;0.9340004731568404;1.0988064059366998;0.47470931207651823;0.5584863502746339;0.864630080611367;9.999975729480715;1.0999803948812876;-0.6031680010293787;1.0453737268882257;0.9999789361300719;1.2545045163405448;1.000013491360059
27.000927;0.8500017114230736;0.9340005473391501;1.0988062940301626;0.47470933319504816;0.5584863565104605;0.8646301652503677;9.99997582824611;1.0999804556034176;-0.6031680010497765;1.0453738772191608;0.9999789876360136;1.2545045789267681;1.0000134831233891
27.010927;0.8500015920884315;0.9340006165452082;1.0988061758732213;0.4747093538577617;0.5584863628316588;0.8646302510976644;9.999975921400992;1.0999805222283678;-0.6031680010669815;1.045374023966817;0.9999790451411679;1.2545046526731616;1.0000134805429353
27.020927;0.8500014718326858;0.9340006811361086;1.0988060526407881;0.47470937411720476;0.5584863691526393;0.8646303381173236;9.999976007397738;1.0999805945196486;-0.6031680010812613;1.0453741673434886;0.9999791087738242;1.2545047382070482;1.000013483318915
27.030927;0.8500013507077194;0.9340007416200211;1.0988059255856981;0.47470939397753015;0.5584863754564241;0.8646304264058172;9.999976083481132;1.0999806722557377;-0.6031680010928852;1.0453743075299995;0.9999791786441955;1.2545048359755295;1.000013491188835
27.040927;0.850001228827719;0.9340007985787346;1.0988057961312245;0.4747094134245345;0.5584863818313087;0.8646305161791419;9.999976146359895;1.0999807551902618;-0.6031680011021128;1.04537444472077;0.9999792547911858;1.2545049462260058;1.0000135039047546
27.050927;0.8500011063904885;0.9340008525565638;1.0988056657964196;0.47470943240861885;0.5584863884329158;0.8646306077072371;9.999976193546264;1.0999808430828537;-0.603168001109189;1.045374579127273;0.9999793371386035;1.254505068942639;1.000013521259643
27.060927;0.8500009836598462;0.9340009039552972;1.0988055360539302;0.474709450831594;0.5584863953998919;0.8646307012325224;9.999976224474922;1.0999809357161854;-0.6031680011143372;1.0453747109540779;0.9999794255305458;1.2545052038050288;1.0000135431247827
27.070927;0.8500008609048179;0.9340009529937653;1.0988054082936938;0.4747094685693633;0.5584864028039267;0.8646307969100325;9.999976240710334;1.0999810329025177;-0.6031680011177606;1.0453748403668148;0.999979519798828;1.2545053502557788;1.0000135694251602
27.080927;0.8500007383798507;0.9340009997479745;1.0988052838896427;0.47470948551859793;0.5584864106705969;0.8646308948275551;9.999976245557937;1.0999811345210537;-0.6031680011196426;1.045374967480811;0.9999796197849267;1.254505507611494;1.0000136001043565
27.090927;0.8500006163824207;0.9340010441941484;1.0988051642108707;0.47470950162652154;0.5584864190280913;0.8646309950775399;9.999976243193904;1.0999812405728577;-0.6031680011201317;1.045375092375492;0.9999797253085081;1.2545056751375814;1.0000136351380777
27.100927;0.8500004952600441;0.9340010862245747;1.0988050504919549;0.4747095168716344;0.5584864279399192;0.8646310977475077;9.999976237685239;1.0999813512355103;-0.6031680011193067;1.0453752151057951;0.9999798361322938;1.2545058521516252;1.0000136745917116
27.110927;0.8500003752958594;0.9340011256923128;1.0988049436769465;0.47470953121646203;0.5584864375164096;0.8646312028427122;9.999976232840424;1.0999814668544983;-0.6031680011171703;1.0453753356967328;0.9999799519477729;1.2545060381438566;1.0000137186407505
27.120927;0.8500002566007594;0.934001162486473;1.0988048444345666;0.47470954457828557;0.558486447900557;0.8646313102708294;9.999976232719986;1.0999815878783727;-0.6031680011136956;1.045375454119635;0.9999800723908591;1.2545062327393217;1.0000137674652227
27.130927;0.8500001391429521;0.934001196595894;1.098804753351346;0.4747095568300826;0.5584864592323735;0.8646314198899918;9.999976241516217;1.0999817147958157;-0.6031680011088629;1.0453755702406782;0.9999801971038229;1.2545064355142748;1.0000138210824911
27.140927;0.8500000228836914;0.9340012281164182;1.098804671066113;0.4747095678076261;0.5584864716243814;0.8646315315576262;9.999976262706332;1.0999818480340766;-0.6031680011026614;1.0453756837746981;0.9999803258054487;1.2545066459163907;1.0000138792718132
27.150927;0.8499999078780571;0.9340012571713975;1.0988045982504897;0.4747095773161602;0.5584864851539125;0.8646316451834745;9.999976298539378;1.0999819878542223;-0.6031680010950925;1.045375794299958;0.9999804583165387;1.25450686335282;1.0000139416223115
27.160927;0.8499997942745918;0.9340012838063186;1.0988045355778828;0.4747095851512136;0.5584864998516459;0.8646317607456792;9.999976349940669;1.0999821343541412;-0.6031680010861821;1.0453759012794144;0.9999805945231965;1.254507087257418;1.0000140076124482
27.170927;0.849999682273529;0.9340013079505541;1.0988044836826636;0.47470959113984934;0.5584865157014791;0.8646318782081314;9.999976416472455;1.0999822875607927;-0.6031680010759931;1.045376004055132;0.9999807343099996;1.2545073170322276;1.0000140767036283
27.180927;0.8499995720499716;0.9340013294314479;1.0988044430367185;0.4747095951925358;0.5584865326472528;0.8646319974407229;9.9999764967919;1.0999824475515914;-0.6031680010646345;1.045376101916212;0.9999808775438875;1.2545075519106135;1.0000141484738376
27.190927;0.849999463630562;0.9340013479846002;1.0988044138995399;0.474709597326148;0.5584865505894159;0.8646321182354207;9.999976589754013;1.0999826145207423;-0.6031680010522629;1.0453761942293351;0.9999810240843463;1.2545077908202589;1.0000142226668147
27.200927;0.84999935683383;0.9340013632673296;1.098804396409666;0.4747095976413705;0.5584865693974093;0.864632240327004;9.999976695383792;1.0999827887263844;-0.6031680010390741;1.0453762805178426;0.9999811737237346;1.2545080323791151;1.0000142990938208
27.210927;0.8499992513268976;0.9340013748864707;1.0988043906388085;0.4747095962910493;0.5584865889182832;0.8646323633660756;9.999976815068779;1.0999829704118764;-0.6031680010252878;1.0453763604821555;0.9999813261207473;1.2545082750811163;1.000014377570042
27.220927;0.8499991467196383;0.9340013824341982;1.0988043965982337;0.47470959345805736;0.5584866089428328;0.8646324869347509;9.999976951353664;1.099983159794838;-0.6031680010111171;1.0453764339922562;0.9999814808407669;1.2545085174741446;1.0000144579662644
27.230927;0.8499990426443226;0.9340013855144738;1.0988044142734714;0.47470958934715385;0.5584866291804452;0.8646326106331645;9.999977107821104;1.0999833571156103;-0.6031680009967483;1.0453765010475249;0.9999816374541722;1.254508758222254;1.000014540223799
27.240927;0.8499989388004217;0.9340013837491729;1.098804443611418;0.4747095841811579;0.5584866493142857;0.8646327341430302;9.999977288823985;1.0999835626565553;-0.6031680009823426;1.0453765617217028;0.9999817955639656;1.254508996149952;1.0000146242892445
27.250927;0.8499988349768502;0.9340013768268924;1.098804484475217;0.4747095781642464;0.5584866691061572;0.8646328572164839;9.999977499188743;1.0999837766619227;-0.6031680009680219;1.0453766161398683;0.9999819547478183;1.2545092302112737;1.0000147100809647
27.260927;0.8499987310885185;0.9340013645894728;1.0988045366847052;0.4747095714374349;0.558486688438296;0.8646329796558004;9.999977744136137;1.0999839992424902;-0.6031680009538474;1.0453766645098133;0.9999821145291544;1.2545094593713249;1.0000147975022222
27.270927;0.8499986271585495;0.9340013470225016;1.098804600139798;0.4747095640635666;0.5584867072716098;0.8646331013462201;9.99997802887306;1.099984230333551;-0.603168000939831;1.0453767071576843;0.9999822744252349;1.2545096825837347;1.0000148864465999
27.280927;0.849998523208636;0.9340013241701834;1.098804674917247;0.47470955602116793;0.5584867256064568;0.864633222278008;9.99997835763216;1.099984469691759;-0.6031680009259578;1.0453767445139752;0.9999824340039656;1.2545098988637637;1.0000149768024205
27.290927;0.8499984192219459;0.9340012961208;1.09880476124856;0.4747095472079891;0.5584867434580943;0.8646333425169082;9.999978733195094;1.0999847169305013;-0.6031680009121965;1.0453767770569007;0.9999825928986179;1.2545101073256506;1.0000150684668963
27.300927;0.8499983152434212;0.934001263031637;1.098804859416637;0.4747095374535737;0.5584867608313584;0.8646334621626166;9.999979157627125;1.0999849715298144;-0.6031680008985059;1.0453768052593242;0.9999827507615142;1.2545103072055852;1.0000151613154376
27.310927;0.8499982114305613;0.9340012250791574;1.0988049697091455;0.4747095265280306;0.5584867777330609;0.8646335812701372;9.999979633075405;1.0999852328107627;-0.6031680008848367;1.0453768296035462;0.9999829072262055;1.2545104979053574;1.0000152550909587
27.320927;0.8499981079850072;0.9340011823734895;1.0988050924488955;0.4747095141595191;0.5584867941993337;0.8646336997556904;9.99998016129221;1.099985499962716;-0.6031680008711376;1.0453768506328154;0.9999830619790827;1.2545106790000957;1.0000153493363864
27.330927;0.8499980051073445;0.9340011349437976;1.0988052279666922;0.47470950004720275;0.5584868102776377;0.8646338173829521;9.999980742353817;1.0999857720932227;-0.6031680008573662;1.0453768689640734;0.9999832148309235;1.2545108502179898;1.000015443483554
27.340927;0.8499979030291086;0.9340010828049955;1.098805376508549;0.47470948386540873;0.5584868259916229;0.8646339338122714;9.999981373558983;1.0999860482621922;-0.6031680008434879;1.0453768853306487;0.9999833656629994;1.2545110113971225;1.0000155369670984
27.350927;0.8499978020575707;0.9340010259965413;1.0988055382185813;0.4747094652880539;0.5584868413567565;0.8646340486449869;9.999982048956458;1.0999863275422168;-0.6031680008294793;1.0453769006575002;0.9999835143544652;1.254511162400032;1.0000156292414994
27.360927;0.8499977025783781;0.9340009644797411;1.0988057131882454;0.47470944403078297;0.5584868564251652;0.8646341614761149;9.999982760307619;1.099986609076688;-0.6031680008153446;1.0453769159628934;0.9999836608025378;1.2545113030851673;1.0000157197686563
27.370927;0.849997604987019;0.9340008979953408;1.0988059014625844;0.47470941990473553;0.5584868712922253;0.8646342719413584;9.999983499131522;1.0999868921317815;-0.6031680008011162;1.0453769320898096;0.999983804960686;1.2545114333823781;1.0000158080241734
27.380927;0.8499975096168942;0.9340008260764953;1.0988061029633123;0.4747093928529403;0.5584868860648041;0.8646343796868438;9.99998425775675;1.0999871761676216;-0.6031680007868342;1.0453769495743708;0.9999839468011252;1.2545115533968614;1.0000158935171382
27.390927;0.8499974167395158;0.9340007481718612;1.0988063173535665;0.47470936291679666;0.558486900823202;0.8646344843048259;9.99998502900792;1.0999874608449962;-0.6031680007725391;1.04537696871946;0.9999840863003571;1.2545116634929778;1.0000159758267293
27.400927;0.8499973265802628;0.9340006637211818;1.0988065440049335;0.4747093301799157;0.5584869156023151;0.8646345853385633;9.99998580579669;1.0999877459671996;-0.6031680007582787;1.045376989666651;0.9999842235119873;1.2545117643265178;1.00001605464749
27.410927;0.8499972393264743;0.9340005722000945;1.098806782159256;0.47470929475259205;0.5584869303998692;0.8646346823335087;9.999986581162728;1.0999880314686485;-0.6031680007440993;1.0453770124422865;0.9999843585673446;1.254511856809434;1.000016129813851
27.420927;0.8499971551735587;0.934000473217405;1.0988070311052478;0.47470925676512454;0.558486945187779;0.8646347748633679;9.9999873488814;1.0999883173824616;-0.6031680007300204;1.0453770370374187;0.9999844915517453;1.2545119420040465;1.0000162012835638
27.430927;0.8499970743730813;0.9340003665997965;1.0988072902546582;0.47470921635779684;0.5584869599225136;0.864634862520028;9.99998810432116;1.0999886037010553;-0.6031680007160289;1.045377063471619;0.9999846224067404;1.2545120209306944;1.0000162690910055
27.440927;0.8499969972198679;0.9340002523791532;1.0988075591993645;0.47470917369885546;0.5584869745509545;0.8646349448795236;9.999988844731595;1.0999888902896855;-0.6031680007021037;1.0453770918318295;0.9999847509340571;1.2545120943754002;1.0000163332449126
27.450927;0.8499969239972218;0.9340001307207272;1.0988078377415953;0.47470912900679413;0.5584869890041968;0.8646350214913895;9.999989568553723;1.0999891769379357;-0.6031680006882402;1.0453771222823067;0.9999848768440289;1.2545121628568459;1.000016393566651
27.460927;0.8499968549441408;0.9340000018305343;1.0988081258430245;0.47470908252293287;0.5584870032244922;0.8646350919276645;9.999990274474428;1.099989463406931;-0.6031680006744321;1.045377155011692;0.999984999783258;1.2545122267316835;1.0000164496120079
27.470927;0.8499967902625871;0.9339998658856568;1.098808423552356;0.474709034453485;0.5584870172249691;0.8646351558272954;9.999990961223212;1.099989749425939;-0.6031680006606425;1.0453771901748963;0.9999851193472901;1.2545122862673217;1.000016500806152
27.480927;0.849996730134118;0.9339997230633819;1.0988087309403818;0.4747089849409836;0.5584870311048146;0.8646352129215482;9.999991627781089;1.099990034698535;-0.6031680006468018;1.0453772278865359;0.9999852351317722;1.2545123416274504;1.000016546660612
27.490927;0.8499966747307608;0.9339995736524913;1.09880904800511;0.4747089340744413;0.5584870450015792;0.8646352631179793;9.999992273155689;1.099990318898488;-0.6031680006328277;1.0453772681965134;0.9999853468066299;1.2545123928326976;1.000016586841889
27.500927;0.8499966242451522;0.9339994181290825;1.0988093745979128;0.4747088819264119;0.5584870590337758;0.8646353065803807;9.999992895779654;1.099990601654581;-0.6031680006186484;1.045377311023654;0.9999854541143767;1.2545124397610683;1.0000166211176944
27.510927;0.8499965789245201;0.9339992571001587;1.098809710455177;0.4747088285809213;0.5584870732840976;0.8646353436824697;9.999993493275692;1.0999908825519271;-0.6031680006042069;1.0453773561338493;0.9999855567919395;1.2545124822286173;1.0000166493598028
27.520927;0.8499965390373242;0.9339990911781775;1.098810055277935;0.4747087741045082;0.5584870878260154;0.8646353748737651;9.9999940632189;1.0999911611200957;-0.6031680005894453;1.0453774031703924;0.9999856545464982;1.2545125200720606;1.0000166716045265
27.530927;0.8499965047995954;0.9339989209158741;1.098810408724219;0.4747087185110033;0.5584871027432066;0.8646354005606866;9.999994604378783;1.0999914368436492;-0.6031680005742985;1.0453774517144674;0.999985747112247;1.2545125531223427;1.0000166880828434
27.540927;0.8499964763744029;0.9339987468110416;1.0988107703123386;0.4747086617827234;0.5584871181175041;0.8646354210788192;9.999995116822857;1.0999917092153546;-0.6031680005587007;1.0453775013613722;0.9999858342891992;1.2545125811521105;1.0000166992117883
27.550927;0.8499964539466263;0.9339985693498567;1.0988111393727606;0.4747086039082526;0.5584871340356675;0.8646354367483869;9.99999560054348;1.0999919777455507;-0.6031680005425927;1.0453775517085424;0.9999859159611814;1.2545126039415377;1.0000167055182796
27.560927;0.84999643775721;0.9339983890677075;1.0988115151091722;0.47470854490290804;0.5584871506317343;0.8646354478857942;9.99999605420207;1.0999922419306767;-0.6031680005259298;1.0453776022677068;0.9999859921585836;1.2545126213817164;1.0000167075258761
27.570927;0.8499964280587657;0.9339982065792416;1.0988118966763878;0.4747084848184925;0.5584871680934406;0.8646354547179415;9.999996474781437;1.0999925012375524;-0.6031680005086772;1.0453776524503422;0.999986063130355;1.2545126334502925;1.0000167057175164
27.580927;0.8499964250846903;0.933998022524128;1.0988122831939116;0.4747084237350966;0.5584871865969644;0.8646354573064091;9.999996857628586;1.0999927550881377;-0.6031680004908018;1.0453777016422023;0.9999861293448729;1.2545126401103919;1.000016700529439
27.590927;0.849996429075494;0.9339978374151529;1.098812673713371;0.47470836174529696;0.5584872062366483;0.8646354555658564;9.99999719697232;1.0999930028388045;-0.6031680004722739;1.0453777492989265;0.999986191414125;1.2545126412446281;1.0000166922968843
27.600927;0.8499964403108038;0.9339976514898068;1.0988130672050012;0.47470829894957656;0.5584872270271323;0.8646354493347588;9.999997487315875;1.0999932438294975;-0.6031680004530743;1.0453777950235805;0.9999862499842119;1.2545126366554882;1.0000166812323361
27.610927;0.8499964591140675;0.9339974646926521;1.098813462598815;0.47470823546086316;0.5584872489617726;0.8646354384527434;9.99999772477981;1.0999934775408509;-0.6031680004331895;1.0453778385771466;0.9999863056522055;1.254512626199543;1.0000166674839397
27.620927;0.8499964858359863;0.9339972767931548;1.0988138588488958;0.47470817141833743;0.5584872720476091;0.8646354228684444;9.999997907081744;1.0999937037091188;-0.60316800041259;1.0453778798075173;0.9999863589337907;1.254512609963919;1.0000166511991277
27.630927;0.8499965208315474;0.933997087531109;1.0988142549898663;0.474708106997516;0.5584872962999909;0.8646354027416526;9.999998032444367;1.0999939222230772;-0.6031680003912138;1.0453779185854277;0.999986410247476;1.2545125882224872;1.0000166325365396
27.640927;0.8499965644347889;0.9339968966774297;1.0988146501802671;0.4747080423973658;0.5584873217599027;0.8646353784395748;9.999998098701825;1.0999941328805496;-0.6031680003689779;1.0453779548391011;0.999986459922432;1.2545125612308388;1.0000166116317097
27.650927;0.8499966169346401;0.9339967040193995;1.0988150436825284;0.4747079778097666;0.5584873485330396;0.8646353504418247;9.999998103294049;1.0999943353135466;-0.6031680003457999;1.0453779885778018;0.999986508218785;1.2545125291589132;1.0000165885549723
27.660927;0.8499966785587485;0.9339965093531277;1.0988154347921877;0.47470791339377266;0.5584873767689544;0.8646353192596843;9.99999804381638;1.0999945291815045;-0.6031680003216136;1.0453780197964506;0.9999865553495526;1.254512492153152;1.0000165633069515
27.670927;0.8499967494804453;0.9339963124977024;1.0988158228563436;0.47470784927984316;0.558487406595759;0.864635285425405;9.999997918524596;1.0999947143575273;-0.6031680002963887;1.0453780484262012;0.9999866015550631;1.254512450369548;1.0000165358408333
27.680927;0.8499968298642082;0.9339961132884249;1.0988162073392465;0.4747077855816443;0.5584874381012688;0.8646352495334109;9.999997726689967;1.0999948909509452;-0.6031680002701496;1.0453780743936878;0.9999866471321096;1.2545124039924147;1.000016506057812
27.690927;0.8499969198995387;0.9339959115510752;1.0988165877561078;0.4747077223761003;0.5584874713475554;0.8646352122566274;9.999997468953174;1.0999950592661067;-0.6031680002429659;1.0453780976126452;0.9999866923406767;1.2545123532643279;1.000016473772539
27.700927;0.8499970197647889;0.9339957071035905;1.0988169635784353;0.47470765969002543;0.5584875063456495;0.8646351743065441;9.99999714766765;1.0999952197297893;-0.6031680002149226;1.0453781178947197;0.9999867373420943;1.2545122985127586;1.0000164387035635
27.710927;0.849997129557835;0.9339954997803761;1.0988173342742042;0.4747075975350281;0.5584875430066457;0.8646351363929534;9.999996767006285;1.0999953727721825;-0.6031680001861064;1.0453781349433156;0.9999867822154331;1.254512240169131;1.0000164004859107
27.720927;0.8499972492707855;0.9339952894479742;1.0988176993729695;0.4747075359613655;0.5584875811526808;0.8646350991848434;9.999996332766898;1.0999955187589172;-0.6031680001566043;1.045378148487006;0.9999868269959881;1.2545121787443216;1.000016358672096
27.730927;0.849997378824507;0.9339950760170466;1.0988180584445635;0.47470747510255107;0.5584876205977278;0.8646350632561707;9.999995851974862;1.0999956580288062;-0.603168000126472;1.0453781584217638;0.9999868717796105;1.2545121147592246;1.000016312750586
27.740927;0.8499975181119743;0.9339948594321786;1.098818411033965;0.47470741518896514;0.5584876612159791;0.8646350290673239;9.999995332004335;1.0999957909472435;-0.6031680000957027;1.0453781648317957;0.9999869168265642;1.254512048671861;1.0000162621636828
27.750927;0.8499976670126659;0.9339946395994604;1.0988187565748018;0.4747073565076772;0.5584877029474911;0.864634996950519;9.999994779376523;1.0999959179374195;-0.6031680000642348;1.0453781679054022;0.9999869625104414;1.2545119808251328;1.000016206311153
27.760927;0.8499978253887018;0.9339944162925239;1.0988190943103489;0.47470729934542005;0.5584877457581304;0.8646349670484756;9.999994199291246;1.0999960395157828;-0.6031680000319775;1.045378167824874;0.9999870091550336;1.2545119114372625;1.0000161445958309
27.770927;0.8499979930850899;0.9339941891451603;1.0988194233360946;0.4747072439556215;0.5584877895905833;0.8646349392969609;9.999993595856141;1.0999961562918765;-0.6031679999988295;1.0453781647127425;0.9999870569351283;1.2545118406283702;1.000016076499004
27.780927;0.8499981699157981;0.9339939577503925;1.0988197427477966;0.4747071905385461;0.5584878343380263;0.8646349134758355;9.99999297232437;1.099996268926428;-0.6031679999646942;1.0453781586392508;0.9999871058936148;1.2545117684252247;1.0000160016364859
27.790927;0.849998355618351;0.9339937217825409;1.098820051717407;0.47470713923538893;0.558487879841959;0.8646348892338123;9.999992331862568;1.0999963781267754;-0.6031679999294899;1.0453781496152057;0.9999871560108256;1.2545116947437844;1.000015919785194
27.800927;0.8499985498515935;0.9339934810900233;1.0988203494524975;0.47470709014014695;0.5584879259046498;0.864634866095212;9.999991678854519;1.0999964846739159;-0.6031679998931603;1.0453781375983227;0.9999872072578811;1.2545116194737957;1.00001583089037
27.810927;0.8499987522674186;0.9339932357263055;1.0988206351579888;0.4747070433010069;0.5584879723176952;0.8646348434992996;9.999991019320234;1.0999965893968635;-0.6031679998556766;1.045378122557159;0.9999872595748299;1.254511542678604;1.0000157350292314
27.820927;0.8499989625339622;0.9339929859265079;1.0988209080874392;0.47470699870484523;0.5584880188941771;0.8646348208499813;9.999990359816842;1.0999966931219902;-0.6031679998170234;1.0453781045294857;0.9999873128076563;1.254511464663136;1.0000156323199263
27.830927;0.8499991802418586;0.9339927321388841;1.0988211676449187;0.4747069562840291;0.5584880654735119;0.8646347975580528;9.999989706325609;1.0999967966662363;-0.6031679997771848;1.0453780836664495;0.9999873667202931;1.2545113858107741;1.000015522871077
27.840927;0.8499994048008894;0.9339924751034174;1.0988214134238001;0.474706915958809;0.5584881118974433;0.8646347730630916;9.999989064597147;1.0999969008507648;-0.6031679997361481;1.045378060269397;0.9999874210926346;1.2545113064143258;1.0000154068040685
27.850927;0.8499996354400402;0.9339922158094384;1.0988216451367112;0.47470687766081376;0.5584881580084633;0.8646347468311962;9.999988441153405;1.0999970064955995;-0.603167999693916;1.0453780347311954;0.9999874757658811;1.2545112266318639;1.000015284259494
27.860927;0.8499998713004487;0.9339919553387602;1.0988218625111903;0.4747068413088249;0.5584882036875994;0.8646347183619288;9.999987843803307;1.0999971143848357;-0.6031679996505114;1.0453780074093288;0.9999875305489301;1.2545111465101582;1.000015155367903
27.870927;0.8500001115494923;0.9339916947476598;1.0988220652076846;0.47470680679616006;0.558488248872504;0.8646346871987447;9.999987281613231;1.0999972252151093;-0.6031679996059529;1.045377978593735;0.9999875851123234;1.2545110660180434;1.0000150202393416
27.880927;0.850000355430528;0.9339914350016286;1.0988222527730562;0.47470677401978717;0.5584882935329002;0.8646346529130153;9.99998676442512;1.0999973395486045;-0.603167999560227;1.0453779485336707;0.9999876390194378;1.2545109850612257;1.0000148789994554
27.890927;0.850000602209691;0.9339911769449476;1.098822424730897;0.47470674289612325;0.5584883376340347;0.8646346150854981;9.999986302135865;1.099997457773716;-0.6031679995132939;1.0453779173810147;0.9999876918293775;1.2545109035032358;1.0000147318542396
27.900927;0.8500008511141145;0.9339909213352309;1.0988225807551577;0.4747067133465897;0.5584883810881294;0.8646345733126072;9.999985904010165;1.0999975800805912;-0.6031679994651113;1.045377885110561;0.9999877431609027;1.2545108212173401;1.0000145791108177
27.910927;0.8500011013453241;0.9339906688548365;1.0988227206939218;0.4747066852937093;0.5584884237108365;0.864634527231055;9.999985578184411;1.0999977064843904;-0.6031679994156521;1.0453778515128718;0.9999877927679093;1.2545107381511025;1.0000144210953132
27.920927;0.8500013521306067;0.9339904200185682;1.0988228444926755;0.47470665866660605;0.5584884652211378;0.8646344765559463;9.999985331350409;1.0999978368961838;-0.6031679993649052;1.0453778162504754;0.9999878406096102;1.2545106543446043;1.0000142580891958
27.930927;0.8500016027514782;0.9339901751001883;1.0988229521721933;0.4747066333997622;0.5584885052710562;0.8646344211030549;9.999985168505034;1.099997971168466;-0.6031679993128509;1.0453777789853187;0.9999878867638755;1.2545105698684869;1.0000140904423718
27.940927;0.8500018525186372;0.9339899341888945;1.0988230438098743;0.4747066094532917;0.5584885434940673;0.8646343607734761;9.99998509301719;1.0999981091135418;-0.6031679992594318;1.045377739562048;0.9999879312595055;1.2545104847597297;1.0000139187156445
27.950927;0.8500021007616343;0.9339896972990428;1.0988231195017748;0.47470658686053563;0.558488579565184;0.8646342955376775;9.999985107013481;1.09999825056643;-0.6031679992045583;1.0453776981483436;0.9999879740590987;1.2545103989757858;1.0000137436180057
27.960927;0.8500023468944956;0.9339894644454225;1.0988231793562409;0.4747065657561833;0.5584886132255792;0.8646342254428301;9.99998521160919;1.0999983954535817;-0.6031679991481398;1.0453776552478622;0.99998801518595;1.2545103123292651;1.0000135658370024
27.970927;0.8500025904514845;0.9339892356552577;1.0988232235126327;0.47470654635815035;0.5584886442548038;0.8646341506183732;9.999985406942729;1.0999985437970314;-0.6031679990901068;1.0453776115927846;0.9999880548048455;1.2545102244814663;1.0000133859379647
27.980927;0.8500028310444211;0.9339890109129548;1.0988232521383245;0.47470652892381693;0.5584886724403169;0.8646340712434978;9.999985692246758;1.099998695671835;-0.6031679990304211;1.0453775679848747;0.9999880931373171;1.2545101350003067;1.000013204295257
27.990927;0.8500030683285557;0.9339887900988533;1.098823265380723;0.47470651370622025;0.5584886976007712;0.8646339875061967;9.999986065924599;1.099998851134072;-0.6031679989690801;1.0453775251482522;0.999988130308871;1.2545100433900929;1.0000130210589522
28.000927;0.8500033019853709;0.9339885729827315;1.098823263333093;0.4747065009273514;0.5584887196350379;0.8646338996130973;9.999986525130323;1.0999990101417707;-0.6031679989061207;1.0453774836891594;0.9999881663355336;1.2545099491782161;1.0000128362216671
28.010927;0.850003531702702;0.93398835928341;1.098823246094573;0.4747064907748604;0.5584887385171285;0.8646338078283434;9.99998706492866;1.0999991725560179;-0.6031679988416265;1.0453774442115842;0.999988201211403;1.254509852076173;1.0000126497360287
28.020927;0.850003757193763;0.9339881487438555;1.0988232138975076;0.47470648339745825;0.5584887542203557;0.8646337125213835;9.999987678602208;1.0999993382157816;-0.6031679987757242;1.0453774074426085;0.9999882349340516;1.2545097519712431;1.00001246162794
28.030927;0.85000397824596;0.9339879411412253;1.0988231671627038;0.47470647890085504;0.5584887666186292;0.8646336142320691;9.999988359043526;1.0999995069373092;-0.6031679987085505;1.045377374242408;0.999988267517244;1.2545096487832395;1.000012272054835
28.040927;0.8500041947334549;0.9339877362757191;1.0988231064064973;0.47470647736964716;0.558488775446642;0.8646335136806561;9.9999890993825;1.0999996784545543;-0.6031679986402209;1.045377345536855;0.9999882990385924;1.2545095424909076;1.0000120812786024
28.050927;0.8500044065766038;0.9339875340025197;1.09882303215323;0.4747064788758467;0.5584887803593196;0.8646334116827887;9.999989893314098;1.0999998524835886;-0.6031679985708369;1.045377322229712;0.9999883296424263;1.254509433245744;1.0000118896248975
28.060927;0.8500046136788668;0.9339873342289345;1.0988229450119809;0.4747064834413801;0.5584887810131093;0.8646333090801082;9.99999073567119;1.1000000288489966;-0.6031679985005135;1.045377305157005;0.9999883594947109;1.254509321306877;1.0000116974558435
28.070927;0.8500048158688667;0.933987136855656;1.0988228457770708;0.47470649100522705;0.5584887770895307;0.8646332067173873;9.999991621924385;1.100000207474392;-0.6031679984293905;1.0453772950936757;0.9999883887352595;1.2545092068850492;1.0000115051493246
28.080927;0.850005012900557;0.9339869417603535;1.0988227353749256;0.4747065014368775;0.5584887682938868;0.8646331053757981;9.999992547148315;1.1000003882831002;-0.6031679983576169;1.0453772927299774;0.9999884174307645;1.254509090138443;1.0000113131099515
28.090927;0.8500052045209213;0.9339867488516967;1.0988226147626612;0.47470651456448965;0.5584887543794802;0.8646330057107322;9.999993505855334;1.1000005711812497;-0.6031679982853333;1.0453772986346352;0.9999884455545934;1.254508971322972;1.0000111217793708
28.100927;0.8500053905028652;0.933986558135361;1.0988224849043426;0.4747065301876631;0.558488735175738;0.8646329082768038;9.99999449210237;1.100000756161173;-0.6031679982126897;1.0453773132762274;0.9999884730379249;1.2545088508764506;1.0000109316183756
28.110927;0.8500055706230213;0.9339863697493389;1.0988223467393565;0.4747065480934535;0.5584887105799274;0.8646328135704604;9.999995499489762;1.1000009433609548;-0.6031679981398854;1.0453773370566923;0.9999884998510633;1.2545087293306718;1.0000107430470357
28.120927;0.8500057446866084;0.9339861839665494;1.0988222011208146;0.4747065680744426;0.5584886805067925;0.864632722054482;9.999996521675577;1.1000011329629873;-0.603167998067175;1.0453773703137585;0.9999885260316138;1.2545086071434097;1.0000105563435824
28.130927;0.850005912599653;0.9339860011686263;1.0988220488536302;0.47470658994131176;0.558488644849323;0.8646326342005627;9.999997553010298;1.1000013251052045;-0.603167997994833;1.045377413300532;0.9999885516564792;1.254508484599364;1.0000103716062474
28.140927;0.8500060744197411;0.9339858218106919;1.0988218907920653;0.47470661354567334;0.5584886035085646;0.8646325504882825;9.999998588687205;1.100001519954201;-0.6031679979231366;1.04537746615455;0.9999885768048077;1.2545083618698811;1.0000101888510098
28.150927;0.8500062303684172;0.9339856463877142;1.098821727834268;0.4747066387709949;0.5584885564515533;0.8646324713431189;9.999999624785971;1.100001717796654;-0.6031679978523832;1.0453775288877976;0.999988601576823;1.254508239065054;1.0000100081378698
28.160927;0.8500063807758934;0.9339854753492008;1.0988215608433207;0.4747066654695758;0.5584885037225636;0.8646323971086665;10.000000658491187;1.100001918992318;-0.6031679977828854;1.045377601378873;0.9999886261529577;1.254508116103174;1.0000098295642836
28.170927;0.8500065259748928;0.9339853090093935;1.0988213906164153;0.47470669343191185;0.5584884454002944;0.8646323280661822;10.000001688152729;1.100002123857392;-0.6031679977149452;1.045377683349944;0.9999886507794732;1.2545079926029086;1.0000096531724072
28.180927;0.8500066662362478;0.9339851475782597;1.0988212178808634;0.4747067224132894;0.5584883815509971;0.8646322644568728;10.000002712952059;1.1000023326058663;-0.6031679976488458;1.0453777743530894;0.999988675694982;1.2545078680187498;1.0000094789555072
28.190927;0.8500068017713334;0.9339849912293703;1.098821043244421;0.4747067521539528;0.5584883122202532;0.8646322064977213;10.000003732360174;1.100002545336157;-0.603167997584862;1.0453778737495256;0.9999887010965932;1.2545077418908692;1.0000093069509413
28.200927;0.8500069327439678;0.9339848401224127;1.0988208671376976;0.47470678239592257;0.5584882374380606;0.8646321543944641;10.000004745577986;1.1000027620071442;-0.6031679975232654;1.045377980703342;0.9999887271605064;1.2545076139754925;1.0000091372818136
28.210927;0.8500070592428186;0.9339846944646556;1.0988206898400994;0.474706812903508;0.5584881572129167;0.8646321083360793;10.000005751603357;1.1000029824277904;-0.6031679974643018;1.0453780942503492;0.9999887540645908;1.2545074841597976;1.0000089701437622
28.220927;0.8500071812378626;0.9339845545644933;1.0988205115835206;0.47470684345510966;0.5584880715266548;0.8646320684689336;10.000006750265452;1.1000032063071272;-0.6031679974081652;1.0453782133909684;0.999988781951644;1.2545073522992125;1.000008805756266
28.230927;0.8500072985781623;0.933984420792127;1.0988203326339534;0.4747068738366335;0.5584879803379056;0.8646320348811157;10.000007742824105;1.1000034333478546;-0.6031679973550104;1.0453783371035534;0.9999888108780192;1.2545072181660737;1.000008644254457
28.240927;0.8500074110369785;0.9339842934912603;1.0988201533004023;0.47470690386544795;0.5584878836274381;0.864632007609403;10.000008731448709;1.1000036633100583;-0.6031679973049793;1.0453784643109638;0.9999888408121003;1.2545070814827703;1.0000084856130678
28.250927;0.8500075183732234;0.9339841728865003;1.0988199739126812;0.47470693340823183;0.5584877814681287;0.8646319866891933;10.000009718822799;1.1000038960213165;-0.6031679972582065;1.045378593918405;0.999988871621453;1.2545069419553152;1.0000083296670013
28.260927;0.850007620387016;0.9339840590303546;1.098819794853888;0.47470696236328525;0.5584876740337599;0.8646319722167373;10.000010708202517;1.1000041313707611;-0.6031679972148128;1.0453787249135278;0.999988903043745;1.2545067993180703;1.0000081761813866
28.270927;0.8500077169620195;0.9339839518226849;1.098819616633198;0.47470699062523114;0.5584875615450154;0.864631964319588;10.000011702905505;1.1000043693189712;-0.6031679971748927;1.0453788564025401;0.9999889347304948;1.2545066534226408;1.0000080249641832
