time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
28.280927;0.8500078080783668;0.9339838511060605;1.0988194398445696;0.4747070180772969;0.5584874442288288;0.8646319630634245;10.00001270509034;1.100004609900935;-0.6031679971385115;1.0453789875628932;0.9999889663289256;1.2545065042906791;1.0000078759493722
28.290927;0.8500078937724095;0.9339837567867786;1.098819265007704;0.47470704461931357;0.5584873223343233;0.8646319684278571;10.000013714953452;1.1000048531546816;-0.6031679971057199;1.0453791176202611;0.9999889975207187;1.2545063520058126;1.000007729180187
28.300927;0.8500079740683071;0.9339836688660291;1.098819092455311;0.47470707019774383;0.5584871961712491;0.8646319803605492;10.000014731151898;1.1000050990175942;-0.6031679970765568;1.0453792458827196;0.9999890280355147;1.2545061965788291;1.000007584766146
28.310927;0.8500080489505302;0.933983587391669;1.09881892231356;0.47470709481540346;0.5584870661120268;0.8646319988188665;10.000015751826373;1.1000053472592548;-0.6031679970510477;1.04537937177628;0.9999890576305943;1.2545060379846067;1.0000074428522665
28.320927;0.8500081183939764;0.933983512433046;1.098818754562427;0.47470711851353053;0.5584869325579376;0.8646320237474048;10.000016774893961;1.1000055974431275;-0.6031679970292189;1.0453794948119317;0.9999890860266678;1.2545058762609451;1.0000073035880788
28.330927;0.8500081823808551;0.9339834440750555;1.0988185891752584;0.474707141355257;0.5584867959053147;0.864632055002621;10.000017797712221;1.1000058489695133;-0.6031679970111156;1.0453796144913623;0.9999891128863007;1.2545057115265046;1.000007167099698
28.340927;0.8500082408478519;0.9339833824100473;1.0988184262120755;0.47470716343956665;0.5584866565331715;0.864632092298148;10.000018817282276;1.100006101166564;-0.6031679969968031;1.045379730318705;0.9999891378716523;1.2545055439632877;1.0000070334356075
28.350927;0.8500082936528228;0.9339833275212298;1.0988182657526113;0.474707184905853;0.5584865148149188;0.8646321352579559;10.000019830993093;1.100006353278951;-0.6031679969863519;1.0453798419448488;0.9999891607302198;1.2545053737785274;1.0000069024951592
28.360927;0.850008340673542;0.9339832794236238;1.0988181077603751;0.47470720590466114;0.5584863711306869;0.8646321835201086;10.000020837137383;1.100006604392576;-0.6031679969798261;1.0453799492061997;0.9999891813516328;1.25450520115568;1.000006774026883
28.370927;0.8500083819340201;0.9339832380184953;1.0988179519973156;0.4747072265694591;0.5584862258392967;0.8646322367641472;10.00002183460037;1.1000068534726795;-0.6031679969772663;1.0453800520010241;0.9999891997493513;1.2545050262405077;1.0000066477121432
28.380927;0.8500084175947512;0.9339832031466383;1.098817798019869;0.47470724701869255;0.5584860792270049;0.8646322946786764;10.000022822018241;1.1000070994871978;-0.6031679969786778;1.0453801501984903;0.9999892159743411;1.2545048491136706;1.0000065232383044
28.390927;0.8500084478479634;0.9339831746857082;1.0988176452641083;0.47470726738522145;0.5584859315032606;0.8646323569310556;10.000023797471817;1.1000073414658647;-0.6031679969840403;1.0453802436405415;0.9999892300179255;1.2545046697524798;1.0000064003076143
28.400927;0.8500084728424181;0.9339831526083721;1.0988174931604027;0.4747072878221977;0.5584857828428444;0.8646324231309582;10.000024758777304;1.1000075785243937;-0.6031679969933195;1.0453803321436541;0.9999892417727704;1.2545044880504972;1.0000062786259725
28.410927;0.8500084926447367;0.9339831370102801;1.0988173412125315;0.47470730844522596;0.5584856334185968;0.8646324927845853;10.000025703786473;1.100007809892241;-0.6031679970064664;1.0453804155046227;0.9999892510901681;1.2545043038825856;1.0000061579267723
28.420927;0.8500085072165394;0.9339831280727027;1.0988171890210283;0.4747073292600296;0.5584854834107134;0.8646325652809079;10.000026630378686;1.100008034931853;-0.6031679970234123;1.0453804935608157;0.9999892578589273;1.254504117181298;1.0000060379955087
28.430927;0.8500085164688956;0.9339831259144209;1.098817036241799;0.47470735014879517;0.5584853330085218;0.8646326399315613;10.000027536117338;1.100008253184207;-0.6031679970440809;1.045380566242791;0.9999892620268919;1.2545039279532983;1.00000591864618
28.440927;0.8500085203771628;0.9339831304800333;1.0988168825467513;0.47470737091957105;0.5584851824072424;0.8646327160226069;10.000028417987915;1.100008464338882;-0.6031679970684249;1.0453806335976845;0.9999892636270938;1.2545037362124762;1.0000057997138312
28.450927;0.8500085190248743;0.9339831416159541;1.0988167276378917;0.47470739135833867;0.5584850317783094;0.86463279284202;10.000029272241218;1.1000086680942385;-0.6031679970964466;1.0453806958259282;0.9999892628414708;1.254503541950199;1.0000056810945308
28.460927;0.8500085125353845;0.9339831592271227;1.0988165712724989;0.47470741125011273;0.5584848812192662;0.864632869699825;10.00003009430712;1.100008864122866;-0.6031679971281769;1.0453807532610946;0.9999892600091281;1.2545033451638377;1.0000055627370688
28.470927;0.8500085010034895;0.9339831833382926;1.098816413245877;0.474707430407052;0.5584847307535331;0.8646329459662444;10.000030879458158;1.1000090522078052;-0.6031679971636414;1.0453808062774526;0.9999892555562221;1.2545031458597762;1.0000054445837374
28.480927;0.8500084845341177;0.9339832140580475;1.098816253324597;0.4747074487069088;0.5584845803997194;0.8646330210964046;10.000031624019408;1.1000092323334971;-0.6031679972028411;1.0453808552329238;0.9999892499362673;1.2545029440628757;1.0000053265525162
28.490927;0.8500084633206191;0.9339832515182395;1.0988160911964846;0.47470746608691233;0.5584844302353561;0.8646330946096251;10.00003232593933;1.1000094045940303;-0.6031679972457282;1.045380900443528;0.9999892435922008;1.2545027398401831;1.0000052085377082
28.500927;0.8500084376482547;0.9339832957969085;1.0988159264857036;0.4747074825081569;0.5584842804175099;0.8646331660808462;10.000032984645644;1.1000095690414002;-0.6031679972921772;1.0453809421448887;0.9999892369087745;1.2545025332489224;1.0000050903838298
28.510927;0.8500084078426101;0.9339833468779303;1.0988157588126126;0.4747074979547177;0.5584841311688576;0.8646332351836532;10.000033600811301;1.1000097256347607;-0.6031679973419899;1.0453809804842888;0.9999892302071296;1.2545023242283766;1.0000049718707074
28.520927;0.8500083742218096;0.9339834046927153;1.09881558784796;0.47470751244934506;0.5584839827250275;0.8646333017133284;10.000034175855706;1.1000098743004012;-0.6031679973949275;1.045381015552399;0.9999892237918594;1.2545021125691256;1.0000048527372363
28.530927;0.8500083370703422;0.933983469138768;1.0988154133223458;0.47470752604626465;0.558483835267337;0.8646333655418413;10.000034711099758;1.1000100150105743;-0.6031679974507278;1.0453810474591545;0.9999892179680379;1.2545018979876847;1.0000047327506272
28.540927;0.8500082966288545;0.9339835400368225;1.0988152350560842;0.47470753882857125;0.5584836888846656;0.8646334265603586;10.0000352074486;1.1000101478026747;-0.603167997509116;1.045381076442031;0.9999892130014263;1.2545016802144928;1.0000046117989643
28.550927;0.8500082531064936;0.9339836171037269;1.098815053055127;0.47470755091060407;0.5584835435815559;0.864633484649748;10.000035666008923;1.100010272723588;-0.6031679975698202;1.0453811028829847;0.9999892091015209;1.2545014590601904;1.0000044899076608
28.560927;0.8500082067229707;0.9339836999394872;1.0988148675831926;0.47470756240135625;0.5584833993375161;0.8646335396658045;10.000036088576179;1.1000103897938882;-0.6031679976325811;1.04538112721397;0.9999892064519406;1.2545012344350701;1.0000043671377192
28.570927;0.850008157729258;0.933983788006956;1.098814679124453;0.4747075733547385;0.5584832561885043;0.8646335914653136;10.000036477110912;1.1000104990795128;-0.6031679976971566;1.045381149830396;0.999989205208804;1.2545010063308;1.0000042434745182
28.580927;0.8500081064054373;0.9339838806545536;1.0988144882388327;0.4747075837796909;0.5584831142590684;0.8646336399834418;10.000036833337205;1.1000106007596895;-0.6031679977633249;1.0453811710428695;0.9999892054654476;1.2545007748679424;1.0000041187943176
28.590927;0.8500080530976986;0.9339839771954989;1.0988142954143714;0.47470759369781346;0.5584829737351834;0.864633685247665;10.00003715961737;1.1000106951141237;-0.6031679978308854;1.0453811910448603;0.9999892072656013;1.2545005403708038;1.0000039928903164
28.600927;0.850007998248482;0.9339840769538761;1.098814100992387;0.47470760317831473;0.5584828348314591;0.8646337273041859;10.00003745983612;1.1000107824886007;-0.6031679978996486;1.0453812099242437;0.9999892106613781;1.2545003033226745;1.0000038655193186
28.610927;0.8500079423327449;0.9339841792306922;1.0988139051216945;0.4747076123466694;0.5584826977658927;0.8646337662169542;10.00003773922054;1.1000108632545622;-0.6031679979694302;1.045381227725929;0.9999892157305713;1.2545000642295578;1.0000037364529808
28.620927;0.8500078857349616;0.9339842832677541;1.0988137077379507;0.4747076213935649;0.5584825627259309;0.8646338021292577;10.000038003900736;1.1000109377983753;-0.6031679980400575;1.0453812444845167;0.9999892225272622;1.2544998235199978;1.00000360555503
28.630927;0.850007828687214;0.9339843882906423;1.0988135086136022;0.4747076305639046;0.5584824298342538;0.8646338352203378;10.000038260630737;1.1000110065628768;-0.6031679981113796;1.045381260178772;0.9999892310314376;1.2544995815002553;1.0000034728555014
28.640927;0.8500077713194998;0.9339844936313769;1.098813307455676;0.47470764012219996;0.5584822991284991;0.864633865596984;10.000038516535737;1.1000110700775834;-0.6031679981832738;1.0453812747104052;0.9999892411815636;1.254499338347205;1.0000033385201847
28.650927;0.8500077137514208;0.9339845988522919;1.0988131039816706;0.4747076503226728;0.5584821705583921;0.8646338932892291;10.000038778761192;1.1000111289302694;-0.6031679982556617;1.045381287961993;0.9999892529835764;1.2544990941797483;1.000003202740062
28.660927;0.8500076561675138;0.9339847037695969;1.0988128979387815;0.4747076613747892;0.5584820440001317;0.8646339182957268;10.000039053909056;1.1000111837019404;-0.60316799832852;1.0453812998112795;0.9999892665547754;1.2544988492295028;1.0000030656556387
28.670927;0.8500075988417068;0.9339848083708466;1.0988126891082626;0.4747076734016539;0.5584819192680366;0.8646339405243155;10.00003934795412;1.1000112349326179;-0.6031679984018681;1.0453813100620217;0.9999892820607271;1.25449860401692;1.0000029273463975
28.680927;0.8500075420771263;0.933984912702501;1.0988124773554535;0.474707686430429;0.5584817961307534;0.8646339597525822;10.000039666910807;1.1000112831028923;-0.6031679984757375;1.0453813184428078;0.999989299707587;1.2544983593891876;1.000002787875335
28.690927;0.8500074861368616;0.9339850167755352;1.0988122627126502;0.47470770043598;0.5584816743700697;0.8646339757566023;10.000040016971795;1.1000113285619;-0.6031679985501464;1.0453813247027375;0.999989319832515;1.2544981164056994;1.000002647320113
28.700927;0.8500074312272662;0.9339851205140511;1.0988120454451347;0.47470771541269813;0.5584815538412652;0.8646339884656989;10.000040403406663;1.1000113714942734;-0.6031679986250902;1.0453813286242124;0.9999893429604919;1.2544978761748935;1.000002505736061
28.710927;0.8500073774888275;0.9339852237430241;1.0988118260571693;0.47470773140350325;0.5584814344697382;0.8646339980016361;10.000040829598932;1.1000114119971192;-0.603167998700555;1.0453813299199932;0.9999893697730574;1.2544976397394534;1.0000023631603465
28.720927;0.8500073249816044;0.9339853261600342;1.098811605180712;0.4747077484537775;0.5584813162107024;0.8646340046339936;10.000041297587476;1.1000114501191909;-0.6031679987765536;1.045381328180725;0.9999894010178715;1.254497408043018;1.0000022197087952
28.730927;0.8500072736841394;0.933985427311675;1.0988113833895832;0.47470776657297487;0.5584811990097764;0.8646340087046246;10.000041809350844;1.1000114858184078;-0.6031679988531483;1.0453813229743942;0.9999894373897539;1.25449718190973;1.0000020756358525
28.740927;0.8500072235203896;0.9339855266688182;1.0988111611043654;0.474707785764801;0.5584810827638363;0.8646340105548959;10.000042367272197;1.1000115189664939;-0.6031679989304269;1.0453813140113448;0.9999894794404425;1.2544969619647381;1.0000019313007693
28.750927;0.8500071744141954;0.933985623764097;1.0988109386311977;0.4747078060762865;0.5584809673204766;0.8646340105206654;10.00004297363463;1.1000115494042377;-0.6031679990084632;1.0453813011683322;0.9999895275598063;1.2544967485690692;1.000001787119199
28.760927;0.850007126335576;0.9339857182611551;1.0988107162054608;0.47470782761772373;0.5584808525263818;0.8646340089508217;10.000043630429039;1.1000115769538117;-0.6031679990873018;1.0453812843698658;0.9999895819861137;1.2544965418973024;1.0000016435591212
28.770927;0.8500070793193775;0.9339858098843234;1.0988104939444567;0.47470785054716536;0.558480738237457;0.8646340061163137;10.000044340032723;1.1000116013533983;-0.6031679991669585;1.045381263546686;0.999989642823454;1.2544963420856867;1.0000015011469763
28.780927;0.8500070334416939;0.9339858982863011;1.0988102717650283;0.4747078750223715;0.5584806242654335;0.8646340021068176;10.000045105608232;1.100011622180919;-0.6031679992474158;1.045381238718724;0.9999897101105067;1.2544961492419673;1.0000013604217235
28.790927;0.8500069887634457;0.9339859830546142;1.0988100494245756;0.4747079011479331;0.5584805103426677;0.8646339968834661;10.000045930690849;1.1000116388710353;-0.6031679993286398;1.045381210056276;0.9999897838814878;1.2544959633929265;1.0000012218581185
28.800927;0.850006945329566;0.9339860638592076;1.0988098267275015;0.47470792897069214;0.5584803961492993;0.8646339903859197;10.000046818895967;1.1000116508066358;-0.6031679994106224;1.0453811778128752;0.9999898641201962;1.254495784636885;1.0000010858156902
28.810927;0.8500069032257569;0.9339861405228786;1.098809603713607;0.47470795852489833;0.5584802813695657;0.8646339825755116;10.000047773878894;1.100011657434541;-0.6031679994933948;1.0453811422073835;0.9999899507213043;1.2544956133868475;1.0000009525185087
28.820927;0.8500068625631821;0.9339862129458135;1.0988093806476276;0.4747079898505954;0.5584801657293692;0.8646339734655476;10.000048799019195;1.100011658386762;-0.6031679995770037;1.04538110341723;0.9999900435963364;1.254495450364197;1.0000008220558505
28.830927;0.8500068233864061;0.9339862810135786;1.0988091579022052;0.47470802296610703;0.5584800490050816;0.8646339631431282;10.00004989701257;1.1000116535047006;-0.6031679996614961;1.045381061659746;0.9999901428064762;1.2544952963945493;1.0000006943844344
28.840927;0.8500067856292249;0.9339863445772503;1.0988089359544404;0.47470805785840786;0.5584799310107188;0.86463395172433;10.000051069271018;1.1000116427724234;-0.6031679997469188;1.0453810172809703;0.9999902485810686;1.2544951522794807;1.000000569363328
28.850927;0.8500067491514255;0.9339864034449675;1.0988087154276132;0.47470809449344914;0.5584798115671258;0.8646339392614797;10.000052315445362;1.1000116262985173;-0.6031679998333106;1.0453809708403683;0.99999036124665;1.2544950187476875;1.0000004468933668
28.860927;0.850006713794485;0.9339864573290739;1.098808496970349;0.47470813280566543;0.5584796904813905;0.8646339256841974;10.00005363417305;1.1000116042967993;-0.603167999920721;1.0453809230857662;0.9999904811320611;1.2544948963906934;1.0000003270810747
28.870927;0.8500066794281621;0.9339865058322904;1.0988082811101538;0.47470817269956483;0.5584795675536144;0.864633910782056;10.000055024278568;1.10001157700202;-0.6031680000092536;1.0453808747956665;0.9999906084839253;1.2544947856500408;1.000000210282323
28.880927;0.85000664600509;0.9339865485592548;1.0988080682916532;0.47470821409547465;0.5584794425811114;0.8646338941915996;10.000056484864547;1.1000115446328977;-0.6031680000990605;1.0453808266720253;0.9999907434003817;1.25449468687768;1.000000097006431
28.890927;0.8500066135931327;0.93398658528358;1.098807858929374;0.4747082569661958;0.5584793153645795;0.8646338754367161;10.000058014560436;1.100011507382739;-0.6031680001902787;1.0453807793635057;0.9999908857972097;1.2544946003824522;0.9999999877614248
28.900927;0.8500065823247956;0.9339866159968296;1.098807653306569;0.4747083013366547;0.5584791857574879;0.8646338540264171;10.000059610992642;1.1000114653989246;-0.6031680002829853;1.0453807335186265;0.9999910354141224;1.2544945264206624;0.9999998829703903
28.910927;0.8500065523000412;0.9339866407733176;1.098807451504482;0.4747083472858746;0.5584790537170271;0.8646338295062087;10.000061270762286;1.100011418817534;-0.6031680003772119;1.0453806897831164;0.9999911918233066;1.2544944651677272;0.9999997829994907
28.920927;0.8500065235621976;0.9339866595915818;1.0988072535448399;0.47470839493510264;0.5584789192937962;0.8646338014191923;10.000062989432875;1.1000113677780483;-0.6031680004729792;1.045380648766251;0.9999913544378418;1.2544944167709913;0.9999996881947653
28.930927;0.8500064961723303;0.9339866722742378;1.0988070596376283;0.47470844439417276;0.5584787825823048;0.8646337692755006;10.000064761658152;1.1000113123840538;-0.6031680005703132;1.0453806110799375;0.9999915225480911;1.2544943814641325;0.9999995988398146
28.940927;0.8500064702591197;0.9339866785509452;1.0988068702408242;0.47470849572540585;0.5584786436723684;0.86463373262023;10.000066581832781;1.1000112526971753;-0.6031680006692371;1.0453805774609253;0.9999916953690812;1.2544943596072506;0.9999995150613646
28.950927;0.8500064459913477;0.9339866781527244;1.0988066858077414;0.47470854894173947;0.5584785026252189;0.8646336910902825;10.000068444397838;1.1000111887668118;-0.6031680007697707;1.0453805488301635;0.9999918720768278;1.2544943516473248;0.999999436780485
28.960927;0.8500064235692197;0.9339866708841088;1.098806506528562;0.47470860400650944;0.5584783594928586;0.8646336443611911;10.000070343563392;1.1000111206653882;-0.6031680008719336;1.045380526199974;0.9999920518210333;1.2544943580668226;0.9999993637477597
28.970927;0.8500064032351471;0.9339866566823193;1.0988063323921873;0.4747086608493063;0.55847821435654;0.8646335921201428;10.000072273486161;1.100011048498433;-0.6031680009757439;1.0453805105120435;0.9999922337184645;1.254494379358951;0.999999295612516
28.980927;0.8500063852143526;0.9339866356525834;1.0988061634348716;0.47470871937664744;0.5584780673367459;0.864633534150173;10.000074228657777;1.1000109723440297;-0.6031680010812088;1.045380502517331;0.9999924168481513;1.2544944160273823;0.9999992319682187
28.990927;0.8500063696422993;0.9339866080458195;1.0988059998446456;0.4747087794516234;0.5584779185686171;0.8646334703645409;10.000076203639532;1.1000108921806917;-0.6031680011883098;1.0453805027255767;0.9999926002605628;1.2544944685162778;0.9999991723494909
29.000927;0.8500063565938559;0.9339865742028971;1.0988058418635747;0.4747088408988147;0.5584777681697671;0.864633400702048;10.000078192806448;1.1000108078876485;-0.6031680012969951;1.0453805114073538;0.999992783038955;1.254494537054522;0.9999991162011843
29.010927;0.8500063461619151;0.9339865345203221;1.0988056897356433;0.47470890355948997;0.55847761624915;0.8646333250433936;10.000080190898947;1.1000107192653568;-0.6031680014071947;1.0453805286641416;0.9999929644189741;1.254494621582454;0.99999906286021
29.020927;0.8500063384506071;0.9339864894529843;1.0988055438157651;0.47470896733248846;0.5584774629685499;0.8646332432433557;10.000082193541758;1.1000106260629634;-0.6031680015188322;1.0453805545551405;0.9999931438390642;1.2544947218360323;0.9999990116188523
29.030927;0.8500063334801049;0.933986439518833;1.0988054046039444;0.4747090321656778;0.5584773085698123;0.8646331551674935;10.000084196680161;1.1000105280676211;-0.6031680016318054;1.0453805891830457;0.9999933208376907;1.2544948374877596;0.9999989618833907
29.040927;0.8500063310978839;0.9339863852685514;1.0988052726063242;0.4747090980198618;0.5584771533470418;0.8646330606794196;10.000086195628567;1.1000104252037421;-0.603168001745975;1.0453806326802948;0.9999934949587076;1.2544949682162791;0.9999989132938412
29.050927;0.8500063309606088;0.9339863272373055;1.0988051482334233;0.47470916481820913;0.558476997627627;0.8646329596257698;10.000088185243015;1.1000103175558709;-0.6031680018611857;1.0453806851270142;0.9999936658098676;1.2544951136398383;0.9999988657110236
29.060927;0.8500063326071395;0.933986265914117;1.0988050317957223;0.4747092324164964;0.5584768417559698;0.86463285180945;10.000090161236335;1.100010205327702;-0.6031680019772864;1.045380746507107;0.9999938331410996;1.2544952732553631;0.9999988191202482
29.070927;0.8500063355712291;0.9339862017529692;1.098804923525742;0.47470930063824895;0.5584766860688074;0.8646327369473178;10.000092121469704;1.1000100888211943;-0.603168002094126;1.0453808167490544;0.9999939968139647;1.25449544651641;0.9999987735325664
29.080927;0.8500063394242348;0.9339861352239885;1.09880482361965;0.47470936935338665;0.5584765308693733;0.8646326146625096;10.00009406631024;1.1000099684057814;-0.603168002211553;1.0453808957590278;0.9999941567572347;1.2544956329510517;0.9999987289254901
29.090927;0.8500063437338837;0.9339860668618111;1.0988047322245476;0.4747094385251463;0.5584763763831064;0.8646324845593368;10.000095997459848;1.100009844415588;-0.6031680023294259;1.0453809834398484;0.9999943129743514;1.2544958322247324;0.9999986852343659
29.100927;0.8500063480500651;0.9339859972675522;1.0988046493788044;0.4747095081732386;0.5584762227117551;0.8646323463578593;10.00009791598552;1.1000097171028598;-0.603168002447626;1.0453810797073062;0.9999944655254256;1.2544960441201074;0.9999986423980016
29.110927;0.8500063519487597;0.9339859270232485;1.098804575042164;0.47470957830325916;0.5584760698466036;0.8646321999458988;10.000099821334983;1.1000095866853326;-0.6031680025660725;1.0453811844131835;0.9999946144697784;1.2544962684699323;0.9999986003721011
29.120927;0.8500063550326424;0.9339858565482352;1.0988045091648178;0.4747096488937939;0.5584759177564501;0.8646320452872598;10.000101711768906;1.1000094533207407;-0.6031680026847187;1.045381297213085;0.9999947598072845;1.2544965051097148;0.999998559051365
29.130927;0.8500063568883112;0.933985786044977;1.098804451643628;0.47470971992572764;0.5584757664594677;0.8646318823302;10.000103585096822;1.1000093170217053;-0.6031680028035186;1.0453814175349003;0.9999949014045808;1.2544967537812701;0.9999985182146465
29.140927;0.8500063571193475;0.9339857155380763;1.0988044022455383;0.47470979138131525;0.5584756160283386;0.8646317110427323;10.00010543866133;1.1000091776649576;-0.6031680029223868;1.0453815446931642;0.9999950389447174;1.254497014003222;0.9999984775102333
29.150927;0.8500063554293402;0.9339856448680619;1.0988043606339326;0.474709863245823;0.5584754666073075;0.8646315314987107;10.000107269139681;1.1000090350885041;-0.603168003041178;1.045381678053611;0.9999951719339336;1.2544972850609535;0.9999984363985102
29.160927;0.8500063516416803;0.9339855737104648;1.0988043263961491;0.47470993554932395;0.5584753184606247;0.8646313438503678;10.000109073147046;1.1000088891902844;-0.6031680031596974;1.045381817124407;0.9999952997671383;1.2544975661245739;0.999998394140376
29.170927;0.8500063456861244;0.93398550169455;1.0988042990108677;0.47471000837125066;0.5584751719653627;0.8646311481967374;10.00011084764322;1.1000087399986438;-0.6031680032777427;1.0453819615368636;0.9999954218757952;1.2544978564054456;0.9999983499003186
29.180927;0.8500063375980126;0.933985428455097;1.0988042778768472;0.47471008179060165;0.5584750275299875;0.8646309445118655;10.000112589485031;1.100008587705264;-0.6031680033951263;1.0453821109679995;0.9999955378213116;1.2544981552697225;0.9999983028730319
29.190927;0.8500063274853875;0.9339853535780053;1.0988042623878087;0.47471015585147214;0.5584748855179219;0.864630732705355;10.000114295175187;1.100008432620435;-0.6031680035116753;1.0453822650869227;0.9999956472240532;1.2544984622249782;0.9999982523774313
29.200927;0.8500063154708437;0.9339852766110692;1.0988042519548684;0.4747102305406507;0.5584747462211548;0.8646305127440981;10.000115960992572;1.1000082750220133;-0.6031680036272464;1.0453824235886955;0.9999957496544193;1.254498776771105;0.9999981978958765
29.210927;0.8500063016586749;0.9339851971640806;1.0988042460142289;0.4747103057584563;0.5584746098494164;0.8646302847215427;10.000117582838737;1.100008115020834;-0.6031680037417474;1.045382586252559;0.9999958445508841;1.2544990982542972;0.9999981390255539
29.220927;0.8500062861333446;0.933985114958255;1.0988042440883692;0.47471038131602045;0.5584744765131983;0.8646300488539868;10.00011915564337;1.1000079525814936;-0.6031680038551297;1.0453827529330055;0.9999959311900032;1.2544994258679927;0.9999980754073515
29.230927;0.8500062689567313;0.9339850297838176;1.0988042458349525;0.4747104569616588;0.5584743462333632;0.8646298054852987;10.000120672981758;1.1000077875840586;-0.6031680039673613;1.0453829235470427;0.9999960087939956;1.2544997587625957;0.999998006718383
29.240927;0.8500062501382507;0.9339849414578917;1.098804250973175;0.474710532406373;0.5584742189966969;0.8646295550807168;10.000122127510938;1.1000076198372224;-0.6031680040784043;1.0453830980821834;0.9999960767014608;1.2545000961211938;0.9999979326757987
29.250927;0.850006229625189;0.9339848498427803;1.0988042592114273;0.4747106073438755;0.5584740948121285;0.8646292981393516;10.000123511758904;1.1000074491582248;-0.6031680041882058;1.045383276550087;0.999996134451099;1.2545004371561272;0.9999978530087225
29.260927;0.8500062073509118;0.9339847548858565;1.0988042703305472;0.4747106814694711;0.558473973714035;0.8646290351185384;10.00012481892932;1.1000072754806223;-0.6031680042966935;1.045383458955372;0.9999961817597982;1.2545007810805324;0.9999977674700921
29.270927;0.8500061832620892;0.9339846566311997;1.098804284299656;0.4747107544798116;0.5584738557523963;0.8646287664556809;10.000126043799572;1.1000070988689836;-0.6031680044037782;1.0453836453593568;0.9999962184381153;1.2545011270760162;0.9999976758779457
29.280927;0.850006157276977;0.9339845551991713;1.098804301298696;0.4747108260538544;0.5584737410262864;0.8646284925983245;10.00012718327072;1.1000069194854347;-0.6031680045093691;1.0453838358981364;0.9999962443024307;1.2545014742758058;0.9999975781487732
29.290927;0.8500061292781239;0.9339844507569208;1.0988043216760488;0.47471089586300513;0.558473629713335;0.8646282140173509;10.000128236304699;1.1000067375567746;-0.6031680046133833;1.0453840306675042;0.9999962591903568;1.254501821803795;0.9999974743872888
29.300927;0.8500060992035959;0.9339843435471569;1.0988043458771446;0.4747109636290377;0.5584735220444386;0.86462793128645;10.000129203391138;1.1000065533357732;-0.603168004715744;1.0453842296135947;0.9999962631134102;1.254502168810811;0.999997364950673
29.310927;0.850006067117936;0.9339842339870259;1.0988043743066196;0.47471102917698654;0.5584734182461589;0.8646276451634156;10.00013008597354;1.1000063670721518;-0.603168004816378;1.0453844325294612;0.999996256378052;1.2545025144535347;0.9999972503171736
29.320927;0.8500060331625577;0.9339841226871711;1.0988044071635932;0.47471109245314813;0.5584733184965683;0.8646273565606063;10.000130886346662;1.1000061790139435;-0.6031680049152078;1.0453846391235369;0.9999962395067294;1.2545028579215225;0.999997130863352
29.330927;0.8500059974662793;0.9339840102913847;1.0988044444247351;0.47471115354024696;0.5584732229354765;0.8646270664550779;10.000131607741164;1.1000059894281753;-0.6031680050121412;1.0453848490763527;0.9999962130636029;1.2545031985339719;0.999997006773361
29.340927;0.8500059601418901;0.9339838972782105;1.0988044859567625;0.47471121265646327;0.5584731317172008;0.864626775845552;10.000132254216387;1.100005798629662;-0.6031680051070802;1.045385062039709;0.9999961775732142;1.2545035357870764;0.9999968780771419
29.350927;0.8500059213535003;0.9339837839138356;1.0988045316020625;0.47471127008659736;0.5584730450394217;0.8646264857646028;10.000132830341569;1.1000056069945232;-0.6031680051999565;1.0453852776462906;0.9999961335524405;1.2545038693616877;0.9999967446749732
29.360927;0.8500058813208151;0.9339836703218816;1.0988045812255234;0.4747113260925233;0.5584729631246851;0.8646261972801212;10.000133340642462;1.100005414870611;-0.6031680052907439;1.0453854955665416;0.999996081599176;1.2545041991134251;0.9999966063185168
29.370927;0.8500058402416785;0.9339835565384378;1.0988046347477012;0.4747113808833556;0.5584728861854552;0.8646259114496125;10.000133789131432;1.1000052224101167;-0.6031680053794383;1.0453857155444652;0.9999960224582961;1.254504524975263;0.9999964626625882
29.380927;0.8500057982638073;0.9339834425665052;1.0988046921545942;0.4747114346240052;0.5584728143925657;0.8646256292467484;10.00013417903762;1.1000050295377148;-0.6031680054660488;1.045385937377953;0.9999959570354914;1.2545048468191728;0.9999963134456635
29.390927;0.8500057555124151;0.9339833284525302;1.0988047534662162;0.47471148744259273;0.5584727478780535;0.864625351506849;10.000134512741134;1.1000048361549108;-0.6031680055506047;1.0453861608671746;0.9999958864417309;1.2545051643808611;0.9999961586531446
29.400927;0.8500057120610129;0.9339832143030332;1.098804818684687;0.4747115394403562;0.5584726867733668;0.8646250788888423;10.000134792584;1.1000046423693972;-0.6031680056331346;1.0453863857697887;0.9999958119951552;1.2545054772495032;0.9999959984937792
29.410927;0.8500056678559208;0.9339831002174768;1.0988048878153136;0.4747115906902729;0.5584726312026067;0.8646248118391956;10.000135022314437;1.1000044484933116;-0.603168005713626;1.0453866117933344;0.9999957350643877;1.2545057849283905;0.9999958332350414
29.420927;0.8500056226747298;0.9339829862501531;1.0988049609379666;0.4747116412182224;0.5584725812248094;0.864624550605957;10.00013520716581;1.100004254872962;-0.6031680057920213;1.045386838610284;0.9999956569174632;1.2545060869706957;0.9999956630858108
29.430927;0.8500055761695908;0.9339828724758583;1.0988050381947492;0.47471169100753874;0.5584725367982678;0.864624295309534;10.000135352236738;1.100004061781573;-0.6031680058682515;1.0453870658733788;0.9999955786619033;1.2545063830638166;0.9999954882087625
29.440927;0.8500055279894916;0.9339827590363808;1.0988051197404627;0.4747117400383772;0.5584724977604171;0.8646240460064569;10.00013546182724;1.1000038693925072;-0.6031680059422588;1.0453872932443946;0.9999955011657519;1.2545066729713321;0.9999953087660296
29.450927;0.8500054778526821;0.933982646086597;1.0988052057309474;0.47471178831392347;0.5584724638264558;0.8646238027068727;10.000135540313009;1.1000036777233326;-0.6031680060139706;1.0453875204376837;0.999995425032289;1.2545069564622022;0.9999951249136614
29.460927;0.850005425515832;0.9339825337510242;1.0988052962459252;0.4747118358601528;0.5584724346619244;0.8646235653769948;10.000135592035363;1.1000034866137107;-0.6031680060832695;1.0453877472244246;0.9999953507342955;1.2545072333735023;0.9999949367731251
29.470927;0.8500053707574368;0.9339824221255401;1.0988053911784412;0.4747118827222178;0.5584724099838616;0.8646233339503675;10.000135620221908;1.1000032958232868;-0.6031680061500115;1.0453879733695912;0.9999952787799798;1.2545075037267075;0.9999947444163587
29.480927;0.850005313395117;0.9339823112880469;1.0988054902359377;0.47471192894365927;0.5584723895875195;0.8646231083134494;10.00013562708313;1.1000031051576635;-0.603168006214057;1.0453881985461058;0.9999952097567487;1.2545077677441792;0.9999945479091501
29.490927;0.8500052532629051;0.9339822013549831;1.098805593029822;0.47471197452138036;0.558472373300799;0.8646228882619225;10.000135614686391;1.100002914541888;-0.6031680062752743;1.0453884222743737;0.9999951442476138;1.2545080257776982;0.9999943474205027
29.500927;0.8500051901724391;0.9339820925596988;1.0988056991526263;0.47471201938338603;0.5584723609596564;0.8646226734759866;10.000135584670126;1.1000027240437544;-0.6031680063335322;1.0453886439553532;0.999995082708843;1.2545082782340113;0.9999941432613428
29.510927;0.8500051239178449;0.9339819852363311;1.0988058081869478;0.4747120634205471;0.5584723524310163;0.8646224635581045;10.000135536971134;1.1000025338191153;-0.6031680063887057;1.0453888629906076;0.9999950254099309;1.2545085255495414;0.9999939357895987
29.520927;0.8500050543199968;0.9339818797131404;1.0988059196933038;0.4747121065344971;0.5584723476181219;0.8646222581291854;10.000135469597357;1.1000023440084319;-0.6031680064407003;1.0453890788363442;0.9999949724619328;1.2545087682467297;0.9999937253345345
29.530927;0.8500049812391544;0.9339817763161713;1.0988060332450473;0.47471214864904127;0.5584723464539629;0.8646220569217995;10.000135379840295;1.1000021547030998;-0.6031680064894631;1.0453892909764932;0.9999949238742493;1.2545090069658476;0.9999935122348903
29.540927;0.8500049045161889;0.9339816755111082;1.098806148499877;0.47471218969151485;0.5584723489297411;0.8646218597907738;10.000135265301003;1.1000019660053617;-0.6031680065349693;1.04538949892894;0.9999948795921025;1.2545092423427766;0.9999932968882003
29.550927;0.850004823906044;0.9339815779420136;1.0988062652965245;0.47471222958991033;0.5584723551088925;0.8646216666282625;10.000135123792573;1.1000017781031786;-0.6031680065772153;1.0453897022509047;0.9999948395242464;1.2545094748648329;0.9999930797373783
29.560927;0.8500047390699936;0.9339814843545762;1.0988063837130295;0.474712268283837;0.5584723651000953;0.8646214772860508;10.000134952985187;1.1000015913142152;-0.6031680066162216;1.0453899004958505;0.9999948035608637;1.254509704862588;0.9999928612567253
29.570927;0.8500046496143072;0.9339813955857131;1.0988065040050254;0.47471230570245526;0.5584723790290641;0.8646212916013342;10.000134750965413;1.1000014060747954;-0.603168006652019;1.0453900931530706;0.9999947715467673;1.254509932581599;0.9999926419536982
29.580927;0.8500045551123244;0.9339813125781476;1.098806626506507;0.47471234171604704;0.5584723970117829;0.8646211094867884;10.000134516867044;1.1000012228466416;-0.6031680066846344;1.045390279600079;0.999994743208716;1.254510158260588;0.9999924223409495
29.590927;0.8500044551159485;0.9339812362913197;1.0988067515690896;0.47471237613288253;0.5584724191216777;0.8646209309849855;10.00013425048148;1.100001042001989;-0.6031680067141063;1.0453904591620267;0.9999947180931581;1.2545103821533405;0.9999922028892291
29.600927;0.8500043492431335;0.933981167536803;1.0988068794760855;0.47471240875360166;0.5584724453481916;0.8646207562572801;10.000133951792884;1.1000008637947372;-0.6031680067404938;1.0453906312625962;0.9999946955606557;1.2545106044741825;0.9999919839876278
29.610927;0.8500042372896948;0.933981106842247;1.0988070103608665;0.4747124394064807;0.5584724755855898;0.8646205855199014;10.000133620933909;1.1000006884288414;-0.6031680067638611;1.045390795469331;0.9999946748301509;1.2545108253850592;0.9999917659360894
29.620927;0.850004119213594;0.9339810544173267;1.098807144218286;0.4747124679505477;0.5584725096869817;0.8646204189443407;10.000133258087098;1.1000005161535489;-0.6031680067842627;1.0453909514137232;0.9999946550475374;1.2545110450575414;0.9999915489594335
29.630927;0.8500039950464888;0.9339810102436075;1.0988072809847467;0.47471249429725065;0.5584725475039645;0.8646202566009882;10.000132863644682;1.1000003472948676;-0.603168006801745;1.0453910987480828;0.999994635351829;1.2545112636989992;0.9999913331966834
29.640927;0.8500038648782982;0.9339809742276473;1.0988074206328302;0.4747125184307429;0.5584725888724865;0.8646200984984167;10.000132438390391;1.1000001822045535;-0.6031680068163466;1.0453912371894638;0.9999946149214531;1.254511481511808;0.9999911187042286
29.650927;0.8500037288690879;0.933980946358952;1.0988075632200287;0.47471254038725796;0.5584726336304291;0.8646199446572673;10.000131982796011;1.1000000211733703;-0.6031680068280989;1.0453913665318393;0.9999945930100086;1.2545116986469165;0.9999909055152673
29.660927;0.8500035872133814;0.9339809268536241;1.0988077088344548;0.4747125602153132;0.5584726816905621;0.8646197951484529;10.000131496077895;1.0999998643291444;-0.6031680068370324;1.045391486538322;0.9999945689635401;1.2545119151832385;0.9999906936939171
29.670927;0.8500034401013061;0.9339809161809108;1.0988078574760078;0.4747125779680879;0.5584727330796834;0.8646196500937953;10.000130976109789;1.0999997115849565;-0.6031680068431687;1.0453915968561647;0.9999945422436196;1.2545121311312544;0.9999904833413404
29.680927;0.850003287711644;0.9339809149495533;1.0988080089826866;0.47471259373711466;0.5584727878958451;0.8646195096710385;10.000130419935516;1.099999562684744;-0.6031680068465002;1.0453916970715098;0.9999945124953176;1.2545123464757086;0.9999902745924233
29.690927;0.8500031301974333;0.9339809238042647;1.0988081630669022;0.4747126076592227;0.5584728462419588;0.8646193740976471;10.000129824553952;1.0999994172694536;-0.6031680068469955;1.0453917868061866;0.9999944795603105;1.2545125612668602;0.9999900676071355
29.700927;0.8500029676477879;0.9339809433595161;1.0988083194254612;0.47471261987064783;0.558472908206879;0.8646192435436205;10.000129187953089;1.099999274903516;-0.6031680068446268;1.045391865783929;0.9999944433712954;1.2545127756768033;0.9999898625066009
29.710927;0.8500028000869527;0.933980974095389;1.0988084778158926;0.47471263049042733;0.5584729738810433;0.8646191180840905;10.000128509608613;1.0999991351001281;-0.6031680068393861;1.0453919338602746;0.9999944038760591;1.2545129899147358;0.9999896592975088
29.720927;0.8500026274867816;0.9339810162751612;1.098808638030037;0.4747126396617141;0.5584730433474738;0.8646189977910743;10.00012779003815;1.0999989973788713;-0.603168006831278;1.0453919910057505;0.9999943610945874;1.254513204078865;0.9999894578669615
29.730927;0.8500024497248898;0.933981069970965;1.0988087998552634;0.47471264757158926;0.5584731166431323;0.8646188828604475;10.000127030518364;1.0999988612909606;-0.6031680068203009;1.045392037280177;0.9999943151848874;1.254513418145269;0.9999892580214226
29.740927;0.8500022665916669;0.9339811351596105;1.0988089630938713;0.4747126544348337;0.5584731937253105;0.8646187736571004;10.000126233543883;1.0999987263505138;-0.6031680068064496;1.045392072829487;0.9999942664036072;1.2545136321394283;0.999989059551788
29.750927;0.8500020779238986;0.9339812117934627;1.0988091275524963;0.47471266049013006;0.5584732744682244;0.8646186706550713;10.00012540319136;1.0999985919780768;-0.6031680067897481;1.0453920978846054;0.9999942150243506;1.2545138463207666;0.9999888623049776
29.760927;0.850001883717815;0.9339812997830315;1.098809293018484;0.4747126659775742;0.5584733586869192;0.8646185743399011;10.000124544952246;1.0999984575802866;-0.6031680067702618;1.0453921127990347;0.9999941612729972;1.254514061195351;0.9999886661545897
29.770927;0.8500016840936613;0.933981398933187;1.0988094592522275;0.47471267107589005;0.5584734461610186;0.8646184851724666;10.000123665399613;1.0999983226936207;-0.6031680067480706;1.0453921181389891;0.9999941052947428;1.2545142773963716;0.9999884708965546
29.780927;0.8500014791893458;0.9339815089516834;1.098809625881468;0.4747126758533292;0.5584735366681032;0.8646184035652658;10.000122771873894;1.0999981870707352;-0.6031680067232529;1.0453921146999943;0.9999940472141002;1.2545144956131382;0.9999882762096196
29.790927;0.8500012691231055;0.9339816295124624;1.098809792291502;0.4747126802589854;0.5584736300396368;0.8646183298112663;10.000121872020635;1.099998050677787;-0.6031680066958907;1.0453921034203448;0.9999939872352941;1.2545147165308976;0.9999880816799396
29.800927;0.8500010540397818;0.9339817602565389;1.0988099576890327;0.47471268414979667;0.5584737261884765;0.8646182640417218;10.000120973121167;1.099997913634177;-0.603168006666064;1.0453920853232188;0.9999939256033021;1.2545149406703453;0.9999878868543467
29.810927;0.8500008341521946;0.9339819007474184;1.0988101212502817;0.4747126873314508;0.5584738250888447;0.8646182062455086;10.000120081271417;1.099997776146937;-0.6031680066338334;1.045392061495883;0.9999938624773731;1.2545151682581663;0.9999876913112791
29.820927;0.8500006097441994;0.9339820504638345;1.0988102822256345;0.4747126895887689;0.5584739267579638;0.8646181563261762;10.00011920084793;1.0999976384382868;-0.6031680065992384;1.0453920330158248;0.9999937979336359;1.254515399221279;0.9999874947050891
29.830927;0.8500003811537197;0.9339822088256619;1.0988104399826857;0.4747126907051757;0.5584740312487183;0.8646181141423387;10.000118334717357;1.0999975007006249;-0.6031680065623264;1.0453920008951316;0.999993732054692;1.2545156332373772;0.9999872968028032
29.840927;0.8500001487497967;0.9339823751885018;1.0988105939879862;0.47471269046494924;0.5584741386069605;0.8646180794918553;10.000117484675542;1.0999973631423685;-0.6031680065231773;1.0453919661135134;0.9999936649705614;1.254515869823659;0.9999870975068281
29.850927;0.8499999129508816;0.9339825488293411;1.0988107437581696;0.4747126886689423;0.5584742487943827;0.8646180521290467;10.000116651532373;1.099997226039318;-0.6031680064818822;1.0453919296188827;0.9999935968795092;1.254516108440047;0.9999868968444061
29.860927;0.8499996742973974;0.9339827290220147;1.0988108888140773;0.4747126851774309;0.5584743616433312;0.8646180317949564;10.000115835027122;1.0999970897062021;-0.6031680064385018;1.0453918922612402;0.9999935280502632;1.2545163485560846;0.9999866949936425
29.870927;0.8499994334664521;0.9339829151586854;1.0988110286516084;0.47471267989283167;0.5584744768732095;0.8646180181525461;10.000115034187205;1.0999969544709651;-0.6031680063930591;1.0453918547564103;0.9999934587648939;1.2545165896640438;0.9999864923243788
29.880927;0.8499991911527184;0.9339831067589993;1.098811162742728;0.47471267267881095;0.558474594145294;0.8646180107569127;10.00011424818892;1.0999968207016246;-0.6031680063455588;1.0453918176699513;0.9999933892675948;1.2545168312329946;0.99998628936727
29.890927;0.849998947937451;0.9339833033460019;1.0988112905498284;0.4747126633290612;0.5584747131116785;0.8646180091663948;10.0001134767085;1.0999966887810255;-0.6031680062959989;1.0453917813831928;0.9999933197883321;1.2545170726520882;0.9999860867218555
29.900927;0.8499987042783084;0.9339835043663237;1.0988114115410734;0.4747126516075015;0.5584748334188457;0.8646180130475947;10.000112719477531;1.0999965590106102;-0.6031680062443813;1.0453917460805107;0.9999932505785322;1.2545173132087932;0.9999858849862855
29.910927;0.8499984605738038;0.9339837092548235;1.098811525229793;0.4747126372917267;0.5584749547034227;0.8646180221538413;10.000111975979586;1.0999964315525008;-0.6031680061907201;1.0453917118113476;0.9999931819165699;1.254517552087473;0.9999856847619365
29.920927;0.849998217174152;0.9339839174836486;1.0988116312124039;0.47471262018400256;0.5584750766364209;0.8646180362205949;10.000111245774725;1.0999963064097702;-0.6031680061350356;1.0453916786265613;0.9999931141310424;1.2545177884344396;0.9999854866634558
29.930927;0.8499979743553279;0.9339841284766707;1.0988117291736836;0.4747126001118222;0.5584751989710034;0.864618054906942;10.000110529124793;1.099996183417293;-0.6031680060773348;1.0453916466910342;0.9999930476202519;1.2545180214903253;0.9999852912638161
29.940927;0.849997732361311;0.93398434153811;1.0988118189143006;0.47471257693391805;0.5584753215090111;0.8646180778557834;10.000109827187275;1.0999960622981437;-0.6031680060176032;1.045391616281411;0.9999929828259875;1.254518250630301;0.9999850990152332
29.950927;0.8499974914486869;0.9339845559172992;1.0988119004122976;0.47471255052717054;0.5584754440132504;0.8646181048071394;10.000109141129379;1.0999959427792565;-0.6031680059558281;1.0453915877032092;0.9999929201366273;1.2545184752791987;0.9999849102356279
29.960927;0.8499972518598945;0.9339847708842959;1.0988119738585593;0.47471252075553655;0.5584755661637602;0.8646181356515312;10.00010847083285;1.099995824672758;-0.60316800589204;1.0453915612267966;0.9999928597534978;1.254518694855658;0.9999847252074808
29.970927;0.8499970137988716;0.9339849857506949;1.0988120396471017;0.47471248746117817;0.5584756875661389;0.8646181703725436;10.000107814811802;1.0999957078869218;-0.6031680058263262;1.0453915370925562;0.999992801684894;1.2545189088167763;0.9999845442746909
29.980927;0.8499967774463828;0.93398519995908;1.0988120982981084;0.47471245048639704;0.5584758077679025;0.8646182089460599;10.000107171486654;1.0999955924294167;-0.6031680057588027;1.0453915155359403;0.9999927458688729;1.2545191167265213;0.9999843677813313
29.990927;0.8499965430044759;0.9339854131887909;1.0988121503454245;0.47471240967646716;0.5584759262794764;0.8646182513041245;10.00010654021816;1.0999954783828574;-0.6031680056895802;1.0453914967790663;0.9999926922406694;1.2545193182540353;0.9999841959160761
30.000927;0.8499963107424503;0.9339856252858331;1.098812196323518;0.4747123648366749;0.5584760426011655;0.8646182973469984;10.000105920940939;1.099995365786506;-0.6031680056187508;1.045391481017554;0.9999926407381194;1.2545195131273732;0.9999840286337142
30.010927;0.8499960810072527;0.9339858360953198;1.098812236837181;0.4747123157140306;0.5584761562411412;0.8646183469042552;10.000105313161542;1.0999952545468248;-0.6031680055463925;1.0453914684033687;0.9999925913175005;1.2545197011657263;0.9999838656707635
30.020927;0.8499958542486751;0.9339860454376417;1.0988122725616911;0.47471226205975103;0.5584762667107963;0.8646183996727749;10.000104715916049;1.0999951444727547;-0.60316800547258;1.0453914589987134;0.9999925439470717;1.2545198823869441;0.9999837066011921
30.030927;0.8499956310413919;0.9339862532226871;1.0988123041901903;0.47471220372030903;0.5584763735120686;0.8646184552360114;10.00010412864939;1.0999950352914536;-0.6031680053973848;1.0453914527779218;0.9999924986132743;1.2545200570478359;0.9999835509312303
30.040927;0.8499954119983228;0.9339864594913881;1.0988123324159509;0.4747121406948674;0.5584764761571579;0.8646185131338309;10.000103551592339;1.0999949265510143;-0.6031680053208707;1.0453914497129464;0.9999924553721036;1.2545202256007495;0.9999833981921089
30.050927;0.8499951976651828;0.9339866643152339;1.0988123579103175;0.4747120731347809;0.5584765742138608;0.8646185728854598;10.000102985316735;1.0999948175522896;-0.603168005243089;1.0453914498283725;0.9999924143336546;1.25452038863744;0.9999832479571891
30.060927;0.8499949885148493;0.9339868676925149;1.098812381257006;0.4747120012832541;0.5584766673383562;0.864618633965099;10.000102430425454;1.0999947074688654;-0.6031680051640798;1.0453914531877642;0.999992375565453;1.2545205468249776;0.9999830998333776
30.070927;0.8499947849735718;0.9339870695998249;1.098812402907839;0.4747119254055315;0.5584767552945822;0.8646186957993638;10.000101887527308;1.0999945955567196;-0.6031680050838877;1.0453914598838918;0.999992339045939;1.2545207008451684;0.9999829535276391
30.080927;0.8499945874104139;0.9339872701622048;1.0988124232042213;0.4747118457615424;0.5584768379584614;0.86461875781954;10.00010135684301;1.0999944812202866;-0.6031680050025752;1.0453914700407767;0.9999923047216567;1.2545208513588302;0.9999828088897357
30.090927;0.8499943961050246;0.9339874697011964;1.0988124423913415;0.4747117626173475;0.5584769152926048;0.8646188195333472;10.00010083775981;1.0999943639379803;-0.6031680049202026;1.0453914838300509;0.9999922726405918;1.2545209989687787;0.9999826658343781
30.100927;0.8499942112483461;0.933987668581578;1.0988124606234373;0.4747116762626464;0.558476987303948;0.8646188805867242;10.000100329427955;1.0999942432416985;-0.6031680048367983;1.045391501503896;0.9999922430585861;1.2545211441456983;0.9999825242817156
30.110927;0.8499940330204452;0.9339878671004263;1.0988124780381412;0.4747115869915565;0.5584770540183297;0.8646189408225843;10.000099831986992;1.0999941187951694;-0.6031680047523477;1.0453915233690576;0.9999922163739029;1.2545212871897882;0.9999823841639885
30.120927;0.8499938617043229;0.9339880655709858;1.0988124948190772;0.47471149505685767;0.5584771154855664;0.8646190002887432;10.000099346532709;1.0999939904404523;-0.6031680046668066;1.0453915497378348;0.9999921929719415;1.2545214283174269;0.9999822454191979
30.130927;0.8499936977352819;0.9339882644010429;1.0988125111931293;0.4747114006634749;0.5584771717944731;0.8646190591163637;10.000098873772464;1.099993858161874;-0.6031680045801185;1.0453915809722292;0.9999921731632501;1.2545215677922543;0.9999821080017983
30.140927;0.8499935416639784;0.933988464015565;1.0988125274394582;0.474711303993537;0.5584772230785915;0.8646191173329713;10.000098413214735;1.099993722041803;-0.6031680044922278;1.045391617545464;0.9999921571487984;1.2545217059856617;0.9999819719127004
