time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
30.150927;0.8499933940892177;0.9339886648040476;1.0988125439127618;0.47471120521770294;0.558477269498173;0.8646191747703069;10.000097963484352;1.0999935822288267;-0.6031680044030918;1.0453916600203015;0.9999921449702407;1.2545218433490617;0.9999818372046937
30.160927;0.8499932555905058;0.9339888671857857;1.0988125610508084;0.47471110450657;0.5584773111947682;0.8646192310957632;10.000097522636853;1.0999934389096935;-0.6031680043126707;1.0453917089862343;0.9999921365888159;1.254521980377144;0.9999817039830101
30.170927;0.8499931266938716;0.9339890716062011;1.098812579338908;0.4747110020402051;0.5584773482600005;0.8646192859063655;10.00009708771175;1.0999932922857045;-0.6031680042209027;1.0453917649682942;0.999992132023142;1.2545221176311898;0.9999815723870582
30.180927;0.8499930078762943;0.9339892784317722;1.0988125992398408;0.4747108979959903;0.5584773807597457;0.8646193388551165;10.000096654427537;1.0999931425060454;-0.6031680041277042;1.0453918283460317;0.9999921313426684;1.2545222556976017;0.9999814425381527
30.190927;0.8499928995452788;0.9339894879158767;1.098812621168255;0.47471079254758675;0.5584774087772132;0.8646193897329654;10.000096217682984;1.099992989573742;-0.6031680040330084;1.0453918994057032;0.999992134583652;1.2545223950147912;0.9999813145239226
30.200927;0.8499928019937443;0.9339897002336517;1.0988126455270444;0.47471068589613596;0.5584774324142332;0.8646194384580402;10.000095772074541;1.0999928333166047;-0.6031680039368003;1.0453919785068706;0.9999921417471549;1.2545225357896193;0.9999811884193477
30.210927;0.8499927154070805;0.933989915515914;1.0988126727444012;0.4747105782886929;0.5584774517753209;0.8646194850396259;10.000095312330808;1.0999926734755874;-0.6031680038391397;1.0453920661610057;0.999992152874425;1.2545226781009897;0.999981064266736
30.220927;0.849992639930291;0.9339901339109433;1.0988127032282762;0.47471046999613215;0.5584774669817116;0.864619529541216;10.000094834344464;1.0999925098689796;-0.6031680037401754;1.0453921629012424;0.9999921681022028;1.2545228220364109;0.9999809420704686
30.230927;0.8499925757056398;0.9339903555986468;1.0988127372600707;0.4747103612923564;0.5584774781859896;0.8646195720317037;10.000094336146402;1.0999923425359652;-0.6031680036401302;1.0453922691039172;0.9999921876150841;1.25452296777713;0.9999808218946944
30.240927;0.8499925228480542;0.9339905806948802;1.0988127750003474;0.4747102524619669;0.5584774855775717;0.8646196125617469;10.000093817466464;1.0999921717713737;-0.6031680035392575;1.0453923849853322;0.9999922115569174;1.254523115599801;0.9999807039451368
30.250927;0.8499924814363272;0.9339908091605089;1.0988128165957982;0.4747101437961488;0.5584774894143077;0.8646196511732779;10.000093278474065;1.0999919980235473;-0.6031680034378168;1.0453925107357254;0.9999922399960909;1.254523265797659;0.9999805884798753
30.260927;0.849992451520748;0.9339910408254581;1.0988128621854172;0.47471003555237246;0.558477490047509;0.8646196879087883;10.000092719543694;1.099991821742338;-0.6031680033360806;1.0453926465982828;0.9999922729271715;1.2545234186285006;0.9999804756416698
30.270927;0.8499924330974625;0.9339912755240384;1.0988129118271295;0.4747099279260922;0.5584774878788042;0.8646197227631996;10.00009214182895;1.0999916432692698;-0.6031680032343278;1.0453927928511968;0.9999923103078142;1.2545235743091305;0.9999803654075642
30.280927;0.8499924260974953;0.933991513224251;1.09881296551013;0.4747098210718003;0.558477483280178;0.8646197555712746;10.000091546920684;1.099991462791769;-0.6031680031328148;1.0453929497845935;0.9999923521190098;1.2545237329735273;0.9999802576744712
30.290927;0.8499924303964964;0.9339917540473266;1.0988130232708988;0.4747097151465742;0.5584774765789262;0.8646197859514589;10.000090935554617;1.0999912803438818;-0.6031680030317571;1.0453931176801698;0.9999923984098665;1.2545238946374688;0.9999801523309275
30.300927;0.8499924457984825;0.9339919981773229;1.0988130852864237;0.47470961033893777;0.5584774681045834;0.8646198133822622;10.000090306966362;1.0999910958152233;-0.6031680029313361;1.0453932967867108;0.9999924493151663;1.254524059246387;0.9999800492337803
30.310927;0.8499924720340115;0.9339922457141069;1.0988131518305924;0.47470950685937596;0.5584774581865019;0.8646198372994708;10.000089659366576;1.099990908990285;-0.6031680028317036;1.0453934873441841;0.9999925049890543;1.2545242266989705;0.9999799481616981
30.320927;0.8499925088167171;0.9339924965955848;1.098813223180809;0.4747094048965592;0.5584774470909322;0.864619857122369;10.00008899061437;1.0999907196219387;-0.6031680027329789;1.0453936896119522;0.9999925654899008;1.254524396754366;0.999979848789651
30.330927;0.8499925558913856;0.9339927506529365;1.0988132996093325;0.4747093045802319;0.5584774349912663;0.8646198722775841;10.00008829893433;1.0999905274416748;-0.6031680026352549;1.0453939038275768;0.999992630771668;1.254524568932743;0.9999797507078401
30.340927;0.8499926130037119;0.9339930076989458;1.0988133813745136;0.47470920598754196;0.5584774220135101;0.8646198822561196;10.000087583818509;1.099990332121127;-0.6031680025386076;1.0453941301198002;0.9999927007605603;1.2545247425401156;0.9999796535369316
30.350927;0.8499926798479576;0.9339932675751494;1.0988134686532656;0.4747091091876611;0.5584774083136266;0.864619886640356;10.000086846170547;1.0999901333039508;-0.6031680024430902;1.0453943684231752;0.9999927753677765;1.2545249168311152;0.999979557039978
30.360927;0.849992756054368;0.9339935301458782;1.0988135615564545;0.47470901428264134;0.5584773941216971;0.8646198850841763;10.000086087534083;1.0999899306884444;-0.6031680023487163;1.0453946184632263;0.9999928544369121;1.2545250911839876;0.9999794610946476
30.370927;0.849992841216818;0.9339937952188302;1.0988136602125445;0.47470892141937965;0.5584773797278313;0.8646198772880195;10.000085309488373;1.0999897240867207;-0.6031680022554519;1.0453948798362565;0.9999929377205191;1.2545252651178522;0.9999793656372279
30.380927;0.8499929349394815;0.9339940624542004;1.0988137647532665;0.4747088307804258;0.5584773654315975;0.8646198629935608;10.000084513406668;1.0999895134269277;-0.6031680021632344;1.0453951520598443;0.9999930249054988;1.2545254381751494;0.999979270696422
30.390927;0.8499930368424246;0.9339943313650986;1.0988138752166803;0.4747087425799034;0.5584773514744529;0.8646198419822048;10.000083700541134;1.099989298704315;-0.6031680020720073;1.0453954345333003;0.9999931156482774;1.2545256098323763;0.9999791763999075
30.400927;0.8499931465448419;0.9339946013752619;1.0988139914924222;0.4747086570913267;0.5584773379849646;0.8646198140355786;10.000082872459965;1.0999890799859604;-0.603168001981731;1.0453957264834846;0.9999932096019493;1.2545257794556077;0.9999790829198958
30.410927;0.8499932636867418;0.9339948718443265;1.098814113358485;0.4747085746678681;0.5584773249957005;0.8646197788702153;10.000082031296937;1.0999888575015164;-0.6031680018923723;1.045396026907922;0.9999933064095836;1.2545259462866027;0.999978990470709
30.420927;0.8499933879527484;0.933995142102115;1.098814240541738;0.47470849569879253;0.558477312515492;0.8646197361346273;10.000081180065495;1.099988631675051;-0.6031680018039103;1.045396334515422;0.9999934056716889;1.2545261095801834;0.9999788993264692
30.430927;0.8499935190763661;0.9339954115454466;1.0988143727420254;0.4747084205530163;0.5584773005670249;0.8646196854926839;10.000080323053336;1.0999884029967408;-0.6031680017163588;1.045396647721686;0.9999935069566838;1.2545262687835361;0.9999788097803167
30.440927;0.8499936568461539;0.9339956797029775;1.0988145096518087;0.4747083495709243;0.5584772891704918;0.8646196267307295;10.000079465419711;1.0999881718552076;-0.6031680016297837;1.0453969647293606;0.9999936098479092;1.2545264234715903;0.9999787220610956
30.450927;0.8499938011121224;0.9339959461876697;1.0988146509631875;0.47470828306244744;0.5584772783218858;0.8646195598314242;10.000078612554878;1.0999879385382019;-0.6031680015443159;1.045397283679751;0.9999937139410043;1.2545265731675759;0.9999786362618974
30.460927;0.8499939517739756;0.933996210620674;1.0988147963097974;0.4747082212914776;0.5584772679927469;0.8646194849519225;10.000077770036068;1.0999877033825327;-0.6031680014601564;1.0453976028216398;0.999993818791985;1.2545267173753538;0.9999785524047607
30.470927;0.849994108737828;0.933996472607039;1.0988149451907774;0.4747081644928;0.5584772581541245;0.8646194023190406;10.000076943109407;1.0999874668354777;-0.6031680013775597;1.0453979206383555;0.9999939239117919;1.254526855751267;0.9999784706653743
30.480927;0.8499942718881047;0.9339967317360729;1.0988150969796926;0.4747081129204128;0.5584772487905668;0.8646193121665019;10.000076135431854;1.0999872293665842;-0.6031680012967963;1.0453982358773306;0.9999940288137812;1.2545269881075447;0.9999783915338859
30.490927;0.849994441108529;0.9339969876273707;1.0988152509668432;0.47470806688628614;0.5584772398716537;0.864619214758555;10.00007534900019;1.099986991439501;-0.6031680012181143;1.0453985474293976;0.9999941330665856;1.2545271142164567;0.9999783157222032
30.500927;0.8499946162953893;0.9339972400172326;1.098815406356632;0.47470802676789636;0.5584772313204186;0.8646191104201176;10.000074585215652;1.0999867536349643;-0.6031680011417214;1.045398854162849;0.9999942363411094;1.254527233683278;0.999978243913209
30.510927;0.8499947973504657;0.933997488760029;1.098815562311556;0.4747079929648488;0.55847722300453;0.8646189995131399;10.00007384480653;1.099986516762234;-0.603168001067778;1.0453991548973043;0.9999943384177554;1.2545273460260997;0.9999781766167197
30.520927;0.8499949842112925;0.9339977337470612;1.098815718051601;0.47470796580135555;0.5584772147415309;0.8646188823743302;10.000073127350719;1.099986281831258;-0.6031680009964018;1.045399448465339;0.9999944391697013;1.2545274508220847;0.9999781142248025
30.530927;0.849995176900273;0.9339979748367813;1.0988158728967445;0.4747079454335923;0.5584772063238513;0.864618759270057;10.000072432294507;1.0999860499217904;-0.6031680009276903;1.0453997337018606;0.9999945385434498;1.254527547765533;0.999978057084945
30.540927;0.849995375515584;0.933998211812672;1.0988160262750892;0.47470793181753024;0.558477197539319;0.8646186304146988;10.000071759920743;1.0999858220423833;-0.6031680008617475;1.0454000093869364;0.9999946365037279;1.2545276366526965;0.99997800547286
30.550927;0.8499955801455924;0.9339984443807029;1.098816177752811;0.4747079247166963;0.558477188171135;0.8646184960274039;10.000071111005976;1.0999855990661764;-0.6031680007986843;1.0454002742425799;0.9999947329897436;1.2545277173327716;0.9999779595227184
30.560927;0.8499957907631421;0.9339986721748108;1.0988163270052864;0.4747079237199264;0.5584771780019077;0.8646183563321448;10.000070486316636;1.0999853817687915;-0.6031680007386072;1.0454005270403532;0.9999948279301432;1.2545277896068856;0.9999779191793495
30.570927;0.8499960071881961;0.9339988947375495;1.0988164736780295;0.4747079282807716;0.5584771668252603;0.8646182114765932;10.000069886309145;1.0999851709246198;-0.6031680006816197;1.04540076675802;0.999994921276407;1.254527853161943;0.9999778842418642
30.580927;0.8499962291260895;0.9339991115493644;1.0988166172685112;0.4747079377889884;0.5584771544554527;0.8646180614698062;10.000069310537508;1.0999849673997333;-0.6031680006278349;1.0454009926147958;0.9999950130210297;1.2545279076311817;0.9999778544641673
30.590927;0.8499964561971262;0.9339993221442934;1.0988167571759047;0.4747079516401526;0.5584771407359298;0.8646179062436373;10.000068756935706;1.0999847721591118;-0.6031680005773826;1.0454012039984006;0.9999951031736095;1.2545279527076294;0.999977829604156
30.600927;0.849996687979592;0.9339995261959525;1.0988168928855702;0.47470796925707365;0.5584771255485274;0.8646177458045282;10.000068221769295;1.0999845861544926;-0.6031680005303974;1.045401400449812;0.9999951917088865;1.2545279882403542;0.999977809479585
30.610927;0.8499969241143038;0.9339997234674235;1.09881702410692;0.47470799009209713;0.5584771088129143;0.86461758031405;10.000067700562697;1.0999844101540857;-0.6031680004869825;1.0454015817154823;0.9999952785898135;1.254528014305762;0.9999777940553599
30.620927;0.8499971643647202;0.9339999137186494;1.0988171507353335;0.4747080136624979;0.5584770904514473;0.8646174100543332;10.000067189191313;1.0999842446340375;-0.6031680004471635;1.0454017477522022;0.9999953638650212;1.25452803116919;0.9999777834538739
30.630927;0.8499974085816316;0.9340000967009593;1.0988172727133614;0.47470803958440627;0.5584770703423892;0.8646172353691667;10.00006668441672;1.0999840898168796;-0.6031680004108763;1.045401898642099;0.9999954476745894;1.2545280391237483;0.9999777779020339
30.640927;0.8499976566366642;0.9340002721785216;1.098817389932457;0.4747080675687683;0.5584770483124039;0.8646170566155175;10.000066184006442;1.0999839457664689;-0.6031680003780034;1.0454020344923771;0.9999955301410115;1.254528038343526;0.9999777776932838
30.650927;0.8499979083451263;0.934000439871272;1.0988175021939979;0.47470809739936914;0.5584770241593896;0.8646168741403177;10.0000656869311;1.0999838124200636;-0.6031680003484109;1.0454021554300141;0.9999956112991558;1.2545280288087886;0.9999777831831471
30.660927;0.849998163403928;0.9340005994083969;1.0988176092106283;0.474708128899424;0.5584769976811771;0.8646166882847759;10.00006519378326;1.0999836896153437;-0.6031680003219648;1.0454022616926066;0.9999956911143305;1.2545280102984608;0.9999777948362109
30.670927;0.8499984213876955;0.9340007504403408;1.0988177107097572;0.4747081618883373;0.5584769687076682;0.8646164993874326;10.000064706588958;1.0999835771639461;-0.6031680002985365;1.0454023536809345;0.9999957695264687;1.254527982451451;0.9999778132693676
30.680927;0.8499986818041462;0.9340008927938147;1.0988178066177599;0.4747081961559145;0.5584769371331361;0.864616307800071;10.000064227395894;1.0999834749097561;-0.603168000278005;1.0454024318851365;0.9999958464740908;1.2545279448343647;0.9999778391636315
30.690927;0.8499989441908887;0.934001026456255;1.098817897134643;0.4747082314762782;0.5584769029464001;0.86461611389882;10.00006375702039;1.0999833827533994;-0.6031680002602648;1.0454024967737487;0.999995921889894;1.254527896978363;0.9999778731205546
30.700927;0.849999208204545;0.9340011514426453;1.0988179826356372;0.47470826764663226;0.5584768662467222;0.8646159180286942;10.000063295374684;1.0999833006270519;-0.6031680002452224;1.0454025487970833;0.999995995691055;1.2545278383855138;0.9999779156336835
30.710927;0.8499994736146651;0.9340012676986039;1.09881806351153;0.47470830453089535;0.5584768272296617;0.8646157204293948;10.00006284225555;1.099983228415535;-0.6031680002327761;1.0454025884878657;0.9999960677896803;1.2545277685122793;0.9999779671096802
30.720927;0.8499997401744401;0.9340013750568393;1.0988181400268635;0.4747083420931433;0.5584767861511465;0.8646155212494909;10.000062397211309;1.0999831659298043;-0.6031680002228036;1.0454026164989905;0.9999961381358741;1.2545276868052475;0.9999780278668653
30.730927;0.8500000074931336;0.9340014732597138;1.0988182122704517;0.4747083803772307;0.5584767432983747;0.8646153206413715;10.000061959312058;1.09998311293155;-0.6031680002151651;1.045402633546269;0.9999962067447407;1.254527592747307;0.9999780981519001
30.740927;0.8500002750691277;0.9340015620603338;1.098818280217395;0.474708419444702;0.5584766989783452;0.8646151188436038;10.000061527519636;1.0999830691269064;-0.6031680002097115;1.0454026403602226;0.9999962736727535;1.2545274858016466;0.9999781781358331
30.750927;0.8500005424427995;0.9340016412776205;1.0988183437960162;0.4747084593531642;0.5584766535094156;0.864614916201579;10.000061100909265;1.0999830342121597;-0.6031680002062937;1.0454026376672358;0.999996339074784;1.2545273653698032;0.9999782679054544
30.760927;0.8500008092838727;0.9340017107433567;1.0988184029172128;0.4747085001724031;0.5584766072151464;0.8646147131239426;10.000060678698725;1.099983008003122;-0.6031680002047707;1.045402626144312;0.9999964033858352;1.2545272309088473;0.9999783675139108
30.770927;0.8500010753691003;0.9340017702644279;1.0988184575238995;0.4747085419708601;0.5584765604231413;0.8646145099966778;10.000060260347466;1.099982990511312;-0.6031680002050072;1.0454026063559203;0.9999964673902961;1.2545270821474415;0.9999784770079573
30.780927;0.8500013405499534;0.9340018196414718;1.0988185076358474;0.474708584790616;0.5584765134597331;0.8646143071371394;10.000059845204666;1.099982981927444;-0.6031680002068719;1.0454025787156793;0.9999965320365154;1.2545269191778154;0.9999785963841322
30.790927;0.8500016047369394;0.9340018587054679;1.098818553331097;0.47470862865767266;0.5584764666670242;0.8646141048111704;10.000059432099857;1.0999829825599765;-0.6031680002102557;1.0454025434961423;0.99999659816622;1.2545267422605195;0.999978725553663
30.800927;0.850001867853756;0.9340018873789827;1.0988185946902511;0.4747086736021268;0.5584764204412296;0.8646139032296325;10.000059019711557;1.0999829927032658;-0.6031680002150862;1.0454025009013403;0.9999966663577906;1.254526551546352;0.9999788643597934
30.810927;0.8500021297574996;0.9340019056707441;1.098818631725815;0.4747087196610054;0.5584763752150961;0.8646137025342483;10.000058607088254;1.0999830124563776;-0.6031680002213022;1.0454024511522262;0.9999967369045485;1.254526347003032;0.9999790125968671
30.820927;0.8500023901793099;0.9340019135706104;1.0988186643381208;0.4747087668743322;0.558476331389709;0.8646135028479103;10.00005819369765;1.0999830416482825;-0.6031680002288231;1.045402394533082;0.9999968098658554;1.2545261284674323;0.999979169957951
30.830927;0.8500026487433192;0.9340019110261951;1.0988186923866463;0.4747088152824938;0.5584762892996163;0.8646133043713182;10.00005777936703;1.0999830799707064;-0.6031680002375555;1.0454023314192833;0.9999968851601455;1.2545258956378262;0.9999793359907914
30.840927;0.8500029050449696;0.9340018980550127;1.0988187158238878;0.47470886492383696;0.5584762492159118;0.8646131074462605;10.000057363743505;1.099983127183218;-0.6031680002474011;1.0454022622703583;0.9999969626769348;1.2545256480653697;0.9999795101670416
30.850927;0.850003158692387;0.9340018748156019;1.0988187347559812;0.47470891583934616;0.5584762113571711;0.8646129125241009;10.000056945166072;1.0999831832110352;-0.6031680002582305;1.0454021875744206;0.9999970423554319;1.2545253852580907;0.9999796919757822
30.860927;0.850003409285517;0.9340018415489989;1.09881874942538;0.4747089680860595;0.5584761758915021;0.864612720068187;10.000056520590599;1.0999832481564946;-0.60316800026986;1.0454021077855604;0.9999971241888712;1.2545251068468377;0.9999798809428762
30.870927;0.8500036564262378;0.9340017984857572;1.098818760135772;0.4747090217267528;0.5584761429223959;0.8646125304740538;10.000056086655054;1.0999833222464777;-0.6031680002820755;1.045402023271295;0.9999972081966636;1.2545248127240787;0.9999800766044968
30.880927;0.8500038997719013;0.934001745834573;1.0988187671263012;0.4747090767834288;0.5584761124991487;0.8646123440437817;10.000055640211391;1.099983405709399;-0.6031680002946852;1.0454019343106071;0.9999972944392942;1.2545245031441714;0.9999802785181605
30.890927;0.8500041390262006;0.9340016838425574;1.0988187705099655;0.4747091332160106;0.5584760846653298;0.8646121610059812;10.000055178587264;1.0999834987215698;-0.6031680003075511;1.04540184116349;0.9999973830368472;1.254524178750124;0.9999804863054271
30.900927;0.8500043738508589;0.9340016127819336;1.0988187703157883;0.4747091909588494;0.5584760595103674;0.8646119815904078;10.000054700156573;1.0999836014307107;-0.6031680003205729;1.0454017441238854;0.9999974741278349;1.2545238404524959;0.9999806996167933
30.910927;0.8500046037897243;0.9340015328359594;1.0988187665219813;0.47470924994614166;0.5584760372070969;0.8646118060893754;10.000054204645098;1.0999837139113258;-0.6031680003336511;1.0454016435220668;0.9999975678101136;1.2545234891996493;0.9999809180582576
30.920927;0.8500048282719107;0.9340014440741846;1.09881875906256;0.4747093100872913;0.558476018019847;0.864611634764462;10.000053693169273;1.0999838360883005;-0.6031680003466586;1.0454015397202614;0.9999976641163087;1.2545231258009655;0.9999811411928144
30.930927;0.8500050466936196;0.9340013465656513;1.0988187479029976;0.4747093712409037;0.558476002272357;0.8646114677202156;10.000053167963967;1.0999839677215042;-0.6031680003594175;1.0454014330860675;0.9999977630267177;1.2545227509170769;0.9999813685842128
30.940927;0.8500052585112711;0.9340012404412074;1.0988187332062678;0.4747094332169916;0.5584759902949189;0.8646113049516513;10.000052631828128;1.0999841084583704;-0.6031680003717088;1.0454013239474678;0.9999978644885322;1.254522365130607;0.999981599856667
30.950927;0.8500054632812931;0.934001125867951;1.0988187154543454;0.4747094957911147;0.5584759823989908;0.8646111464483736;10.000052087966445;1.0999842579353971;-0.6031680003833245;1.0454012126115246;0.9999979684225908;1.2545219689671083;0.9999818347046254
30.960927;0.8500056606558611;0.9340010030499196;1.098818695376458;0.47470955871870435;0.5584759788905325;0.8646109922265692;10.000051539966465;1.0999844158545216;-0.6031680003941123;1.045401099464039;0.9999980747108228;1.2545215629317903;0.9999820727889526
30.970927;0.8500058503489265;0.9340008722425555;1.0988186737587384;0.4747096217433834;0.5584759800700497;0.8646108423304121;10.0000509911311;1.0999845819800693;-0.6031680004039867;1.0454009850227364;0.999998183161418;1.2545211476002682;0.9999823136880898
30.980927;0.8500060321052099;0.9340007337697247;1.0988186513059357;0.47470968457950363;0.5584759862069121;0.8646106968176662;10.000050443770442;1.0999847560893403;-0.6031680004129153;1.045400869886988;0.9999982934833698;1.2545207236573053;0.9999825569595896
30.990927;0.8500062057583228;0.9340005880560118;1.0988186285550336;0.4747097468904773;0.5584759975261266;0.8646105557496504;10.000049899459743;1.099984937915279;-0.6031680004208959;1.0454007546799666;0.9999984052736698;1.254520291891482;0.9999828021752046
31.000927;0.8500063713207737;0.9340004355939054;1.0988186057997962;0.47470980831763765;0.5584760142017454;0.8646104192108157;10.000049359601052;1.099985127075755;-0.6031680004279295;1.0454006400034064;0.9999985180179433;1.2545198531968949;0.9999830489216951
31.010927;0.8500065289602997;0.9340002768580112;1.0988185830961843;0.47470986853978103;0.5584760363277544;0.8646102873271739;10.000048824854522;1.0999853230385084;-0.603168000434004;1.045400526380149;0.999998631126745;1.2545194085303313;0.9999832967703779
31.020927;0.8500066789168021;0.9340001122791598;1.0988185603517848;0.4747099273268781;0.5584760638959178;0.8646101602371662;10.000048293993432;1.0999855251706052;-0.6031680004391015;1.0454004142102962;0.9999987439824294;1.2545189588344565;0.9999835452215073
31.030927;0.8500068214649198;0.9339999422702037;1.0988185374150274;0.47470998458597596;0.5584760968136643;0.8646100380240915;10.000047764023835;1.0999857327578528;-0.6031680004432184;1.0454003037766166;0.999998855972138;1.2545185050287815;0.999983793712583
31.040927;0.8500069569081531;0.933999767234889;1.0988185141821685;0.474710040350844;0.5584761349466547;0.8646099207002301;10.000047231258684;1.0999859449640772;-0.6031680004463726;1.0454001953474525;0.9999989665101923;1.2545180480659743;0.9999840416696685
31.050927;0.8500070855909843;0.9339995875576692;1.0988184907103937;0.47471009471084347;0.5584761781612863;0.8646098082572775;10.000046691581023;1.099986160855362;-0.6031680004485908;1.045400089300665;0.999999075079337;1.254517588928104;0.9999842885224353
31.060927;0.8500072079070597;0.9339994035728749;1.0988184672383121;0.47471014774956266;0.5584762263490366;0.8646097006501247;10.00004614004156;1.0999863794613962;-0.603168000449889;1.0453999861210295;0.9999991813048279;1.2545171285661127;0.9999845336980313
31.070927;0.8500073242699554;0.9339992155324537;1.0988184441270177;0.4747101995115655;0.5584762794324538;0.8646095976720767;10.000045571395182;1.0999865998381118;-0.6031680004502632;1.0453998863105292;0.9999992849985267;1.2545166679142505;0.999984776600169
31.080927;0.8500074350884974;0.9339990236336027;1.098818421768776;0.47471025001054956;0.5584763373437336;0.864609498868111;10.000044981502063;1.0999868211791166;-0.6031680004496925;1.045399790326475;0.9999993861271673;1.2545162079401848;0.9999850165970033
31.090927;0.8500075407849396;0.9339988280688527;1.0988184004940142;0.47471029927822994;0.5584763999763267;0.8646094035845836;10.000044368010679;1.0999870428577252;-0.6031680004481426;1.045399698560992;0.9999994847548672;1.2545157496262094;0.9999852530954607
31.100927;0.8500076417856324;0.933998628974329;1.0988183805349685;0.4747103473825382;0.5584764671668693;0.8646093110910184;10.000043730371399;1.099987264305224;-0.6031680004455655;1.0453996113184263;0.9999995810436187;1.2545152939757667;0.9999854856525746
31.110927;0.8500077384465661;0.9339984263363552;1.098818362032078;0.47471039440902885;0.5584765387181662;0.8646092206933983;10.000043070110117;1.0999874848720026;-0.6031680004419201;1.0453995287837277;0.9999996752740976;1.25451484207417;0.9999857140197763
31.120927;0.8500078310236562;0.9339982200082567;1.0988183450460394;0.4747104404582742;0.5584766144070825;0.8646091318327082;10.00004239057977;1.099987703796596;-0.6031680004372083;1.04539945106395;0.9999997677664557;1.2545143950329734;0.9999859381037397
31.130927;0.8500079197580509;0.9339980097500152;1.0988183295880092;0.47471048565383434;0.5584766939686084;0.8646090441692743;10.00004169556726;1.099987920231442;-0.6031680004314905;1.045399378292517;0.9999998587332452;1.2545139538394843;0.9999861578648571
31.140927;0.8500080049789939;0.933997795241113;1.0988183156634912;0.4747105301453185;0.5584767770759633;0.8646089576042446;10.000040987904303;1.0999881332879997;-0.60316800042487;1.045399310657496;0.9999999481897485;1.2545135193050048;0.9999863732482822
31.150927;0.8500080871243707;0.9339975761693112;1.0988183033035201;0.4747105741050942;0.5584768633286653;0.8646088722051596;10.000040269199337;1.099988342139531;-0.6031680004174744;1.0453992483113426;1.0000000359532595;1.2545130921086685;0.9999865842244304
31.160927;0.8500081666821994;0.9339973522844613;1.0988182925846612;0.47471061770057865;0.5584769522514694;0.8646087881097699;10.000039540572645;1.0999885461511656;-0.6031680004094347;1.0453991912584526;1.0000001217049614;1.2545126728037759;0.9999867908550462
31.170927;0.8500082440919434;0.9339971233203604;1.0988182836340186;0.4747106610406889;0.558477043310748;0.8646087054971322;10.000038803498148;1.0999887449172217;-0.6031680004008528;1.0453991393713404;1.000000205106497;1.2545122618015307;0.9999869933057566
31.180927;0.8500083196725741;0.9339968889615751;1.0988182765947618;0.4747107041264209;0.5584771359837579;0.8646086246097977;10.000038060217184;1.0999889381703212;-0.6031680003917786;1.0453990925145438;1.0000002859307497;1.254511859457058;0.9999871918424982
31.190927;0.850008393596324;0.9339966489175757;1.0988182715988766;0.4747107468542325;0.558477229840313;0.8646085457754428;10.000037313610799;1.099989125701568;-0.6031680003822084;1.0453990505703838;1.0000003640943422;1.2545114662047177;0.9999873868253791
31.200927;0.8500084658569369;0.9339964029760875;1.0988182687956907;0.4747107890854334;0.5584773245495623;0.8646084693745831;10.000036566498224;1.0999893073310452;-0.6031680003720902;1.0453990133491564;1.0000004395656987;1.2545110825448396;0.9999875786780439
31.210927;0.8500085362726629;0.9339961510372866;1.0988182683959462;0.47471083070114706;0.558477419844127;0.8646083957545895;10.000035821041063;1.0999894828569319;-0.6031680003613393;1.0453989805515649;1.0000005122757536;1.2545107089035996;0.99998776786054
31.220927;0.8500086045827311;0.9339958931655599;1.0988182706816936;0.4747108715937255;0.5584775155152534;0.8646083252203047;10.00003507891173;1.0999896520561325;-0.6031680003498642;1.0453989518146547;1.0000005821175324;1.2545103455556292;0.9999879548803562
31.230927;0.8500086705633145;0.933995629586589;1.0988182759623013;0.47471091166787843;0.5584776114261163;0.864608258144481;10.000034341952533;1.099989814743716;-0.6031680003375912;1.045398926750159;1.000000649022651;1.2545099926196097;0.9999881403264534
31.240927;0.8500087340588385;0.933995360614105;1.0988182845121823;0.47471095088358484;0.5584777074893317;0.8646081950532488;10.000033612718072;1.099989970811829;-0.6031680003244742;1.0453989049485124;1.0000007130807467;1.2545096501035995;0.999988324865562
31.250927;0.8500087949101418;0.9339950865990989;1.0988182965286017;0.4747109892712193;0.5584778036069381;0.8646081365964504;10.000032894542285;1.0999901202557063;-0.6031680003104815;1.0453988859721655;1.0000007746079125;1.2545093180176723;0.9999885091975538
31.260927;0.8500088528560015;0.9339948079560509;1.0988183120997166;0.474711026888023;0.5584778996362801;0.8646080834418366;10.000032191375109;1.0999902631557392;-0.6031680002955709;1.0453988693166227;1.000000834052021;1.254508996381757;0.999988694028139
31.270927;0.8500089075414092;0.9339945251576328;1.0988183311694024;0.47471106375742794;0.5584779954110924;0.8646080361878686;10.000031507648362;1.0999903996046314;-0.6031680002796754;1.0453988543182895;1.0000008917985217;1.254508685090528;0.9999888800607992
31.280927;0.8500089586603295;0.9339942386097037;1.0988183535276541;0.47471109984850923;0.5584780907761101;0.8646079953504427;10.000030848137806;1.099990529661138;-0.603168000262713;1.0453988401114789;1.0000009480821799;1.2545083839109892;0.9999890679907724
31.290927;0.850009006064932;0.9339939485323687;1.098818378896452;0.47471113512907803;0.558478185611874;0.8646079613675718;10.000030217916803;1.0999906533397077;-0.6031680002446114;1.0453988257429696;1.0000010030319781;1.2545080927074308;0.999989258461421
31.300927;0.8500090497030265;0.9339936549710195;1.0988184070504503;0.4747111696500288;0.5584782798428413;0.8646079345867335;10.000029622168952;1.0999907705755942;-0.6031680002253279;1.0453988103469338;1.0000010567090964;1.254507811629784;0.9999894519513816
31.310927;0.8500090894514145;0.9339933579076092;1.0988184377925991;0.47471120358801505;0.5584783734028367;0.8646079152556023;10.000029065676648;1.0999908812210946;-0.6031680002048581;1.0453987932447246;1.000001109120265;1.2545075410490143;0.999989648707164
31.320927;0.8500091250071914;0.9339930573582389;1.0988184707910291;0.4747112372244838;0.5584784661991329;0.8646079035197507;10.000028552197152;1.0999909851354146;-0.60316800018324;1.0453987739958617;1.0000011602450354;1.2545072813891727;0.9999898488414471
31.330927;0.8500091558991556;0.933992753366968;1.0988185054954775;0.4747112708759341;0.5584785581366395;0.8646078994390053;10.000028084188072;1.099991082254579;-0.6031680001605542;1.045398752433598;1.0000012100644962;1.254507033083312;0.9999900525118434
31.340927;0.8500091815388825;0.9339924459536454;1.0988185412338898;0.47471130482423113;0.5584786491596248;0.8646079030317885;10.000027663383197;1.0999911725685503;-0.6031680001369103;1.0453987286432465;1.0000012585921558;1.2545067965619918;0.9999902599785891
31.350927;0.8500092012688325;0.9339921351231429;1.098818577338939;0.47471133930172393;0.5584787392682772;0.8646079143294039;10.000027291404836;1.099991256118072;-0.6031680001124327;1.045398702894673;1.0000013058682489;1.254506572169855;0.9999904715086534
31.360927;0.8500092144361817;0.9339918209269055;1.0988186131491535;0.4747113745124354;0.5584788285270451;0.864607933388071;10.000026969503628;1.0999913330963618;-0.6031680000872502;1.0453986755852502;1.0000013519225854;1.25450636015429;0.9999906873025045
31.370927;0.8500092204581527;0.933991503497052;1.0988186479367936;0.4747114106324247;0.5584789170550815;0.8646079602424992;10.000026698248085;1.0999914039297785;-0.6031680000614907;1.0453986472048025;1.0000013968143797;1.2545061607291226;0.9999909074919985
31.380927;0.8500092188509187;0.933991183006552;1.0988186809506166;0.47471144780160596;0.5584790049940576;0.864607994890222;10.000026477810428;1.0999914692173725;-0.603168000035285;1.045398618327968;1.0000014407326243;1.2545059740324775;0.9999911320918295
31.390927;0.8500092092541857;0.9339908596006359;1.0988187115684704;0.47471148613750896;0.5584790924858795;0.8646080373518926;10.000026308427474;1.0999915296483662;-0.6031680000087813;1.0453985896130267;1.0000014839973654;1.2545057999707527;0.9999913609308413
31.400927;0.8500091914586957;0.9339905334001026;1.098818739355848;0.4747115257480382;0.5584791796738725;0.8646080877158593;10.00002619052934;1.0999915859892;-0.603167999982146;1.0453985617117898;1.0000015269078952;1.2545056381516295;0.999991593673
31.410927;0.8500091654033657;0.9339902045560282;1.0988187640668783;0.47471156673254544;0.5584792666953706;0.8646081460934378;10.000026124020055;1.0999916390597224;-0.6031679999555526;1.0453985351246553;1.0000015695977587;1.2545054880704185;0.9999918298733094
31.420927;0.8500091311032084;0.9339898732321562;1.0988187857244835;0.4747116091758655;0.5584793536348763;0.8646082125495742;10.000026107001421;1.0999916896892339;-0.6031679999291729;1.0453985101877215;1.000001612045918;1.2545053494163483;0.9999920689858092
31.430927;0.8500090885685433;0.9339895395593412;1.0988188047003813;0.47471165315085545;0.5584794404921799;0.8646082871198439;10.000026135358326;1.0999917387350493;-0.6031679999031638;1.0453984871981308;1.000001654154552;1.2545052222496824;0.9999923103872448
31.440927;0.8500090378214799;0.9339892036906745;1.0988188217250934;0.4747116987476817;0.5584795272243184;0.8646083698739983;10.000026203570389;1.0999917871217646;-0.6031679998776563;1.0453984665041507;1.000001695782899;1.2545051070177946;0.9999925534477784
31.450927;0.8500089789558596;0.9339888658642119;1.0988188378230528;0.47471174609233696;0.5584796138056954;0.8646084608820039;10.000026305483726;1.0999918357877236;-0.6031679998527741;1.0453984484989463;1.0000017367681884;1.2545050044311672;0.9999927975775762
31.460927;0.8500089121346458;0.9339885263615368;1.098818854157095;0.4747117953303382;0.5584797002526547;0.8646085601043652;10.000026434368742;1.0999918855915878;-0.6031679998286701;1.0453984335958042;1.0000017769215799;1.2545049151972767;0.9999930422099909
31.470927;0.8500088375298206;0.9339881854888226;1.098818871854244;0.47471184660168925;0.5584797866284353;0.8646086673816694;10.000026582783015;1.0999919373092215;-0.6031679998055485;1.0453984222326396;1.0000018159773105;1.2545048397994962;0.9999932867290274
31.480927;0.8500087552863633;0.9339878436693291;1.0988188919399056;0.4747119000296011;0.558479873031376;0.8646087825547821;10.000026742844357;1.0999919917000545;-0.6031679997836433;1.0453984148880842;1.0000018536021613;1.2545047784808945;0.9999935303995655
31.490927;0.8500086655626812;0.9339875015247854;1.0988189153956789;0.4747119557250244;0.5584799595622627;0.8646089055334182;10.000026906705614;1.0999920495087399;-0.6031679997631743;1.0453984120929216;1.0000018895127414;1.2545047313352122;0.9999937723419587
31.500927;0.8500085685697778;0.9339871598229798;1.0988189432089845;0.4747120137700416;0.5584800462900752;0.8646090362068994;10.000027066426082;1.0999921113472577;-0.6031679997443355;1.0453984144232107;1.0000019235540294;1.2545046983701207;0.9999940115544081
31.510927;0.8500084645355679;0.9339868193345536;1.0988189763072047;0.47471207417037925;0.5584801332530467;0.8646091743540455;10.000027213321665;1.0999921775967703;-0.6031679997273145;1.0453984224867257;1.0000019556491129;1.2545046795000023;0.9999942470129227
31.520927;0.8500083536621921;0.9339864807186161;1.098819015438231;0.4747121368312623;0.5584802205042102;0.8646093197054393;10.0000273379502;1.099992248473854;-0.6031679997123028;1.0453984369390639;1.0000019857227986;1.2545046745174653;0.9999944777616349
31.530927;0.8500082361549728;0.9339861444815075;1.0988190611261144;0.4747122015694805;0.5584803081374479;0.864609472047625;10.000027431237921;1.0999923241361937;-0.6031679996995029;1.045398458483809;1.0000020136686183;1.2545046831155444;0.9999947029043529
31.540927;0.8500081122820055;0.9339858110190121;1.0988191136824688;0.47471226812619494;0.5584803962590988;0.8646096312379296;10.000027485419599;1.0999924046437421;-0.603167999689137;1.0453984877702036;1.000002039323086;1.254504704885053;0.9999949216197297
31.550927;0.8500079823810922;0.9339854806898159;1.0988191732025767;0.4747123361814982;0.5584804849531917;0.8646097971944676;10.000027493870189;1.0999924898425788;-0.6031679996814338;1.0453985252540903;1.0000020624570483;1.254504739247314;0.9999951332244617
31.560927;0.850007846812869;0.9339851538129549;1.0988192395827951;0.47471240538840115;0.5584805742792642;0.8646099698981105;10.000027450855868;1.099992579344292;-0.603167999676588;1.045398571187135;1.0000020828041043;1.2545047854430462;0.9999953371395496
31.570927;0.8500077059014058;0.9339848306433592;1.0988193125682484;0.47471247540175293;0.5584806643004722;0.8646101493416878;10.000027351416497;1.0999926726426559;-0.6031679996747341;1.0453986257045478;1.0000021001016952;1.2545048425713068;0.9999955328058165
31.580927;0.8500075598872129;0.9339845113978947;1.098819391784654;0.4747125458730784;0.5584807551140584;0.8646103354481769;10.000027191143094;1.099992769278041;-0.6031679996759584;1.0453986888389477;1.0000021141547863;1.254504909619434;0.9999957196869648
31.590927;0.8500074089177982;0.9339841962921734;1.0988194767623958;0.47471261643174545;0.5584808468593307;0.8646105280208514;10.000026966592971;1.0999928689331142;-0.6031679996803219;1.0453987604895671;1.00000212490035;1.254504985584492;0.9999958973139197
31.600927;0.8500072530923708;0.933983885614246;1.0988195669854026;0.47471268668247957;0.5584809396942845;0.8646107267394963;10.000026675383145;1.099992971371019;-0.6031679996878693;1.0453988404515278;1.000002132384108;1.2545050696554765;0.9999960652899867
31.610927;0.8500070925277486;0.9339835797779393;1.098819661943183;0.4747127562208469;0.5584810337348529;0.8646109311906307;10.000026314879012;1.0999930762988757;-0.6031679996986414;1.0453989284402394;1.0000021366450116;1.2545051612066636;0.9999962232714674
31.620927;0.8500069273755492;0.933983279268017;1.098819761155096;0.47471282467141296;0.5584811289935117;0.8646111409008892;10.000025881307778;1.0999931833521932;-0.6031679997126838;1.0453990240751827;1.000002137598212;1.2545052596195785;0.999996370952774
31.630927;0.8500067578091772;0.9339829846041201;1.0988198641776408;0.47471289173674663;0.558481225380542;0.8646113553881981;10.000025370546107;1.0999932921888755;-0.6031679997300216;1.0453991268819174;1.000002134989534;1.254505364226059;0.9999965080746733
31.640927;0.8500065840303611;0.9339826963589689;1.0988199706235864;0.4747129572063292;0.5584813227509923;0.8646115742258389;10.000024779289415;1.0999934025783125;-0.6031679997506408;1.045399236290319;1.0000021284552696;1.254505474393152;0.9999966344533489
31.650927;0.850006406247321;0.9339824151290741;1.0988200801962462;0.474713020921568;0.558481420934275;0.8646117970523227;10.000024105396205;1.0999935144509896;-0.6031679997745086;1.0453993515934006;1.0000021176415859;1.2545055895674224;0.99999674998626
31.660927;0.8500062246403517;0.9339821414847904;1.0988201926711156;0.4747130827551464;0.5584815197468815;0.8646120235272567;10.00002334773448;1.0999936278839297;-0.6031679998015926;1.0453994719727455;1.0000021022543486;1.254505709236587;0.9999968546254581
31.670927;0.8500060393813788;0.9339818759369699;1.0988203078262182;0.4747131426253002;0.5584816190164443;0.8646122532878494;10.000022506436908;1.0999937430281352;-0.6031679998318413;1.0453995966878358;1.0000020820102307;1.2545058328384227;0.9999969483666045
31.680927;0.8500058506558869;0.9339816189315607;1.09882042543309;0.47471320049855553;0.5584817186120653;0.8646124859254377;10.00002158319655;1.099993860031713;-0.6031679998651489;1.045399725296;1.0000020566302954;1.2545059597163888;0.9999970312572761
31.690927;0.850005658665443;0.9339813708859243;1.0988205453116708;0.4747132563562049;0.5584818184683203;0.8646127209653427;10.00002058084652;1.099993979017452;-0.6031679999013385;1.0453998576954058;1.0000020259368347;1.2545060892350322;0.9999971034087456
31.700927;0.8500054636777689;0.9339811321978885;1.098820667351658;0.47471331016357093;0.558481918600692;0.8646129578798961;10.000019502674824;1.0999941000960174;-0.603167999940185;1.0453999940009542;1.0000019899002834;1.2545062209124278;0.9999971649749974
31.710927;0.8500052660809572;0.9339809031908947;1.0988207914341208;0.4747133618521398;0.5584820190909112;0.8646131961675201;10.000018352062842;1.099994223332702;-0.6031679999814586;1.0454001344020876;1.0000019485416347;1.254506354391197;0.999997216054565
31.720927;0.8500050663400476;0.933980684074962;1.0988209172859944;0.47471341130201405;0.5584821200578214;0.8646134354172973;10.000017132540641;1.0999943486664718;-0.6031680000249469;1.0454002790629986;1.000001901817508;1.254506489367472;0.9999972566130527
31.730927;0.850004864894397;0.93398047498806;1.0988210444178526;0.4747134583568562;0.5584822216794393;0.8646136752911149;10.00001584779392;1.0999944758749232;-0.6031680000704489;1.0454004280846714;1.0000018496196368;1.2545066255860793;0.9999972865217291
31.740927;0.8500046620868409;0.9339802760647168;1.0988211722311574;0.47471350286897884;0.5584823242324222;0.8646139154685387;10.00001450124626;1.0999946046621263;-0.6031680001177825;1.0454005815551424;1.0000017918807378;1.2545067628470252;0.9999973056402169
31.750927;0.8500044581429272;0.9339800874534679;1.0988213001940792;0.4747135447164293;0.5584824280528006;0.8646141556399659;10.000013095947432;1.0999947347817332;-0.6031680001668114;1.0454007396247247;1.0000017286810796;1.2545069010191476;0.9999973138564688
31.760927;0.8500042532059623;0.9339799092895607;1.0988214279065514;0.4747135837834023;0.5584825334370525;0.8646143955599082;10.000011635233628;1.0999948660389591;-0.6031680002174402;1.0454009025381852;1.000001660238608;1.2545070400582146;0.9999973110887738
31.770927;0.8500040474199523;0.9339797416687697;1.098821555021562;0.4747136199493977;0.558482640591312;0.8646146350348803;10.000010123332707;1.0999949982386894;-0.6031680002695695;1.0454010706295696;1.0000015868063123;1.2545071799983196;0.9999972972975891
31.780927;0.8500038409962456;0.9339795846764704;1.0988216811700948;0.4747136531011667;0.5584827496618293;0.8646148737995084;10.000008565217335;1.0999951312215046;-0.6031680003230708;1.0454012442777296;1.0000015085882696;1.254507320910519;0.999997272502852
31.790927;0.8500036342125432;0.9339794384699776;1.09882180594171;0.47471368315106943;0.5584828607613682;0.8646151114534979;10.000006965971366;1.0999952649184803;-0.6031680003778007;1.0454014238205622;1.000001425687068;1.2545074628578696;0.9999972367775013
31.800927;0.850003427357978;0.9339793032973697;1.0988219288419823;0.47471371004958784;0.5584829739414751;0.864615347571743;10.000005330235552;1.0999953993127152;-0.6031680004336182;1.0454016094538574;1.0000013380797008;1.2545076059034181;0.9999971902536218
31.810927;0.8500032206898755;0.9339791794087363;1.0988220492621577;0.4747137337789137;0.558483089165941;0.8646155818545533;10.000003661938731;1.0999955343643602;-0.6031680004903931;1.0454018011558026;1.0000012456571032;1.2545077500957353;0.9999971331497207
31.820927;0.8500030144331128;0.9339790669722422;1.098822166568622;0.4747137543324885;0.5584832063200657;0.8646158141631278;10.000001963943701;1.099995669999275;-0.603168000548018;1.0454019986712448;1.000001148284023;1.2545078953513444;0.9999970657627305
31.830927;0.8500028087879477;0.9339789660517119;1.098822280253669;0.4747137716902462;0.558483325232196;0.8646160444588209;10.00000023745808;1.0999958061055952;-0.6031680006064178;1.0454022015604818;1.000001045848782;1.2545080413705538;0.9999969884344789
31.840927;0.850002603954214;0.933978876586872;1.0988223900314689;0.47471378579095447;0.5584834456996791;0.8646162727183421;9.999998481918734;1.0999959424966788;-0.6031680006655438;1.0454024092832594;1.0000009383514576;1.2545081876690851;0.9999969015450862
31.850927;0.850002400128475;0.9339787984027678;1.0988224958749482;0.47471379653554385;0.5584835675268992;0.8646164988594777;9.999996695996876;1.0999960789409693;-0.6031680007253543;1.045402621245219;1.0000008259832012;1.254508333642364;0.999996805535845
31.860927;0.8500021974198713;0.9339787313325069;1.0988225979566146;0.47471380382601586;0.5584836905497735;0.864616722693053;9.999994879185362;1.0999962152460359;-0.603168000785806;1.0454028367596493;1.0000007090952854;1.2545084786451752;0.9999967009379938
31.870927;0.8500019958195698;0.9339786753344674;1.09882269648184;0.4747138075835179;0.5584838146134264;0.8646169439169347;9.999993032783838;1.099996351327266;-0.6031680008468562;1.0454030550025581;1.000000588119978;1.2545086220696104;0.9999965883793315
31.880927;0.8500017952700093;0.9339786304532446;1.098822791565577;0.4747138077486845;0.5584839395340832;0.8646171621870431;9.999991159884182;1.0999964872518628;-0.6031680009084673;1.045403275088437;1.0000004635704318;1.2545087633007683;0.9999964685466404
31.890927;0.850001595697701;0.9339785967476515;1.0988228832319147;0.47471380430199217;0.5584840650905866;0.8646173772151964;9.999989264770429;1.0999966231932292;-0.6031680009706114;1.0454034962192615;1.0000003360961849;1.2545089016288204;0.9999963421219425
31.900927;0.8500013970032979;0.9339785743037843;1.0988229714405182;0.4747137972795289;0.5584841910225172;0.8646175887878784;9.999987352277788;1.099996759328263;-0.6031680010332651;1.0454037177205509;1.0000002064917939;1.2545090363633706;0.9999962097542933
31.910927;0.8500011990871417;0.9339785632367044;1.0988230561028351;0.474713786753733;0.5584843170264842;0.8646177967108692;9.999985427383178;1.0999968958011825;-0.6031680010963884;1.0454039389164158;1.0000000756433292;1.2545091670398645;0.9999960721188819
31.920927;0.8500010018965234;0.9339785636481258;1.0988231371479324;0.4747137728050414;0.5584844427927487;0.8646180007638047;9.999983495533948;1.0999970327469282;-0.6031680011599203;1.0454041589904202;0.9999999444432445;1.2545092934642161;0.9999959300093137
31.930927;0.8500008054430969;0.9339785755959804;1.0988232145912507;0.4747137555262224;0.5584845680481544;0.8646182006833395;9.999981564028047;1.099997170314119;-0.6031680012237929;1.0454043769832588;0.9999998136832622;1.2545094156813779;0.9999957843245666
31.940927;0.8500006097967593;0.9339785990788759;1.09882328851329;0.47471373503946523;0.5584846925447782;0.8646183961235796;9.999979642912557;1.0999973086899244;-0.6031680012879138;1.0454045918688253;0.9999996840041333;1.2545095339763817;0.9999956359402917
31.950927;0.8500004151063836;0.9339786340592049;1.0988233589680179;0.47471371148432134;0.5584848160320971;0.8646185866343461;9.99997774401896;1.0999974481059487;-0.6031680013521312;1.0454048025708786;0.9999995559624745;1.2545096488214333;0.9999954856266058
31.960927;0.8500002216352021;0.9339786805017044;1.0988234258759282;0.474713684992247;0.5584849382614868;0.8646187717201241;9.999975878872013;1.0999975887963298;-0.603168001416223;1.0454050079515746;0.9999994301329919;1.2545097607550264;0.9999953340881889
31.970927;0.8500000297162789;0.9339787383296321;1.0988234889936823;0.47471365567869517;0.5584850590110665;0.8646189509006555;9.999974056801276;1.099997731007248;-0.6031680014799129;1.0454052068268866;0.999999307157314;1.2545098702938986;0.9999951820331838
31.980927;0.8499998396128047;0.9339788073598421;1.098823548024518;0.47471362366051567;0.5584851780837614;0.8646191237198246;9.999972284059425;1.0999978750737072;-0.603168001542893;1.0454053980080538;0.999999187733982;1.2545099779182587;0.9999950302055793
31.990927;0.8499996514165958;0.9339788873438092;1.098823602722248;0.47471358908090927;0.5584852952710676;0.8646192897596684;9.999970563966619;1.099998021393222;-0.6031680016048514;1.0454055804054898;0.9999990726053659;1.2545100840690782;0.9999948793761267
32.000927;0.8499994650803356;0.933978978025148;1.098823652855818;0.47471355210895855;0.55848541034334;0.8646194486543911;9.999968897781145;1.0999981702813075;-0.6031680016655138;1.0454057531525573;0.9999989625592828;1.2545101890850554;0.9999947302856215
32.010927;0.8499992805461898;0.9339790791141545;1.0988236981653448;0.47471351291508285;0.5584855230652852;0.8646196000593015;9.999967285809584;1.099998321854371;-0.6031680017246683;1.0454059156308322;0.9999988584237768;1.2545102930918008;0.9999945835969805
