time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
32.020927;0.849999097879206;0.9339791902708812;1.0988237384192348;0.4747134716472898;0.558485633193516;0.8646197436595761;9.999965727899182;1.0999984760211927;-0.6031680017821452;1.0454060673933145;0.9999987610597324;1.2545103959847514;0.9999944399251157
32.030927;0.8499989173103857;0.9339793111511938;1.0988237734623543;0.47471342841775643;0.5584857404757544;0.864619879278405;9.999964223414501;1.099998632547654;-0.6031680018377802;1.0454062080735227;0.9999986713118282;1.2545104975879984;0.9999942999058459
32.040927;0.8499987391587086;0.9339794414491367;1.098823803195768;0.4747133833053848;0.5584858446410047;0.8646200069381881;9.999962771543037;1.0999987910985856;-0.6031680018914157;1.0454063373278772;0.9999985899302659;1.2545105978127717;0.9999941642158515
32.050927;0.8499985637060364;0.9339795808992963;1.0988238275606321;0.47471333638039953;0.5584859453749035;0.8646201268077743;9.999961371735214;1.0999989512731232;-0.6031680019429141;1.0454064548176678;0.999998517571328;1.254510696633604;0.999994033554376
32.060927;0.849998391148103;0.9339797292708346;1.0988238465382298;0.4747132877348171;0.5584860423602733;0.8646202391661061;9.999960024024718;1.0999991126793336;-0.6031680019921362;1.0454065602302858;0.999998454882013;1.25451079396843;0.9999939086692473
32.070927;0.8499982216402504;0.9339798863906074;1.0988238601228197;0.47471323749245453;0.5584861353820618;0.864620344407954;9.999958729366645;1.0999992749362695;-0.60316800203893;1.045406653324203;0.9999984025819025;1.2545108896302846;0.9999937904116096
32.080927;0.8499980553096395;0.9339800521702021;1.098823868268284;0.4747131858134129;0.5584862243747236;0.8646204430095078;9.999957489277092;1.0999994375926012;-0.6031680020831524;1.0454067339867434;0.9999983614928345;1.2545109833912416;0.9999936797439047
32.090927;0.8499978922036782;0.9339802265637049;1.0988238708453195;0.47471313291671846;0.5584863093666048;0.8646205354832062;9.999956304746263;1.0999996001418955;-0.6031680021246879;1.0454068022645235;0.999998332506817;1.2545110751001178;0.9999935777204908
32.100927;0.8499977322913689;0.9339804094675338;1.0988238676558175;0.4747130790861042;0.5584863904079679;0.8646206223706672;9.999955175589557;1.0999997621432434;-0.6031680021634503;1.0454068583020424;0.999998316504652;1.2545111647366791;0.9999934854513497
32.110927;0.849997575525046;0.9339806006852112;1.0988238585036814;0.4747130246374398;0.5584864675459887;0.864620704197116;9.99995410047913;1.0999999232882243;-0.6031680021993847;1.0454069022465868;0.9999983142598956;1.254511252399214;0.9999934039999401
32.120927;0.8499974218491668;0.9339808000084893;1.0988238432476274;0.47471296989807665;0.5584865408216514;0.8646207813512029;9.999953076893224;1.100000083386598;-0.6031680022324654;1.0454069342044239;0.9999983263650729;1.254511338355714;0.9999933342780006
32.130927;0.849997271131462;0.9339810072776321;1.0988238218331434;0.4747129152149534;0.5584866102579678;0.864620854013837;9.999952100966782;1.1000002423320794;-0.6031680022626928;1.045406954243591;0.9999983531712989;1.2545114230918564;0.9999932770260842
32.140927;0.8499971231073566;0.9339812222925148;1.0988237943544383;0.47471286095007054;0.5584866758424057;0.8646209222352885;9.999951168153217;1.100000400015975;-0.6031680022900902;1.045406962452053;0.9999983947180199;1.254511507209615;0.9999932328270867
32.150927;0.8499969774016772;0.9339814446751095;1.0988237610982081;0.47471280746436645;0.5584867375237581;0.8646209860616915;9.999950274193054;1.1000005562083026;-0.6031680023146976;1.0454069589941655;0.9999984507238064;1.2545115912428146;0.9999932020884288
32.160927;0.8499968335966147;0.9339816738158454;1.098823722551457;0.4747127551124366;0.5584867952331501;0.8646210455480329;9.999949414883389;1.1000007105454102;-0.6031680023365675;1.0454069440757874;0.9999985207081955;1.2545116755116639;0.9999931850465297
32.170927;0.8499966912825199;0.9339819088823614;1.09882367939646;0.47471270423040485;0.5584868489173159;0.8646211006973662;9.999948585646042;1.1000008626158617;-0.6031680023557668;1.0454069178707457;0.9999986041526275;1.2545117601423843;0.9999931818359914
32.180927;0.8499965500752337;0.9339821489060144;1.098823632428202;0.47471265511073957;0.5584868985711429;0.864621151475533;9.999947782494601;1.100001012031563;-0.6031680023723778;1.0454068804820813;0.999998700580671;1.254511845271136;0.9999931925379191
32.190927;0.8499964096249879;0.9339823929447332;1.0988235824235115;0.4747126079860914;0.5584869442601815;0.8646211978800491;9.999947002933387;1.100001158448168;-0.6031680023864961;1.0454068319749736;0.9999988095407836;1.254511931170578;0.9999932171798863
32.200927;0.8499962696391417;0.9339826401559177;1.098823530118517;0.47471256302622983;0.5584869861306293;0.8646212399445546;9.999946245443404;1.100001301565491;-0.603168002398244;1.045406772478183;0.999998930548528;1.2545120181575269;0.9999932557517166
32.210927;0.8499961299309532;0.9339828897304061;1.0988234763129667;0.47471252034354267;0.5584870244029194;0.8646212776886409;9.999945508716403;1.1000014411598895;-0.6031680024077845;1.0454067021830158;0.9999990630592409;1.25451210645994;0.9999933081797869
32.220927;0.8499959904606289;0.9339831408180194;1.0988234219429251;0.47471247999200195;0.558487059330362;0.864621311115125;9.999944791593451;1.1000015770964482;-0.6031680024153059;1.0454066211764304;0.9999992064550911;1.2545121961866632;0.9999933742317565
32.230927;0.8499958512933014;0.9339833924868487;1.0988233680196258;0.47471244195028295;0.5584870911541482;0.86462134029243;9.999944093509251;1.1000017092819578;-0.6031680024209862;1.0454065293503338;0.9999993600308851;1.2545122873606842;0.9999934534828349
32.240927;0.8499957125124789;0.9339836437236438;1.0988233154845928;0.47471240613727;0.5584871201118727;0.8646213654453305;9.999943414752524;1.100001837617371;-0.6031680024249804;1.045406426500624;0.9999995230453907;1.254512379914301;0.9999935453919703
32.250927;0.8499955742140362;0.9339838935375089;1.0988232650685628;0.4747123724712339;0.5584871464643232;0.8646213869420522;9.999942756015995;1.1000019619366994;-0.6031680024274433;1.0454063124577955;0.9999996948405434;1.2545124736442879;0.9999936493889009
32.260927;0.8499954365335721;0.933984141110584;1.0988232172529442;0.47471234089946535;0.5584871704850758;0.8646214051772609;9.999942117728693;1.1000020819630636;-0.6031680024285521;1.04540618715061;0.999999874900982;1.254512568211977;0.9999937648927837
32.270927;0.849995299605177;0.9339843858522373;1.09882317239554;0.47471231138384057;0.5584871924322321;0.8646214204723387;9.999941499783588;1.1000021973446954;-0.603168002428491;1.0454060506435197;1.0000000627578338;1.254512663227226;0.9999938912991136
32.280927;0.849995163527588;0.9339846273553671;1.0988231308834637;0.4747122838878189;0.558487212547115;0.8646214330610006;9.999940901933565;1.1000023077006256;-0.6031680024274161;1.0454059031419582;1.000000257857148;1.254512758354739;0.9999940279841725
32.290927;0.8499950283936925;0.9339848653784844;1.098823093152989;0.4747122583583884;0.5584872310806729;0.8646214431089247;9.999940324882923;1.1000024126358414;-0.603168002425438;1.0454057449122496;1.000000459529194;1.2545128533327947;0.9999941743034203
32.300927;0.8499948943114308;0.9339850998508324;1.0988230596497968;0.47471223468787044;0.5584872482954799;0.8646214507605956;9.999939770888838;1.1000025117315757;-0.603168002422651;1.0454055762020507;1.0000006670085972;1.254512947893082;0.9999943295988326
32.310927;0.8499947613791591;0.9339853307733289;1.0988230307787141;0.4747122126877032;0.5584872644386729;0.8646214562202231;9.999939243324592;1.1000026045176825;-0.6031680024191781;1.0454053972486677;1.000000879473265;1.25451304167486;0.9999944932395602
32.320927;0.8499946296914693;0.9339855580646123;1.0988230067795561;0.4747121921084719;0.5584872797285116;0.8646214597604372;9.999938746609072;1.1000026905088012;-0.6031680024151833;1.0454052082861587;1.0000010961037087;1.2545131342254936;0.9999946646577902
32.330927;0.8499944994214492;0.9339857815037546;1.0988229876371236;0.47471217271011024;0.5584872943328199;0.8646214616302709;9.99993828668498;1.1000027692995145;-0.6031680024108446;1.0454050095245762;1.0000013161253114;1.2545132250840705;0.9999948433706672
32.340927;0.8499943708402781;0.9339860007884939;1.0988229731723393;0.4747121543366325;0.5584873083138449;0.8646214619653678;9.999937870614705;1.1000028406101499;-0.6031680024063223;1.0454048011819985;1.0000015388641272;1.254513313839304;0.9999950289586248
32.350927;0.849994244209897;0.9339862156801529;1.098822963214076;0.474712136929899;0.558487321598316;0.8646214607494022;9.99993750538549;1.1000029042502018;-0.6031680024017466;1.0454045835222252;1.0000017638076681;1.2545134001319185;0.9999952209895985
32.360927;0.8499941197240707;0.9339864261472303;1.0988229576601936;0.4747121204909961;0.5584873340296668;0.8646214578309865;9.999937197371752;1.1000029600572587;-0.6031680023972353;1.0454043568228144;1.0000019905983586;1.2545134837141767;0.9999954190358703
32.370927;0.8499939975542476;0.9339866323478134;1.0988229564229748;0.4747121050428545;0.5584873454586047;0.8646214530235118;9.999936952544289;1.1000030078722565;-0.6031680023929225;1.0454041213454488;1.0000022189796371;1.254513564575464;0.9999956227796444
32.380927;0.8499938778791164;0.9339868344615975;1.0988229593671215;0.4747120906063001;0.5584873557848841;0.8646214462095472;9.99993677623317;1.1000030475524796;-0.6031680023889593;1.04540387736791;1.0000024487167458;1.2545136429992652;0.9999958319944812
32.390927;0.849993760881696;0.9339870325802129;1.0988229662814766;0.47471207720233655;0.558487364949155;0.8646214372999389;9.999936672563056;1.1000030790301045;-0.6031680023854896;1.0454036252216037;1.0000026795109018;1.2545137195231266;0.9999960464212864
32.400927;0.8499936467713237;0.9339872267378083;1.0988229768755995;0.47471206487437867;0.5584873729395735;0.8646214261410354;9.999936644720968;1.1000031023993433;-0.6031680023826314;1.045403365308556;1.000002910997041;1.2545137948272986;0.9999962657165652
32.410927;0.8499935358413914;0.9339874169524494;1.0988229908208027;0.4747120536655443;0.5584873798334306;0.8646214125361258;9.999936695740553;1.100003117945255;-0.6031680023804808;1.0454030981187548;1.0000031427952545;1.2545138695872977;0.999996489510812
32.420927;0.8499934284996719;0.9339876032065256;1.0988230078334076;0.4747120435560604;0.5584873858201869;0.8646213962931552;9.999936828595466;1.1000031260916936;-0.6031680023791379;1.0454028242094273;1.0000033745036083;1.254513944391133;0.999996717490823
32.430927;0.8499933252066569;0.9339877854259504;1.0988230277012592;0.47471203444985827;0.5584873911505225;0.8646213772133452;9.99993704560684;1.1000031273170032;-0.6031680023787166;1.045402544134812;1.0000036056440234;1.2545140196860962;0.9999969493945001
32.440927;0.8499932263770648;0.9339879634861699;1.0988230501862908;0.47471202621631337;0.5584873960551506;0.8646213550671908;9.999937348214683;1.1000031220960558;-0.6031680023793365;1.0454022584059826;1.0000038356164493;1.2545140957057825;0.9999971849245475
32.450927;0.8499931323156099;0.9339881371882949;1.0988230749029217;0.47471201870248486;0.5584874006984845;0.8646213295856544;9.999937737468505;1.1000031109109656;-0.6031680023811182;1.0454019674853452;1.0000040637109013;1.2545141724683442;0.9999974236893087
32.460927;0.8499930432039733;0.9339883061991482;1.0988231013401168;0.47471201171398664;0.5584874051487466;0.8646213004890403;9.999938214555131;1.1000030942872951;-0.6031680023841793;1.0454016717627164;1.0000042891903058;1.2545142498557158;0.999997665196932
32.470927;0.8499929591166892;0.9339884700273189;1.0988231290160229;0.4747120050303768;0.5584874093612169;0.8646212675499813;9.999938780948156;1.100003072779518;-0.6031680023886333;1.0454013715490709;1.000004511358416;1.2545143276907964;0.999997908885368
32.480927;0.8499928800052093;0.9339886280588053;1.0988231575628313;0.4747119984288655;0.5584874132083651;0.8646212306309305;9.999939437910353;1.1000030469451378;-0.603168002394597;1.045401067132795;1.0000047295860666;1.254514405759875;0.999998154209663
32.490927;0.8499928056713414;0.9339887796649534;1.0988231866813807;0.47471199167318623;0.5584874165408318;0.8646211896756485;9.999940185361066;1.1000030173992852;-0.6031680024021885;1.0454007588572798;1.000004943359691;1.254514483826176;0.9999984007246363
32.500927;0.8499927357918178;0.9339889243642049;1.098823216102398;0.4747119845047198;0.5584874192368683;0.864621144713169;9.999941021480286;1.1000029848800197;-0.6031680024115063;1.0454004471284288;1.00000515230966;1.2545145617177207;0.9999986480492363
32.510927;0.8499926699771365;0.9339890619125482;1.0988232455643836;0.4747119766552381;0.5584874212170927;0.8646210959188655;9.999941943664478;1.1000029502003408;-0.603168002422613;1.0454001323479423;1.000005356141843;1.2545146394095572;0.9999988957298309
32.520927;0.8499926078398878;0.9339891922706212;1.0988232747638569;0.4747119678649154;0.5584874224264087;0.8646210436686009;9.999942949311892;1.1000029141202023;-0.6031680024355501;1.0453998148706107;1.0000055545464166;1.2545147169454693;0.9999991431270318
32.530927;0.849992549053333;0.933989315507133;1.098823303379762;0.4747119579069429;0.5584874228132044;0.8646209884748051;9.99994403608739;1.1000028772452985;-0.603168002450383;1.0453994950299652;1.0000057471673054;1.2545147942622659;0.9999993894080901
32.540927;0.8499924933544195;0.933989431710427;1.0988233311292945;0.4747119466122712;0.5584874223187599;0.8646209308500687;9.99994520262289;1.1000028400311912;-0.6031680024672369;1.0453991732060133;1.0000059336193237;1.254514871161184;0.9999996336398213
32.550927;0.8499924404798281;0.9339895409943595;1.0988233577112565;0.47471193387338234;0.5584874208602849;0.8646208712727769;9.999946448739651;1.1000028028628945;-0.6031680024862901;1.0453988498844218;1.000006113551392;1.2545149474418897;0.9999998749271759
32.560927;0.849992390086806;0.9339896435681903;1.0988233827028013;0.474711919618532;0.558487418323333;0.8646208102596857;9.999947774162374;1.1000027660884066;-0.603168002507742;1.0453985256702982;1.0000062867355524;1.2545150229409343;1.0000001125157618
32.570927;0.8499923417321484;0.933989739738964;1.0988234055319916;0.4747119037773778;0.558487414580996;0.8646207483951771;9.99994917700303;1.1000027299938255;-0.6031680025317779;1.045398201237548;1.0000064531129231;1.2545150974447188;1.000000345803394
32.580927;0.8499922949208838;0.9339898298520503;1.098823425557863;0.4747118862753572;0.5584874095272806;0.8646206862944251;9.999950653463783;1.1000026947823478;-0.603168002558538;1.0453978772004475;1.000006612764452;1.2545151706687963;1.0000005742808096
32.590927;0.8499922491781552;0.9339899142682645;1.0988234421728038;0.4747118670545238;0.5584874030979265;0.864620624591729;9.99995219858163;1.1000026605339779;-0.6031680025881097;1.0453975540118357;1.000006765852989;1.2545152423034638;1.0000007974775993
32.600927;0.8499922041023235;0.9339899933791066;1.0988234548233784;0.4747118460893175;0.5584873952342876;0.8646205639434809;9.99995380727337;1.1000026271502767;-0.6031680026205374;1.0453972320069675;1.0000069126422022;1.2545153120345414;1.0000010149687084
32.610927;0.8499921593653553;0.9339900675908955;1.098823463010995;0.4747118234094224;0.5584873858246537;0.864620504980731;9.99995547495142;1.1000025943863612;-0.6031680026558175;1.0453969115142736;1.0000070535876469;1.2545153795730397;1.0000012263973017
32.620927;0.8499921146915498;0.9339901372739665;1.0988234663396526;0.47471179914719397;0.5584873747222711;0.8646204482628066;9.99995719715291;1.1000025619645657;-0.6031680026938879;1.0453965929140914;1.0000071893424494;1.2545154447448186;1.0000014314716839
32.630927;0.8499920698776131;0.9339902027472582;1.09882346452991;0.4747117735552688;0.558487361823977;0.8646203943012313;9.999958968942382;1.1000025296363685;-0.6031680027346435;1.0453962766102103;1.0000073206315188;1.2545155075647685;1.0000016299586254
32.640927;0.849992024825174;0.9339902642899072;1.0988234573309366;0.47471174695360735;0.5584873470914107;0.8646203436123144;9.999960785243784;1.1000024971448983;-0.6031680027779619;1.0453959629440532;1.0000074481355403;1.254515568204706;1.0000018216515372
32.650927;0.8499919795305363;0.9339903220836084;1.0988234444395408;0.47471171965041953;0.5584873304653156;0.8646202967210135;9.999962641711821;1.1000024641386752;-0.6031680028237073;1.0453956521756709;1.0000075724869113;1.2545156269101003;1.0000020063222095
32.660927;0.849991934029899;0.9339903761246;1.0988234255487972;0.47471169188650003;0.558487311769366;0.8646202541005213;9.999964535059917;1.10000243014194;-0.6031680028717176;1.0453953445241313;1.0000076943043297;1.2545156839100848;1.0000021837312667
32.670927;0.8499918883276403;0.9339904262770622;1.0988234004027757;0.47471166381243357;0.5584872907264704;0.8646202161142809;9.999966462643288;1.1000023946629411;-0.6031680029218015;1.0453950401166396;1.000007814153984;1.2545157393196147;1.0000023536813714
32.680927;0.8499918423633772;0.9339904724468318;1.0988233687585567;0.4747116354884145;0.5584872670525237;0.8646201830240772;9.999968421584175;1.1000023573347988;-0.6031680029737463;1.0453947389043092;1.0000079324732274;1.2545157931227002;1.0000025160218504
32.690927;0.8499917960373307;0.9339905146648724;1.0988233303884778;0.47471160692043435;0.5584872405119062;0.8646201550336587;9.999970407909379;1.100002317951804;-0.603168003027325;1.0453944406740416;1.0000080495603798;1.2545158452250578;1.0000026706294802
32.700927;0.8499917492660013;0.9339905530549446;1.0988232851342854;0.47471157813116865;0.5584872109079767;0.8646201323117567;9.999972416745141;1.100002276418974;-0.6031680030823188;1.0453941450709419;1.0000081656059199;1.2545158954578444;1.0000028174793638
32.710927;0.8499917020571501;0.9339905878396907;1.0988232328850793;0.47471154917905095;0.5584871780513497;0.8646201149878632;9.999974443702785;1.100002232691456;-0.6031680031385377;1.0453938515688808;1.0000082806613642;1.2545159435625808;1.0000029567181004
32.720927;0.8499916545555892;0.9339906194056442;1.0988231734995964;0.4747115201039878;0.5584871417542062;0.8646201031184715;9.999976485758047;1.1000021867113698;-0.6031680031958112;1.0453935595130754;1.0000083945654374;1.2545159892322797;1.0000030885648175
32.730927;0.84999160701836;0.93399064831436;1.0988231067622392;0.4747114908987974;0.558487101847251;0.864620096667174;9.999978540679239;1.1000021383397267;-0.6031680032539841;1.04539326828603;1.00000850695932;1.2545160321812276;1.0000032131412324
32.740927;0.8499915597603749;0.9339906752259565;1.098823032382;0.47471146152099114;0.5584870581940072;0.8646200955564151;9.99998060622341;1.1000020873963643;-0.6031680033129379;1.045392977454381;1.0000086174112395;1.254516072189061;1.000003330436932
32.750927;0.8499915130667228;0.9339907007864057;1.0988229500264333;0.47471143187312487;0.5584870107082549;0.8646200997221607;9.99998268005808;1.1000020337741525;-0.6031680033725894;1.045392686759822;1.0000087255266978;1.2545161091124506;1.0000034404047293
32.760927;0.8499914670733293;0.933990725532866;1.0988228593717804;0.47471140176276966;0.5584869593667644;0.864620109124095;9.999984760176694;1.1000019774277527;-0.6031680034328581;1.0453923960107565;1.0000088310021562;1.254516142888763;1.0000035430111653
32.770927;0.8499914217232982;0.9339907498623795;1.098822760123569;0.47471137091532545;0.558486904218943;0.8646201237491156;9.999986845498093;1.1000019183291112;-0.6031680034936348;1.045392105054247;1.000008933668172;1.2545161735152335;1.0000036381840036
32.780927;0.849991376794676;0.9339907740634531;1.0988226520169528;0.4747113390498849;0.5584868453896142;0.8646201436063395;9.999988935989796;1.100001856560642;-0.6031680035547783;1.0453918138513487;1.0000090334644902;1.254516200992708;1.0000037257971128
32.790927;0.8499913319331693;0.9339907983773807;1.0988225348409688;0.47471130595017363;0.5584867830252019;0.8646201687143062;9.99999103209425;1.100001792424771;-0.6031680036161244;1.045391522503146;1.0000091303040808;1.2545162252809525;1.0000038057308804
32.800927;0.8499912867456598;0.933990823056009;1.0988224084868936;0.4747112714818787;0.5584867172282637;0.8646201990667567;9.99999313414621;1.1000017264455453;-0.6031680036774801;1.0453912311758484;1.0000092239700176;1.2545162463074448;1.000003877918875
32.810927;0.8499912408924155;0.933990848363783;1.09882227297267;0.47471123557847805;0.5584866480891767;0.8646202345797585;9.999995241961576;1.100001659295361;-0.6031680037386329;1.0453909400192483;1.000009314170299;1.2545162640463245;1.0000039423753335
32.820927;0.8499911940593445;0.9339908745074647;1.0988221284158868;0.4747111982429457;0.5584865757543209;0.864620275093782;9.999997354514422;1.1000015917339434;-0.6031680037993824;1.0453906491614768;1.0000094006492317;1.2545162786173638;1.0000039992218477
32.830927;0.8499911459251189;0.9339909015737928;1.0988219750183479;0.47471115957178744;0.5584865004079677;0.8646203204444973;9.999999469862097;1.1000015246209505;-0.6031680038595522;1.0453903587725388;1.0000094831924542;1.2545162903202294;1.0000040487052757
32.840927;0.8499910962188221;0.9339909295649673;1.098821813118803;0.47471111975090097;0.5584864222111645;0.8646203705347606;10.000001585423663;1.1000014589253542;-0.6031680039189689;1.0453900691337161;1.0000095615672708;1.254516299605658;1.0000040912320383
32.850927;0.8499910447565941;0.9339909585013195;1.098821643249875;0.4747110790186925;0.5584863412866411;0.8646204253616492;10.000003698465932;1.1000013956736592;-0.6031680039774497;1.045389780635568;1.0000096355549017;1.2545163069865206;1.0000041274214309
32.860927;0.8499909913766276;0.9339909884435095;1.0988214661062747;0.4747110376454007;0.5584862577303286;0.8646204850123083;10.00000580632941;1.100001335894026;-0.6031680040348103;1.0453894936535901;1.0000097050731187;1.2545163129230124;1.00000415808341
32.870927;0.8499909358467816;0.9339910193815216;1.0988212824242922;0.47471099591427335;0.5584861716205769;0.8646205496512142;10.00000790664248;1.1000012805292505;-0.6031680040908962;1.045389208413327;1.0000097702691921;1.2545163178156047;1.0000041840639402
32.880927;0.849990877883085;0.9339910511438388;1.0988210928601387;0.4747109540931835;0.5584860830470694;0.864620619478787;10.000009997954654;1.100001230303098;-0.6031680041456258;1.0453889250006922;1.000009831517831;1.2545163220785167;1.0000042061018175
32.890927;0.8499908173061256;0.9339910834346047;1.0988208979636127;0.47471091243167407;0.5584859921450538;0.8646206946673047;10.0000120800369;1.100001185652591;-0.6031680041990003;1.0453886434543673;1.0000098893129903;1.2545163261214798;1.0000042248166825
32.900927;0.8499907541692828;0.933991115926144;1.098820698236157;0.47471087116648025;0.5584858990946155;0.8646207753359004;10.000014153407621;1.1000011467921251;-0.6031680042510795;1.0453883637711205;1.000009944109252;1.2545163302842286;1.0000042407528371
32.910927;0.8499906887235905;0.9339911483550398;1.0988204941420716;0.47471083049680285;0.5584858040910485;0.864620861557584;10.000016218631528;1.1000011138201171;-0.6031680043019468;1.0453880858011841;1.0000099962338147;1.2545163349211415;1.0000042544253882
32.920927;0.8499906213084075;0.933991180622051;1.0988202860474892;0.474710790538058;0.5584857073197683;0.8646209533469791;10.000018275950831;1.1000010867395371;-0.6031680043516682;1.0453878091759832;1.000010045894276;1.2545163405379058;1.0000042663587725
32.930927;0.8499905523106727;0.9339912127775627;1.0988200742200371;0.47471075129649337;0.5584856089364499;0.8646210506523933;10.00002032527395;1.1000010654202854;-0.603168004400266;1.0453875333662963;1.000010093219659;1.2545163477189285;1.0000042770567177
32.940927;0.8499904821796617;0.9339912448318746;1.0988198588675797;0.4747107126865339;0.5584855090268868;0.8646211533424213;10.000022365770075;1.1000010495972643;-0.6031680044477218;1.045387257818992;1.0000101383090179;1.2545163569048627;1.0000042869105805
32.950927;0.8499904114043763;0.9339912765791991;1.0988196401006978;0.47471067455520854;0.5584854075816582;0.864621261167877;10.000024394988346;1.1000010388733756;-0.6031680044939867;1.0453869820598194;1.0000101812698026;1.2545163682640081;1.0000042961695303
32.960927;0.8499903404646597;0.9339913075621312;1.0988194179082282;0.4747106366854103;0.5584853045363808;0.8646213737762656;10.000026408780887;1.1000010326921774;-0.60316800453898;1.0453867057191586;1.0000102222500538;1.2545163817647642;1.000004305049953
32.970927;0.8499902698485493;0.9339913371111148;1.0988191922015997;0.474710598806285;0.5584851998232978;0.8646214907688233;10.000028402493454;1.100001030373299;-0.6031680045825885;1.0453864285576508;1.0000102614456576;1.2545163973471318;1.0000043138741406
32.980927;0.849990200087447;0.9339913644404118;1.0988189628368734;0.474710560630193;0.5584850933899563;0.8646216117173278;10.00003037204065;1.1000010312465598;-0.6031680046246727;1.0453861504864972;1.000010299060422;1.2545164150120063;1.0000043230461797
32.990927;0.8499901316695652;0.9339913888080491;1.0988187296420766;0.47471052188969737;0.5584849852284566;0.8646217361668435;10.000032313874803;1.1000010347856415;-0.603168004665084;1.0453858715177573;1.0000103352811869;1.254516434808531;1.0000043328513748
33.000927;0.8499900649217559;0.9339914096412567;1.0988184924820135;0.4747104823492567;0.5584848754070751;0.8646218636396564;10.000034224637584;1.100001040679501;-0.6031680047036835;1.0453855917494146;1.000010370241688;1.2545164568347276;1.0000043433056935
33.010927;0.8499900000334464;0.9339914265639743;1.0988182512908213;0.4747104417936074;0.5584847640656102;0.8646219936269846;10.00003610111846;1.1000010488007048;-0.6031680047403472;1.0453853114184268;1.0000104039528086;1.2545164812834309;1.0000043542043846
33.020927;0.8499899371743744;0.9339914393929338;1.0988180060951027;0.4747104000076545;0.5584846513889014;0.8646221256528429;10.0000379400854;1.1000010590825398;-0.6031680047749576;1.0453850308675043;1.0000104363266684;1.2545165084337984;1.000004365240272
33.030927;0.8499898765533687;0.9339914481344065;1.0988177570334041;0.4747103567691807;0.5584845375758449;0.8646222594029305;10.000039738362434;1.100001071422886;-0.6031680048074124;1.0453847504186295;1.0000104672780634;1.2545165385413901;1.0000043760610142
33.040927;0.8499898183640767;0.9339914529310683;1.0988175042741368;0.4747103118693644;0.5584844228171199;0.8646223947509856;10.00004149392004;1.1000010856931681;-0.6031680048376421;1.045384470283296;1.000010496765463;1.254516571708273;1.0000043862923458
33.050927;0.8499897627304933;0.933991453944094;1.0988172479134088;0.474710265155338;0.558484307276138;0.8646225316348708;10.000043206717665;1.1000011018297469;-0.6031680048656117;1.0453841905367065;1.0000105247952111;1.254516607817829;1.000004395567763
33.060927;0.8499897097264811;0.9339914512400139;1.0988169880177234;0.47471021656578855;0.5584841910493288;0.8646226699188361;10.00004487797902;1.1000011198951922;-0.6031680048913175;1.0453839111227095;1.0000105514526358;1.2545166465927138;1.0000044035770874
33.070927;0.8499896593970507;0.9339914447559791;1.0988167247427914;0.47471016613462347;0.5584840741263162;0.8646228093639466;10.000046509185154;1.1000011400208336;-0.6031680049147952;1.0453836319046752;1.0000105769178884;1.2545166877455125;1.0000044100875753
33.080927;0.8499896117607216;0.9339914343295084;1.0988164583629805;0.4747101139823807;0.5584839563977105;0.8646229496637711;10.000048102093816;1.1000011622835855;-0.6031680049361168;1.0453833527775864;1.000010601435559;1.2545167310371925;1.000004414907485
33.090927;0.8499895668019807;0.9339914197547824;1.0988161891806298;0.47471006031573015;0.5584838377282857;0.8646230904279014;10.000049659092657;1.1000011866468313;-0.6031680049553668;1.0453830737550251;1.0000106252455443;1.2545167761638738;1.0000044178915364
33.100927;0.8499895244333444;0.9339914008463446;1.098815917440082;0.47471000541686864;0.5584837180375484;0.8646232311398597;10.00005118281828;1.1000012129677295;-0.6031680049726397;1.045382794943679;1.000010648472494;1.25451682267089;1.0000044189812192
33.110927;0.8499894844621952;0.9339913774857344;1.0988156433476128;0.47470994960825375;0.5584835973177837;0.8646233712013125;10.00005267535296;1.1000012409455957;-0.6031680049880486;1.0453825164885915;1.0000106710378185;1.254516870038179;1.0000044181478487
33.120927;0.8499894466255465;0.9339913496525406;1.0988153671299195;0.47470989320910173;0.5584834756255319;0.8646235100524261;10.000054138167942;1.1000012700378354;-0.6031680050016981;1.0453822385826486;1.0000106926964853;1.254516917794524;1.0000044153446432
33.130927;0.8499894106750125;0.9339913174310349;1.0988150890488224;0.4747098365292483;0.5584833530957383;0.8646236472512281;10.000055572778258;1.1000012994467636;-0.6031680050136269;1.0453819614834141;1.000010713151767;1.2545169655094486;1.0000044106235635
33.140927;0.8499893764083674;0.9339912809704186;1.0988148093869543;0.4747097799027922;0.5584832299380748;0.8646237824516362;10.000056981049763;1.100001328173334;-0.6031680050237707;1.0453816854717448;1.0000107321237988;1.2545170127037197;1.000004404226025
33.150927;0.84998934362626;0.9339912404323407;1.0988145284634143;0.47470972371027614;0.558483106391864;0.8646239153540795;10.00005836512083;1.100001355102671;-0.6031680050319815;1.045381410791022;1.0000107493572248;1.2545170588302184;1.000004396489105
33.160927;0.8499893121034734;0.9339911959774483;1.0988142466906612;0.4747096683899722;0.5584829826861344;0.8646240457168204;10.000059728009257;1.1000013790749332;-0.6031680050380911;1.0453811376350746;1.000010764593217;1.2545171034051898;1.0000043877542881
33.170927;0.8499892816126436;0.9339911478006683;1.0988139645640984;0.47470961445246873;0.5584828590259644;0.8646241733984459;10.00006107481025;1.1000013989341708;-0.6031680050419722;1.0453808661806503;1.000010777547042;1.254517146112895;1.000004378376417
33.180927;0.8499892519768758;0.933991096177381;1.098813682520241;0.4747095624613447;0.5584827355853546;0.8646242983496825;10.000062412748788;1.10000141358323;-0.603168005043551;1.0453805966660956;1.0000107879664677;1.254517186732542;1.0000043687118383
33.190927;0.8499892231205416;0.9339910414944064;1.0988134008077488;0.47470951296266045;0.558482612508097;0.8646244205600107;10.000063749430126;1.100001422000916;-0.6031680050427839;1.0453803295082202;1.0000107957380702;1.2545172250637848;1.000004359073814
33.200927;0.8499891950910332;0.9339909842610657;1.098813119522506;0.4747094664167765;0.5584824899337407;0.8646245400419815;10.000065090806013;1.10000142321109;-0.6031680050396389;1.0453800653408685;1.0000108008923774;1.2545172609833022;1.0000043497049051
33.210927;0.8499891680546802;0.933990925068812;1.0988128387346088;0.4747094231897595;0.5584823680291869;0.8646246568703256;10.000066440447032;1.1000014163080658;-0.6031680050340839;1.0453798049519474;1.0000108034681736;1.2545172944819303;1.0000043407407748
33.220927;0.8499891422568898;0.9339908645174837;1.098812558568818;0.47470938358230946;0.5584822469844071;0.8646247711994753;10.000067799739803;1.1000014005270529;-0.6031680050260717;1.0453795492016338;1.0000108034102106;1.254517325594611;1.0000043321718128
33.230927;0.8499891179343195;0.9339908031640323;1.0988122792414179;0.47470934785424357;0.5584821269987685;0.86462488321138;10.000069168057337;1.1000013752317825;-0.6031680050155384;1.0453792989145216;1.0000108006006403;1.2545173543659693;1.0000043238330014
33.240927;0.8499890952177878;0.9339907414888199;1.0988120011095586;0.47470931624877005;0.558482008300718;0.8646249930333898;10.000070543354783;1.1000013398589872;-0.6031680050024305;1.0453790547879127;1.0000107948771404;1.2545173809105106;1.0000043154227425
33.250927;0.8499890740725415;0.9339906798675907;1.0988117246841258;0.47470928902215526;0.558481891145629;0.864625100699118;10.000071923235437;1.1000012939231054;-0.6031680049867406;1.0453788174202028;1.0000107859820562;1.2545174054465094;1.000004306567003
33.260927;0.8499890543205938;0.93399061858334;1.0988114505112592;0.474709266451158;0.5584817757579105;0.864625206186845;10.000073305445504;1.1000012370525563;-0.6031680049685171;1.0453785873673436;1.0000107735925645;1.2545174282891074;1.0000042968760559
33.270927;0.8499890357377546;0.933990557891764;1.0988111790208537;0.4747092487906379;0.5584816623097064;0.8646253094840369;10.00007468747101;1.1000011689953435;-0.6031680049478509;1.0453783650662163;1.0000107574574668;1.2545174498805596;1.0000042858851113
33.280927;0.8499890181155387;0.9339904980733197;1.0988109104968375;0.4747092362079537;0.55848155098053;0.864625410589481;10.000076065838703;1.100001089606979;-0.6031680049248549;1.0453781507386621;1.0000107374941665;1.2545174707847164;1.0000042729866232
33.290927;0.8499890012155679;0.9339904394113208;1.0988106450996085;0.4747092287416719;0.558481441989583;0.8646255094642802;10.000077435683133;1.100000998894741;-0.6031680048996382;1.0453779444812876;1.0000107137564034;1.2545174915392303;1.0000042575360388
33.300927;0.8499889847035331;0.9339903821239058;1.098810382855572;0.4747092262977132;0.5584813355322972;0.8646256060018566;10.000078790728965;1.100000897057759;-0.6031680048722835;1.0453777464640668;1.0000106863102212;1.2545175125114187;1.0000042390379067
33.310927;0.8499889682007644;0.9339903263134656;1.0988101236438375;0.47470922867948184;0.5584812317149669;0.8646257000204607;10.000080123822107;1.100000784378236;-0.603168004842851;1.0453775570432773;1.0000106551339396;1.2545175339507746;1.0000042172473094
33.320927;0.8499889514299425;0.9339902719663026;1.098809867207108;0.4747092356389733;0.5584811305706953;0.8646257912599496;10.000081427985998;1.1000006610928832;-0.6031680048114199;1.0453773767106012;1.0000106201281376;1.2545175561034811;1.000004192168806
33.330927;0.8499889342982409;0.9339902189903729;1.0988096132092595;0.4747092469314938;0.5584810321101044;0.8646258793985545;10.000082697602421;1.1000005274035107;-0.6031680047781152;1.0453772059584818;1.0000105811805;1.2545175791725327;1.000004163994374
33.340927;0.8499889168486026;0.9339901672924287;1.0988093613400443;0.4747092623504685;0.5584809363567539;0.864625964142172;10.000083928964326;1.100000383479842;-0.6031680047430975;1.04537704526889;1.0000105381875746;1.2545176031980712;1.0000041330508604
33.350927;0.8499888991479624;0.9339901168860387;1.0988091113931073;0.4747092817296817;0.5584808433679124;0.8646260453698158;10.000085119592665;1.1000002294113151;-0.6031680047065427;1.045376895224673;1.0000104910535887;1.2545176280482075;1.0000040997878523
33.360927;0.8499888812322651;0.9339900679155377;1.0988088632500703;0.4747093049454938;0.5584807532275319;0.8646261231710054;10.000086267332772;1.1000000652424082;-0.6031680046686193;1.0453767565307541;1.0000104397230956;1.2545176535486926;1.0000040647554114
33.370927;0.8499888631344179;0.933990020541544;1.0988086168256548;0.4747093319250971;0.5584806660057001;0.8646261976957859;10.000087370622085;1.099999891060498;-0.6031680046294646;1.0453766299141583;1.000010384219901;1.2545176795978534;1.0000040285470788
33.380927;0.8499888448871005;0.9339899748649807;1.0988083720485653;0.47470936262461333;0.5584805817274137;0.8646262689442274;10.000088429020455;1.0999997070642422;-0.6031680045891831;1.0453765160206792;1.0000103246415133;1.2545177061502768;1.0000039917371144
33.390927;0.8499888264593699;0.9339899310148104;1.0988081288909515;0.47470939698243125;0.5584805003925855;0.8646263366629793;10.000089442651712;1.0999995135917418;-0.603168004547872;1.0453764154263103;1.000010261114801;1.25451773315526;1.0000039548609048
33.400927;0.8499888077301484;0.9339898892560307;1.0988078874221303;0.47470943488962425;0.5584804220121513;0.8646264004199029;10.0000904111775;1.0999993110992503;-0.6031680045056416;1.0453763287889573;1.0000101937628;1.2545177604879199;1.0000039184481608
33.410927;0.8499887885892228;0.9339898499606064;1.098807647831808;0.4747094762056032;0.5584803465967778;0.8646264597761208;10.000091333419205;1.0999991001443168;-0.6031680044626038;1.0453762569086726;1.0000101226879325;1.2545177878703455;1.0000038830281448
33.420927;0.8499887690830656;0.9339898134725407;1.0988074104268009;0.474709520805261;0.5584802741032311;0.8646265144189127;10.000092207717435;1.099998881375657;-0.6031680044188558;1.0453762005241702;1.0000100479410399;1.2545178148971583;1.0000038490744805
33.430927;0.8499887494212292;0.9339897799941097;1.0988071756298685;0.4747095686157907;0.5584802044038061;0.8646265641767031;10.000093032637821;1.0999986554884766;-0.6031680043744713;1.045376160057882;1.000009969513112;1.254517841135409;1.0000038169541292
33.440927;0.8499887298594034;0.9339897495667157;1.0988069439733092;0.4747096196082279;0.5584801373193167;0.8646266089497798;10.000093807863168;1.0999984231770088;-0.6031680043294916;1.0453761355572264;1.0000098873537244;1.254517866226161;1.0000037869212939
33.450927;0.849988710636655;0.9339897221137273;1.0988067160809536;0.47470967374540773;0.5584800726829621;0.864626648676325;10.00009453477268;1.0999981851318619;-0.6031680042839213;1.045376126834594;1.0000098013499517;1.2545178899953775;1.000003759163823
33.460927;0.8499886919818919;0.9339896974709915;1.0988064926386611;0.4747097309425575;0.5584800103798645;0.8646266833577123;10.000095216197998;1.0999979420456982;-0.6031680042377426;1.0453761336383132;1.0000097113060675;1.2545179124603052;1.0000037338384122
33.470927;0.8499886740871945;0.9339896753933641;1.0988062743602072;0.4747097910739941;0.5584799503443578;0.8646267130776691;10.00009585591408;1.099997694546571;-0.6031680041909377;1.045376155649591;1.000009616965183;1.2545179336746635;1.000003711044453
33.480927;0.8499886570530258;0.933989655593855;1.0988060619190652;0.4747098539960503;0.5584798925478697;0.8646267380049479;10.00009645827742;1.0999974431372683;-0.6031680041434946;1.045376192341944;1.0000095180177309;1.2545179535753148;1.0000036908334184
33.490927;0.8499886408651176;0.9339896377810595;1.0988058558415597;0.47470991956129743;0.5584798369988976;0.8646267584052983;10.00009702747002;1.099997188253015;-0.603168004095395;1.0453762429536015;1.0000094141346825;1.254517972018102;1.0000036732978972
33.500927;0.8499886254167491;0.9339896216276447;1.0988056564290962;0.47470998761347577;0.5584797837228588;0.8646267746508453;10.000097566350039;1.099996930312476;-0.6031680040466145;1.0453763066540012;1.0000093050847094;1.2545179889747267;1.0000036586470709
33.510927;0.8499886106070141;0.9339896067804833;1.0988054637419153;0.47471005797942;0.5584797327160549;0.8646267871796041;10.0000980760073;1.0999966696776011;-0.60316800399715;1.0453763827710083;1.0000091908596276;1.2545180046669655;1.0000036471933755
33.520927;0.8499885964800117;0.9339895929751578;1.0988052776372814;0.47471013049424654;0.5584796839391397;0.8646267964213529;10.000098556629283;1.0999964066308643;-0.6031680039470304;1.0453764708768098;1.0000090716955057;1.2545180195033563;1.000003639235593
33.530927;0.84998858323957;0.9339895801088633;1.0988050978460302;0.47471020503226224;0.5584796373859617;0.8646268027449777;10.000099008910851;1.0999961414062174;-0.6031680038962934;1.0453765706619544;1.0000089479796057;1.2545180338916573;1.0000036349069557
33.540927;0.8499885711221276;0.9339895681858816;1.0988049240387467;0.47471028149718375;0.5584795931378487;0.8646268064319198;10.00009943494597;1.0999958742369722;-0.6031680038449562;1.0453766818099077;1.000008820148179;1.2545180481003986;1.0000036341256575
33.550927;0.8499885603167674;0.9339895572184069;1.0988047558675829;0.47471035979177567;0.5584795513256297;0.8646268076881118;10.000099838096594;1.099995605386314;-0.6031680037930041;1.045376803999925;1.000008688622292;1.2545180622583383;1.0000036367190102
33.560927;0.84998855101179;0.9339895471834623;1.0988045929958796;0.4747104398003029;0.5584795120619459;0.8646268066979492;10.000100222211517;1.099995335123586;-0.6031680037403825;1.045376936888613;1.0000085537377628;1.2545180763850359;1.0000036426216787
33.570927;0.8499885434579555;0.9339895380249318;1.098804435087844;0.4747105213901965;0.5584794754155009;0.8646268036689128;10.000100591009238;1.0999950636764118;-0.6031680036870005;1.0453770800416047;1.000008415710304;1.254518090356753;1.0000036519681463
33.580927;0.8499885379662919;0.9339895296401438;1.0988042818082262;0.47471060442263485;0.5584794414254476;0.8646267988419536;10.0001009477529;1.099994791221953;-0.6031680036327672;1.0453772329317073;1.0000082746922032;1.2545181039084061;1.0000036650590431
33.590927;0.8499885348855767;0.933989521862904;1.09880413286751;0.4747106887557907;0.558479410129626;0.8646267924967427;10.000101294836863;1.0999945179164339;-0.6031680035776337;1.0453773949598644;1.0000081308369422;1.2545181167405848;1.0000036822906295
33.600927;0.8499885345859712;0.9339895145110089;1.0988039880274847;0.47471077424031144;0.5584793815967725;0.8646267849660063;10.000101633097184;1.0999942439217738;-0.6031680035215886;1.0453775654504776;1.0000079843268483;1.2545181285882283;1.0000037040590894
33.610927;0.8499885374269407;0.9339895075054452;1.0988038470736976;0.4747108607084937;0.5584793559406339;0.8646267766434763;10.00010196130894;1.0999939694230982;-0.6031680034646265;1.0453777437173246;1.0000078354210933;1.2545181391462579;1.000003730655939
33.620927;0.8499885437253866;0.9339895009270975;1.0988037097730852;0.4747109479719133;0.5584793332808474;0.864626767970871;10.000102276795054;1.0999936946513842;-0.6031680034067539;1.0453779292064667;1.000007684451363;1.2545181479904712;1.0000037622093796
33.630927;0.8499885537265588;0.9339894949409985;1.0988035758087773;0.4747110358428964;0.5584793137003181;0.8646267593840703;10.000102576708201;1.099993419911956;-0.6031680033480094;1.0453781215779994;1.0000075316957129;1.2545181546416677;1.000003798728336
33.640927;0.8499885675892055;0.9339894897207927;1.0988034448126773;0.47471112413997185;0.5584792972595338;0.864626751260585;10.000102858685219;1.0999931456122258;-0.6031680032884349;1.045378320637425;1.0000073772776947;1.2545181587159369;1.0000038401856146
33.650927;0.849988585384968;0.9339894854405535;1.0988033164870843;0.47471121266117805;0.558479284027191;0.8646267439390497;10.000103120983853;1.0999928722705634;-0.6031680032280387;1.045378526208398;1.000007221200619;1.2545181600096063;1.0000038864523328
33.660927;0.8499886070956205;0.9339894822659758;1.0988031906155284;0.4747113011883645;0.5584792740750731;0.864626737745045;10.000103362436676;1.099992600465292;-0.6031680031668076;1.045378738098309;1.0000070634324283;1.2545181584230904;1.0000039371799578
33.670927;0.8499886326751861;0.933989480320675;1.0988030669330129;0.47471138955276215;0.5584792674489938;0.8646267329762939;10.000103582266686;1.0999923307187471;-0.6031680031047426;1.045378956148278;1.0000069039324262;1.2545181537718617;1.0000039918624979
33.680927;0.8499886621376055;0.9339894796516527;1.0988029450380659;0.47471147769863553;0.5584792641581284;0.8646267299089937;10.000103780020018;1.0999920633964262;-0.6031680030418729;1.0453791802831307;1.0000067426301635;1.2545181456478587;1.0000040499499332
33.690927;0.8499886955383845;0.9339894802406552;1.098802824443238;0.4747115656727007;0.5584792641960691;0.8646267288040502;10.000103954942833;1.0999917986930086;-0.6031680029782478;1.0453794105203178;1.0000065794238813;1.2545181334424984;1.0000041108339957
33.700927;0.8499887329205625;0.9339894820915605;1.0988027046743383;0.474711653553925;0.5584792675767197;0.8646267299138771;10.000104104949473;1.0999915367077369;-0.6031680029139247;1.045379646909353;1.000006414171962;1.2545181165013795;1.0000041738078747
33.710927;0.8499887743448536;0.9339894853267446;1.0988025853287258;0.47471174139432126;0.5584792743407904;0.8646267335436515;10.00010422670539;1.0999912775137481;-0.6031680028489764;1.0453798894489694;1.0000062466728499;1.2545180942602463;1.0000042381153416
33.720927;0.8499888199400364;0.9339894901992326;1.0988024660560434;0.4747118291972434;0.5584792845141168;0.8646267400689924;10.000104316380488;1.0999910211202675;-0.6031680027835085;1.045380138055053;1.0000060767577998;1.2545180662741704;1.000004303025398
33.730927;0.8499888698766841;0.9339894970292553;1.0988023464974612;0.47471191692480774;0.5584792980912797;0.8646267498484368;10.000104369575105;1.099990767475241;-0.6031680027176572;1.0453803925449896;1.0000059044607237;1.254518032232435;1.0000043678410406
33.740927;0.8499889243065977;0.9339895061509691;1.0988022263125246;0.47471200452545104;0.5584793150522276;0.8646267631567389;10.000104381099108;1.0999905166466042;-0.6031680026515625;1.0453806525739429;1.000005730027341;1.2545179919858644;1.0000044319079016
33.750927;0.8499889833509184;0.9339895179081309;1.0988021052423957;0.474712091939556;0.5584793353364704;0.8646267801931875;10.000104345963146;1.0999902689521586;-0.6031680025853451;1.0453809175634718;1.000005553750623;1.2545179455298685;1.000004494690461
33.760927;0.8499890471175198;0.9339895326531666;1.098801983082147;0.47471217906228524;0.5584793588123855;0.8646268010864246;10.000104260928595;1.0999900248956247;-0.6031680025191004;1.045381186744283;1.0000053758527998;1.2545178929836376;1.0000045558114272
33.770927;0.8499891156907551;0.9339895507221941;1.0988018596669265;0.4747122657169253;0.5584793853006864;0.8646268258540933;10.000104124887129;1.099989785090479;-0.6031680024528857;1.0453814593135318;1.000005196508688;1.2545178345714993;1.0000046149873096
33.780927;0.849989189096021;0.9339895724011299;1.0988017349067718;0.47471235167383335;0.5584794146296196;0.8646268543810306;10.000103938004715;1.0999895502136952;-0.6031680023867131;1.0453817345486103;1.0000050159443141;1.2545177705902324;1.0000046719409457
33.790927;0.8499892672834843;0.933989597869749;1.0988016087780752;0.4747124366733798;0.5584794467011568;0.8646268864852588;10.000103701044168;1.099989320947877;-0.603168002320565;1.0453820118156874;1.0000048344842736;1.2545177014136404;1.000004726367617
33.800927;0.8499893501671818;0.9339896271418014;1.0988014812850377;0.47471252042226386;0.5584794815107961;0.8646269220325675;10.000103415141448;1.099989097982612;-0.6031680022544219;1.0453822905343277;1.0000046524947008;1.2545176275091376;1.000004777961095
33.810927;0.8499894376884696;0.9339896600763915;1.0988013523915705;0.474712602588385;0.5584795190631913;0.8646269610245968;10.000103081482152;1.0999888819735475;-0.6031680021882848;1.0453825701167687;1.0000044703233275;1.2545175494335044;1.0000048264404164
33.820927;0.8499895298427758;0.9339896964772739;1.0988012219561092;0.47471268280234735;0.5584795592732456;0.8646270036057047;10.000102701238934;1.0999886734089683;-0.6031680021221815;1.0453828498970192;1.0000042882831748;1.2545174678247275;1.0000048715183554
33.830927;0.8499896266563036;0.9339897362008523;1.0988010897944973;0.47471276066331003;0.5584796019632555;0.8646270499937064;10.000102276073724;1.0999884725901983;-0.6031680020561557;1.0453831290831577;1.000004106640587;1.2545173833062406;1.0000049128355615
33.840927;0.8499897281293937;0.9339897791941018;1.0988009558818743;0.4747128357677463;0.5584796469052641;0.8646271004342184;10.000101808432165;1.0999882797126126;-0.6031680019902574;1.045383406732733;1.0000039256301043;1.2545172963371152;1.0000049499352577
33.850927;0.8499898341867066;0.9339898254859456;1.0988008205178061;0.47471290775475045;0.5584796938445258;0.8646271551818826;10.000101301163069;1.0999880948960974;-0.6031680019245362;1.0453836817616295;1.000003745487703;1.2545172071795063;1.0000049822870376
33.860927;0.8499899446637701;0.9339898751918737;1.0988006842913445;0.47471297633979925;0.5584797425441576;0.864627214407469;10.000100757257776;1.0999879182229784;-0.6031680018590143;1.045383952990268;1.0000035664660942;1.2545171158897577;1.000005009308264
33.870927;0.8499900593297791;0.9339899285144155;1.0988005479135639;0.47471304131574343;0.5584797928369659;0.8646272780872358;10.000100180182265;1.0999877497788948;-0.6031680017936559;1.0453842192038545;1.0000033888431132;1.2545170222000903;1.0000050304069998
33.880927;0.8499901779657381;0.933989985699456;1.0988004120742652;0.4747131025315775;0.5584798446168451;0.8646273460216456;10.000099573837355;1.099987589613699;-0.6031680017283776;1.0453844792192728;1.0000032128891934;1.2545169254938464;1.0000050450748175
