time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
33.890927;0.8499903004697867;0.9339900469611987;1.098800277379434;0.4747131598882087;0.5584798977866844;0.8646274179755935;10.000098941505193;1.0999874377111143;-0.6031680016630767;1.0453847319463538;1.0000030387994288;1.2545168250339496;1.0000050529691549
33.900927;0.849990426867633;0.9339901124347322;1.098800144388549;0.47471321334494043;0.5584799522198429;0.864627493795124;10.000098284838797;1.0999872940190678;-0.6031680015976414;1.045384976411523;1.0000028666983778;1.2545167202361653;1.0000050539169958
33.910927;0.8499905571850231;0.9339901821812566;1.0988000136743805;0.4747132628950957;0.5584800077607052;0.8646275734278897;10.000097603989849;1.0999871584628198;-0.6031680015319684;1.0453852117491977;1.0000026967045366;1.2545166107642545;1.0000050478668467
33.920927;0.8499906913130889;0.9339902561991962;1.0987998858097334;0.4747133085159966;0.5584800642335632;0.864627656909077;10.000096898654688;1.099987030939666;-0.6031680014659857;1.0453854372239006;1.0000025289692795;1.2545164965166966;1.0000050349165734
33.930927;0.8499908289748543;0.933990334442101;1.098799761338937;0.4747133501403288;0.5584801214299447;0.8646277443402552;10.000096169148337;1.099986911350491;-0.603168001399646;1.0453856522776797;1.0000023637046986;1.2545163776554717;1.0000050153858129
33.940927;0.8499909697579418;0.933990416857131;1.098799640775705;0.4747133876730786;0.5584801790993291;0.8646278358606743;10.00009541659594;1.0999867996760844;-0.6031680013329163;1.0453858565207998;1.000002201172828;1.254516254584128;1.0000049897365801
33.950927;0.8499911131721285;0.9339905033837275;1.0987995246016378;0.4747134209991769;0.5584802369601006;0.8646279316591631;10.000094642356189;1.099986696012095;-0.6031680012657805;1.045386049680459;1.0000020416259847;1.2545161277513583;1.0000049583932382
33.960927;0.8499912587556924;0.9339905939305312;1.0987994132478955;0.47471344994140446;0.5584802947481856;0.8646280319919791;10.000093847647294;1.0999866004968863;-0.6031680011982323;1.0453862315891498;1.0000018852765882;1.2545159974604794;1.0000049216850486
33.970927;0.8499914062099567;0.9339906883784074;1.0987993070384257;0.4747134742502147;0.558480352284641;0.8646281371227543;10.000093033546502;1.099986513233386;-0.6031680011302588;1.045386402219279;1.0000017322885468;1.2545158638634026;1.0000048799008459
33.980927;0.8499915554659145;0.9339907865741093;1.0987992061510055;0.47471349366023957;0.5584804094819286;0.8646282472222723;10.000092200923767;1.0999864342617671;-0.6031680010618378;1.0453865616928486;1.0000015827635678;1.254515727083583;1.0000048333230953
33.990927;0.8499917066663397;0.933990888319096;1.098799110685364;0.47471350792925593;0.5584804663069461;0.8646283623220182;10.00009135010008;1.0999863635193532;-0.6031680009929429;1.0453867102408771;1.000001436747201;1.2545155872923077;1.000004782253457
34.000927;0.8499918601393843;0.9339909933697607;1.098799020785748;0.47471351683096874;0.5584805227838098;0.8646284823225232;10.000090480410588;1.0999863008505255;-0.6031680009235503;1.0453868481827069;1.0000012942701002;1.2545154446155453;1.0000047270830836
34.010927;0.8499920163466576;0.9339911014430313;1.0987989366876654;0.47471352013955004;0.5584805790175374;0.8646286069965957;10.000089590267189;1.099986246123799;-0.6031680008536394;1.045386975924819;1.0000011554211397;1.2545152990311557;1.000004668321805
34.020927;0.8499921757691555;0.9339912122440476;1.0987988586902298;0.47471351763542086;0.5584806351919487;0.8646287359846708;10.000088678092784;1.099986199298645;-0.6031680007831844;1.0453870939065624;1.000001020383673;1.2545151504391725;1.000004606525586
34.030927;0.8499923388430805;0.9339913254899744;1.0987987871087739;0.4747135091445186;0.5584806915492962;0.8646288688241591;10.000087743321435;1.0999861603712218;-0.6031680007121517;1.0453872025299922;1.0000008893819319;1.2545149987810984;1.0000045422802888
34.040927;0.8499925059951869;0.9339914409050761;1.0987987221756663;0.4747134945806497;0.5584807483605337;0.8646290050109149;10.000086786371167;1.099986129327972;-0.6031680006405057;1.0453873021502862;1.0000007626314438;1.2545148440788203;1.0000044762756242
34.050927;0.8499926776632852;0.9339915582445133;1.0987986639433087;0.4747134739491672;0.5584808058736423;0.8646291440532488;10.000085808008611;1.09998610616025;-0.6031680005682059;1.0453873931237294;1.0000006403759143;1.2545146864400232;1.0000044092638356
34.060927;0.8499928542698479;0.9339916773609428;1.0987986123053661;0.47471344731657217;0.5584808642406711;0.8646292855176416;10.000084808873627;1.0999860909001828;-0.6031680004952101;1.0453874758871986;1.0000005229465503;1.254514526015501;1.0000043419345381
34.070927;0.8499930362047503;0.933991798221;1.0987985670616482;0.47471341476701845;0.5584809234787647;0.8646294290455186;10.000083789295832;1.0999860836500384;-0.603168000421497;1.0453875509970274;1.000000410785524;1.2545143628806015;1.0000042749310827
34.080927;0.8499932238394635;0.933991920857885;1.0987985279281498;0.4747133763616061;0.5584809835083808;0.8646295742736415;10.000082749567117;1.0999860845689164;-0.6031680003470692;1.0453876190461615;1.0000003043898715;1.2545141969965994;1.0000042089936039
34.090927;0.8499934175490125;0.9339920453276042;1.0987984945815499;0.4747133321356614;0.5584810442196999;0.8646297207538594;10.000081689956268;1.099986093835673;-0.6031680002719313;1.0453876805530844;1.0000002041662301;1.2545140283676;1.0000041449929389
34.100927;0.849993617680579;0.9339921716683308;1.0987984667698174;0.4747132821420475;0.5584811055054238;0.8646298680124429;10.000080610005716;1.0999861116625045;-0.6031680001960597;1.0453877359361097;1.0000001103450484;1.254513857241526;1.0000040837568815
34.110927;0.8499938245098907;0.9339922998657662;1.098798444341171;0.47471322647476477;0.5584811672638034;0.8646300156307188;10.000079508391316;1.0999861383050988;-0.6031680001193913;1.0453877855023388;1.0000000230184345;1.2545136841338402;1.0000040258785838
34.120927;0.8499940382758152;0.9339924298526749;1.0987984271384676;0.474713165238333;0.5584812293967092;0.8646301631871437;10.000078383869642;1.0999861740050276;-0.6031680000418439;1.0453878294181802;0.9999999422020479;1.2545135096616686;1.0000039716748466
34.130927;0.8499942592126096;0.9339925615527104;1.098798414930346;0.4747130985319056;0.5584812918064264;0.8646303101342786;10.000077236366359;1.0999862189571747;-0.6031679999633529;1.0453878677222455;0.9999998679051503;1.254513334392275;1.0000039212474343
34.140927;0.8499944875043413;0.9339926949653958;1.0987984075025192;0.4747130264756722;0.558481354388862;0.8646304557659044;10.00007606730948;1.099986273332575;-0.6031679998838905;1.0453879003569948;0.9999998001690577;1.2545131588532452;1.0000038745815047
34.150927;0.8499947232465888;0.9339928302010588;1.0987984047510138;0.4747129492308303;0.558481417034884;0.8646305992939499;10.000074878942794;1.0999863373161993;-0.6031679998034617;1.0453879271784219;0.9999997389979811;1.254512983647064;1.0000038316315976
34.160927;0.8499949664497679;0.9339929673973153;1.0987984066518723;0.4747128670129649;0.5584814796434417;0.8646307399405191;10.000073673536498;1.0999864111618198;-0.6031679997220987;1.045387947986417;0.9999996843008523;1.2545128095491251;1.0000037923183527
34.170927;0.8499952170585475;0.9339931066172805;1.0987984132400141;0.47471278010514306;0.558481542120386;0.8646308769825375;10.000072453090304;1.0999864952027465;-0.6031679996398472;1.045387962615721;0.9999996359458997;1.254512637527394;1.000003756499327
34.180927;0.8499954749955213;0.9339932477985599;1.0987984246016447;0.47471268884005735;0.558481604363695;0.8646310097717899;10.000071219025484;1.0999865897367398;-0.6031679995567475;1.0453879710296476;0.9999995938462529;1.254512468682128;1.000003724013881
34.190927;0.849995740186465;0.9339933907257998;1.0987984407659548;0.47471259354795914;0.558481666286065;0.8646311377576994;10.000069972467886;1.0999866948561505;-0.6031679994728311;1.0453879733402436;0.9999995580171268;1.2545123041141293;1.0000036947276434
34.200927;0.849996012524167;0.9339935350504335;1.098798461594581;0.4747124945070479;0.5584817278694721;0.8646312605045056;10.000068715668375;1.0999868104174624;-0.6031679993881442;1.0453879697584885;0.9999995285912215;1.2545121447825907;1.000003668527586
34.210927;0.8499962918120384;0.9339936803266167;1.0987984867831364;0.4747123919346423;0.5584817891667352;0.8646313777065736;10.000067452632589;1.0999869361792642;-0.6031679993027721;1.0453879605200682;0.9999995057568175;1.2545119914398954;1.00000364530415
34.220927;0.8499965777360302;0.933993825997921;1.0987985159245663;0.47471228601054516;0.5584818502419522;0.8646314892005176;10.000066187687557;1.0999870718943743;-0.6031679992168334;1.0453879458417181;0.9999994896278487;1.2545118445865215;1.000003624920646
34.230927;0.8499968699019855;0.933993971384985;1.0987985485563838;0.47471217690189926;0.5584819111196407;0.8646315949313457;10.000064923815833;1.0999872172705774;-0.6031679991304657;1.045387925955183;0.9999994801624378;1.2545117044341279;1.0000036072398413
34.240927;0.8499971679427677;0.9339941157039305;1.0987985842096213;0.4747120647808099;0.5584819717737163;0.8646316948844891;10.000063662467255;1.0999873719784923;-0.6031679990438246;1.045387901186401;0.9999994772257602;1.2545115709990664;1.0000035922318442
34.250927;0.8499974715972435;0.9339942580860788;1.0987986224955602;0.47471194983233145;0.5584820321691848;0.8646317890787436;10.000062404145122;1.0999875357654934;-0.6031679989570713;1.0453878719755325;0.999999480715149;1.2545114442531222;1.0000035800078948
34.260927;0.8499977806856206;0.9339943975932109;1.098798663165203;0.47471183224898605;0.5584820923075124;0.8646318776162302;10.000061148360684;1.0999877084966792;-0.6031679988703454;1.0453878388284108;0.9999994906238977;1.2545113242255688;1.0000035707435735
34.270927;0.8499980950319107;0.9339945332388188;1.0987987061085864;0.4747117122046591;0.558482152183057;0.8646319606730434;10.000059893323332;1.0999878900676217;-0.6031679987837466;1.0453878022764949;0.999999507023526;1.2545112110817234;1.0000035646568297
34.280927;0.8499984144185649;0.9339946640432634;1.0987987513400024;0.4747115898211722;0.5584822117004784;0.8646320384347879;10.000058636775785;1.0999880803500521;-0.6031679986973562;1.04538776282352;0.9999995300077541;1.2545111050798232;1.000003562082502
34.290927;0.8499987385710329;0.9339947891145374;1.0987987989781538;0.47471146516382345;0.5584822706767695;0.8646321110692341;10.000057377505277;1.099988279236818;-0.6031679986112765;1.0453877208710305;0.9999995596609883;1.2545110063705684;1.0000035634874556
34.300927;0.8499990671086585;0.9339949076916689;1.0987988492062617;0.4747113382617094;0.5584823289251881;0.8646321787070815;10.000056115676024;1.0999884867024865;-0.6031679985256313;1.0453876767334758;0.9999995960980025;1.2545109148492488;1.000003569377756
34.310927;0.8499993995086526;0.9339950191128682;1.0987989022239875;0.47471120912130466;0.5584823863336646;0.8646322414110551;10.000054851875626;1.0999887028293225;-0.6031679984405457;1.0453876307437495;0.9999996395435822;1.2545108301566539;1.0000035802050613
34.320927;0.8499997351570313;0.9339951227598573;1.0987989582601136;0.4747110777362682;0.5584824428645542;0.8646322991857658;10.000053586642489;1.09998892777586;-0.6031679983561568;1.045387583280244;0.9999996903352736;1.254510751722535;1.0000035962935423
34.330927;0.8500000734190625;0.9339952180592773;1.0987990176626379;0.4747109441162195;0.5584824984865374;0.8646323520027843;10.00005232100217;1.099989161718431;-0.6031679982726387;1.045387534667668;0.999999748803465;1.2545106788828697;1.0000036177901082
34.340927;0.8500004136588195;0.9339953045169307;1.098799080917866;0.4747108083304826;0.5584825531649695;0.8646323998589687;10.000051056666724;1.0999894048089265;-0.603167998190202;1.0453874851505867;0.9999998151542504;1.2545106110957789;1.0000036447167016
34.350927;0.8500007552209659;0.9339953816929815;1.0987991485438569;0.47471067053101257;0.5584826069423549;0.8646324428901919;10.000049795229318;1.099989657084935;-0.6031679981090616;1.0453874350168253;0.9999998894959641;1.2545105480552734;1.0000036770732843
34.360927;0.8500010974180241;0.9339954491438439;1.0987992209859614;0.474710530948785;0.5584826599642185;0.8646324814010902;10.000048537050825;1.0999899183646094;-0.6031679980294107;1.045387384691197;0.9999999719644549;1.2545104896193424;1.000003714840949
34.370927;0.8500014395625062;0.9339955064550681;1.0987992985485087;0.4747103899106526;0.5584827124129811;0.8646325157371373;10.000047280500441;1.0999901882658276;-0.6031679979514187;1.045387334717439;1.000000062786129;1.2545104356620749;1.0000037579218897
34.380927;0.8500017810051791;0.9339955533416309;1.0987993813768129;0.47471024787423194;0.5584827644656146;0.8646325461135512;10.000046021940449;1.0999904662935676;-0.6031679978752403;1.045387285690608;1.0000001622322476;1.2545103859647486;1.0000038061574665
34.390927;0.850002121119144;0.9339955896842183;1.0987994695279548;0.474710105403602;0.5584828163084578;0.8646325725557163;10.000044756750544;1.099990751852881;-0.6031679978010167;1.0453872381743285;1.0000002705491569;1.2545103402048237;1.000003859411705
34.400927;0.8500024592669508;0.9339956154883851;1.0987995630121978;0.4747099630860108;0.5584828681627125;0.8646325949849901;10.000043480753932;1.0999910442281262;-0.6031679977288766;1.0453871926212517;1.0000003879245343;1.2545102979711684;1.000003917613644
34.410927;0.8500027948123362;0.9339956308196649;1.0987996617414544;0.4747098214758885;0.5584829203015022;0.8646326132954535;10.00004219106835;1.0999913426384085;-0.603167997658941;1.0453871493808788;1.000000514449893;1.254510258763085;1.0000039806795253
34.420927;0.8500031271564713;0.9339956357638692;1.0987997655141764;0.47470968108300765;0.558482973027883;0.8646326273202966;10.000040886186609;1.0999916463228694;-0.603167997591336;1.045387108845156;1.0000006500694028;1.254510222043127;1.000004048350669
34.430927;0.850003455770363;0.9339956304316577;1.0987998741019205;0.4747095423634104;0.5584830266085724;0.8646326368010135;10.000039565547183;1.0999919545149803;-0.6031679975261962;1.0453870715515137;1.0000007945931695;1.2545101872788469;1.0000041201407925
34.440927;0.8500037802437622;0.9339956149747102;1.0987999873528784;0.4747094057037378;0.5584830812205613;0.8646326414511485;10.000038229231683;1.0999922663629833;-0.6031679974636484;1.045387038063518;1.0000009477669476;1.2545101538916257;1.0000041954661967
34.450927;0.8500041002949827;0.9339955896151193;1.0988001052481033;0.47470927142332875;0.5584831369282501;0.8646326410516709;10.00003687815743;1.0999925809922073;-0.6031679974038023;1.0453870087900128;1.0000011093017658;1.2545101212618022;1.0000042737592607
34.460927;0.8500044156850189;0.9339955546604951;1.0988002279223117;0.4747091397997867;0.5584831936917639;0.8646326355069245;10.000035514184416;1.0999928976377942;-0.6031679973467624;1.0453869839456102;1.0000012788769945;1.2545100888341711;1.0000043544228505
34.470927;0.8500047261566334;0.9339955104375428;1.0988003556515349;0.4747090110892497;0.5584832514244602;0.8646326248684753;10.000034139762723;1.0999932156397834;-0.603167997292633;1.0453869635805895;1.0000014561795256;1.254510056162987;1.0000044367363716
34.480927;0.8500050314638118;0.9339954572069021;1.0988004887942358;0.4747088855288135;0.5584833100471106;0.8646326093440441;10.00003275744783;1.0999935343387763;-0.6031679972415067;1.045386947632411;1.0000016408912582;1.2545100228882888;1.0000045198489667
34.490927;0.850005331374155;0.9339953951578248;1.098800627701438;0.47470876332184686;0.5584833694777113;0.86463258928273;10.00003136942052;1.0999938530046829;-0.6031679971934468;1.0453869360250874;1.0000018325792117;1.2545099887229108;1.0000046028321659
34.500927;0.8500056256093074;0.9339953244267727;1.0988007726567466;0.4747086446159133;0.5584834295905345;0.864632565115085;10.000029977178418;1.099994170834866;-0.6031679971484766;1.045386928699676;1.0000020306486053;1.2545099534610624;1.0000046847103237
34.510927;0.8500059138124317;0.9339952450668363;1.098800923873878;0.4747085295086224;0.5584834901900373;0.8646325372425472;10.000028581932964;1.099994486990046;-0.6031679971065852;1.0453869255497688;1.0000022343987394;1.2545099169629403;1.0000047644530015
34.520927;0.8500061955807643;0.9339951570419122;1.0988010814728844;0.47470841808129577;0.5584835510103768;0.8646325059790857;10.000027185355565;1.0999948006311981;-0.6031679970677444;1.0453869263879785;1.0000024430395968;1.2545098790749967;1.000004840968981
34.530927;0.8500064705062262;0.9339950602882455;1.098801245439057;0.4747083104164242;0.5584836117574332;0.8646324716135153;10.000025789689097;1.0999951109832489;-0.6031679970319033;1.0453869309533594;1.0000026556665915;1.254509839586323;1.0000049131237767
34.540927;0.8500067381751886;0.9339949547602137;1.098801415673494;0.4747082066058538;0.5584836721698745;0.8646324344524797;10.000024397488893;1.0999954173712818;-0.6031679969989722;1.0453869389056347;1.0000028712628493;1.254509798274416;1.0000049797472679
34.550927;0.8500069981458145;0.9339948404350773;1.0988015920629273;0.474708106775154;0.558483732048126;0.8646323947926099;10.000023011467688;1.0999957191454388;-0.6031679969688216;1.045386949799606;1.0000030887052391;1.2545097549628643;1.0000050396581854
34.560927;0.8500072499235871;0.9339947172937704;1.0988017744637302;0.47470801107345034;0.5584837912379121;0.8646323529515199;10.000021633945751;1.0999960155890818;-0.6031679969412809;1.0453869630583061;1.0000033067918468;1.2545097095931583;1.0000050917556733
34.570927;0.8500074929447139;0.9339945852917139;1.0988019626961913;0.4747079196164869;0.5584838495618957;0.8646323093468725;10.000020265912427;1.0999963059031617;-0.6031679969161459;1.045386978048065;1.000003524310046;1.2545096623103194;1.0000051351335977
34.580927;0.8500077265965492;0.9339944443812082;1.0988021565735833;0.47470783246245124;0.5584839067408074;0.8646322645127431;10.000018906722566;1.0999965892470267;-0.6031679968932228;1.0453869942636416;1.000003740059952;1.2545096134884755;1.0000051691583693
34.590927;0.8500079502665265;0.9339942945831351;1.0988023558994002;0.47470774961987877;0.5584839623939448;0.8646322190598966;10.00001755524561;1.0999968648004654;-0.6031679968723703;1.0453870113970087;1.0000039528305098;1.2545095636598997;1.0000051934656053
34.600927;0.8500081633438001;0.9339941360213605;1.0988025604694727;0.47470767102799566;0.5584840161091155;0.8646321736315825;10.000016211410793;1.0999971318246955;-0.6031679968534978;1.045387029234915;1.0000041614402406;1.2545095133789501;1.0000052078723194
34.610927;0.8500083651688402;0.9339939688870212;1.098802770091767;0.4747075965415952;0.5584840675034982;0.8646321288038745;10.000014876188255;1.0999973897358752;-0.603167996836538;1.045387047592873;1.000004364814115;1.254509463088312;1.0000052122891148
34.620927;0.8500085550338674;0.9339937934081642;1.0988029845979648;0.4747075259631789;0.5584841162395066;0.864632084913763;10.000013550396723;1.0999976381686634;-0.6031679968214245;1.045387066332827;1.000004561978111;1.2545094130582397;1.0000052066904734
34.630927;0.8500087322406134;0.9339936098827963;1.0988032038170166;0.4747074590909016;0.558484162001843;0.8646320420020573;10.000012234234246;1.099997876940074;-0.603167996808083;1.045387085371499;1.0000047520456323;1.2545093634176798;1.0000051911440349
34.640927;0.8500088961171864;0.9339934187218079;1.098803427517474;0.47470739575668264;0.5584842044912773;0.8646319999462412;10.000010927800703;1.0999981059276907;-0.6031679967964324;1.0453871046849441;1.0000049342984554;1.2545093142220554;1.0000051658936497
34.650927;0.8500090460329222;0.9339932204420046;1.0988036554235767;0.4747073358303037;0.5584842434751817;0.8646319585811514;10.000009631743715;1.0999983250087755;-0.6031679967863862;1.0453871243413806;1.000005108244969;1.254509265545861;1.0000051314202427
34.660927;0.8500091815002929;0.9339930156058557;1.0988038872769321;0.4747072791566231;0.5584842788600414;0.8646319177156199;10.000008347481636;1.0999985340878649;-0.6031679967778509;1.0453871445478529;1.0000052735738763;1.2545092175779264;1.0000050884010552
34.670927;0.8500093022397552;0.9339928047489315;1.0988041228272314;0.47470722550035094;0.5584843107210693;0.8646318771273398;10.00000707655197;1.0999987331066843;-0.6031679967707257;1.045387165647008;1.0000054301291392;1.2545091705854476;1.000005037589703
34.680927;0.8500094080808319;0.9339925883471398;1.0988043618250463;0.47470717458682804;0.5584843392507629;0.8646318365489575;10.00000581926749;1.0999989220480704;-0.6031679967649048;1.0453871880308547;1.0000055779613772;1.254509124755708;1.0000049796871675
34.690927;0.8500094988337356;0.9339923668004775;1.0988046040905142;0.47470712616386396;0.5584843646663159;0.864631795639674;10.000004574203679;1.0999991009843044;-0.6031679967602864;1.0453872120761725;1.000005717318906;1.2545090801035645;1.0000049152869204
34.700927;0.8500095742783779;0.9339921404077092;1.098804849532276;0.47470707999585193;0.5584843871585242;0.8646317540011522;10.00000333949833;1.0999992700729875;-0.6031679967567837;1.0453872381577443;1.0000058485469268;1.2545090365177987;1.00000484491382
34.710927;0.8500096342013658;0.9339919093908694;1.0988050980328985;0.4747070358341782;0.5584844069137038;0.8646317112531583;10.000002114469927;1.0999994294754718;-0.6031679967543391;1.0453872666732746;1.0000059720191443;1.254508993886837;1.0000047690816278
34.720927;0.8500096783987171;0.9339916739562188;1.0988053493221115;0.4747069934246878;0.5584844241563377;0.8646316670863372;10.000000899702568;1.0999995793669783;-0.603167996752924;1.0453872980603924;1.0000060881157788;1.254508952185176;1.000004688357453
34.730927;0.8500097066895902;0.9339914342947924;1.098805602957872;0.47470695253558787;0.5584844391343192;0.8646316212248509;9.999999696291637;1.0999997200483969;-0.6031679967525114;1.045387332794036;1.0000061971955077;1.2545089114478183;1.0000046034465229
34.740927;0.8500097189800232;0.9339911905485472;1.098805858369229;0.4747069129674816;0.5584844520484462;0.8646315733479024;9.999998505657478;1.0999998519776133;-0.6031679967530625;1.045387371341049;1.0000062995902337;1.2545088717423587;1.0000045151857024
34.750927;0.8500097153349132;0.9339909428510128;1.0988061148776886;0.47470687455025246;0.5584844630061451;0.8646315230867049;9.999997329233901;1.0999999757216838;-0.6031679967545447;1.0453874141313608;1.0000063956076513;1.2545088332274617;1.0000044244359567
34.760927;0.8500096959788325;0.933990691436872;1.0988063717432524;0.4747068371477967;0.5584844720372019;0.8646314701193386;9.999996167164442;1.1000000919154602;-0.6031679967569324;1.0453874616009335;1.0000064854633597;1.2545087962074202;1.0000043319980614
34.770927;0.8500096612382778;0.9339904367185438;1.0988066282882367;0.4747068006756805;0.5584844791370102;0.8646314142357209;9.99999501728099;1.1000002012081267;-0.6031679967601831;1.0453875142245266;1.0000065692162161;1.2545087610793664;1.000004238550823
34.780927;0.8500096115299324;0.9339901792713167;1.0988068839977452;0.4747067651245576;0.5584844843045368;0.8646313552999699;9.999993875865037;1.1000003042360122;-0.6031679967642188;1.0453875724603066;1.0000066468093771;1.2545087282134562;1.000004144631105
34.790927;0.8500095473801064;0.9339899197557243;1.0988071385150222;0.47470673056775087;0.5584844875696803;0.8646312931947896;9.999992739416527;1.1000004016242675;-0.6031679967689215;1.0453876366973145;1.0000067181365317;1.2545086978899667;1.00000405068751
34.800927;0.8500094694025507;0.9339896588286148;1.098807391576787;0.4747066971446751;0.5584844890155766;0.8646312278120704;9.999991605707987;1.1000004939359018;-0.603167996774142;1.0453877072772009;1.000006783064319;1.2545086703043817;1.000003957077018
34.810927;0.8500093782904389;0.9339893970627531;1.0988076429145746;0.47470666503644965;0.5584844887968566;0.864631159059523;9.999990473924747;1.1000005816280103;-0.603167996779738;1.0453877845097796;1.0000068414584788;1.254508645541357;1.000003863990793
34.820927;0.8500092748584533;0.933989134914169;1.0988078921605673;0.47470663444721245;0.5584844871445613;0.8646310868576172;9.999989344420527;1.1000006651025709;-0.603167996785611;1.045387868627104;1.0000068932557655;1.254508623518613;1.0000037714902472
34.830927;0.850009160048732;0.9339888727615423;1.0988081388532327;0.4747066055908683;0.5584844843544878;0.8646310111410918;9.999988218222436;1.100000744768525;-0.6031679967917004;1.0453879597400286;1.0000069385241512;1.254508604013732;1.0000036796523375
34.840927;0.8500090348680417;0.933988610951858;1.0988083825583814;0.4747065786724939;0.5584844807692554;0.8646309318688837;9.999987096471722;1.1000008210110597;-0.6031679967979577;1.045388057881594;1.0000069774293405;1.2545085867927162;1.0000035886122596
34.850927;0.8500089003264465;0.9339883498072372;1.0988086230035699;0.47470655386085175;0.5584844767478818;0.8646308490033954;9.999985980071399;1.100000894135117;-0.6031679968043423;1.045388163111105;1.000007010142998;1.2545085717374431;1.000003498487143
34.860927;0.850008757433192;0.9339880896265305;1.0988088601036536;0.4747065312603765;0.5584844726047835;0.8646307624416296;9.999984869679825;1.1000009643637327;-0.6031679968108268;1.04538827555879;1.000007036757007;1.2545085588825364;1.0000034093341683
34.870927;0.8500086072278789;0.9339878307217789;1.0988090939084796;0.47470651090778987;0.5584844685553505;0.8646306719851485;9.99998376580172;1.1000010318571412;-0.6031679968173896;1.045388395363094;1.000007057212598;1.254508548384189;1.0000033211612658
34.880927;0.8500084507593174;0.9339875734824675;1.0988093245987853;0.47470649281497557;0.5584844647243893;0.8646305774395802;9.999982668501776;1.100001096785998;-0.6031679968240091;1.045388522564791;1.0000070712477471;1.2545085405339944;1.0000032339681826
34.890927;0.8500082889974218;0.9339873184058781;1.0988095524539834;0.47470647701716157;0.5584844611875225;0.8646304787779332;9.999981576665053;1.1000011594456836;-0.603167996830678;1.0453886570370867;1.000007078402792;1.2545085358018297;1.000003147797256
34.900927;0.8500081227836741;0.9339870660561567;1.09880977768449;0.47470646357406054;0.5584844579692617;0.8646303762266027;9.999980487346852;1.1000012202550713;-0.6031679968374271;1.0453887984624939;1.0000070781405968;1.2545085348182319;1.0000030627369452
34.910927;0.8500079528614883;0.9339868169859754;1.0988100003255972;0.47470645254641836;0.5584844549967232;0.8646302702504884;9.999979396087827;1.1000012796242848;-0.6031679968443274;1.045388946323418;1.000007070038232;1.254508538364772;1.0000029788931801
34.920927;0.8500077799157336;0.9339865716750997;1.0988102203261798;0.47470644401124157;0.5584844520895951;0.8646301615144935;9.999978298586576;1.1000013378152984;-0.603167996851465;1.0453890999293183;1.0000070538872416;1.2545085473788096;1.0000028963433065
34.930927;0.8500076045957617;0.933986330514873;1.098810437646518;0.474706438116388;0.558484449027668;0.8646300508271852;9.999977192438068;1.1000013948982135;-0.6031679968589003;1.045389258477951;1.0000070296211598;1.2545085628900614;1.000002815088453
34.940927;0.850007427568451;0.9339860938115557;1.0988106522905234;0.4747064350917578;0.5584844456240995;0.8646299390377654;9.999976076915912;1.1000014508339815;-0.6031679968666528;1.0453894211094596;1.0000069972059522;1.2545085859528986;1.000002735070711
34.950927;0.8500072495627734;0.9339858617942942;1.0988108643424657;0.4747064351971691;0.5584844417176654;0.8646298269833637;9.999974951456112;1.1000015055590093;-0.6031679968747119;1.0453895870287646;1.0000069565978562;1.2545086176031006;1.0000026562154734
34.960927;0.8500070712963708;0.9339856346933524;1.0988110739740795;0.4747064386807227;0.5584844371209168;0.8646297155349678;9.999973815440981;1.1000015589708698;-0.6031679968830389;1.0453897556914362;1.0000069077139107;1.2545086587980925;1.0000025784246331
34.970927;0.8500068933412774;0.9339854128262156;1.098811281388274;0.4747064457601537;0.5584844316099342;0.8646296055930752;9.99997266924147;1.1000016109018114;-0.6031679968915614;1.0453899268447615;1.0000068504366117;1.2545087104029362;1.0000025015630583
34.980927;0.8500067161197201;0.9339851965385352;1.0988114867416967;0.47470645659271;0.5584844249458298;0.8646294979850703;9.999971514608871;1.1000016611429544;-0.603167996900201;1.0453901003731996;1.0000067846878837;1.2545087731996367;1.000002425470322
34.990927;0.8500065400364338;0.933984986074526;1.0988116901084837;0.47470647125781146;0.5584844168912736;0.8646293933975764;9.999970354273731;1.1000017094850874;-0.6031679969089085;1.0453902761294465;1.0000067104568533;1.2545088477797437;1.0000023499691693
35.000927;0.8500063655815879;0.933984781505355;1.0988118914590288;0.47470648977459423;0.5584844072516043;0.8646292923803613;9.999969191269749;1.1000017557640869;-0.6031679969176443;1.0453904538545493;1.000006627762085;1.254508934413549;1.0000022748948136
35.010927;0.8500061933329646;0.9339845827122147;1.098812090616765;0.4747065121245486;0.5584843959441416;0.8646291953641904;9.999968028019252;1.1000017998927478;-0.603167996926343;1.0453906331687923;1.000006536694772;1.2545090331007702;1.00000220018534
35.020927;0.8500060238788911;0.933984389418891;1.0988122872459316;0.4747065382474921;0.5584843830080952;0.8646291026755011;9.99996686590894;1.1000018418428144;-0.6031679969349191;1.0453908136161867;1.0000064374961892;1.2545091436845381;1.0000021259542524
35.030927;0.8500058577324971;0.9339842012668645;1.0988124808662307;0.4747065680072188;0.5584843685341804;0.8646290145405057;9.999965705773056;1.1000018815889192;-0.6031679969432708;1.0453909947218465;1.000006330511126;1.2545092658095642;1.0000020524456428
35.040927;0.8500056953315436;0.933984017940661;1.0988126708904613;0.4747066011810045;0.5584843526363971;0.8646289310823996;9.999964548559076;1.1000019190636712;-0.6031679969512679;1.0453911759835601;1.0000062161194605;1.2545093988100084;1.0000019799107314
35.050927;0.8500055370722751;0.9339838393101526;1.098812856710964;0.4747066375192127;0.5584843355122641;0.864628852365846;9.999963395486889;1.1000019541783337;-0.603167996958751;1.0453913567913782;1.000006094761717;1.2545095417431098;1.000001908509876
35.060927;0.8500053832913539;0.9339836654605346;1.0988130378033647;0.47470667681653456;0.558484317459071;0.864628778496251;9.99996224788032;1.1000019868798703;-0.6031679969655512;1.0453915363818607;1.0000059669440327;1.2545096935445135;1.0000018382850724
35.070927;0.8500052342415265;0.9339834965860011;1.098813213819496;0.47470671893633115;0.5584842988054944;0.8646287096624278;9.999961107432917;1.1000020171134492;-0.6031679969714981;1.0453917138782045;1.000005833155857;1.2545098531247523;1.0000017691824443
35.080927;0.8500050900991178;0.9339833328415491;1.0988133845912482;0.47470676378407417;0.5584842798885339;0.8646286460736543;9.999959976817618;1.1000020447155487;-0.6031679969764092;1.0453918883605504;1.0000056937687667;1.2545100194056493;1.0000017011210909
35.090927;0.8500049510169679;0.933983174228735;1.0988135500431724;0.4747068112312731;0.5584842610860521;0.8646285879040975;9.999958859818003;1.1000020694196906;-0.6031679969800866;1.0453920589131616;1.000005548994257;1.2545101913247823;1.0000016340741193
35.100927;0.8500048172058224;0.933983020572885;1.0988137101727653;0.474706861057186;0.5584842428181962;0.8646285352984752;9.999957760937301;1.1000020909724286;-0.6031679969823232;1.0453922246173633;1.0000053989474094;1.254510367732027;1.0000015680855876
35.110927;0.8500046889679347;0.9339828715806237;1.0988138650589079;0.4747069129734456;0.558484225525247;0.8646284883535749;9.999956684897237;1.1000021091986145;-0.6031679969829083;1.0453923845245088;1.0000052437546771;1.2545105473056168;1.0000015032637202
35.120927;0.8500045666997713;0.9339827268947348;1.0988140147598953;0.47470696668619533;0.5584842096406505;0.8646284470812456;9.999955636068092;1.1000021239661129;-0.6031679969816551;1.045392537686191;1.0000050836046102;1.254510728660315;1.0000014397902897
35.130927;0.8500044508732235;0.9339825861136561;1.0988141592232512;0.47470702195902464;0.5584841955468929;0.864628411444831;9.999954617784613;1.100002135135166;-0.6031679969784343;1.045392683234777;1.0000049187694366;1.2545109104729195;1.0000013778891788
35.140927;0.8500043419363906;0.933982448821943;1.09881429830029;0.4747070786789701;0.5584841835257648;0.8646283814090102;9.99995363218734;1.10000214253542;-0.6031679969731681;1.0453928204328078;1.0000047496460622;1.2545110914106377;1.0000013177767932
35.150927;0.8500042402110959;0.933982314651739;1.0988144317869142;0.4747071368559394;0.5584841737302788;0.8646283569191432;9.999952681243233;1.1000021459246052;-0.6031679969657918;1.0453929486882911;1.000004576716886;1.2545112700442038;1.0000012596423495
35.160927;0.8500041458573475;0.9339821833067747;1.0988145594899967;0.4747071965228609;0.5584841661961158;0.8646283378834537;9.999951767905198;1.1000021449735362;-0.6031679969562358;1.0453930676130674;1.0000044004007376;1.2545114449926151;1.0000012036127492
35.170927;0.8500040588535889;0.9339820545118277;1.0988146812905577;0.47470725765518146;0.5584841608706608;0.864628324189345;9.999950895992091;1.1000021393686052;-0.6031679969444375;1.045393177080478;1.0000042209884847;1.254511615130639;1.0000011496920318
35.180927;0.8500039790167376;0.9339819279728899;1.098814797102507;0.4747073201871683;0.5584841576313996;0.8646283156884524;9.999950069655082;1.1000021289559077;-0.6031679969303614;1.0453932771633212;1.0000040387216482;1.2545117795796585;1.0000010977612077
35.190927;0.8500039060989488;0.9339818034098801;1.0988149067620685;0.47470738405050333;0.5584841563224751;0.8646283121564244;9.999949293566837;1.100002113779483;-0.6031679969140246;1.045393367987863;1.0000038538064773;1.2545119375442124;1.0000010476486236
35.200927;0.850003839884705;0.933981680607736;1.0988150099612612;0.4747074491667908;0.5584841568209392;0.8646283133061611;9.99994857274665;1.1000020939884574;-0.6031679968955131;1.045393449633032;1.000003666307823;1.25451208825433;1.0000009991765277
35.210927;0.8500037802272594;0.9339815594502758;1.0988151062901217;0.4747075154181133;0.5584841590859864;0.8646283188641523;9.999947911710324;1.1000020697017066;-0.603167996874971;1.045393522092915;1.0000034761407024;1.2545122310858212;1.0000009521725677
35.220927;0.8500037270463949;0.9339814399525256;1.0988151953750547;0.47470758264797286;0.5584841631793405;0.8646283285938533;9.999947314267857;1.100002040930484;-0.6031679968525837;1.045393585253012;1.0000032832267747;1.2545123656492418;1.0000009064940896
35.230927;0.8500036803305964;0.9339813222639296;1.0988152769915918;0.4747076506966213;0.558484169254159;0.8646283422484424;9.99994678393196;1.1000020076066779;-0.6031679968285806;1.0453936389271679;1.0000030876079984;1.2545124917411759;1.000000862056501
35.240927;0.850003640134584;0.9339812066309783;1.0988153510371306;0.4747077194110663;0.5584841774811905;0.8646283595944634;9.999946324219444;1.1000019696653855;-0.6031679968032386;1.045393682977858;1.0000028894291932;1.2545126093431276;1.0000008188750065
35.250927;0.8500036065133986;0.9339810933506407;1.0988154174134594;0.4747077886180406;0.5584841879501656;0.8646283804957727;9.999945938959337;1.1000019270982182;-0.6031679967768604;1.045393717394126;1.0000026888897036;1.254512718700702;1.000000777104104
35.260927;0.8500035794457623;0.9339809827043508;1.098815475980805;0.47470785812748534;0.5584842006437493;0.8646284049233328;9.999945632539646;1.1000018799558564;-0.6031679967497375;1.0453937422827166;1.0000024861798853;1.2545128202595108;1.0000007369860502
35.270927;0.8500035588436047;0.9339808748997465;1.098815526639657;0.474707927746248;0.5584842155036409;0.8646284328810744;9.999945409457233;1.1000018283062845;-0.6031679967221388;1.045393757843545;1.0000022814233798;1.2545129144576737;1.0000006987639498
35.280927;0.8500035445621095;0.9339807701051415;1.098815569414769;0.4747079972341513;0.5584842324995977;0.8646284643079385;9.99994527331311;1.1000017722282949;-0.6031679966943239;1.0453937643391278;1.0000020747042337;1.2545130016000083;1.0000006626822642
35.290927;0.8500035363205001;0.9339806685438372;1.0988156044570574;0.47470806625804807;0.5584842516335509;0.8646284990144539;9.999945226424465;1.1000017119118273;-0.6031679966665506;1.0453937620627916;1.0000018660841197;1.2545130818785644;1.0000006289909735
35.300927;0.8500035336202133;0.9339805705203239;1.0988156320528775;0.47470813441715926;0.5584842729017483;0.864628536691059;9.999945270542842;1.1000016477678223;-0.6031679966390829;1.0453937513198746;1.0000016555406457;1.254513155467569;1.000000597880666
35.310927;0.8500035357535853;0.9339804763363807;1.0988156526549424;0.47470820130953084;0.5584842962460727;0.8646285769661279;9.999945407852822;1.1000015804807428;-0.6031679966121968;1.0453937324221252;1.0000014429626314;1.2545132226555162;1.0000005694671483
35.320927;0.8500035418722178;0.9339803862260779;1.0988156668008835;0.4747082665916097;0.5584843215270258;0.8646286194891244;9.999945641143453;1.10000151103264;-0.6031679965861597;1.0453937057103053;1.0000012282321986;1.2545132839327424;1.0000005438555146
35.330927;0.8500035510350297;0.9339803004341138;1.098815674963616;0.4747083300147952;0.558484348552378;0.8646286640006298;9.99994597295769;1.1000014406231384;-0.6031679965612011;1.0453936715811094;1.0000010112648823;1.2545133399256625;1.0000005211650125
35.340927;0.8500035622583952;0.9339802192941064;1.098815677538394;0.47470839142144744;0.5584843771151046;0.8646287103311953;9.999946404370068;1.1000013704610818;-0.6031679965375052;1.0453936305130587;1.0000007919651652;1.254513391218242;1.0000005014671058
35.350927;0.8500035746332405;0.9339801431701004;1.09881567496835;0.4747084507056479;0.5584844069743545;0.864628758341558;9.999946934386044;1.1000013015950314;-0.6031679965152271;1.045393583100621;1.0000005701974208;1.2545134382121106;1.0000004846947366
35.360927;0.8500035874315908;0.9339800723879319;1.0988156678383678;0.4747085077735119;0.5584844378250737;0.8646288078451395;9.999947560628394;1.1000012348968922;-0.6031679964945198;1.0453935300442063;1.0000003458338937;1.2545134811064917;1.0000004705932757
35.370927;0.8500036001085539;0.9339800072391828;1.0988156568890555;0.47470856252370547;0.5584844693315751;0.8646288585473457;9.99994828038907;1.1000011711209523;-0.6031679964755461;1.0453934721060947;1.0000001187998468;1.254513519928731;1.000000458708346
35.380927;0.8500036122801178;0.9339799480075277;1.0988156429774296;0.47470861484363686;0.558484501165808;0.8646289100281238;9.999949091187695;1.100001110913433;-0.6031679964584744;1.0453934100815956;0.9999998890677524;1.2545135545447896;1.000000448375472
35.390927;0.8500036237491744;0.9339798950042753;1.098815626953113;0.47470866461311173;0.5584845329868391;0.8646289617196035;9.99994999130903;1.100001054809896;-0.6031679964434633;1.04539334476084;0.9999996566743095;1.2545135847320446;1.000000438741355
35.400927;0.8500036344833267;0.9339798486107185;1.0988156095202917;0.47470871171781304;0.5584845644214043;0.8646290128964926;9.99995097975756;1.1000010032927445;-0.603167996430629;1.0453932768984042;0.9999994217495056;1.254513610308494;1.00000042882697
35.410927;0.8500036445204001;0.9339798092778328;1.0988155912363597;0.4747087560670551;0.5584845950657661;0.8646290627723461;9.999952055027498;1.100000956827375;-0.6031679964200297;1.045393207212135;0.9999991844358375;1.2545136311699954;1.0000004175952137
35.420927;0.850003653938885;0.9339797774681715;1.0988155726200568;0.4747087976016056;0.5584846244670655;0.8646291106352457;9.999953214176571;1.1000009158669546;-0.6031679964116905;1.0453931363666684;0.999998944788476;1.2545136472802076;1.000000404036748
35.430927;0.8500036629050823;0.9339797536045131;1.0988155542198716;0.4747088362953939;0.5584846521077195;0.8646291559206917;9.999954453214485;1.1000008808958741;-0.603167996405626;1.0453930649588838;0.9999987028166694;1.2545136587032633;1.0000003872989573
35.440927;0.8500036716677272;0.9339797380562717;1.0988155365984473;0.4747088721537286;0.5584846774440388;0.8646291982309121;9.999955767764453;1.1000008524541354;-0.6031679964018346;1.0453929935126514;0.999998458548545;1.2545136655980207;1.0000003668033466
35.450927;0.8500036804803817;0.9339797311266494;1.098815520304997;0.47470890519254716;0.5584846999791293;0.8646292372865958;9.99995715292687;1.1000008310914773;-0.6031679964002794;1.0453929224832548;0.9999982120548112;1.2545136681650915;1.0000003422447652
35.460927;0.8500036895271159;0.9339797330402357;1.098815505893547;0.47470893543340303;0.5584847193027561;0.8646292728054857;9.999958602847572;1.1000008173327642;-0.6031679964008714;1.0453928523262677;0.9999979635214042;1.2545136666268981;1.0000003134212305
35.470927;0.8500036988869268;0.9339797439565964;1.0988154939748715;0.47470896294948195;0.5584847350845108;0.8646293044236546;9.999960110936879;1.1000008116857776;-0.603167996403478;1.045392783567544;0.9999977132925135;1.2545136612357626;1.0000002800415833
35.480927;0.8500037085492058;0.933979763982108;1.098815485248507;0.4747089878890521;0.558484747070545;0.8646293317537889;9.999961670468757;1.1000008145903557;-0.6031679964079565;1.0453927167841215;0.9999974618337033;1.2545136522454228;1.0000002417334426
35.490927;0.8500037184670889;0.9339797931579554;1.0988154804215202;0.47470901043304875;0.558484755090581;0.8646293544947519;9.999963275080205;1.1000008263653267;-0.6031679964141685;1.0453926525288029;0.9999972097430904;1.2545136398301546;1.000000198185752
35.500927;0.8500037285923839;0.9339798314544562;1.0988154800276342;0.4747090307500437;0.5584847590253524;0.8646293724527829;9.999964919384885;1.100000847305322;-0.6031679964219802;1.045392591244821;0.9999969578112082;1.2545136240448198;1.000000149183482
35.510927;0.8500037388564678;0.9339798787606503;1.0988154843196938;0.4747090489851928;0.5584847587470665;0.8646293854376991;9.999966599454421;1.100000877744743;-0.6031679964312738;1.0453925331936722;0.9999967069940155;1.2545136049000452;1.0000000945089755
35.520927;0.8500037491361642;0.9339799348475282;1.0988154932872678;0.4747090652653974;0.5584847540944797;0.8646293931316269;9.999968312745363;1.1000009178728825;-0.6031679964419456;1.0453924784351152;0.9999964582883358;1.254513582466589;1.0000000338826938
35.530927;0.8500037592754967;0.9339799993842077;1.0988155067012828;0.47470907970788506;0.5584847448773342;0.8646293950520294;9.999970057748254;1.1000009675514784;-0.6031679964538953;1.045392426904664;0.9999962126317581;1.254513556869034;0.9999999670365007
35.540927;0.8500037691264263;0.9339800720254473;1.0988155241770723;0.4747090924269125;0.55848473086937;0.8646293905992216;9.999971833464032;1.1000010263992526;-0.603167996467049;1.0453923785440022;0.9999959709222004;1.2545135281706379;0.9999998938062394
35.550927;0.8500037785418529;0.9339801524597066;1.0988155453270707;0.47470910352499496;0.5584847118026004;0.8646293791309108;9.99997363890571;1.1000010939601907;-0.6031679964813786;1.0453923333135307;0.9999957340995184;1.2545134963028464;0.999999814130724
35.560927;0.8500037873547037;0.9339802403702899;1.0988155699289928;0.4747091130979377;0.558484687394597;0.8646293600442099;9.99997547306313;1.1000011697411312;-0.6031679964968664;1.045392291058351;0.9999955031408291;1.25451346114856;0.9999997280232332
35.570927;0.8500037953418368;0.9339803353575276;1.0988155979345244;0.4747091212871836;0.5584846574042099;0.8646293328424248;9.999977334815945;1.1000012531785057;-0.6031679965134555;1.0453922514631246;0.9999952789322071;1.254513422698211;0.999999635576511
35.580927;0.85000380218417;0.9339804369235678;1.098815629340787;0.47470912831626516;0.5584846216860325;0.8646292971551888;9.999979222505612;1.100001343631206;-0.6031679965310524;1.0453922142051306;0.999995062132344;1.2545133810975593;0.9999995369343417
35.590927;0.8500038075083063;0.9339805445473633;1.0988156640813684;0.4747091344471961;0.5584845802003123;0.8646292526965057;9.999981133689571;1.1000014403866223;-0.6031679965495714;1.0453921791076155;0.9999948531392423;1.2545133365307284;0.9999994322125684
35.600927;0.8500038109665775;0.9339806577236246;1.0988157019897875;0.4747091398920584;0.5584845329688451;0.8646291992152534;9.999983065286024;1.1000015426808905;-0.603167996568962;1.0453921461275022;0.9999946520987001;1.2545132890452828;0.9999993214384612
35.610927;0.8500038122574102;0.9339807759309332;1.0988157428088645;0.4747091447619485;0.5584844800464422;0.864629136500398;9.999985014346592;1.1000016497913083;-0.6031679965891947;1.0453921152337802;0.9999944588778212;1.2545132384607378;0.9999992044943877
35.620927;0.8500038111423683;0.9339808986262521;1.0988157862154482;0.4747091490905814;0.558484421548552;0.8646290644107947;9.999986979316077;1.1000017611342978;-0.603167996610251;1.045392086284742;0.9999942730698762;1.2545131844085076;0.9999990810657654
35.630927;0.8500038075250683;0.9339810252600088;1.0988158318568795;0.4747091528818489;0.558484357687635;0.8646289828832188;9.999988960782943;1.100001876215588;-0.6031679966321247;1.0453920589830197;0.9999940940402777;1.254513126412084;0.9999989506808121
35.640927;0.8500038014715281;0.933981155257445;1.0988158794119856;0.47470915612044406;0.5584842887870779;0.8646288919405583;9.999990961001144;1.1000019945022923;-0.6031679966548065;1.0453920329524349;0.9999939209747937;1.2545130639542754;0.9999988127994026
35.650927;0.8500037930763217;0.9339812880131361;1.098815928643605;0.4747091587573273;0.5584842152651104;0.8646287917071398;9.999992982666557;1.1000021154022783;-0.603167996678248;1.045392007861784;0.9999937529605691;1.2545129965208754;0.9999986668952147
35.660927;0.8500037823396978;0.9339814229281952;1.0988159793857166;0.474709160718444;0.5584841375791432;0.8646286823932859;9.999995027978684;1.100002238303763;-0.6031679967023367;1.045391983489243;0.9999935891116642;1.254512923575608;0.9999985126144979
35.670927;0.8500037692046006;0.9339815594222668;1.0988160314742064;0.47470916192766177;0.5584840561606451;0.8646285642698789;9.999997098002222;1.100002362598881;-0.6031679967268897;1.0453919597112922;0.9999934286824854;1.254512844566927;0.9999983499492503
35.680927;0.8500037536501144;0.933981696909829;1.0988160847235078;0.47470916231581606;0.5584839713901247;0.8646284376664698;9.999999191922075;1.1000024877499324;-0.6031679967516842;1.0453919364525235;0.9999932710802666;1.2545127590669143;0.9999981792470898
35.690927;0.8500037357121534;0.9339818348066902;1.098816138993417;0.4747091618477731;0.5584838836196349;0.8646283029736905;10.000001306654074;1.1000026133468224;-0.6031679967765009;1.0453919136357257;0.9999931157911499;1.2545126669010411;0.999998001082865
35.700927;0.8500037154411128;0.9339819725607195;1.0988161942206913;0.4747091605508393;0.5584837932012131;0.8646281606479872;10.000003437330802;1.1000027390642688;-0.6031679968011597;1.0453918911418625;0.9999929623440708;1.2545125681553218;0.9999978161359888
35.710927;0.8500036928664384;0.9339821096746077;1.0988162503284271;0.47470915850109724;0.5584837004831058;0.8646280112304446;10.000005578351121;1.100002864568685;-0.603167996825538;1.0453918687628077;0.9999928103523424;1.2545124631499007;0.9999976251184299
35.720927;0.8500036680121306;0.9339822457462957;1.09881630712096;0.47470915580616624;0.5584836057696664;0.8646278553691281;10.000007724314473;1.1000029894741072;-0.603167996849573;1.0453918461772647;0.9999926595460922;1.2545123524274107;0.9999974287403803
35.730927;0.850003640953512;0.9339823805165095;1.0988163642656288;0.47470915259695395;0.5584835092791404;0.8646276937892001;10.000009870533512;1.1000031133736459;-0.6031679968732464;1.0453918229870904;0.9999925097169978;1.2545122367351895;0.9999972277379292
35.740927;0.8500036118426754;0.9339825138554471;1.0988164213137304;0.47470914901289973;0.5584834111365823;0.8646275271747347;10.000012012999136;1.1000032358820733;-0.6031679968965509;1.0453917987689163;0.9999923606167056;1.254512117033039;0.999997022938935
35.750927;0.8500035808600964;0.9339826456997046;1.0988164777361664;0.47470914519542945;0.5584833113926685;0.8646273560836679;10.00001414780749;1.100003356638706;-0.6031679969194673;1.0453917730986784;0.9999922119028068;1.2545119944862184;0.9999968152721533
