time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
35.760927;0.850003548170173;0.9339827760079257;1.0988165330159199;0.4747091412771892;0.5584832100477592;0.8646271809905526;10.000016270703105;1.1000034752839274;-0.6031679969419687;1.045391745554672;0.9999920631490697;1.2545118704015747;0.9999966057045492
35.770927;0.85000351391826;0.9339829047335969;1.0988165867510489;0.47470913735396764;0.5584831070761938;0.864627002344162;10.000018377408324;1.1000035914416388;-0.6031679969640454;1.0453917157163526;0.9999919138701937;1.254511746170575;0.9999963951602808
35.780927;0.8500034782329109;0.9339830318078465;1.0988166386972924;0.47470913345929583;0.5584830024547809;0.8646268205648311;10.00002046440813;1.100003704776108;-0.6031679969857184;1.0453916831955898;0.9999917635156618;1.254511623205937;0.9999961844736557
35.790927;0.8500034412648956;0.933983157172968;1.0988166887477693;0.47470912956264644;0.5584828961965035;0.8646266360580765;10.000022529195753;1.100003815058282;-0.6031679970070195;1.0453916476925533;0.9999916114184688;1.2545115028246052;0.99999597441983
35.800927;0.8500034032518401;0.9339832808648512;1.0988167368906792;0.47470912558665945;0.5584827883630978;0.8646264492920556;10.000024569467342;1.1000039220774454;-0.6031679970279649;1.0453916090071054;0.9999914567328548;1.2545113861450776;0.9999957657988506
35.810927;0.8500033645344789;0.9339834030607044;1.0988167831917992;0.47470912141576105;0.5584826790594828;0.8646262608783694;10.000026581906493;1.1000040255435095;-0.6031679970485403;1.045391567004465;0.9999912984626022;1.2545112740652835;0.9999955595044825
35.820927;0.8500033255263814;0.9339835240282386;1.09881682777341;0.4747091168882143;0.5584825684384443;0.8646260715648726;10.00002856159731;1.1000041251708212;-0.60316799706871;1.0453915216067997;0.9999911355973856;1.2545111673054965;0.9999953565668004
35.830927;0.8500032866674784;0.933983644047811;1.0988168707811496;0.47470911179560926;0.5584824566757506;0.8646258821417646;10.000030502239358;1.1000042207801568;-0.6031679970884489;1.0453914727954543;0.9999909672244391;1.2545110664785881;0.9999951581697822
35.840927;0.850003248379703;0.933983763408982;1.0988169123803915;0.4747091059083504;0.5584823438883142;0.8646256933632626;10.00003239666392;1.1000043122795262;-0.6031679971077683;1.0453914205749695;0.9999907925753598;1.2545109721553334;0.9999949655306759
35.850927;0.8500032110366098;0.93398388242582;1.098816952757853;0.4747090990100389;0.558482230089017;0.8646255059346205;10.0000342373686;1.1000043996211422;-0.6031679971267119;1.0453913649753634;0.9999906110663727;1.254510884899539;0.9999947796493553
35.860927;0.8500031749423728;0.9339840013637264;1.0988169921174367;0.47470909090569474;0.558482115259764;0.8646253205050304;10.000036017269473;1.1000044827640165;-0.6031679971453445;1.0453913060911129;0.9999904223361662;1.2545108052407146;0.9999946011955491
35.870927;0.8500031403271755;0.9339841203560331;1.098817030676498;0.4747090814079309;0.5584819994606266;0.8646251376289746;10.000037730473622;1.1000045615766239;-0.6031679971637544;1.045391244026055;0.9999902262869738;1.2545107336128634;0.9999944306448294
35.880927;0.8500031073699695;0.9339842394343283;1.0988170686621306;0.4747090703385912;0.5584818828607723;0.8646249577362565;10.000039372240826;1.100004635748384;-0.6031679971820478;1.0453911788137542;0.9999900230810754;1.2545106703345645;0.9999942684788679
35.890927;0.8500030762498122;0.9339843585771441;1.0988171063181995;0.474709057561639;0.5584817657139388;0.8646247811450157;10.000040938320799;1.1000047048262724;-0.6031679972003133;1.0453911104724605;0.999989813019066;1.254510615588101;0.9999941152636438
35.900927;0.8500030471797204;0.9339844776847006;1.098817143883057;0.47470904301862116;0.5584816483439797;0.8646246080948667;10.000042424768846;1.100004768373824;-0.6031679972185902;1.0453910391245689;0.9999895964258528;1.2545105693980028;0.9999939716212102
35.910927;0.8500030203702154;0.9339845965729483;1.09881718155819;0.4747090267123245;0.5584815311350556;0.8646244387603751;10.000043828390087;1.100004826148729;-0.6031679972368754;1.0453909650409978;0.9999893736528911;1.2545105316941858;0.9999938381998517
35.920927;0.8500029959692109;0.9339847150000115;1.0988172194905568;0.47470900863671517;0.5584814145042143;0.8646242732462066;10.000045147230301;1.1000048781269622;-0.6031679972551499;1.045390888627509;0.9999891450850343;1.2545105023731982;0.9999937155894625
35.930927;0.8500029740425065;0.9339848326529776;1.0988172576881425;0.4747089887178441;0.5584812988696496;0.864624111581482;10.000046380919846;1.100004924370675;-0.6031679972734022;1.0453908104174687;0.9999889111404721;1.2545104812848835;0.9999936041520685
35.940927;0.850002954595629;0.9339849491546545;1.0988172959700613;0.4747089668183832;0.5584811846266121;0.8646239537145927;10.000047530578083;1.10000496497144;-0.6031679972916397;1.0453907310842092;0.9999886723479599;1.2545104682026271;0.999993503933866
35.950927;0.8500029375886758;0.9339850641470446;1.0988173340936682;0.474708942794603;0.5584810721235172;0.8646237995220525;10.000048598136162;1.1000050001003132;-0.6031679973098716;1.0453906514532385;0.9999884294189664;1.2545104627689383;0.9999934147185141
35.960927;0.8500029228921698;0.9339851773396087;1.0988173719109753;0.4747089165456071;0.5584809616419839;0.8646236488349957;10.000049585953118;1.1000050299998683;-0.6031679973280958;1.045390572445758;0.9999881831787568;1.2545104644413925;0.9999933361172545
35.970927;0.8500029102345825;0.9339852884515002;1.0988174094033867;0.47470888802766814;0.5584808533879075;0.8646235014663111;10.000050497214513;1.1000050549140348;-0.6031679973463202;1.0453904950107695;0.999987934422183;1.2545104725406135;0.9999932676477927
35.980927;0.8500028992312757;0.9339853971892678;1.0988174466604923;0.47470885725576867;0.5584807474843722;0.8646233572507402;10.000051336045676;1.1000050750325323;-0.6031679973645961;1.0453904201932975;0.9999876839043916;1.25451048637806;0.9999932088105254
35.990927;0.8500028894780309;0.9339855033495739;1.0988174839165563;0.4747088243091356;0.5584806439938643;0.8646232160836876;10.000052106205231;1.1000050904672531;-0.6031679973830162;1.0453903492032997;0.9999874324469806;1.2545105053392407;0.9999931591594091
36.000927;0.850002880629194;0.9339856069017136;1.0988175215930358;0.47470878933811256;0.5584805429926267;0.8646230779213506;10.000052809307286;1.1000051012847116;-0.6031679974016807;1.0453902833009028;0.9999871809688441;1.2545105288694542;0.999993118332561
36.010927;0.8500028724068845;0.933985707916652;1.0988175602266417;0.4747087525488441;0.5584804446016675;0.8646229427788076;10.000053444470069;1.1000051075818704;-0.6031679974206882;1.045390223627806;0.9999869304351062;1.2545105563814538;0.9999930860344346
36.020927;0.8500028645520148;0.9339858064070683;1.0988176003519257;0.4747087141524223;0.5584803489239509;0.8646228107488504;10.000054009431286;1.100005109508805;-0.6031679974401433;1.0453901711386924;0.9999866818109885;1.2545105871040971;0.9999930620593688
36.030927;0.8500028567892705;0.933985902245788;1.098817642445252;0.47470867432255937;0.5584802560051435;0.8646226820108889;10.000054501957653;1.1000051072286416;-0.603167997460158;1.0453901265899552;0.9999864360311848;1.2545106199720482;0.9999930463907352
36.040927;0.8500028488431589;0.933985995224223;1.0988176869252586;0.4747086332003036;0.558480165873925;0.864622556824335;10.000054920647427;1.1000051008925436;-0.6031679974808508;1.0453900905173792;0.999986193946886;1.2545106537245347;0.9999930392213938
36.050927;0.8500028404709694;0.9339860851532559;1.0988177341848038;0.47470859089787154;0.5584800785778358;0.864622435480442;10.00005526508166;1.1000050906531156;-0.6031679975023385;1.0453900632428248;0.9999859562212075;1.2545106871439882;0.9999930408007921
36.060927;0.8500028314741876;0.9339861719301464;1.0988177846086322;0.4747085474610945;0.558479994170967;0.8646223182076163;10.000055535972194;1.1000050767072802;-0.6031679975247134;1.0453900449427438;0.9999857232495911;1.254510719173266;0.9999930512927682
36.070927;0.8500028216864456;0.933986255574262;1.0988178385467176;0.4747085028450812;0.5584799126968621;0.8646222051373545;10.000055734990669;1.1000050593243844;-0.6031679975480281;1.0453900356931487;0.9999854952224412;1.2545107488811131;0.9999930707719347
36.080927;0.8500028109768324;0.9339863362443761;1.098817896262799;0.474708456951742;0.5584798341885601;0.8646220963531792;10.000055864023802;1.1000050388283176;-0.6031679975723001;1.0453900354258499;0.9999852722565518;1.254510775417013;0.9999930992189668
36.090927;0.850002799268542;0.9339864142104725;1.098817957897477;0.4747084096875277;0.558479758654194;0.8646219918936267;10.000055924809923;1.1000050155785401;-0.6031679975975301;1.045390043891507;0.9999850544413286;1.2545107979761692;0.9999931364712179
36.100927;0.850002786524115;0.9339864897424589;1.0988180234758815;0.47470836097957875;0.5584796860449829;0.8646218917100298;10.00005591909933;1.1000049899447277;-0.6031679976237115;1.045390060729551;0.9999848418301585;1.2545108157509994;0.9999931822272651
36.110927;0.8500027727157748;0.9339865629863249;1.0988180929383762;0.47470831076871306;0.5584796162549556;0.8646217956788798;10.0000558489099;1.1000049622140853;-0.6031679976508288;1.045390085556287;0.999984634444312;1.2545108279242634;0.9999932360859277
36.120927;0.8500027578140374;0.933986633921129;1.0988181661705263;0.4747082590367315;0.5584795491799369;0.8646217036375603;10.000055717019604;1.100004932502548;-0.6031679976788599;1.0453901179465384;0.999984432238445;1.2545108337140611;0.999993297572987
36.130927;0.8500027417704027;0.9339867024005317;1.0988182430425038;0.4747082058415086;0.5584794847887904;0.8646216153753322;10.000055527281736;1.1000049008050634;-0.6031679977077795;1.0453901573467226;0.9999842350483145;1.2545108323837741;0.9999933661802534
36.140927;0.8500027245073986;0.9339867682377962;1.098818323446701;0.47470815128651367;0.5584794231507954;0.8646215306374712;10.000055284276355;1.1000048671617562;-0.6031679977375746;1.0453902030620403;0.9999840426109756;1.2545108232289557;0.9999934414168064
36.150927;0.8500027059280063;0.9339868312703525;1.0988184073295169;0.47470809544894466;0.5584793644280992;0.8646214492142595;10.000054993183008;1.1000048317949986;-0.6031679977682662;1.0453902543926774;0.9999838546142007;1.2545108056198135;0.9999935228475355
36.160927;0.8500026858956135;0.9339868913975363;1.0988184947258433;0.47470803835627046;0.5584793088349772;0.8646213710314603;10.00005466050235;1.1000047950932286;-0.6031679977999128;1.0453903108081162;0.9999836706940191;1.2545107790404926;0.9999936101158415
36.170927;0.8500026642087737;0.9339869486256599;1.0988185857541002;0.47470798000480957;0.5584792565613612;0.8646212961301122;10.000054294469978;1.1000047574684249;-0.6031679978325809;1.045390371982473;0.999983490396678;1.2545107431101197;0.9999937029116054
36.180927;0.8500026406510877;0.933987003079839;1.0988186805558229;0.4747079203588572;0.5584792077145656;0.8646212245600958;10.000053904374743;1.10000471926167;-0.6031679978663169;1.0453904376922079;0.9999833132040168;1.2545106976743179;0.9999938008561763
36.190927;0.8500026150891709;0.9339870549587889;1.0988187792247022;0.47470785936457643;0.5584791622956847;0.8646211562940149;10.000053499514129;1.1000046807507755;-0.6031679979011376;1.0453905077195973;0.9999831386590098;1.2545106428606096;0.99999390345259
36.200927;0.8500025875421306;0.9339871044956148;1.0988188817596443;0.47470779701863436;0.5584791201957859;0.8646210912161425;10.000053088534443;1.1000046421648204;-0.6031679979370307;1.0453905817982772;0.9999829664697344;1.2545105789517155;0.9999940102206544
36.210927;0.8500025582079613;0.9339871519334219;1.0988189880476085;0.47470773342500955;0.5584790812357725;0.8646210291479214;10.000052679344703;1.100004603694684;-0.6031679979739502;1.0453906595711853;0.9999827965471123;1.2545105062081345;0.9999941208374966
36.220927;0.8500025274303632;0.9339871974814354;1.0988190978715247;0.4747076687904562;0.5584790452334538;0.8646209698966317;10.00005227903621;1.1000045654883275;-0.603167998011818;1.0453907405982077;0.9999826290031935;1.2545104248096453;0.9999942351337662
36.230927;0.8500024956017868;0.9339872412767447;1.098819210971406;0.47470760339041285;0.5584790120416644;0.8646209133292115;10.000051893576043;1.1000045275974364;-0.603167998050537;1.0453908243873706;0.999982464077781;1.254510334879487;0.9999943530592533
36.240927;0.8500024630837882;0.9339872833818407;1.0988193271127467;0.47470753754034034;0.5584789815555338;0.8646208593983252;10.000051528236856;1.1000044900007782;-0.6031679980900129;1.045390910422992;0.9999823020509765;1.2545102365178158;0.9999944746776419
36.250927;0.8500024302244765;0.9339873238458691;1.0988194460807734;0.4747074715910992;0.558478953704095;0.8646208080994147;10.000051188505385;1.1000044527382813;-0.603167998130184;1.0453909982735936;0.9999821431868395;1.2545101298268462;0.9999946001248814
36.260927;0.8500023974343626;0.9339873627917749;1.098819567691427;0.4747074059314093;0.5584789284176976;0.864620759409791;10.000050880224853;1.1000044160040008;-0.6031679981710325;1.045391087713937;0.9999819876750011;1.2545100149390955;0.9999947295575989
36.270927;0.8500023651851191;0.9339874004304322;1.0988196918373014;0.4747073409574753;0.5584789055981169;0.864620713220707;10.000050609186722;1.1000043801550787;-0.6031679982125601;1.0453911786776755;0.999981835618914;1.2545098920846989;0.9999948631345766
36.280927;0.8500023339098008;0.9339874370149849;1.0988198184328368;0.47470727703458965;0.5584788851334075;0.8646206693116367;10.00005038065741;1.1000043456441104;-0.6031679982547598;1.0453912711216173;0.9999816870882796;1.254509761663781;0.9999950009881065
36.290927;0.8500023039415423;0.9339874727863147;1.098819947310773;0.4747072144806353;0.5584788669436844;0.864620627451816;10.000050198902475;1.100004312894526;-0.6031679982976166;1.0453913649808442;0.9999815421580224;1.254509624272956;0.9999951431647957
36.300927;0.8500022755357275;0.9339875079259607;1.0988200781903739;0.4747071535426932;0.5584788510078605;0.8646205875526737;10.000050067626505;1.1000042822285974;-0.6031679983411247;1.0453914601421528;0.9999814008887322;1.2545094806770267;0.9999952896024694
36.310927;0.8500022489029769;0.9339875425637484;1.0988202106995513;0.4747070943798173;0.5584788373403924;0.8646205496964222;10.000049991124099;1.1000042538583084;-0.6031679983852883;1.0453915563968927;0.9999812632826336;1.2545093317235307;0.9999954401786769
36.320927;0.8500022242286595;0.9339875768231342;1.0988203444340001;0.47470703708155043;0.5584788259314356;0.8646205140414035;10.000049974310302;1.1000042278675575;-0.6031679984301146;1.0453916534993997;0.999981129280146;1.2545091782325606;0.999995594757336
36.330927;0.850002201689679;0.933987610860927;1.0988204790022056;0.4747069817105403;0.5584788166980179;0.8646204807371314;10.000050021781433;1.1000042042128917;-0.6031679984756069;1.0453917512679547;0.9999809987639354;1.2545090209255874;0.9999957532214412
36.340927;0.8500021814652848;0.9339876449166878;1.098820613976494;0.47470692837169287;0.5584788094847549;0.8646204499003154;10.00005013728744;1.1000041827555915;-0.6031679985217598;1.0453918495968968;0.9999808715325244;1.2545088604582575;0.99999591552258
36.350927;0.8500021637577542;0.9339876792913039;1.098820748820296;0.47470687727044547;0.5584788041140479;0.8646204216311006;10.000050323707468;1.100004163270097;-0.603167998568576;1.0453919484512209;0.9999807473320382;1.2545086975077255;0.9999960816752775
36.360927;0.8500021488101183;0.933987714220954;1.0988208828752517;0.47470682868984604;0.5584788004416998;0.8646203960252866;10.00005058309167;1.100004145466471;-0.6031679986160912;1.0453920478734233;0.999980625937289;1.2545085328181758;0.9999962516649213
36.370927;0.8500021368686486;0.9339877497940006;1.0988210153759301;0.4747067829263637;0.5584787983651905;0.8646203731485079;10.000050916806334;1.100004129104213;-0.6031679986643644;1.0453921479574586;0.9999805071518356;1.2545083672016284;0.9999964253590358
36.380927;0.8500021281137108;0.9339877859392821;1.0988211454889791;0.47470674025761617;0.5584787977988925;0.8646203530300913;10.000051325976282;1.1000041140949246;-0.6031679987134586;1.04539224885137;0.9999803907542643;1.2545082015014333;0.9999966025043727
36.390927;0.850002122624728;0.9339878224609882;1.0988212724080884;0.47470670092669537;0.5584787986796008;0.8646203357001352;10.000051811653485;1.1000041004360808;-0.6031679987634553;1.0453923507733551;0.9999802764891598;1.2545080365718195;0.9999967827742672
36.400927;0.8500021203666648;0.9339878591587758;1.0988213954563908;0.47470666514427;0.5584788010221711;0.8646203212062337;10.000052374363262;1.1000040880806359;-0.6031679988144601;1.0453924539621142;0.9999801640782618;1.2545078732968336;0.9999969657817137
36.410927;0.8500021211647877;0.9339878959112206;1.0988215141017907;0.47470663312535405;0.5584788049619807;0.8646203096409278;10.000053013389326;1.1000040769411998;-0.6031679988665815;1.0453925585990582;0.9999800532300485;1.2545077125163215;0.9999971510802234
36.420927;0.8500021247176086;0.9339879326057445;1.0988216279138074;0.4747066051045681;0.5584788106989043;0.8646203011953512;10.00005372607268;1.1000040669857012;-0.6031679989199176;1.0453926647294713;0.9999799436769057;1.2545075548089062;0.9999973382294962
36.430927;0.8500021306823702;0.9339879690131431;1.09882173659143;0.4747065813078961;0.5584788183738191;0.8646202961304443;10.000054507904538;1.1000040582617465;-0.603167998974546;1.0453927722204581;0.9999798352303925;1.2545074003197696;0.9999975269132038
36.440927;0.8500021387411935;0.9339880047609251;1.0988218400374374;0.47470656194498345;0.5584788279998016;0.8646202946691225;10.000055354084019;1.1000040508155275;-0.6031679990305139;1.045392880838446;0.9999797278145174;1.2545072487982392;0.9999977170350266
36.450927;0.8500021485794861;0.9339880394370937;1.0988219383945401;0.47470654722652245;0.558478839477392;0.8646202969403892;10.000056261551343;1.100004044609188;-0.6031679990878475;1.0453929903584918;0.9999796214658576;1.2545070997584962;0.9999979087458453
36.460927;0.8500021598663303;0.9339880727004911;1.0988220320693822;0.47470653734281676;0.5584788526381388;0.864620303009111;10.000057229271341;1.1000040395143509;-0.6031679991465544;1.0453931005365396;0.9999795163396263;1.254506952638313;0.9999981023703519
36.470927;0.8500021723235036;0.9339881042822584;1.0988221216860763;0.47470653241144356;0.5584788672984137;0.8646203129324771;10.000058256288794;1.1000040353541678;-0.6031679992065935;1.0453932109990594;0.9999794127127187;1.254506806940448;0.9999982982670975
36.480927;0.8500021858014108;0.9339881339199753;1.0988222079191277;0.47470653245013317;0.5584788833241713;0.8646203267919298;10.000059340129809;1.100004031963974;-0.6031679992678649;1.0453933212348634;0.9999793109531072;1.2545066623422743;0.9999984967344049
36.490927;0.8500022002476396;0.9339881613538257;1.0988222913499321;0.4747065373827773;0.5584789006704842;0.8646203446742493;10.000060477029098;1.1000040292448183;-0.6031679993302459;1.045393430683731;0.9999792115410635;1.2545065187435087;0.9999986979942014
36.500927;0.8500022156102535;0.9339881863946599;1.098822372448611;0.4747065470577046;0.558478919348548;0.8646203666311745;10.000061662628069;1.1000040271540268;-0.603167999393625;1.0453935387890225;0.9999791151260662;1.2545063761879396;0.9999989021943612
36.510927;0.8500022317939336;0.9339882089324112;1.0988224515982117;0.4747065612820017;0.5584789393399725;0.8646203926607148;10.000062892227742;1.1000040256652706;-0.6031679994579103;1.0453936450013257;0.9999790224686806;1.2545062347292668;0.9999991093932771
36.520927;0.850002248692897;0.9339882288513403;1.098822529056219;0.4747065798725311;0.5584789605577969;0.8646204227221019;10.000064160761859;1.1000040247828948;-0.6031679995230278;1.0453937487978362;0.9999789343227117;1.254506094452696;0.9999993195438156
36.530927;0.8500022662452188;0.9339882459668545;1.0988226049239709;0.4747066026704886;0.5584789828894836;0.8646204567625273;10.00006546289724;1.1000040245612392;-0.6031679995889161;1.0453938497187472;0.9999788513821036;1.2545059555423057;0.9999995325076175
36.540927;0.8500022844457109;0.9339882600277645;1.098822679222478;0.4747066294945793;0.5584790062268885;0.8646204947301777;10.000066793558434;1.100004025035063;-0.603167999655511;1.0453939473720038;0.999978774259436;1.2545058181925062;0.9999997480854242
36.550927;0.8500023033007206;0.9339882707289466;1.0988227519584601;0.47470666010109513;0.5584790304364546;0.8646205366014571;10.000068148223695;1.1000040261348585;-0.6031679997227161;1.0453940414031229;0.9999787034629203;1.254505682566645;0.9999999660421556
36.560927;0.8500023227651279;0.9339882777381792;1.0988228231233086;0.4747066942119631;0.5584790553497373;0.864620582414625;10.000069522457977;1.1000040277340628;-0.6031679997903798;1.0453941314898514;0.9999786394176595;1.2545055489086856;1.0000001861288932
36.570927;0.8500023426856104;0.9339882807370216;1.0988228927502977;0.47470673157575044;0.5584790808044069;0.8646206322624483;10.000070911223572;1.100004029806764;-0.6031679998583084;1.045394217372306;0.9999785825371437;1.2545054175620114;1.0000004080789093
36.580927;0.8500023627855755;0.9339882794255314;1.0988229609970512;0.4747067719938448;0.5584791066842247;0.8646206862614122;10.00007230856932;1.1000040325082057;-0.6031679999262963;1.0453942988212857;0.9999785332218583;1.2545052888434776;1.0000006316019172
36.590927;0.8500023827281564;0.9339882734951522;1.0988230281115146;0.47470681531243014;0.5584791329368812;0.8646207445265643;10.00007370764471;1.1000040360822365;-0.6031679999941528;1.0453943755296227;0.999978491743206;1.25450516294731;1.0000008564545095
36.600927;0.8500024021917937;0.9339882626250505;1.0988230943288197;0.47470686140699414;0.5584791595622216;0.8646208071450195;10.00007510062813;1.1000040407488778;-0.6031680000617097;1.0453944470594407;0.9999784582208643;1.2545050398938618;1.0000010825259273
36.610927;0.8500024208711219;0.9339882465363535;1.0988231598456437;0.47470691016838296;0.5584791865805474;0.8646208741436427;10.000076478739361;1.1000040467361025;-0.6031680001288184;1.0453945129145203;0.9999784327720272;1.2545049194941236;1.0000013097784475
36.620927;0.85000243843332;0.9339882250636657;1.0988232248830678;0.47470696149889136;0.5584792140191676;0.8646209454622586;10.00007783288056;1.100004054412741;-0.6031680001953584;1.0453945726511944;0.9999784155987963;1.2545048014408842;1.0000015380768206
36.630927;0.8500024544935656;0.933988198206473;1.0988232897268821;0.4747070153077309;0.5584792419102429;0.8646210209288809;10.000079154457277;1.1000040644015232;-0.6031680002612493;1.0453946259157236;0.9999784069228519;1.2545046854885162;1.0000017671454628
36.640927;0.8500024685962249;0.9339881661408123;1.0988233547181583;0.4747070715122567;0.5584792702630691;0.8646211002258077;10.00008043545443;1.1000040776039943;-0.6031680003264343;1.0453946724287364;0.9999784069523142;1.2545045715112086;1.000001996727844
36.650927;0.8500024802106351;0.9339881291361185;1.0988234202655842;0.47470713006827464;0.5584792990346795;0.8646211828783481;10.00008166802143;1.1000040951290173;-0.6031680003908484;1.0453947119780997;0.9999784159637393;1.2545044594513912;1.0000022267398816
36.660927;0.8500024887897968;0.933988087434344;1.0988234868676738;0.47470719100965053;0.5584793281437131;0.8646212682972442;10.000082844552313;1.100004118128603;-0.6031680004544083;1.0453947444258562;0.9999784343642489;1.2545043493176695;1.0000024572597959
36.670927;0.8500024938666249;0.9339880412088478;1.098823555085589;0.4747072544529837;0.5584793575096365;0.8646213558389053;10.000083958237289;1.1000041475881628;-0.6031680005170149;1.0453947697398014;0.9999784626468424;1.2545042412432563;1.0000026884035322
36.680927;0.8500024950852538;0.9339879905808575;1.0988236254722545;0.47470732054451475;0.5584793870936383;0.8646214448549581;10.000085003347074;1.100004184212725;-0.6031680005785602;1.0453947880205106;0.9999785013171251;1.2545041355448603;1.0000029201645158
36.690927;0.8500024921303929;0.9339879356635841;1.0988236985067803;0.47470738938200474;0.5584794169287397;0.8646215347584995;10.000085975219841;1.1000042284712608;-0.6031680006389488;1.0453947994321409;0.999978550833724;1.254504032687604;1.0000031522848016
36.700927;0.8500024846506034;0.9339878766518477;1.0988237745727507;0.474707460987217;0.5584794470834009;0.8646216250825118;10.000086870385871;1.100004280706999;-0.6031680006981097;1.0453948040337746;0.9999786115317942;1.2545039330937235;1.0000033842514844
36.710927;0.8500024722443541;0.9339878138883054;1.098823853972123;0.4747075353437709;0.558479477564252;0.864621715496298;10.000087686925603;1.1000043412265315;-0.6031680007559849;1.0453948017258412;0.9999786836031053;1.2545038369826949;1.0000036153938838
36.720927;0.8500024544847735;0.9339877478698321;1.0988239369433714;0.4747076124255869;0.5584795082904952;0.8646218058482487;10.000088424703568;1.1000044103319486;-0.6031680008125179;1.0453947924389932;0.9999787672283178;1.2545037444601013;1.000003844951844
36.730927;0.8500024309231018;0.933987679241075;1.0988240236402214;0.47470769218416003;0.5584795391758374;0.8646218962163749;10.000089085234817;1.1000044883019342;-0.6031680008676519;1.0453947763394145;0.9999788627299527;1.254503655731731;1.0000040721003869
36.740927;0.8500024010815681;0.9339876087672085;1.098824114072777;0.4747077745391609;0.5584795701730354;0.8646219868493357;10.00008967126501;1.1000045753847525;-0.6031680009213227;1.0453947538560988;0.9999789705421047;1.2545035711965742;1.0000042959879496
36.750927;0.8500023645132398;0.9339875372665521;1.0988242080856072;0.47470785938068044;0.5584796012373444;0.8646220780556966;10.000090185859158;1.1000046718309255;-0.6031680009734572;1.0453947255580402;0.9999790910817142;1.2545034914278033;1.0000045157665707
36.760927;0.8500023208784514;0.9339874655162741;1.0988243053766373;0.47470794657089027;0.5584796323264941;0.8646221701600383;10.000090631259578;1.1000047779248963;-0.6031680010239907;1.0453946919777297;0.9999792247024876;1.2545034171478067;1.0000047306161561
36.770927;0.8500022699780865;0.933987394144245;1.09882440549914;0.47470803597518707;0.5584796634593755;0.8646222634891483;10.000091008509353;1.1000048939720495;-0.6031680010728843;1.0453946535474645;0.9999793717013856;1.2545033492030306;1.000004939790957
36.780927;0.8500022117804811;0.9339873235592638;1.0988245078845438;0.474708127500469;0.5584796947251062;0.8646223583508968;10.000091317878478;1.1000050202487681;-0.6031680011201223;1.0453946106527965;0.9999795323524319;1.2545032885385259;1.000005142600462
36.790927;0.8500021464417987;0.9339872539534458;1.0988246119218763;0.47470822105370003;0.5584797262140981;0.8646224550611594;10.000091559536898;1.1000051569757558;-0.6031680011657007;1.0453945636264002;0.9999797070162287;1.254503236182702;1.000005338315475
36.800927;0.8500020743109102;0.9339871853108331;1.0988247170051637;0.4747083164447153;0.5584797579725858;0.8646225540114836;10.000091734375992;1.1000053043003577;-0.6031680012096222;1.0453945127212283;0.9999798962172429;1.2545031932605342;1.0000055261717091
36.810927;0.850001995894177;0.9339871174187051;1.0988248225283725;0.47470841335475594;0.5584797900252653;0.8646226556874339;10.000091844694026;1.1000054622213153;-0.6031680012518978;1.0453944581613601;0.9999801005499784;1.254503161006156;1.0000057054847944
36.820927;0.8500019117680799;0.9339870499884426;1.09882492790584;0.4747085114050554;0.5584798223965849;0.8646227605936639;10.000091894444036;1.1000056304693313;-0.6031680012925584;1.0453944001446323;0.999980320482407;1.2545031406582503;1.0000058757062877
36.830927;0.8500018224977665;0.933986982816263;1.0988250325847082;0.47470861026570144;0.5584798550882493;0.8646228691430556;10.000091888798652;1.1000058084124897;-0.6031680013316656;1.0453943387779159;0.9999805562116416;1.2545031332490773;1.0000060363888768
36.840927;0.8500017285954424;0.933986915769879;1.098825136012499;0.4747087097298193;0.5584798880510761;0.8646229816316785;10.000091833072908;1.1000059950616894;-0.6031680013692957;1.0453942741316335;0.999980807639211;1.2545031394885626;1.0000061871308485
36.850927;0.8500016305306344;0.9339868486358613;1.0988252376350747;0.474708809710308;0.5584799212014012;0.8646230983244119;10.000091732152514;1.100006189173596;-0.6031680014054999;1.0453942063741617;0.9999810744588293;1.2545031597851084;1.00000632751934
36.860927;0.8500015287865107;0.9339867810581642;1.098825336932761;0.47470891018967337;0.5584799544769999;0.8646232195193072;10.000091590714785;1.1000063893643044;-0.6031680014402812;1.0453941357615053;0.9999813562912394;1.2545031942562974;1.0000064571318668
36.870927;0.8500014238966093;0.9339867126109802;1.0988254334281864;0.47470901117206216;0.5584799878745721;0.864623345522496;10.00009141277809;1.1000065941974395;-0.6031680014736074;1.0453940624967841;0.999981652774849;1.2545032427656388;1.0000065756513852
36.880927;0.8500013164397783;0.9339866428739646;1.098825526671812;0.4747091126544813;0.5584800214423934;0.8646234766026871;10.0000912006877;1.1000068022869112;-0.6031680015054403;1.045393986667229;0.9999819635899573;1.2545033050475687;1.000006683015063
36.890927;0.8500012070479461;0.9339865714506741;1.0988256162346384;0.47470921463037097;0.5584800552558368;0.8646236129473589;10.000090955200173;1.1000070124271264;-0.6031680015357594;1.0453939083399013;0.9999822884483466;1.2545033807808865;1.0000067794735081
36.900927;0.8500010964247208;0.9339864979711857;1.0988257017043417;0.47470931711409126;0.558480089381523;0.864623754597156;10.00009067624491;1.1000072236592022;-0.6031680015645596;1.0453938276676091;0.9999826270593997;1.2545034695784432;1.0000068654996814
36.910927;0.8500009853138663;0.9339864221150529;1.098825782719158;0.47470942014841117;0.5584801238415928;0.8646239013820078;10.000090363152589;1.1000074351728926;-0.6031680015918317;1.0453937448460346;0.9999829790936959;1.2545035710321357;1.0000069416058774
36.920927;0.8500008744316552;0.9339863436416986;1.0988258590678377;0.47470952379525594;0.5584801586138928;0.8646240528993786;10.000090015057356;1.1000076461127488;-0.603168001617563;1.045393659987;0.9999833441418116;1.2545036848068984;1.000007008246212
36.930927;0.8500007644247889;0.9339862624053793;1.0988259307886283;0.4747096281337586;0.5584801936393933;0.8646242085906539;10.000089631811406;1.1000078554947954;-0.6031680016417389;1.0453935730722093;0.9999837216349499;1.254503810667794;1.0000070658703208
36.940927;0.8500006558398778;0.9339861783364258;1.0988259981778603;0.4747097332598795;0.5584802287969161;0.8646243678884127;10.00008921456241;1.1000080623347663;-0.6031680016643352;1.0453934840189507;0.9999841107954739;1.254503948484783;1.0000071150026946
36.950927;0.8500005490893231;0.9339860913831551;1.0988260617002972;0.47470983927391863;0.5584802638799754;0.8646245303038536;10.00008876577799;1.1000082658466277;-0.6031680016853239;1.0453933927511514;0.9999845106828943;1.254504098259337;1.0000071562666801
36.960927;0.8500004444833509;0.9339860014926604;1.0988261218627522;0.4747099462596189;0.558480298612103;0.8646246954286988;10.000088288761;1.1000084654973656;-0.6031680017046863;1.045393299181601;0.999984920268328;1.2545042600786138;1.0000071903604864
36.970927;0.850000342305208;0.9339859086573711;1.0988261791202991;0.4747100542754872;0.5584803326849949;0.8646248629057048;10.00008778698721;1.1000086609249107;-0.6031680017224172;1.0453932031685438;0.9999853384826366;1.2545044340715887;1.0000072180162713
36.980927;0.8500002427973802;0.9339858129003934;1.0988262338182992;0.47471016337996774;0.5584803657909589;0.8646250323990288;10.000087263743474;1.1000088518448083;-0.6031680017385271;1.045393104561551;0.9999857642567842;1.2545046204793826;1.0000072399912432
36.990927;0.8500001460959273;0.9339857142121035;1.0988262861337539;0.47471027365251534;0.5584803976457249;0.8646252035913551;10.00008672162764;1.1000090379140672;-0.6031680017530315;1.0453930032535133;0.9999861965625063;1.2545048196621118;1.0000072570396563
37.000927;0.8500000522352956;0.9339856125701422;1.0988263360749868;0.4747103851442723;0.5584804280115632;0.8646253761883179;10.000086161847467;1.1000092186130217;-0.6031680017659261;1.0453928991351655;0.9999866344591276;1.2545050319993027;1.0000072697734865
37.010927;0.8499999611940713;0.9339855079912587;1.0988263835951284;0.47471049779132496;0.5584804567049952;0.8646255499181771;10.000085584250277;1.1000093933007573;-0.603168001777184;1.045392792059021;0.9999870771254751;1.2545052578831963;1.0000072785140828
37.020927;0.8499998729531236;0.9339854005299725;1.0988264287330987;0.4747106114010312;0.5584804835738274;0.8646257245430661;10.00008498809358;1.100009561340119;-0.6031680017867715;1.0453926818957395;0.9999875238095685;1.2545054977527763;1.0000072833116844
37.030927;0.849999787570895;0.9339852902625708;1.0988264716741158;0.47471072572795225;0.5584805084765392;0.8646258998772277;10.000084372492985;1.100009722151853;-0.6031680017946456;1.0453925686276992;0.999987973753211;1.2545057520289014;1.0000072840732994
37.040927;0.849999705187012;0.9339851773049029;1.0988265127282675;0.4747108405399365;0.5584805312890444;0.8646260757898979;10.000083736224394;1.1000098752210636;-0.6031680018007497;1.0453924523978215;0.9999884261854267;1.2545060209881662;1.0000072806443976
37.050927;0.8499996259317197;0.9339850618582665;1.0988265523379772;0.47471095562942794;0.5584805519133359;0.8646262521539756;10.000083077581477;1.100010020099167;-0.6031680018050398;1.0453923334809156;0.9999888803428595;1.254506304654413;1.0000072728542941
37.060927;0.8499995498676983;0.9339849442320245;1.0988265911351656;0.474711070807052;0.5584805702709325;0.8646264287935099;10.000082394935745;1.1000101563725648;-0.6031680018075097;1.0453922122360244;0.9999893355138422;1.2545066028014225;1.0000072605538919
37.070927;0.8499994770085848;0.9339848248224452;1.09882662987517;0.4747111859024174;0.5584805862887188;0.8646266055161438;10.00008168773968;1.1000102835611902;-0.6031680018081763;1.0453920890883497;0.9999897911131178;1.2545069150605677;1.0000072435976102
37.080927;0.8499994073452949;0.933984704069918;1.0988266692301394;0.47471130078387347;0.5584805999005314;0.8646267821596858;10.00008095711601;1.1000104010533038;-0.603168001807047;1.045391964547926;0.999990246725231;1.2545072410144178;1.0000072218036065
37.090927;0.8499993408904976;0.9339845823924049;1.0988267096664506;0.47471141537587397;0.558480611082579;0.8646269585659269;10.000080205709276;1.1000105081744695;-0.6031680018041177;1.0453918392717687;0.9999907021051814;1.2545075802051835;1.000007194982984
37.100927;0.8499992777139126;0.9339844601060658;1.098826751457795;0.474711529625996;0.5584806198587687;0.864627134531906;10.00007943703836;1.1000106043068185;-0.6031680017994077;1.0453917141278655;0.9999911571140614;1.2545079320404557;1.0000071629850629
37.110927;0.8499992178761014;0.9339843373959544;1.098826794685702;0.47471164343873107;0.5584806262366705;0.86462730983364;10.000078654512393;1.100010688969477;-0.6031680017930034;1.0453915901853499;0.9999916116134325;1.2545082957242213;1.000007125655654
37.120927;0.8499991613378582;0.9339842143660871;1.0988268392133154;0.4747117566481771;0.5584806301702966;0.8646274843266505;10.00007786027681;1.1000107618474277;-0.6031680017850746;1.045391468587722;0.9999920654267193;1.254508670340607;1.0000070827694572
37.130927;0.8499991079754097;0.933984091103693;1.0988268847229696;0.47471186904593;0.5584806315953963;0.8646276579748725;10.00007705473658;1.1000108227351373;-0.6031680017758485;1.045391350380093;0.9999925183414993;1.2545090549459008;1.0000070340164209
37.140927;0.8499990576928106;0.9339839677201794;1.0988269307930025;0.4747119803973881;0.5584806304819163;0.8646278307199423;10.000076237381773;1.1000108714226737;-0.6031680017655585;1.0453912364434237;0.9999929700743093;1.254509448586922;1.0000069790070423
37.150927;0.8499990105331434;0.9339838444109553;1.0988269769298722;0.47471209041369045;0.558480626871547;0.8646280023458242;10.000075408025616;1.1000109076863076;-0.6031680017543986;1.045391127576312;0.9999934202494953;1.2545098503603096;1.000006917282957
37.160927;0.8499989666874382;0.9339837215016161;1.0988270225545564;0.47471219874878;0.5584806208591276;0.8646281724824827;10.000074567486628;1.100010931389574;-0.6031680017425127;1.045391024604006;0.9999938684450144;1.2545102594599675;1.0000068483736513
37.170927;0.8499989264076065;0.9339835994214821;1.0988270670214868;0.4747123050586946;0.5584806125145648;0.8646283406993952;10.000073718002053;1.1000109424683273;-0.6031680017300074;1.045390928400868;0.9999943142581652;1.2545106751030435;1.0000067718790673
37.180927;0.8499988899069822;0.9339834786588548;1.0988271096934132;0.4747124090408926;0.5584806018462657;0.8646285065912546;10.000072863838378;1.1000109408415197;-0.6031680017169558;1.0453908398467175;0.9999947573388395;1.2545110964460162;1.000006687496041
37.190927;0.8499988572788288;0.9339833597401135;1.0988271499982762;0.47471251041021295;0.5584805888363774;0.8646286698345246;10.000072011302967;1.100010926502991;-0.6031680017033955;1.0453907597882943;0.9999951974189325;1.254511522615306;1.0000065950023371
37.200927;0.8499988284865372;0.9339832431857433;1.0988271874566653;0.47471260888141265;0.5584805734628782;0.8646288302336278;10.000071167420606;1.1000108996737918;-0.6031680016893323;1.045390689003709;0.9999956343696086;1.254511952762495;1.0000064942737845
37.210927;0.8499988034711764;0.9339831294532258;1.0988272216854253;0.47471270419137895;0.5584805557064967;0.8646289877068472;10.000070338426942;1.1000108607723338;-0.6031680016747678;1.0453906281455063;0.9999960681989822;1.2545123860388352;1.000006385306315
37.220927;0.8499987822306039;0.933983018918309;1.0988272523470561;0.4747127961175181;0.558480535597133;0.8646291421843011;10.000069529399987;1.1000108103016981;-0.6031680016597304;1.0453905777034729;0.9999964989378505;1.2545128215539925;1.000006268209985
37.230927;0.8499987647514076;0.9339829118542438;1.0988272791291929;0.4747128844631644;0.5584805132566789;0.8646292935252253;10.000068744954072;1.1000107488364914;-0.6031680016442978;1.0453905380418675;0.9999969265430743;1.2545132583671363;1.0000061432219651
37.240927;0.8499987509155125;0.9339828084140378;1.0988273018095547;0.47471296903362753;0.5584804889063628;0.8646294415293029;10.000067990233424;1.1000106770944116;-0.6031680016286057;1.0453905094777898;0.9999973508934594;1.2545136954816642;1.000006010726592
37.250927;0.8499987405051419;0.9339827086794261;1.0988273203222896;0.4747130496325859;0.5584804628791254;0.864629585976894;10.00006727128103;1.100010595952939;-0.6031680016128314;1.0453904923392205;0.9999977718043607;1.2545141318756927;1.000005871210753
37.260927;0.8499987332658304;0.9339826127202197;1.098827334767536;0.4747131260553439;0.558480435617836;0.8646297266177382;10.000066594332345;1.1000105063783017;-0.6031680015971553;1.0453904870032196;0.9999981890342657;1.2545145665713229;1.0000057251831813
37.270927;0.8499987289193376;0.9339825206057434;1.0988273453584176;0.4747131980578698;0.5584804076087955;0.8646298631313735;10.000065964810176;1.1000104093371081;-0.6031680015817316;1.045390493900131;0.9999986023343415;1.254514998658532;1.0000055731547732
37.280927;0.8499987270963357;0.9339824324033013;1.098827352368058;0.4747132653415959;0.5584803792847045;0.8646299951421248;10.000065387073063;1.1000103057060888;-0.6031680015666804;1.045390513460052;0.9999990115201571;1.2545154272574122;1.0000054156905034
37.290927;0.8499987272791815;0.933982348201236;1.0988273561404789;0.4747133276003106;0.5584803509760127;0.8646301222952827;10.000064864746737;1.1000101962218964;-0.6031680015520964;1.0453905460461363;0.999999416458142;1.2545158514840675;1.0000052534367774
37.300927;0.8499987288331047;0.933982268132852;1.0988273571015608;0.47471338459075596;0.5584803229063392;0.8646302443054573;10.00006440085861;1.1000100814923894;-0.6031680015380564;1.045390591904638;0.9999998169565936;1.254516270427777;1.0000050870591963
37.310927;0.8499987311071079;0.9339821923534602;1.0988273557367874;0.47471343614807354;0.5584802951871121;0.8646303609370446;10.000063997857094;1.100009962009412;-0.6031680015246208;1.0453906510999682;1.0000002126692138;1.2545166831223646;1.0000049171716645
37.320927;0.8499987335430313;0.9339821209945102;1.0988273525596257;0.47471348216835163;0.5584802678414333;0.8646304719693365;10.000063658058822;1.1000098381487047;-0.603168001511827;1.045390723468788;1.000000603083014;1.254517088557928;1.0000047443485036
37.330927;0.8499987357284801;0.9339820541309154;1.0988273480382573;0.47471352260523875;0.5584802408666756;0.8646305771657073;10.000063384002573;1.1000097101974906;-0.6031680014996791;1.0453908086798398;1.0000009875700782;1.2545174857562764;1.0000045691800674
37.340927;0.8499987373679702;0.9339819917954757;1.098827342531054;0.47471355744926713;0.5584802142831736;0.8646306762415664;10.000063177781845;1.1000095784395247;-0.603168001488149;1.045390906381363;1.0000013654339366;1.254517873858717;1.000004392284365
37.350927;0.8499987382131704;0.9339819340610556;1.0988273363225514;0.47471358667863517;0.558480188154423;0.8646307688500358;10.000063039982015;1.100009443248471;-0.6031680014771907;1.0453910163396636;1.0000017359220128;1.2545182521465665;1.0000042142711736
37.360927;0.8499987379896933;0.9339818810872572;1.0988273296898399;0.4747136102344405;0.5584801625930779;0.8646308545939748;10.000062969528765;1.1000093051149336;-0.6031680014667462;1.0453911384601973;1.0000020982546431;1.2545186199877016;1.0000040357220221
37.370927;0.8499987363539282;0.9339818330639713;1.0988273229045495;0.47471362805827194;0.5584801377533969;0.8646309330692241;10.000062964174205;1.1000091646126582;-0.6031680014567303;1.0453912726902477;1.0000024516931143;1.2545189768387655;1.0000038571914645
37.380927;0.849998732931323;0.9339817901350954;1.0988273162418245;0.47471364012495704;0.5584801138111241;0.8646310039417551;10.000063020610499;1.1000090223403616;-0.6031680014470298;1.0453914189989153;1.0000027955910997;1.2545193223476543;1.000003679191546
37.390927;0.8499987273950208;0.9339817523637457;1.0988273100349486;0.47471364641402847;0.558480090941107;0.8646310670362101;10.000063134524858;1.1000088788703437;-0.6031680014375329;1.0453915774480624;1.0000031293990097;1.2545196563931478;1.000003502164993
37.400927;0.8499987194837743;0.9339817197254207;1.09882730462029;0.4747136469046485;0.5584800692951285;0.8646311223567222;10.000063300974272;1.1000087347486933;-0.6031680014281627;1.0453917481049;1.0000034526046246;1.2545199789976502;1.0000033264784691
37.410927;0.8499987089474081;0.9339816921201552;1.0988273001749835;0.4747136416227642;0.5584800489950521;0.8646311700228136;10.00006351467974;1.1000085905328034;-0.6031680014188763;1.0453919308564965;1.0000037646355742;1.2545202902513142;1.0000031524278
37.420927;0.8499986954817261;0.9339816694145008;1.0988272966785906;0.47471363065166683;0.5584800301754247;0.8646312102239991;10.000063770237793;1.1000084467818487;-0.603168001409631;1.045392125379163;1.0000040648775823;1.2545205903074046;1.0000029802440509
37.430927;0.8499986787183249;0.933981651499176;1.0988272939955925;0.47471361409721263;0.5584800130320025;0.8646312431964237;10.000064062446542;1.100008304005263;-0.6031680014003499;1.0453923312052853;1.0000043528344311;1.2545208793796392;1.0000028100986686
37.440927;0.8499986583076736;0.9339816383198938;1.0988272919022808;0.47471359206271035;0.5584799977835385;0.8646312691541079;10.000064386773287;1.1000081626516924;-0.6031680013909038;1.04539254775476;1.0000046282082222;1.2545211577248443;1.000002642074088
37.450927;0.8499986340402217;0.9339816298565016;1.0988272900813307;0.47471356463207687;0.5584799845897094;0.864631288246081;10.000064739193972;1.1000080231226113;-0.6031680013811185;1.045392774317395;1.0000048908038508;1.25452142565096;1.0000024761514485
37.460927;0.8499986058654537;0.9339816260743751;1.0988272881689438;0.4747135318559067;0.5584799735498645;0.8646313005938479;10.00006511490562;1.1000078857603224;-0.6031680013708066;1.045393010024973;1.0000051403932697;1.2545216835342576;1.0000023122577704
37.470927;0.8499985738006113;0.9339816269124338;1.0988272858132222;0.4747134937752;0.5584799647735557;0.8646313063169817;10.000065507397336;1.100007750817606;-0.6031680013598001;1.0453932538931099;1.0000053766226122;1.2545219318158953;1.0000021502705314
37.480927;0.8499985378753283;0.9339816323023249;1.0988272827242969;0.47471345047979474;0.5584799584230893;0.8646313055470902;10.000065908499172;1.1000076184294376;-0.6031680013479594;1.045393504885229;1.0000055989639034;1.254522170967734;1.0000019899640349
37.490927;0.8499984981226046;0.9339816421511908;1.098827278739587;0.47471340214469465;0.5584799546898177;0.8646312985011262;10.000066308370783;1.1000074886316902;-0.6031680013351662;1.0453937619057232;1.000005806732389;1.254522401426197;1.0000018309972434
37.500927;0.849998454533177;0.9339816563358607;1.0988272738522686;0.47471334900551565;0.5584799537314504;0.864631285525646;10.000066696106218;1.100007361425577;-0.6031680013213181;1.045394023810241;1.0000059991621855;1.2545226236399742;1.0000016729981807
37.510927;0.8499984070140274;0.9339816747843305;1.0988272681488025;0.4747132913060888;0.5584799556207886;0.8646312670787233;10.000067061486028;1.100007236817623;-0.6031680013063421;1.0453942895161443;1.00000617549431;1.2545228382690738;1.0000015156958366
37.520927;0.8499983553866586;0.9339816975422001;1.0988272616840444;0.4747132292774397;0.5584799603296114;0.864631243771318;10.000067395961633;1.1000071148276223;-0.6031680012902184;1.0453945580977215;1.0000063350252262;1.2545230461619152;1.0000013589781471
37.530927;0.8499982993798851;0.9339817247015161;1.0988272543780673;0.4747131631355356;0.558479967734203;0.8646312163950918;10.000067692160933;1.1000069954873828;-0.6031680012729923;1.04539482874003;1.000006477097053;1.254523248008813;1.000001202859072
37.540927;0.849998238640595;0.9339817562996623;1.098827245988624;0.4747130930675499;0.5584799776395007;0.864631185781538;10.000067943222488;1.100006878830253;-0.603168001254757;1.0453951006029614;1.000006601090125;1.2545234441867754;1.0000010474112073
37.550927;0.8499981728104091;0.9339817923348367;1.0988272361442073;0.47471301922668147;0.5584799898220201;0.8646311526362974;10.000068142841592;1.1000067649020349;-0.6031680012356176;1.0453953727565364;1.0000067064922464;1.2545236349426725;1.0000008926924806
37.560927;0.8499981016001705;0.9339818328064392;1.0988272244401547;0.4747129417370499;0.5584800040731103;0.8646311175070793;10.00006828593917;1.1000066537783237;-0.6031680012156705;1.0453956442407153;1.0000067929769374;1.2545238204773501;1.0000007386945626
37.570927;0.849998024792509;0.9339818776810656;1.098827210580544;0.47471286070336927;0.5584800202212293;0.8646310808294623;10.000068368911542;1.1000065455450312;-0.603168001194994;1.0453959141231457;1.0000068603735988;1.2545240008596095;1.0000005853136507
37.580927;0.8499979422063013;0.9339819268613698;1.0988271944562282;0.4747127762341784;0.5584800381235888;0.8646310429928581;10.000068389175969;1.1000064402737944;-0.6031680011736285;1.0453961815129988;1.0000069086189753;1.2545241760221482;1.0000004323753553
37.590927;0.8499978536798781;0.9339819801762161;1.0988271761220465;0.4747126884534496;0.5584800576538705;0.8646310043379073;10.000068345159915;1.1000063380055078;-0.6031680011515658;1.0453964456193245;1.0000069377844543;1.2545243458160125;1.0000002797465166
37.600927;0.8499977590940929;0.9339820373746616;1.0988271557543074;0.47471259749309774;0.5584800787255795;0.8646309650382875;10.000068236540914;1.100006238726926;-0.6031680011287798;1.0453967057849265;1.0000069480510863;1.2545245100480726;1.0000001274597825
37.610927;0.8499976583817925;0.9339820981817076;1.0988271335870414;0.4747125034816845;0.5584801013274853;0.864630925034133;10.000068063335746;1.1000061423557512;-0.603168001105267;1.045396961387081;1.0000069396142501;1.2545246685356348;0.9999999757481413
37.620927;0.8499975514926107;0.9339821623670861;1.098827109807393;0.47471240652985375;0.5584801255091081;0.864630884132607;10.000067824404663;1.1000060487637917;-0.6031680010810471;1.0453972117217278;1.0000069126650555;1.254524821103569;0.9999998249775635
