time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
37.630927;0.8499974383844033;0.933982229764681;1.0988270845085033;0.474712306745829;0.5584801513124011;0.8646308421255329;10.000067517082215;1.100005957844973;-0.603168001056133;1.0453974560053987;1.0000068674452336;1.2545249674879333;0.9999996755611607
37.640927;0.8499973190218317;0.9339823002778762;1.098827057721085;0.4747122042807683;0.5584801787319243;0.8646307987602052;10.000067137974874;1.1000058695431139;-0.6031680010305265;1.0453976934221236;1.0000068042895411;1.2545251072729957;0.9999995278846154
37.650927;0.8499971933264537;0.9339823738437897;1.098827029430597;0.4747120993363187;0.5584802077526828;0.8646307536653742;10.000066684141766;1.1000057837888675;-0.603168001004238;1.045397923134072;1.0000067236504766;1.2545252399436375;0.9999993822062198
37.660927;0.8499970611684381;0.9339824503798463;1.0988269995437954;0.4747119921277919;0.5584802383811259;0.864630706393694;10.000066154040693;1.1000057004457395;-0.6031680009773038;1.0453981443132623;1.0000066261060412;1.2545253650204844;0.9999992386118687
37.670927;0.8499969224295573;0.9339825297920208;1.0988269678318918;0.47471188286243704;0.5584802706241832;0.8646306565070034;10.000065547608326;1.1000056193251255;-0.6031680009497925;1.045398356198106;1.0000065123320414;1.254525482146357;0.9999990971086486
37.680927;0.8499967770501653;0.9339826119786723;1.0988269339441175;0.4747117717498148;0.5584803044898574;0.864630603616641;10.000064865910668;1.1000055402057631;-0.6031680009217993;1.045398558127526;1.00000638309441;1.2545255910562403;0.9999989577457983
37.690927;0.8499966250547384;0.9339826968084092;1.098826897563513;0.47471165900453094;0.55848034002442;0.864630547425934;10.000064111100393;1.1000054628351275;-0.6031680008934416;1.0453987495611639;1.0000062392838938;1.254525691540061;0.9999988206492836
37.700927;0.8499964665909264;0.9339827841526726;1.09882685859147;0.4747115448293362;0.5584803773304325;0.8646304877550711;10.000063286312598;1.1000053869531983;-0.6031680008648562;1.0453989300616804;1.0000060819123946;1.2545257834143504;0.9999986860235403
37.710927;0.8499963019276049;0.9339828739143212;1.0988268171916327;0.4747114294000877;0.5584804165239624;0.8646304245039459;10.000062394999448;1.100005312336241;-0.603168000836188;1.0453990992754891;1.0000059120555156;1.25452586644494;0.9999985541825387
37.720927;0.8499961313848557;0.9339829659749486;1.0988267736908028;0.47471131285036056;0.5584804576469203;0.8646303576248369;10.000061440064549;1.1000052387992914;-0.6031680008075686;1.0453992569901964;1.0000057307828645;1.254525940288842;0.9999984255565454
37.730927;0.8499959553083238;0.9339830601298763;1.0988267284713122;0.4747111952652503;0.5584805006134782;0.8646302871403947;10.000060423701362;1.1000051661093522;-0.6031680007791116;1.0453994031900928;1.0000055391208786;1.2545260045128144;0.9999983006142007
37.740927;0.8499957741326546;0.9339831560909441;1.098826681941471;0.4747110767029945;0.5584805452128991;0.8646302131214479;10.000059348018835;1.1000050938880528;-0.6031680007509238;1.0453995380168895;1.0000053380573641;1.2545260586402596;0.9999981797273965
37.750927;0.8499955884192213;0.9339832535869929;1.0988266345579494;0.47471095721317;0.558480591133813;0.8646301355976153;10.0000582154379;1.1000050216083568;-0.6031680007230978;1.0453996616734802;1.0000051285348945;1.254526102185868;0.9999980630721114
37.760927;0.8499953987976571;0.9339833525189832;1.0988265868188583;0.47471083682995746;0.5584806380193152;0.8646300544753625;10.00005702840082;1.1000049486717784;-0.6031680006956954;1.0453997743642518;1.000004911463747;1.2545261346983985;0.999997950657702
37.770927;0.8499952058933969;0.9339834530092267;1.098826539226855;0.4747107155648008;0.5584806855513693;0.8646299695484608;10.00005578905866;1.100004874534606;-0.6031680006687551;1.045399876325949;1.000004687800422;1.2545261558080805;0.9999978424653122
37.780927;0.8499950103510888;0.9339835552865422;1.0988264923060234;0.4747105934121576;0.5584807335177908;0.8646298806153837;10.000054499441035;1.1000047988348058;-0.6031680006423175;1.0453999678339285;1.0000044586034067;1.2545261652903383;0.9999977385933401
37.790927;0.8499948128911388;0.9339836595670915;1.0988264466331288;0.4747104703682167;0.5584807818206908;0.8646297875613597;10.000053161597588;1.1000047214377648;-0.6031680006164333;1.0454000490812936;1.0000042249736008;1.2545261631370552;0.9999976393336805
37.800927;0.8499946142954196;0.9339837660304915;1.0988264028239432;0.47471034644318877;0.55848083043607;0.8646296903179252;10.000051777069586;1.1000046423709218;-0.6031680005911498;1.0454001201169254;1.0000039879310916;1.2545261495142652;0.9999975451586625
37.810927;0.84999441538846;0.9339838748316587;1.0988263615382174;0.4747102216531427;0.5584808793850711;0.8646295888216232;10.000050346132104;1.100004561652683;-0.6031680005664966;1.0454001809427922;1.0000037483841557;1.254526124638526;0.9999974566643752
37.820927;0.8499942170513358;0.9339839861008872;1.0988263234616962;0.4747100960180462;0.5584809287226724;0.8646294830309733;10.000048867807033;1.1000044791325656;-0.6031680005424781;1.0454002315500888;1.0000035072123066;1.2545260887449956;0.9999973745176939
37.830927;0.8499940201770989;0.9339840999602269;1.0988262891758298;0.4747099695774956;0.558480978503549;0.8646293729623054;10.000047340549578;1.10000439450837;-0.6031680005190809;1.045400271851165;1.000003265300264;1.254526042135739;0.9999972994030416
37.840927;0.8499938255592383;0.9339842165325776;1.098826259045323;0.4747098424078407;0.5584810287392071;0.8646292587302657;10.00004576297476;1.1000043074829737;-0.6031680004962967;1.045400301693243;1.000003023489123;1.2545259852167285;0.999997231941943
37.850927;0.849993633820348;0.9339843358734009;1.0988262332602947;0.4747097146346813;0.5584810793563106;0.864629140565881;10.000044134776378;1.100004217896128;-0.6031680004741294;1.04540032093046;1.000002782548382;1.254525918498569;0.9999971726109178
37.860927;0.8499934454408602;0.9339844579361338;1.0988262119533108;0.4747095864383476;0.5584811301586334;0.864629018794583;10.000042457367808;1.1000041257368718;-0.603168000452574;1.0454003294364522;1.0000025431748911;1.254525842584158;0.9999971217242591
37.870927;0.8499932608379699;0.9339845826551385;1.0988261952580125;0.4747094580410378;0.5584811808524361;0.8646288937832539;10.000040733558567;1.1000040310801984;-0.6031680004316002;1.04540032708895;1.000002306008983;1.2545257581869707;0.9999970794673507
37.880927;0.8499930804097178;0.933984709980793;1.098826183280622;0.47470932967306134;0.5584812311397113;0.8646287659320983;10.000038967032998;1.1000039340767105;-0.6031680004111546;1.0454003137853463;1.0000020716498548;1.2545256661136952;0.9999970459143298
37.890927;0.8499929045089367;0.9339848398469464;1.0988261760557227;0.47470920153562746;0.5584812807869024;0.8646286357435736;10.000037162049498;1.1000038349861028;-0.6031680003911676;1.045400289465429;1.0000018406015212;1.2545255671770168;0.9999970210186131
37.900927;0.8499927334081072;0.9339849722090923;1.0988261735412608;0.47470907378783156;0.5584813296194757;0.86462850383854;10.000035322967962;1.100003734142475;-0.6031680003715694;1.0454002540649565;1.00000161320548;1.2545254621712407;0.9999970046093742
37.910927;0.8499925673327415;0.9339851070883977;1.0988261756731175;0.47470894655646356;0.5584813774875126;0.8646283708862322;10.000033453937156;1.1000036318773403;-0.6031680003523084;1.0454002074495454;1.000001389636257;1.2545253519378623;0.9999969964148971
37.920927;0.8499924065196126;0.9339852445212616;1.0988261824618955;0.4747088199394832;0.5584814242718821;0.8646282375572992;10.000031559049214;1.1000035284926537;-0.6031680003333694;1.0454001494635397;1.0000011699215587;1.2545252373910059;0.9999969961108374
37.930927;0.8499922512216388;0.9339853844824427;1.0988261940199022;0.4747086940216985;0.5584814699163007;0.8646281044853489;10.000029642556463;1.1000034242912873;-0.6031680003147938;1.0454000800202028;1.0000009539804324;1.2545251194344496;0.9999970033682078
37.940927;0.8499921017084965;0.9339855268794145;1.0988262104850208;0.4747085689140118;0.5584815144133541;0.864627972175137;10.0000277089182;1.100003319614757;-0.6031680002966711;1.0453999990899556;1.0000007416582841;1.2545249988354192;0.9999970178654395
37.950927;0.8499919583126202;0.9339856716361155;1.0988262319671438;0.4747084447588276;0.5584815577736564;0.8646278409458745;10.000025762710523;1.1000032148808994;-0.6031680002790845;1.0453999066585056;1.0000005326985955;1.254524876177471;0.9999970392854385
37.960927;0.8499918214338932;0.9339858187722393;1.0988262585693631;0.47470832168484495;0.5584816000404764;0.8646277109936706;10.00002380859926;1.1000031106040005;-0.6031680002620858;1.0453998027543665;1.0000003266925714;1.254524751940004;0.9999970673364013
37.970927;0.8499916914666367;0.9339859683625944;1.0988262904010406;0.47470819976208023;0.5584816413017369;0.8646275824763384;10.000021851853559;1.100003007339355;-0.6031680002457184;1.0453996874801472;1.0000001230788544;1.2545246265891068;0.9999971017696789
37.980927;0.8499915687268179;0.9339861204295627;1.098826327557635;0.47470807900136747;0.5584816816538971;0.8646274555262639;10.000019899032955;1.1000029056447644;-0.6031680002300209;1.0453995609763986;0.9999999211953395;1.254524500535077;0.999997142358919
37.990927;0.8499914534206567;0.9339862748955021;1.0988263700992564;0.4747079593912521;0.5584817211537437;0.8646273302509105;10.00001795763337;1.100002806138623;-0.603168000215022;1.0453994233765005;0.999999720347277;1.2545243740330716;0.9999971888829752
38.000927;0.8499913456691603;0.9339864316009653;1.098826417992152;0.4747078409128903;0.5584817597976894;0.8646272067661761;10.000016034678126;1.100002709530121;-0.6031680002007532;1.0453992748356706;0.9999995198452336;1.2545242472119846;0.9999972411556386
38.010927;0.8499912455742207;0.9339865903753423;1.0988264710321065;0.4747077235145075;0.5584817975457446;0.8646270852103319;10.000014135869835;1.1000026165728307;-0.6031680001872588;1.045399115592917;0.9999993189848385;1.2545241202127546;0.9999972989983404
38.020927;0.8499911532477925;0.9339867511212937;1.098826528863723;0.4747076071120797;0.5584818343752839;0.8646269657090453;10.00001226587279;1.100002527999866;-0.6031680001746014;1.0453989460004476;0.9999991170168562;1.2545239932487153;0.9999973621277535
38.030927;0.8499910687646598;0.9339869138005191;1.0988265910942587;0.47470749164098053;0.5584818703147437;0.8646268483477619;10.00001042822949;1.1000024444448933;-0.6031680001628656;1.045398766526923;0.9999989132293073;1.2545238665445906;0.9999974301584585
38.040927;0.8499909921049958;0.9339870783569478;1.0988266573919352;0.4747073770905861;0.558481905423712;0.8646267332269236;10.000008624811686;1.1000023664159542;-0.6031680001521464;1.0453985777221748;0.9999987071182648;1.2545237402875429;0.9999975027420396
38.050927;0.8499909231585908;0.9339872446936116;1.0988267275011543;0.4747072634829851;0.5584819397478306;0.8646266205541203;10.000006856412917;1.1000022944425722;-0.6031680001425374;1.045398380175379;0.9999984984345105;1.2545236146163499;0.99999757961643
38.060927;0.8499908617568608;0.9339874126981006;1.0988268011513496;0.4747071508468436;0.5584819733134664;0.8646265106273713;10.000005124134665;1.1000022292502456;-0.6031680001341438;1.0453981745408354;0.9999982870816027;1.2545234896086825;0.999997660508571
38.070927;0.8499908076717849;0.9339875822907272;1.0988268779430872;0.4747070392256051;0.5584820061666254;0.8646264037159869;10.000003430248265;1.1000021716800281;-0.6031680001271053;1.0453979615693918;0.9999980730352256;1.2545233652887215;0.999997745058043
38.080927;0.8499907606088485;0.9339877534396817;1.0988269573837288;0.47470692867595243;0.5584820383806497;0.8646263000116234;10.000001778399508;1.1000021224998313;-0.6031680001215919;1.0453977420392428;0.999997856317803;1.2545232416284322;0.9999978328457196
38.090927;0.8499907202554109;0.9339879260709814;1.098827039039864;0.47470681923480235;0.5584820700011736;0.8646261996888791;10.000000173287935;1.1000020823705172;-0.6031680001177687;1.0453975166568106;0.999997636999299;1.2545231185497672;0.9999979234442629
38.100927;0.849990686368585;0.9339880999719865;1.0988271226009285;0.47470671088682326;0.5584821010032878;0.8646261029396909;9.999998620056825;1.100002051835126;-0.6031680001157679;1.045397286029457;0.9999974152426203;1.2545229959611737;0.9999980164260974
38.110927;0.8499906588271996;0.9339882748372619;1.0988272078242964;0.47470660355459215;0.5584821313071145;0.8646260099360646;9.999997123679448;1.1000020312361631;-0.6031680001156974;1.0453970506715557;0.9999971913525293;1.2545228737371363;0.9999981113448779
38.120927;0.8499906376337204;0.9339884504016358;1.0988272944713473;0.47470649713934304;0.5584821607970706;0.8646259207965659;9.999995688376455;1.1000020206792835;-0.6031680001176607;1.0453968110545577;0.9999969657488419;1.2545227516464978;0.9999982077560233
38.130927;0.8499906228899535;0.9339886265049137;1.0988273822410228;0.4747063915978963;0.5584821893201252;0.8646258355946608;9.999994317371355;1.1000020200772433;-0.6031680001217734;1.0453965677008874;0.999996738871196;1.2545226293734224;0.9999983052653312
38.140927;0.8499906147209991;0.9339888030549686;1.098827470688833;0.47470628697375683;0.5584822166914579;0.8646257544330433;9.99999301316585;1.1000020292338608;-0.6031680001281612;1.0453963211842157;0.9999965111171307;1.2545225065924461;0.9999984035156206
38.150927;0.8499906131691244;0.933988979968825;1.0988275592558767;0.4747061833618438;0.5584822427244821;0.8646256775350296;9.999991777646455;1.100002047905058;-0.603168000136931;1.0453960720781381;0.9999962828641089;1.2545223829986198;0.9999985021725832
38.160927;0.849990618166445;0.9339891571444857;1.0988276474392127;0.47470608087870086;0.5584822672896925;0.8646256052242624;9.99999061174311;1.1000020757999862;-0.6031680001481418;1.0453958209836223;0.9999960545251544;1.2545222583470577;0.9999986009562726
38.170927;0.8499906295976654;0.9339893344311156;1.0988277349267574;0.47470597965661776;0.558482290335803;0.8646255378255391;9.999989515357502;1.100002112562722;-0.6031680001618148;1.0453955685066352;0.9999958265710943;1.2545221325020217;0.9999986996426127
38.180927;0.8499906473457484;0.9339895115896611;1.0988278216097547;0.47470587983161844;0.5584823118063668;0.8646254755869396;9.99998848765652;1.1000021577374424;-0.6031680001779662;1.0453953151217943;0.9999955994871482;1.2545220054013981;0.9999987980927173
38.190927;0.8499906713164428;0.9339896883192161;1.0988279075419625;0.4747057815508982;0.5584823315420647;0.8646254186193633;9.999987527526256;1.100002210736217;-0.6031680001966176;1.045395061092309;0.9999953737117965;1.2545218769811983;0.999998896328865
38.200927;0.8499907015080962;0.933989864345636;1.0988279928827536;0.47470568499031734;0.5584823492880364;0.8646253668900006;9.999986634260235;1.100002270892141;-0.6031680002177704;1.045394806512239;0.9999951496089543;1.2545217471736887;0.9999989944999635
38.210927;0.8499907380837722;0.9339900394321474;1.0988280777911608;0.47470559033486553;0.5584823647579529;0.8646253202952551;9.999985807822242;1.1000023375435501;-0.6031680002413803;1.0453945514343452;0.9999949274643655;1.2545216159096322;0.999999092696479
38.220927;0.8499907813672642;0.9339902132797513;1.0988281622974705;0.47470549775184245;0.5584823776399291;0.8646252787399451;9.999985047980813;1.100002410069716;-0.6031680002673755;1.045394295993063;0.9999947075042245;1.2545214830921039;0.9999991907691608
38.230927;0.8499908317633472;0.9339903854580067;1.0988282462862426;0.4747054073911328;0.5584823875746303;0.8646252422101787;9.999984353238514;1.1000024879457695;-0.6031680002956911;1.0453940403623387;0.9999944899289345;1.254521348699347;0.999999288339075
38.240927;0.8499908896627074;0.9339905554058906;1.098828329586406;0.4747053193958535;0.5584823941977063;0.8646252108251719;9.99998372122629;1.1000025707876293;-0.6031680003262686;1.0453937846370072;0.9999942749587513;1.2545212129721413;0.9999993849830292
38.250927;0.8499909553924458;0.9339907224472264;1.0988284119940162;0.4747052339156282;0.5584823972031577;0.8646251847950052;9.99998314998707;1.1000026582873588;-0.6031680003590356;1.045393528871887;0.9999940628814193;1.2545210764512327;0.9999994803505944
38.260927;0.849991029227718;0.9339908858418638;1.0988284932238925;0.4747051511253197;0.5584823963604469;0.8646251643289562;9.999982638011545;1.1000027501242289;-0.6031680003939104;1.0453932732200515;0.9999938540391832;1.2545209397916157;0.99999957415567
38.270927;0.8499911114021365;0.9339910448824357;1.0988285729219525;0.47470507123276884;0.5584823915049226;0.8646251495690725;9.999982183203619;1.1000028459597033;-0.6031680004308171;1.0453930179977426;0.9999936487477614;1.254520803490735;0.9999996661855114
38.280927;0.8499912020761837;0.933991199000362;1.0988286507376166;0.4747049944541261;0.5584823825181017;0.8646251405615454;9.999981782647382;1.1000029455048506;-0.6031680004696898;1.045392763664426;0.999993447243709;1.2545206677543095;0.9999997562933595
38.290927;0.8499913013255077;0.9339913478162846;1.0988287263664673;0.4747049209673454;0.558482369303918;0.8646251372865755;9.999981433153744;1.1000030485812093;-0.6031680005104632;1.0453925107746251;0.9999932496896776;1.254520532568435;0.9999998443296451
38.300927;0.8499914091331684;0.9339914910616266;1.098828799535896;0.47470485087767866;0.5584823517663849;0.864625139718721;9.999981131324077;1.1000031550829108;-0.6031680005530613;1.0453922599465284;0.9999930561446682;1.2545203978379154;0.9999999301023303
38.310927;0.8499915253227395;0.9339916284617521;1.098828870001483;0.47470478421885753;0.5584823297792532;0.8646251478503877;9.999980873218139;1.1000032648951963;-0.6031680005973911;1.0453920118381455;0.9999928665020361;1.2545202634282742;1.0000000133707743
38.320927;0.8499916495379908;0.9339917597261809;1.0988289375626517;0.4747047209959291;0.558482303170289;0.8646251616517542;9.99998065436946;1.1000033778429432;-0.60316800064335;1.0453917671181305;0.9999926805247245;1.254520129077018;1.0000000938739189
38.330927;0.8499917813496946;0.9339918845616255;1.0988290020287188;0.4747046612344166;0.5584822717479442;0.8646251810098139;9.99998047022353;1.1000034936428065;-0.6031680006908384;1.045391526469405;0.9999924979795403;1.25451999433762;1.0000001714190687
38.340927;0.8499919203585302;0.9339920026143255;1.0988290631828062;0.4747046049760871;0.5584822353427348;0.8646252057404616;9.9999803165237;1.10000361191295;-0.6031680007397601;1.0453912905961942;0.9999923187213423;1.2545198586913846;1.0000002459341946
38.350927;0.8499920662026293;0.9339921134749802;1.0988291208158956;0.4747045522239137;0.5584821938369705;0.8646252356718038;9.999980189054792;1.1000037322657725;-0.6031680007900112;1.045391060186519;0.999992142642648;1.2545197216949233;1.0000003174347416
38.360927;0.8499922185206596;0.9339922167783093;1.0988291747768815;0.4747045029090974;0.5584821471801374;0.8646252706831975;9.999980082846793;1.1000038544080437;-0.6031680008414789;1.0453908358556183;0.99999196958416;1.2545195829841824;1.000000385972223
38.370927;0.8499923768964138;0.9339923122255293;1.0988292249636205;0.47470445691998514;0.5584820953706267;0.8646253106691919;9.999979991632452;1.1000039781820283;-0.6031680008940562;1.045390618073356;0.9999917993587983;1.254519442189127;1.0000004515840621
38.380927;0.8499925408116528;0.9339923995171724;1.0988292712762604;0.4747044141371379;0.5584820384234235;0.864625355485604;9.999979908204168;1.100004103527884;-0.6031680009476588;1.045390407091167;0.9999916318603922;1.254519298889115;1.0000005142336177
38.390927;0.8499927096620765;0.9339924783347467;1.0988293135998812;0.4747043744183867;0.5584819763692106;0.864625404943445;9.999979825332186;1.1000042304126623;-0.603168001002235;1.04539020294703;0.9999914670960887;1.2545191526389516;1.0000005738047486
38.400927;0.8499928827953442;0.9339925483805179;1.0988293517942067;0.47470433757925995;0.5584819092639394;0.8646254588767931;9.99997973620672;1.100004358766644;-0.6031680010577749;1.0453900055662741;0.9999913051062171;1.254519003087032;1.0000006301772284
38.410927;0.8499930594869003;0.9339926094041028;1.0988293856577647;0.47470430342117637;0.5584818371691231;0.8646255171619599;9.999979634172453;1.1000044884494633;-0.6031680011143042;1.0453898148791214;0.9999911458918578;1.2545188500872095;1.0000006832625181
38.420927;0.849993238921943;0.9339926612103933;1.0988294149190292;0.4747042717700263;0.5584817601233868;0.864625579623121;9.999979512234855;1.1000046192452735;-0.6031680011718569;1.0453896308831088;0.9999909894604927;1.2545186936573636;1.0000007329608747
38.430927;0.8499934202977607;0.9339927036683808;1.098829439258677;0.47470424248834564;0.5584816781450649;0.8646256459683894;9.999979362819207;1.1000047508807347;-0.6031680012304412;1.045389453647159;0.9999908359400884;1.254518533898929;1.0000007791440346
38.440927;0.8499936029254558;0.9339927367226253;1.0988294583757272;0.47470421547669783;0.558481591257777;0.8646257158174258;9.999979178107761;1.1000048830710472;-0.6031680012900181;1.0453892832803684;0.9999906855985659;1.2545183709916485;1.000000821715195
38.450927;0.8499937861700512;0.9339927603975365;1.0988294721410605;0.4747041906648696;0.5584814995253965;0.8646257887623353;9.999978950659205;1.1000050155398104;-0.6031680013505039;1.0453891198730012;0.9999905387163671;1.2545182052032269;1.0000008606997612
38.460927;0.8499939693495587;0.9339927747973277;1.0988294806953363;0.4747041679931516;0.5584814030903781;0.8646258644440623;9.999978673862156;1.1000051479915942;-0.6031680014117884;1.045388963448335;0.9999903954418078;1.254518036897791;1.0000008962701321
38.470927;0.849994151764141;0.933992780116535;1.0988294843814799;0.47470414740575945;0.5584813021575175;0.864625942584504;9.999978342104837;1.1000052800611593;-0.6031680014737333;1.0453888139769518;0.9999902557665661;1.2545178665138639;1.0000009287100993
38.480927;0.8499943327747422;0.9339927766521242;1.0988294836109065;0.4747041288530064;0.5584811969076489;0.8646260229217216;9.99997795055581;1.1000054112367983;-0.6031680015361653;1.0453886714475882;0.9999901196145452;1.254517694500302;1.000000958423966
38.490927;0.8499945117784232;0.9339927648132389;1.098829478736125;0.47470411229148785;0.5584810874385608;0.864626105149534;9.999977494788398;1.1000055408200302;-0.6031680015989122;1.0453885359311939;0.9999899869536524;1.2545175212913429;1.000000985958103
38.500927;0.8499946881290518;0.9339927451112279;1.0988294700314831;0.4747040976821379;0.5584809737956987;0.8646261889522928;9.999976970598043;1.1000056680208543;-0.6031680016618342;1.0453884075744033;0.9999898578672343;1.254517347347512;1.000001011922002
38.510927;0.8499948611486342;0.933992718118844;1.0988294577993762;0.47470408499588096;0.5584808560373739;0.8646262740610383;9.999976373693814;1.100005792151469;-0.6031680017247877;1.0453882865585993;0.9999897325343146;1.254517173206442;1.0000010368616399
38.520927;0.84999503022665;0.9339926844413261;1.0988294423724274;0.47470407423111277;0.5584807342632226;0.8646263602337673;9.999975699442674;1.1000059127223032;-0.6031680017875626;1.045388173089894;0.9999896111255623;1.2545169994289005;1.0000010612181431
38.530927;0.8499951948912595;0.9339926446918824;1.0988294240134864;0.474704065409025;0.5584806085936471;0.8646264471711554;9.999974943519963;1.1000060293952927;-0.6031680018498665;1.0453880673755687;0.9999894937202761;1.2545168264554862;1.0000010853769035
38.540927;0.8499953548158996;0.9339925994360727;1.0988294029357002;0.4747040585457525;0.5584804791227279;0.8646265344621272;9.999974103264654;1.1000061419535878;-0.6031680019113683;1.045387969537736;0.9999893803113602;1.2545166545672441;1.0000011097319599
38.550927;0.8499955098043819;0.9339925491428966;1.0988293793554178;0.474704053635909;0.5584803458941835;0.8646266215835395;9.999973178648796;1.100006250322659;-0.6031680019717537;1.0453878795291436;0.9999892708769805;1.254516483936751;1.0000011346970885
38.560927;0.8499956597643071;0.9339924941894938;1.0988293533995932;0.4747040506439304;0.5584802089461894;0.8646267079035317;9.99997217197852;1.1000063545813545;-0.6031680020307504;1.0453877971315115;0.99998916543658;1.2545163146260407;1.0000011606533914
38.570927;0.8499958046572551;0.9339924348891213;1.0988293249628902;0.4747040494956825;0.5584800683829023;0.8646267927218638;9.999971086638991;1.100006454916788;-0.6031680020881364;1.0453877220445766;0.999989064033787;1.2545161466197767;1.0000011878985176
38.580927;0.8499959444726828;0.9339923714885551;1.0988292936948192;0.47470405007461;0.5584799244166941;0.8646268753441639;9.999969926137284;1.1000065515079467;-0.6031680021437444;1.0453876540251168;0.9999889667198494;1.254515979943862;1.000001216637105
38.590927;0.8499960792644342;0.9339923041696973;1.0988292591387365;0.47470405222997886;0.5584797773797671;0.8646269550913355;9.999968693957928;1.1000066444278547;-0.6031680021974505;1.0453875929873075;0.9999888735800216;1.254515814692738;1.0000012469954584
38.600927;0.8499962091811235;0.9339922330923779;1.0988292208867034;0.47470405580453845;0.5584796276744028;0.8646270312811908;9.999967394175883;1.1000067336415273;-0.6031680022491446;1.0453875389826799;0.9999887847397214;1.2545156509634006;1.000001279047351
38.610927;0.8499963344394557;0.9339921584532592;1.0988291786044757;0.4747040606633203;0.558479475677873;0.8646271032808254;9.999966032134953;1.100006819069058;-0.6031680022987103;1.0453874920719066;0.9999887003370472;1.2545154888348362;1.0000013128613916
38.620927;0.8499964552742634;0.9339920805750809;1.0988291319275347;0.47470406670901216;0.5584793216953811;0.8646271705643876;9.999964613769654;1.1000069006394004;-0.603168002346034;1.045387452201422;0.9999886205215568;1.254515328362793;1.0000013485307344
38.630927;0.849996571896562;0.9339920000018275;1.0988290804048246;0.474704073889508;0.5584791659714482;0.8646272326898844;9.999963144032094;1.1000069782892663;-0.603168002391029;1.0453874192101351;0.9999885454837649;1.2545151696043524;1.0000013861435633
38.640927;0.8499966844640641;0.9339919174998973;1.0988290235290068;0.47470408218921406;0.5584790087063168;0.8646272892510578;9.999961626145494;1.10000705193738;-0.6031680024336442;1.045387392952437;0.9999884754401696;1.2545150126993085;1.0000014257542247
38.650927;0.849996793063719;0.9339918339621003;1.098828960668565;0.4747040916014828;0.5584788500746407;0.8646273398842188;9.999960061717903;1.1000071214767742;-0.6031680024738509;1.0453873733911725;0.999988410587915;1.2545148578517442;1.0000014673731246
38.660927;0.8499968977177432;0.9339917503076487;1.0988288909664419;0.4747041021079946;0.5584786902651675;0.8646273843107165;9.999958451112573;1.1000071867806405;-0.6031680025116212;1.0453873605815622;0.9999883511050294;1.254514705187027;1.0000015109205227
38.670927;0.8499969983899052;0.9339916674213943;1.0988288134147937;0.47470411368211285;0.5584785295177254;0.8646274223348419;9.99995679404669;1.1000072477110079;-0.6031680025469056;1.045387354605396;0.9999882971941555;1.2545145546614176;1.0000015561769715
38.680927;0.8499970949694314;0.9339915860967017;1.098828727009185;0.47470412630740166;0.5584783681354292;0.8646274537938592;9.999955090386969;1.1000073041330418;-0.6031680025796136;1.0453873555053526;0.9999882491192613;1.254514406095392;1.000001602801174
38.690927;0.8499971872706216;0.9339915069748795;1.098828630852021;0.4747041399768442;0.558478206490681;0.8646274785689313;9.999953341045481;1.1000073559530164;-0.6031680026096239;1.0453873632158666;0.9999882071998121;1.2545142592094047;1.0000016503634568
38.700927;0.8499972750632093;0.9339914305452739;1.0988285242449047;0.4747041546555708;0.5584780450064202;0.8646274966659399;9.999951548533602;1.1000074031496239;-0.6031680026368318;1.0453873774922033;0.999988171789863;1.254514113580361;1.0000016983235467
38.710927;0.8499973581195427;0.9339913571808895;1.0988284067468925;0.4747041702513327;0.5584778840811557;0.8646275082281694;9.999949716711637;1.1000074457222158;-0.6031680026611728;1.0453873978688557;0.9999881432427702;1.2545139686538902;1.0000017460504718
38.720927;0.849997436269513;0.9339912871230646;1.0988282781361873;0.474704186626051;0.5584777240302645;0.8646275134618617;9.999947850151692;1.1000074836229548;-0.6031680026826036;1.0453874237418999;0.9999881218385417;1.2545138238687414;1.0000017929413676
38.730927;0.8499975094263087;0.9339912204790971;1.0988281382959277;0.4747042036335852;0.5584775651081113;0.8646275125589289;9.999945953655347;1.1000075168002061;-0.6031680027010883;1.0453874545624962;0.9999881077638535;1.254513678719556;1.0000018385004974
38.740927;0.8499975775657674;0.9339911572746281;1.0988279871237843;0.474704221164523;0.558477407540544;0.8646275056464743;9.999944032023317;1.1000075453105054;-0.603168002716603;1.0453874899208366;0.9999881011715775;1.2545135327144168;1.0000018823312957
38.750927;0.8499976406966292;0.9339910974628294;1.0988278245346828;0.4747042391882581;0.558477251526561;0.8646274928145429;9.99994209025041;1.1000075693980917;-0.603168002729132;1.0453875294386374;0.9999881022111552;1.254513385385711;1.0000019241471538
38.760927;0.8499976988462105;0.9339910408959234;1.0988276505156953;0.4747042577967211;0.5584770972627835;0.8646274742112651;9.999940133838301;1.1000075894818728;-0.6031680027386658;1.0453875726793957;0.999988111018278;1.254513236361338;1.0000019638046844
38.770927;0.8499977520424822;0.9339909873242574;1.0988274652053958;0.4747042772300445;0.5584769449802444;0.8646274500865605;9.999938168499154;1.1000076060559034;-0.6031680027452159;1.045387619221779;0.9999881277314092;1.2545130853434177;1.0000020012978843
38.780927;0.8499978002765595;0.9339909364166862;1.0988272689465555;0.47470429781900575;0.5584767949344904;0.8646274207687636;9.999936199290994;1.1000076196097468;-0.603168002748806;1.0453876687768777;0.9999881525534973;1.2545129320179804;1.000002036762044
38.790927;0.8499978434888481;0.9339908878099026;1.09882706224831;0.4747043198658684;0.558476647366912;0.8646273866081037;9.999934230090034;1.1000076305900484;-0.6031680027494493;1.0453877212073726;0.999988185823711;1.2545127760404844;1.000002070505873
38.800927;0.8499978816440058;0.9339908411811508;1.0988268457451646;0.4747043436048449;0.5584765025148819;0.8646273478814355;9.99993226411721;1.100007639329966;-0.6031680027471372;1.045387776494155;0.9999882280341591;1.254512617079056;1.000002102992936
38.810927;0.8499979148484752;0.9339907963099382;1.098826620220709;0.4747043692651654;0.5584763606763806;0.8646273047193788;9.999930304620174;1.100007645972408;-0.6031680027418489;1.0453878347148913;0.9999882797436229;1.254512454844364;1.0000021347804722
38.820927;0.8499979433764557;0.9339907530889316;1.0988263866372268;0.4747043970980002;0.5584762222219876;0.8646272571077481;9.999928354405588;1.100007650469433;-0.6031680027335761;1.045387895984646;0.9999883413726274;1.2545122891583935;1.0000021664932959
38.830927;0.8499979675655562;0.9339907114438342;1.0988261461025837;0.47470442732614365;0.5584760875084458;0.864627204947424;9.99992641518923;1.1000076526667957;-0.6031680027223342;1.0453879603820497;0.9999884129991856;1.2545121200151772;1.0000021988329424
38.840927;0.8499979876732571;0.9339906712322082;1.0988258997652598;0.47470446010155176;0.5584759568033866;0.864627148143914;9.999924488183334;1.1000076524058016;-0.6031680027081493;1.0453880279527588;0.9999884943595051;1.2545119474905062;1.0000022325469822
38.850927;0.8499980038130064;0.9339906322132578;1.0988256487033317;0.4747044955055385;0.5584758303083299;0.864627086664352;9.999922575138363;1.1000076495642535;-0.6031680026910534;1.0453880987546125;0.9999885849956881;1.2545117716266132;1.0000022683405558
38.860927;0.8499980160122483;0.9339905940723324;1.0988253938416928;0.4747045335612803;0.5584757082169357;0.8646270205133082;9.999920678459409;1.1000076440335638;-0.6031680026710778;1.045388172870579;0.9999886843798254;1.2545115924540882;1.000002306784986
38.870927;0.8499980243020555;0.9339905564988786;1.0988251359135417;0.4747045742275938;0.558475590720458;0.864626949681463;9.999918800452427;1.1000076357229431;-0.6031680026482374;1.0453882503725427;0.999988792026907;1.2545114100656756;1.0000023482453522
38.880927;0.8499980287459441;0.9339905192755414;1.0988248755253995;0.4747046173840465;0.5584754779701465;0.8646268741666997;9.99991694292595;1.1000076246408583;-0.6031680026225286;1.0453883312595422;0.9999889075341603;1.2545112246836865;1.0000023928530999
38.890927;0.8499980294288213;0.9339904822740442;1.0988246133018946;0.4747046628441872;0.5584753700555577;0.8646267940800397;9.999915107733587;1.1000076109607286;-0.6031680025939351;1.0453884154518018;0.999989030464064;1.2545110366598105;1.0000024405589056
38.900927;0.8499980264322733;0.9339904453973725;1.0988243500105894;0.4747047103833887;0.5584752670253414;0.8646267097413399;9.999913297517713;1.1000075949580077;-0.6031680025624252;1.0453885028255254;0.9999891602460046;1.2545108463525834;1.0000024912313874
38.910927;0.849998019815263;0.9339904085254184;1.0988240866024286;0.4747047597454085;0.5584751689156728;0.8646266216692111;9.999911515731812;1.1000075768839799;-0.603168002527937;1.0453885932158096;0.9999892962459908;1.2545106540360793;1.000002544727649
38.920927;0.8499980096535651;0.9339903714682727;1.0988238241227812;0.47470481065115644;0.5584750757435014;0.8646265304879982;9.9999097656009;1.1000075569128949;-0.60316800249038;1.0453886864704742;0.9999894378443357;1.2545104599226735;1.0000026008997835
38.930927;0.8499979961036295;0.9339903340102895;1.0988235635447101;0.47470486283266944;0.5584749874960863;0.8646264368521482;9.999908049029703;1.1000075351407193;-0.6031680024496476;1.0453887825239574;0.99998958437587;1.2545102642313102;1.0000026595768887
38.940927;0.8499979794076966;0.9339902960096294;1.098823305684827;0.47470491605364473;0.5584749041666062;0.8646263414338223;9.99990636685628;1.100007511580607;-0.6031680024056182;1.0453888812986032;0.9999897350770692;1.2545100672887877;1.0000027205728086
38.950927;0.8499979598604374;0.9339902574038023;1.09882305122574;0.4747049701021803;0.5584748258013699;0.8646262449444707;9.999904719883647;1.100007486168309;-0.6031680023581535;1.0453889825439855;0.9999898891383306;1.2545098695516192;1.0000027837027146
38.960927;0.8499979377836573;0.9339902181349953;1.0988228007406933;0.4747050247729602;0.5584747524954758;0.8646261481243638;9.999903109438737;1.1000074587784086;-0.6031680023071169;1.0453890858532646;0.9999900457648607;1.254509671422348;1.0000028487619017
38.970927;0.8499979134986225;0.9339901781132364;1.0988225547252186;0.4747050798433024;0.5584746843733441;0.8646260516484927;9.999901537337422;1.1000074292463276;-0.6031680022523873;1.0453891907833635;0.9999902042032381;1.254509473090826;1.0000029154874668
38.980927;0.8499978872894922;0.9339901372555566;1.0988223136816624;0.4747051350741103;0.5584746216175617;0.8646259560003607;9.999900005371849;1.1000073973818105;-0.603168002193866;1.0453892968959508;0.9999903637656887;1.2545092746409885;1.0000029835458764
38.990927;0.8499978593856264;0.9339900955268995;1.0988220781785938;0.47470519023932123;0.5584745644790243;0.8646258614575381;9.999898514843188;1.1000073629846268;-0.6031680021315136;1.0453894037159355;0.9999905238552965;1.2545090761908408;1.0000030525060326
39.000927;0.8499978300071854;0.9339900529225388;1.09882184884583;0.4747052451566842;0.5584745132172033;0.8646257681960048;9.999897066830517;1.100007325884765;-0.6031680020653918;1.0453895107244529;0.9999906839624412;1.254508877855193;1.0000031218264858
39.010927;0.8499977994377982;0.9339900094470791;1.098821626387351;0.47470529971407116;0.558474468050613;0.8646256763615058;9.9998956625483;1.100007285964099;-0.6031680019956577;1.0453896174252564;0.9999908436433761;1.2545086797559166;1.0000031909560867
39.020927;0.8499977680069327;0.9339899651308498;1.0988214115665125;0.47470535384907697;0.5584744291404763;0.86462558608179;9.999894303090095;1.1000072431176742;-0.6031680019225342;1.0453897233965543;0.9999910025203791;1.254508482146381;1.0000032594478288
39.030927;0.849997735994453;0.9339899200376167;1.0988212050594544;0.47470540749181556;0.5584743965627078;0.8646254974712795;9.999892989174404;1.1000071971869887;-0.6031680018462848;1.0453898282698038;0.9999911602771671;1.2545082853957539;1.000003326965971
39.040927;0.8499977035939646;0.9339898742275455;1.0988210073160876;0.4747054605641483;0.5584743702634167;0.8646254106042244;9.999891721223522;1.100007147954343;-0.6031680017671938;1.045389931677373;0.9999913166206762;1.2545080898398782;1.0000033932554442
39.050927;0.8499976709683722;0.933989827693134;1.0988208186065802;0.4747055130232792;0.558474350024946;0.8646253254759474;9.999890499542639;1.1000070952468712;-0.6031680016855685;1.0453900332299415;0.9999914712357044;1.2545078957247398;1.000003458085628
39.060927;0.849997638296893;0.9339897803244179;1.0988206391527318;0.4747055648819845;0.5584743354968122;0.8646252420060766;9.999889324723718;1.1000070390446262;-0.603168001601738;1.0453901325431867;0.9999916237617912;1.254507703296029;1.0000035211528515
39.070927;0.8499976057526734;0.9339897319261746;1.0988204691788044;0.4747056162043733;0.5584743262813944;0.8646251600921363;9.999888197922091;1.10000697946172;-0.6031680015160312;1.0453902292951212;0.9999917737836452;1.2545075128918912;1.0000035820552515
39.080927;0.8499975734670674;0.9339896822398651;1.0988203088822555;0.47470566707207495;0.5584743219968142;0.864625079677925;9.99988712050601;1.100006916640851;-0.6031680014287731;1.0453903232625532;0.9999919207861386;1.254507324913581;1.0000036403820607
39.090927;0.8499975415287507;0.9339896309295411;1.0988201584086081;0.47470571753262153;0.5584743223035462;0.8646250007635243;9.999886093580242;1.100006850643261;-0.6031680013402937;1.0453904142876453;0.9999920641011999;1.254507139743296;1.0000036958012566
39.100927;0.8499975100222182;0.9339895775351097;1.0988200178879102;0.4747057675936934;0.5584743269304618;0.8646249233672872;9.999885118061997;1.100006781375145;-0.6031680012509181;1.0453905022522472;0.9999922029661479;1.2545069577123478;1.0000037480684407
39.110927;0.8499974790741083;0.9339895214677298;1.098819887480748;0.474705817270582;0.5584743357181402;0.8646248475252079;9.999884195039028;1.1000067086120484;-0.6031680011609392;1.045390587137624;0.9999923366476086;1.254506779113378;1.0000037970038016
39.120927;0.8499974488173992;0.9339894621302607;1.0988197673550524;0.47470586662167114;0.5584743486487487;0.8646247733175929;9.999883325622765;1.1000066320508606;-0.6031680010705968;1.045390669049043;0.9999924644741223;1.2545066042502688;1.0000038424746323
39.130927;0.8499974192924957;0.9339893990778648;1.0988196576051874;0.4747059157479482;0.5584743658286401;0.8646247008612195;9.999882510378976;1.1000065513124402;-0.6031680009800872;1.0453907481487463;0.9999925858496822;1.2545064334769584;1.0000038843758237
39.140927;0.8499973904172856;0.933989332084473;1.098819558194096;0.47470596479201754;0.5584743874577782;0.8646246302741245;9.999881749231584;1.1000064660016162;-0.6031680008895768;1.045390824608436;0.9999927003305525;1.2545062671493514;1.0000039226318356
39.150927;0.8499973620499431;0.9339892611325242;1.0988194690018884;0.47470601394071593;0.5584744137903961;0.8646245616788371;9.99988104217019;1.1000063758322551;-0.6031680007991899;1.0453908986091645;0.9999928076611966;1.254506105581996;1.0000039572219555
39.160927;0.8499973340609325;0.9339891863653467;1.098819389915586;0.4747060633922508;0.558474445037676;0.8646244952467722;9.999880389851711;1.1000062807065445;-0.6031680007090087;1.0453909703347564;0.9999929077804626;1.2545059491152604;1.0000039882085698
39.170927;0.8499973063447064;0.9339891080099008;1.09881932083122;0.4747061133113758;0.558474481282622;0.864624431173933;9.999879792975026;1.1000061807036972;-0.6031680006191167;1.0453910399432411;0.999993000835853;1.2545057981898244;1.0000040157711123
39.180927;0.8499972787736488;0.9339890263175419;1.0988192616296868;0.4747061638383199;0.558474522512871;0.864624369581232;9.99987925102251;1.1000060759674926;-0.6031680005296257;1.0453911075588003;0.9999930871476937;1.2545056533240386;1.0000040402029768
39.190927;0.8499972511670542;0.9339889415340435;1.0988192122064546;0.4747062151330074;0.5584745686936188;0.8646243104799922;9.999878761721616;1.1000059665815958;-0.6031680004406663;1.045391173300016;0.9999931671848612;1.2545055150799513;1.0000040618623953
39.200927;0.8499972233181948;0.933988853892461;1.0988191724625493;0.4747062673841388;0.5584746197804055;0.8646242538193935;9.999878321254656;1.1000058525327583;-0.603168000352375;1.0453912372775414;0.9999932415942775;1.2545053840903524;1.000004081156256
39.210927;0.8499971950462316;0.9339887636362603;1.098819142231898;0.47470632076951436;0.5584746757018069;0.8646241995246324;9.999877924789295;1.1000057336844329;-0.6031680002648989;1.0453912995570618;0.9999933112034484;1.2545052610713427;1.000004098549122
39.220927;0.8499971661965734;0.9339886709994889;1.0988191212415022;0.47470637542225164;0.5584747363397585;0.864624147529285;9.999877567184678;1.100005609698238;-0.6031680001784029;1.0453913601753566;0.9999933770004125;1.2545051467776414;1.0000041145377179
39.230927;0.8499971365506895;0.9339885761036937;1.0988191090991946;0.47470643143218394;0.5584748015162313;0.8646240978286484;9.999877243736766;1.1000054800413148;-0.6031680000930544;1.0453914192120803;0.9999934401023224;1.2545050419197106;1.0000041296087083
39.240927;0.8499971057491462;0.9339884789227615;1.0988191052682788;0.47470648885643524;0.5584748709972713;0.8646240505119412;9.999876951135246;1.100005344148632;-0.6031680000089875;1.0453914768103496;0.9999935016583807;1.2545049470485452;1.0000041441878518
39.250927;0.8499970733115819;0.9339883793968505;1.0988191090567672;0.4747065477286859;0.5584749444933564;0.8646240057399341;9.99987668823013;1.1000052015645334;-0.6031679999262942;1.045391533099457;0.9999935627634974;1.2545048624904085;1.0000041586076176
39.260927;0.8499970387053312;0.9339882774946577;1.0988191196292112;0.474706608074435;0.5584750216632243;0.8646239636955213;9.999876455336855;1.1000050519613207;-0.6031679998450444;1.0453915881141893;0.999993624485347;1.2545047884076663;1.0000041731691842
39.270927;0.8499970014211635;0.9339881731340968;1.0988191360444821;0.47470666992225674;0.5584751021432048;0.8646239245491114;9.999876252530273;1.100004895114793;-0.6031679997652849;1.045391641829745;0.9999936879042615;1.2545047248987593;1.000004188235957
39.280927;0.8499969610062454;0.9339880661691062;1.0988191573102053;0.47470673329094715;0.5584751855884801;0.8646238884588086;9.999876079140188;1.100004730903313;-0.6031679996870057;1.0453916942528183;0.999993754052887;1.2545046720596942;1.0000042042269437
39.290927;0.8499969170410864;0.9339879565108713;1.0988191824105267;0.47470679816289246;0.5584752717102983;0.8646238556096545;9.999875934608866;1.1000045593405179;-0.6031679996101236;1.0453917453614914;0.9999938237965386;1.2545046300222322;1.000004221552383
39.300927;0.8499968691553703;0.9339878442194987;1.0988192103380496;0.4747068644802975;0.5584753602839949;0.8646238262586847;9.999875819219975;1.100004380567414;-0.6031679995345065;1.04539179492233;0.9999938977318784;1.2545045989496366;1.0000042406130267
39.310927;0.8499968170990354;0.9339877295055943;1.0988192401730865;0.4747069321579354;0.5584754511175476;0.864623800723964;9.999875734429652;1.100004194772506;-0.60316799946001;1.0453918424524136;0.999993976203843;1.2545045789881235;1.0000042618424294
39.320927;0.8499967607584538;0.933987612709949;1.0988192711500835;0.47470700107790903;0.5584755440159376;0.8646237793024878;9.99987568274355;1.1000040021362565;-0.6031679993864905;1.0453918873607357;0.9999940594474993;1.2545045702067674;1.000004285712996
39.330927;0.8499967001116612;0.9339874942578975;1.098819302708681;0.47470707107744087;0.5584756387561894;0.8646237621864654;9.99987566704162;1.1000038028071326;-0.6031679993138025;1.0453919290565172;0.9999941476662847;1.2545045725669757;1.000004312708092
39.340927;0.8499966352145468;0.9339873745392102;1.0988193345327244;0.47470714196182157;0.5584757350782119;0.8646237494411623;9.999875690313168;1.1000035969019608;-0.603167999241798;1.0453919669510492;0.9999942409809889;1.2545045859391555;1.0000043432432608
39.350927;0.849996566209048;0.9339872538226153;1.0988193664393757;0.47470721353505274;0.5584758327003553;0.8646237410410931;9.999875756037788;1.100003384624039;-0.6031679991703183;1.0453920004684012;0.9999943393586231;1.2545046100839958;1.000004377569856
39.360927;0.8499964933137556;0.9339871323785484;1.09881939816714;0.47470728561353975;0.558475931336064;0.8646237369434647;9.99987586816861;1.1000031664398249;-0.6031679990991959;1.045392029087609;0.9999944425623896;1.2545046446050365;1.000004415810882
39.370927;0.8499964168048001;0.9339870106890205;1.0988194293102211;0.47470735800748226;0.5584760307081286;0.8646237371600155;9.999876030807888;1.1000029431098988;-0.6031679990282869;1.045392052347221;0.9999945501581212;1.2545046889876736;1.0000044581075023
39.380927;0.8499963369883192;0.9339868894715009;1.0988194594607263;0.474707430503883;0.5584761305597437;0.8646237417810292;9.999876248286217;1.100002715501867;-0.6031679989575001;1.0453920698519619;0.9999946616118642;1.2545047426405553;1.0000045046804975
39.390927;0.84999625417795;0.9339867695467475;1.098819488363882;0.4747075028937125;0.5584762306366726;0.8646237509322766;9.999876525240264;1.1000024843227936;-0.6031679988867873;1.0453920812895476;0.999994776431622;1.2545048048418217;1.0000045557722106
39.400927;0.8499961687091305;0.9339866517139818;1.0988195159007854;0.4747075750080236;0.5584763306641807;0.8646237647002595;9.999876866279777;1.1000022500076103;-0.6031679988161213;1.0453920863923702;0.9999948942595764;1.2545048747407808;1.000004611586405
39.410927;0.8499960809697272;0.9339865366467578;1.0988195420184275;0.47470764670056276;0.5584764303499457;0.8646237830931636;9.999877275339125;1.1000020128586994;-0.603167998745488;1.0453920848809624;0.9999950148493008;1.254504951448564;1.0000046722394378
39.420927;0.8499959913625097;0.9339864248459971;1.0988195667366467;0.47470771780208937;0.5584765293938118;0.8646238060530792;9.99987775514823;1.1000017732423117;-0.603167998674893;1.0453920764627136;0.9999951379695051;1.254505034071496;1.0000047376832042
39.430927;0.8499959002072983;0.9339863167031548;1.0988195901331144;0.4747077880963438;0.5584766275109596;0.8646238335094495;9.999878307342756;1.1000015316341152;-0.6031679986043597;1.0453920608810656;0.9999952633208874;1.2545051217197971;1.0000048076667871
39.440927;0.849995807699464;0.9339862126117001;1.0988196123076561;0.4747078573097517;0.5584767244645593;0.8646238654238644;9.999878932772264;1.1000012885572983;-0.6031679985339122;1.0453920379789226;0.9999953905097742;1.2545052135591674;1.0000048817881977
39.450927;0.8499957139626867;0.9339861130101688;1.0988196333836107;0.4747079251209931;0.5584768200383207;0.8646239017305455;9.99987963141136;1.100001044552451;-0.6031679984635542;1.045392007795879;0.9999955190757368;1.2545053088392268;1.000004959574018
39.460927;0.8499956191353875;0.9339860182940893;1.0988196534602346;0.47470799122399493;0.558476913966438;0.8646239422075308;9.99988040229398;1.1000008002467654;-0.603167998393264;1.045391970668878;0.9999956485675418;1.2545054069273507;1.0000050405090817
39.470927;0.8499955234123043;0.9339859287105328;1.0988196725369048;0.47470805541642225;0.5584770059007019;0.8646239864164714;9.999881243680795;1.1000005564505877;-0.6031679983230125;1.0453919272081869;0.9999957786450377;1.2545055073920417;1.0000051240103098
39.480927;0.8499954270022283;0.9339858443567465;1.0988196905843823;0.4747081176329742;0.5584770954038691;0.8646240337372785;9.999882153197042;1.1000003141339598;-0.6031679982527777;1.045391878156432;0.9999959091234546;1.254505610018685;1.0000052094185754
39.490927;0.8499953300680338;0.9339857652281263;1.0988197076732733;0.47470817789428627;0.558477181988185;0.8646240834294762;9.999883128247093;1.1000000743015523;-0.6031679981825456;1.0453918242511933;0.9999960399279166;1.2545057147284755;1.0000052960905015
