time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
39.500927;0.8499952327534722;0.9339856912675407;1.098819723922649;0.4747082362217412;0.558477265227015;0.864624134707198;9.999884166308318;1.0999998379180005;-0.6031679981123036;1.0453917661021879;0.9999961710215243;1.2545058215197393;1.0000053835533838
39.510927;0.8499951352868788;0.9339856224138431;1.0988197393717813;0.4747082925725553;0.5584773448255043;0.8646241868468502;9.999885264295212;1.0999996059091153;-0.6031679980420397;1.0453917040770815;0.9999963023488705;1.2545059304507848;1.000005471553895
39.520927;0.8499950380250173;0.9339855585918843;1.0988197539748215;0.47470834682703644;0.5584774205902162;0.8646242392637462;9.999886417879466;1.0999993791520102;-0.6031679979717512;1.0453916382963886;0.9999964338064066;1.2545060415822655;1.0000055599452848
39.530927;0.8499949413449487;0.9339854996104408;1.0988197676972058;0.47470839883304816;0.5584774923838648;0.8646242914620804;9.999887621807698;1.0999991584202888;-0.6031679979014638;1.0453915687670499;0.9999965652458478;1.2545061548846792;1.000005648553294
39.540927;0.8499948454900605;0.9339854450781823;1.0988197806053501;0.47470844845926474;0.5584775601115574;0.8646243429309344;9.999888870734367;1.0999989443176377;-0.6031679978312532;1.045391495503457;0.9999966964928649;1.2545062701880523;1.000005737122623
39.550927;0.8499947505578663;0.9339853944919378;1.0988197928445311;0.4747084956026352;0.5584776237279033;0.8646243931593621;9.999890159639397;1.0999987372528923;-0.6031679977612493;1.0453914185164155;0.9999968273668971;1.254506387153668;1.0000058253656146
39.560927;0.8499946566250136;0.9339853474392467;1.0988198045272903;0.47470854016514885;0.5584776832519075;0.8646244417029044;9.99989148376825;1.0999985374952934;-0.6031679976916198;1.045391337736116;0.9999969576934195;1.2545065052377018;1.0000059130685168
39.570927;0.849994563844434;0.9339853036948559;1.0988198156814206;0.47470858206958955;0.5584777387726803;0.8646244881543714;9.999892838785614;1.0999983453103797;-0.6031679976225532;1.0453912529941547;0.9999970873016591;1.2545066237192881;1.0000060001364528
39.580927;0.8499944724542811;0.9339852631389891;1.0988198262928095;0.47470862131719305;0.5584777904495406;0.8646245321119344;9.999894220902199;1.099998161106158;-0.6031679975542489;1.0453911640852935;0.9999972159937403;1.2545067417993716;1.0000060865525213
39.590927;0.8499943827708943;0.9339852256540198;1.0988198363680661;0.47470865801764656;0.5584778384962353;0.8646245732242388;9.999895626292949;1.0999979854564625;-0.6031679974868976;1.0453910708227419;0.9999973434882395;1.2545068586364931;1.0000061723005649
39.600927;0.849994295202303;0.9339851911378576;1.0988198459679788;0.47470869236438046;0.5584778831211268;0.8646246112250696;9.999897050839364;1.099997818949519;-0.6031679974206583;1.0453909730342514;0.9999974694019947;1.2545069732610985;1.000006257273784
39.610927;0.8499942102172394;0.9339851595642681;1.0988198551734858;0.474708724585135;0.5584779244711771;0.864624645890395;9.99989849099694;1.0999976620166199;-0.6031679973556372;1.0453908705403936;0.9999975933143738;1.2545070845114628;1.0000063412315516
39.620927;0.8499941282561619;0.9339851309866501;1.0988198639982354;0.47470875491889314;0.5584779626578108;0.8646246769875935;9.999899944176851;1.099997514927725;-0.6031679972918779;1.0453907631647346;0.9999977148728857;1.2545071911058086;1.0000064238483013
39.630927;0.8499940496624065;0.9339851055060264;1.0988198723424247;0.47470878361441377;0.5584779978306206;0.8646247043084295;9.99990140784235;1.0999973779111798;-0.6031679972293744;1.045390650771241;0.9999978338484221;1.2545072917709716;1.0000065048063125
39.640927;0.8499939746536245;0.9339850832250755;1.098819880027915;0.474708810909154;0.5584780302011544;0.8646247277239903;9.999902878846713;1.0999972512462788;-0.6031679971681124;1.045390533293498;0.9999979501342391;1.2545073853194755;1.0000065838630265
39.650927;0.8499939033062406;0.9339850641901434;1.098819886845461;0.47470883702439065;0.5584780600104062;0.8646247471637422;9.999904353548208;1.0999971352634903;-0.6031679971080977;1.0453904107458396;0.9999980637461207;1.2545074706692325;1.0000066608661244
39.660927;0.8499938355285169;0.9339850483816358;1.0988198925822998;0.47470886220783404;0.5584780874874281;0.864624762529165;9.999905827954287;1.099997030270279;-0.6031679970493584;1.0453902831985082;0.9999981747926325;1.2545075468466678;1.0000067357189037
39.670927;0.8499937710370729;0.9339850357438549;1.0988198971007965;0.4747088867720888;0.5584781128097946;0.8646247736460798;9.999907297989036;1.0999969364939495;-0.6031679969919367;1.0453901507028975;0.9999982834249633;1.2545076130228727;1.000006808317436
39.680927;0.8499937093840527;0.9339850261378421;1.0988199004418704;0.47470891106803104;0.5584781361056874;0.8646247803223023;9.999908760203148;1.099996854078544;-0.6031679969358755;1.0453900132615304;0.999998389825466;1.2545076685838843;1.0000068785271725
39.690927;0.8499936500425614;0.9339850192383689;1.0988199028123937;0.47470893540259507;0.5584781575126345;0.8646247824284029;9.999910212392022;1.099996783087283;-0.6031679968812282;1.045389870902977;0.999998494217732;1.2545077131525766;1.0000069461876884
39.700927;0.8499935925217178;0.9339850145284558;1.0988199044765992;0.474708959982288;0.5584781772143026;0.8646247799240796;9.999911653535685;1.099996723531795;-0.6031679968280784;1.0453897237526506;0.9999985968684765;1.254507746568063;1.0000070110794952
39.710927;0.8499935364419832;0.9339850113948496;1.0988199056966532;0.4747089849266853;0.5584781954233716;0.8646247728532859;9.99991308359688;1.0999966754617123;-0.6031679967765351;1.0453895720327093;0.9999986980715957;1.2545077688738902;1.0000070729199049
39.720927;0.8499934815346489;0.9339850092052938;1.098819906728173;0.47470901030700596;0.5584782123565566;0.8646247613623431;9.999914503676598;1.0999966390532363;-0.6031679967267216;1.0453894160178057;0.9999987981308645;1.2545077802475366;1.000007131403038
39.730927;0.8499934276110063;0.9339850073358781;1.098819907800287;0.4747090361564695;0.5584782282507476;0.8646247457193519;9.999915915679514;1.099996614602982;-0.6031679966787963;1.045389255946284;0.9999988973754292;1.254507780874072;1.0000071861876576
39.740927;0.84999337453168;0.9339850052027253;1.0988199090984552;0.4747090624541749;0.5584782434220975;0.8646247262388739;9.999917321286537;1.0999966024098906;-0.6031679966329657;1.0453890919877136;0.9999989961699823;1.2545077708902312;1.0000072368804045
39.750927;0.8499933221653645;0.933985002320323;1.098819910772413;0.4747090891118711;0.5584782582783628;0.8646247031641144;9.99991872106508;1.0999966026476697;-0.6031679965894559;1.045388924340228;0.9999990948197985;1.2545077504253628;1.000007283091246
39.760927;0.8499932703572811;0.933984998327066;1.0988199129497023;0.4747091159869923;0.5584782732278986;0.8646246766665006;9.99992011386302;1.0999966153115932;-0.6031679965484685;1.0453887532914488;0.9999991934208383;1.2545077196161214;1.0000073244673655
39.770927;0.8499932189666098;0.9339849929446123;1.0988199157386802;0.47470914290779637;0.5584782885964508;0.8646246469626439;9.999921496755418;1.0999966402619215;-0.6031679965101658;1.0453885791636939;0.9999992918111924;1.2545076785668818;1.000007360651673
39.780927;0.8499931679507315;0.933984985928664;1.0988199192383354;0.47470916966455784;0.5584783046540809;0.8646246144077091;9.999922865877078;1.099996677385273;-0.6031679964746751;1.0453884022414714;0.9999993896189591;1.2545076273841071;1.0000073912711271
39.790927;0.8499931174005814;0.9339849770414135;1.0988199236203309;0.4747091959897948;0.5584783216804523;0.8646245794799996;9.999924217398974;1.0999967267471913;-0.6031679964420857;1.045388222751391;0.999999486356419;1.2545075662321605;1.0000074159814425
39.800927;0.8499930674994428;0.9339849660318114;1.0988199292308916;0.47470922158918155;0.5584783399966428;0.8646245427030265;9.99992554794567;1.0999967885361823;-0.6031679964124431;1.0453880409183067;0.9999995815574659;1.2545074952938384;1.0000074344845216
39.810927;0.8499930184515985;0.9339849526362007;1.098819936566054;0.47470924619670374;0.5584783599714732;0.8646245046014814;9.999926854746398;1.0999968628357413;-0.603167996385753;1.0453878570020552;0.999999674863408;1.2545074147373654;1.0000074465236541
39.820927;0.8499929704101697;0.9339849366163746;1.0988199461664365;0.474709269598505;0.5584783819927539;0.8646244657087713;9.999928135773686;1.0999969494562105;-0.6031679963619953;1.045387671247111;0.9999997660156913;1.2545073247385343;1.000007451935857
39.830927;0.8499929234220402;0.9339849178072442;1.0988199585516278;0.4747092916342302;0.5584784064125345;0.8646244265531516;9.9999293895345;1.0999970479348056;-0.6031679963411398;1.0453874838508297;0.9999998548429728;1.2545072254719036;1.0000074507300283
39.840927;0.8499928774498474;0.9339848961319996;1.0988199741566096;0.4747093121936913;0.558478433500416;0.864624387595881;9.999930614996698;1.0999971575888774;-0.6031679963231639;1.045387294984798;0.9999999412570311;1.2545071170654063;1.0000074430620245
39.850927;0.8499928324567109;0.9339848716067506;1.0988199932487501;0.4747093312061258;0.5584784634305096;0.8646243491887651;9.99993181218984;1.0999972775347044;-0.6031679963080502;1.0453871048194832;1.0000000251928738;1.254506999597768;1.0000074291013392
39.860927;0.849992788459527;0.9339848443477903;1.0988200158927819;0.47470934863506375;0.5584784963125836;0.8646243115996354;9.999932982466373;1.099997406713673;-0.6031679962957571;1.0453869135671996;1.0000001064940331;1.2545068731717757;1.0000074088976783
39.870927;0.8499927455413542;0.9339848145372998;1.0988200419696;0.4747093644788041;0.5584785322152077;0.8646242750644585;9.999934127946918;1.0999975439260945;-0.6031679962861918;1.0453867215312456;1.0000001848717843;1.254506738006548;1.0000073823224176
39.880927;0.849992703827115;0.9339847823553208;1.0988200712318046;0.47470937876962416;0.5584785711495853;0.8646242398237117;9.999935250958128;1.09999768782699;-0.603167996279221;1.0453865291129394;1.0000002600181714;1.2545065944785425;1.0000073490839265
39.890927;0.8499926634076888;0.9339847479177013;1.0988201034082044;0.47470939158299286;0.5584786130739648;0.8646242061589019;9.999936353669105;1.0999978369111805;-0.6031679962746982;1.0453863367956067;1.0000003317072366;1.2545064430712498;1.0000073087908177
39.900927;0.8499926242867687;0.933984711242816;1.0988201382870888;0.47470940303366965;0.5584786579311637;0.8646241743877442;9.999937437431015;1.0999979895155967;-0.6031679962724603;1.045386145145326;1.0000003997406257;1.2545062842837924;1.000007261083981
39.910927;0.8499925864198823;0.9339846722629016;1.0988201756816163;0.4747094132408022;0.5584787056689854;0.8646241447730552;9.999938501923548;1.0999981438334443;-0.603167996272309;1.0453859547882478;1.0000004638702065;1.2545061185896793;1.0000072057736438
39.920927;0.8499925498070456;0.9339846308481262;1.0988202153580313;0.47470942230936675;0.5584787562374908;0.8646241174486572;9.999939545099757;1.0999982980134164;-0.603167996274008;1.0453857663631694;1.0000005238538845;1.254505946414798;1.000007142856695
39.930927;0.8499925145649293;0.9339845868459006;1.098820257049576;0.474709430345701;0.5584788095834227;0.8646240924175581;9.999940564197967;1.0999984503762879;-0.6031679962772861;1.0453855805496977;1.0000005795602698;1.2545057681310468;1.0000070724728451
39.940927;0.8499924809293982;0.9339845401574381;1.0988203004997585;0.47470943746249644;0.5584788656602958;0.8646240695401323;9.999941556900534;1.0999985996048043;-0.603167996281848;1.0453853981475876;1.0000006309601863;1.2545055841384136;1.0000069949193644
39.950927;0.8499924491863226;0.9339844907627586;1.0988203454575522;0.47470944375939733;0.5584789244495065;0.8646240485387742;9.999942521848194;1.099998744759293;-0.6031679962874006;1.0453852200713933;1.0000006780343933;1.2545053949043814;1.000006910689532
39.960927;0.8499924195876658;0.9339844386516604;1.0988203916655988;0.47470944930771863;0.5584789859498268;0.8646240290913613;9.999943458391542;1.0999988851302693;-0.603167996293682;1.0453850472547643;1.0000007207168942;1.25450520084159;1.0000068204664194
39.970927;0.8499923922866495;0.9339843837580313;1.0988204388754306;0.474709454148386;0.5584790501310896;0.8646240109378314;9.99994436589892;1.0999990200749006;-0.6031679963004807;1.045384880561366;1.00000075888564;1.254505002206719;1.0000067250707017
39.980927;0.8499923673144725;0.9339843259715463;1.0988204868276823;0.47470945828404687;0.558479116898186;0.8646239939183692;9.999945242903737;1.0999991489852434;-0.6031679963076376;1.0453847207403666;1.0000007923506156;1.2545047991009883;1.0000066253766264
39.990927;0.8499923446436436;0.9339842651727416;1.098820535185716;0.4747094616745994;0.558479186083138;0.8646239779603223;9.999946086835271;1.0999992713790003;-0.6031679963150317;1.0453845683886442;1.0000008208380518;1.2545045914480426;1.0000065222180374
40.000927;0.8499923242607096;0.9339842012261586;1.0988205835154528;0.4747094642629154;0.5584792574719732;0.8646239630510711;9.999946894989503;1.0999993869736975;-0.6031679963225512;1.0453844239053418;1.0000008440203954;1.2545043789946397;1.0000064163420004
40.010927;0.8499923061371527;0.9339841339941004;1.0988206313088476;0.47470946600081976;0.5584793308588218;0.8646239492395607;9.999947665717372;1.0999994956599175;-0.6031679963300652;1.0453842875092654;1.0000008615995755;1.2545041614210064;1.0000063084372341
40.020927;0.8499922901796952;0.93398406339346;1.0988206779980754;0.47470946683797655;0.5584794060649776;0.8646239366680789;9.999948398499713;1.0999995974187236;-0.6031679963374266;1.0453841593361515;1.0000008733757306;1.2545039384791787;1.000006199144012
40.030927;0.8499922762644423;0.9339839894545776;1.0988207229948395;0.47470946670980924;0.5584794829159517;0.8646239255838346;9.9999490928367;1.0999996922539572;-0.6031679963445084;1.0453840395203717;1.000000879254342;1.2545037100853258;1.0000060890071223
40.040927;0.8499922642747944;0.9339839123961572;1.098820765735993;0.47470946555474125;0.5584795612283235;0.8646239163582357;9.999949746993986;1.0999997801491435;-0.60316799635123;1.0453839282293171;1.0000008792432706;1.2545034763795446;1.0000059784749906
40.050927;0.8499922540647454;0.9339838326309399;1.0988208056570206;0.4747094633235956;0.5584796408018114;0.8646239095271429;9.999950357801326;1.099999861057374;-0.6031679963575629;1.0453838256634953;1.000000873466966;1.25450323777968;1.0000058679548245
40.060927;0.8499922453951058;0.9339837506542509;1.0988208421445762;0.47470945996256764;0.5584797214026755;0.8646239057331213;9.999950921469303;1.0999999349208534;-0.6031679963635294;1.0453837319934556;1.0000008621157062;1.254502995033981;1.00000575781978
40.070927;0.8499922378839642;0.9339836669713245;1.0988208745801102;0.4747094553865972;0.5584798027485373;0.8646239055446441;9.99995143462926;1.100000001643883;-0.6031679963691793;1.0453836472699236;1.000000845328619;1.2545027492329455;1.0000056483662332
40.080927;0.849992231000762;0.9339835820933091;1.0988209024451965;0.4747094494584564;0.5584798845053174;0.8646239093252844;9.999951895059116;1.1000000610288982;-0.6031679963745465;1.045383571398274;1.0000008231584248;1.2545025017370068;1.0000055398253713
40.090927;0.8499922241365194;0.9339834965051438;1.0988209254169543;0.4747094420069711;0.5584799663138384;0.8646239172651194;9.999952301953318;1.1000001127657406;-0.6031679963796202;1.0453835041549882;1.0000007956364265;1.2545022540204998;1.0000054323710514
40.100927;0.8499922167111951;0.9339834106395797;1.0988209434360943;0.474709432872844;0.5584800478236442;0.8646239294678387;9.99995265590893;1.100000156456521;-0.6031679963843396;1.0453834451616804;1.000000762772887;1.254502007494939;1.0000053260294617
40.110927;0.8499922082725292;0.933983324869879;1.0988209566400937;0.47470942191708376;0.5584801286709915;0.8646239459878413;9.999952958779783;1.1000001916841218;-0.6031679963886037;1.0453833938781496;1.0000007244794258;1.2545017634483373;1.0000052206722598
40.120927;0.849992198552001;0.9339832394382797;1.0988209651110128;0.4747094090008244;0.5584802083990048;0.864623966875176;9.999953213616509;1.1000002181110373;-0.6031679963922744;1.0453833496935068;1.0000006805702406;1.254501523152006;1.0000051161668786
40.130927;0.8499921874004107;0.9339831543593934;1.0988209686929888;0.4747093939879153;0.5584802864157207;0.8646239922486113;9.999953424789826;1.100000235470844;-0.6031679963951755;1.0453833120447733;1.000000630890277;1.254501287979852;1.0000050124727518
40.140927;0.8499921746526542;0.9339830694366703;1.098820967101043;0.4747093767455956;0.558480362061947;0.86462402229235;9.999953597681904;1.1000002435165752;-0.6031679963971073;1.0453832804827132;1.0000005754519448;1.2545010593671104;1.0000049095985168
40.150927;0.8499921600933831;0.9339829843441743;1.098820960126298;0.47470935711428114;0.5584804347216957;0.8646240571651933;9.999953737596167;1.1000002420521466;-0.6031679963978716;1.0453832546501427;1.0000005144522774;1.254500838652444;1.000004807541013
40.160927;0.849992143517918;0.9339828986516903;1.0988209476830193;0.4747093348967588;0.5584805038581351;0.864624096936835;9.999953848894194;1.1000002309463415;-0.6031679963973015;1.0453832341999254;1.000000448180119;1.2545006269793841;1.0000047063484343
40.170927;0.8499921247654115;0.9339828118980323;1.0988209297746916;0.4747093098900461;0.5584805689755324;0.8646241416043817;9.999953935158677;1.1000002101234632;-0.6031679963953046;1.0453832187478467;1.0000003769364085;1.2545004252882297;1.0000046062446593
40.180927;0.8499921037244762;0.9339827237557289;1.0988209065124281;0.4747092819180135;0.5584806296172095;0.8646241911649732;9.999953999543811;1.1000001796142589;-0.603167996391885;1.0453832078689689;1.0000003010352412;1.2545002342865383;1.0000045076313615
40.190927;0.8499920803395038;0.9339826340764539;1.0988208781442819;0.4747092508342121;0.5584806854373953;0.8646242456923927;9.999954044792382;1.1000001395767778;-0.6031679963871144;1.045383201104489;1.0000002207943335;1.2545000543707798;1.0000044110141686
40.200927;0.8499920545878376;0.933982542757408;1.0988208450189485;0.4747092164971166;0.5584807362570553;0.8646243053352262;9.999954073745487;1.100000090263808;-0.6031679963810892;1.0453831980255344;1.0000001364471158;1.254499885636479;1.000004316976288
40.210927;0.8499920264644424;0.9339824496319229;1.0988208074656016;0.47470917876688096;0.5584807820501955;0.8646243702368177;9.999954090079653;1.100000032039751;-0.6031679963739142;1.0453831983073112;1.0000000480661893;1.2544997280736292;1.0000042261543132
40.220927;0.8499919960094787;0.9339823544942109;1.0988207656694913;0.4747091375377242;0.558480822891574;0.8646244404729021;9.999954098168494;1.0999999654112125;-0.6031679963657088;1.0453832017075038;0.999999955580391;1.2544995817897135;1.0000041391403414
40.230927;0.8499919633038429;0.9339822571542773;1.0988207196764694;0.47470909274377654;0.558480858900615;0.8646245160378287;9.999954102661768;1.0999998910203153;-0.6031679963566058;1.0453832080313348;0.9999998588847375;1.2544994470448656;1.0000040563630066
40.240927;0.849991928427827;0.9339821574552335;1.0988206695395222;0.4747090443365933;0.5584808902002311;0.8646245968405027;9.999954108826357;1.0999998096685428;-0.6031679963467366;1.0453832171418207;0.9999997579624496;1.2544993241175875;1.000003978051161
40.250927;0.8499918914686271;0.9339820553075976;1.0988206154497648;0.47470899229217683;0.5584809168941907;0.8646246827226971;9.99995412301049;1.0999997223789766;-0.6031679963362243;1.0453832289134304;0.9999996529064813;1.2544992131866954;1.0000039042459268
40.260927;0.8499918525507665;0.9339819507533786;1.098820557749798;0.47470893665399755;0.5584809390644611;0.8646247735205183;9.999954152150561;1.0999996303936634;-0.6031679963251844;1.045383243167287;0.9999995438747822;1.2544991143160638;1.000003834807287
40.270927;0.8499918118162394;0.9339818439724874;1.098820496903807;0.47470887756684577;0.5584809567702191;0.8646248690865432;9.999954202845087;1.0999995350522744;-0.6031679963137195;1.0453832596713233;0.9999994310948134;1.254499027480555;1.000003769480091
40.280927;0.8499917694001532;0.93398173517752;1.098820433466;0.4747088152610645;0.5584809700155864;0.8646249692139072;9.999954280892563;1.0999994376560407;-0.6031679963019012;1.0453832781176164;0.9999993149091374;1.2544989526009753;1.0000037080127118
40.290927;0.849991725458679;0.9339816245109324;1.0988203680154753;0.4747087500067228;0.5584809787278476;0.8646250735529397;9.99995439088294;1.0999993394108623;-0.6031679962897555;1.045383298072387;0.9999991957900278;1.2544988895760176;1.0000036502214023
40.300927;0.849991680180277;0.933981512043622;1.0988203010647608;0.4747086821011933;0.5584809828197277;0.8646251816107362;9.999954535848511;1.0999992414050375;-0.6031679962772866;1.0453833190018127;0.9999990742925847;1.2544988382945101;1.0000035959646087
40.310927;0.8499916337256385;0.9339813978121522;1.098820232982978;0.47470861189742763;0.5584809822744756;0.8646252928049929;9.999954717469178;1.0999991446107047;-0.6031679962645142;1.0453833403253188;0.9999989509468569;1.2544987986457055;1.000003545101396
40.320927;0.8499915861689912;0.9339812818538161;1.0988201639655353;0.4747085398099391;0.5584809771388712;0.8646254065076208;9.999954936178518;1.0999990498938623;-0.6031679962514828;1.0453833614066848;0.9999988261412887;1.254498770497714;1.0000034975179697
40.330927;0.8499915375071986;0.9339811642255511;1.0988200940520052;0.4747084662735464;0.5584809674560268;0.8646255220522472;9.999955190967018;1.0999989579531968;-0.6031679962382519;1.0453833815351594;0.9999987000824497;1.2544987536512178;1.0000034531868809
40.340927;0.8499914877075155;0.9339810449839387;1.098820023210229;0.4747083917103794;0.5584809532209825;0.8646256387146759;9.999955479653913;1.099998869288977;-0.6031679962248739;1.045383399973479;0.9999985728538818;1.2544987478201641;1.0000034121764194
40.350927;0.8499914367393929;0.933980924181687;1.0988199514385057;0.474708316535631;0.5584809343792475;0.8646257557299576;9.99995579948493;1.0999987843334653;-0.6031679962113544;1.0453834160355837;0.9999984444910348;1.2544987525986164;1.0000033745905805
40.360927;0.8499913845866987;0.9339808018996018;1.0988198787806969;0.4747082411540689;0.5584809108663381;0.8646258723910177;9.999956147167252;1.0999987035798546;-0.6031679961976515;1.0453834291309116;0.9999983149935658;1.254498767424011;1.0000033404466886
40.370927;0.8499913312534078;0.9339806782527196;1.0988198052844151;0.4747081659335041;0.5584808826395262;0.8646259881513402;9.999956518420413;1.0999986275286608;-0.6031679961837426;1.0453834387906582;0.9999981843091954;1.2544987916069579;1.000003309557217
40.380927;0.8499912767373025;0.9339805533432933;1.098819731014502;0.47470809120102164;0.5584808496685082;0.8646261026358583;9.99995690827395;1.0999985565775128;-0.603167996169685;1.045383444692746;0.999998052327822;1.254498824366556;1.0000032815269335
40.390927;0.8499912209775008;0.9339804272026598;1.0988196561296746;0.47470801727057604;0.558480811917684;0.864626215572058;9.999957312091372;1.0999984910255456;-0.6031679961555985;1.0453834466763914;0.9999979188860676;1.2544988648152149;1.0000032558835015
40.400927;0.8499911638385861;0.9339802997816086;1.0988195808794738;0.47470794447379716;0.5584807693472741;0.8646263267200078;9.999957725945514;1.0999984311359585;-0.6031679961416025;1.0453834447782862;0.9999977838196249;1.2544989119876773;1.0000032322063155
40.410927;0.8499911051570358;0.9339801709774909;1.0988195054606862;0.4747078731748124;0.5584807219610544;0.864626435844922;9.999958146234446;1.0999983772006408;-0.60316799612778;1.0453834393047594;0.999997647025041;1.2544989649504699;1.0000032101120166
40.420927;0.8499910447932073;0.9339800406441365;1.0988194298977674;0.4747078037563306;0.5584806698751826;0.8646265427288927;9.999958569252744;1.0999983296297489;-0.6031679961141869;1.0453834308281458;0.999997508406485;1.2544990228916475;1.000003189164947
40.430927;0.8499909826221929;0.933979908581777;1.0988193540774926;0.47470773657323645;0.5584806133222114;0.8646266471906985;9.999958991270764;1.0999982889725464;-0.6031679961008735;1.0453834200194456;0.9999973677716195;1.254499085175932;1.0000031688757134
40.440927;0.8499909184818091;0.9339797745667489;1.098819277889785;0.47470767191056734;0.5584805525903613;0.86462674906879;9.99995940947861;1.0999982558191548;-0.603167996087883;1.0453834074571726;0.9999972248492947;1.254499151381035;1.0000031487437477
40.450927;0.8499908521521656;0.9339796384397572;1.0988192013059948;0.4747076099801796;0.5584804879672105;0.8646268481702034;9.999959822735532;1.0999982307132221;-0.6031679960752374;1.045383393590184;0.9999970793702692;1.254499221243109;1.0000031281945823
40.460927;0.8499907834082131;0.9339795001595317;1.09881912425357;0.4747075509227399;0.5584804197233122;0.8646269442414929;9.999960231016662;1.09999821416266;-0.6031679960629488;1.0453833788421971;0.9999969310845132;1.2544992945641287;1.0000031065033161
40.470927;0.8499907121014484;0.9339793597557685;1.0988190464469276;0.47470749479456237;0.5584803481243608;0.864627036997604;9.999960634663871;1.0999982066759546;-0.6031679960510543;1.045383363734289;0.9999967797260413;1.2544993712226848;1.0000030828736126
40.480927;0.8499906381951721;0.9339792172572974;1.0988189674408324;0.4747074415725408;0.5584802734330215;0.864627126173055;9.99996103456594;1.0999982087425049;-0.6031679960396485;1.0453833489110071;0.9999966249539666;1.2544994512311147;1.0000030565656741
40.490927;0.8499905617596245;0.9339790727011197;1.0988188868232036;0.47470739117660826;0.5584801958868446;0.8646272115631671;9.999961432802278;1.0999982207938483;-0.6031679960288845;1.0453833350504649;0.9999964663570672;1.2544995346765255;1.000003026945824
40.500927;0.8499904829746069;0.9339789261678619;1.0988188043006741;0.47470734349129784;0.5584801156703257;0.8646272930565158;9.999961832912268;1.099998243227333;-0.6031679960189515;1.0453833227584497;0.9999963035641476;1.2544996216094968;1.0000029935219452
40.510927;0.8499904021181189;0.9339787777374771;1.098818719626689;0.4747072983928471;0.5584800329080039;0.8646273706155961;9.999962239363063;1.099998276460678;-0.6031679960100504;1.0453833125405916;0.999996136291648;1.2544997120599184;1.0000029559882095
40.520927;0.8499903194973105;0.9339786274433663;1.0988186324896074;0.47470725576483636;0.5584799477069027;0.8646274442016509;9.999962656853128;1.0999983208720039;-0.6031679960023814;1.0453833048338221;0.9999959642868624;1.2544998060967167;1.000002914242493
40.530927;0.8499902353623897;0.9339784753143188;1.0988185424935917;0.4747072154827789;0.5584798602208346;0.8646275137584067;9.999963089835184;1.0999983766467039;-0.6031679959961448;1.0453833000101806;0.9999957873172991;1.2544999037629088;1.0000028683583748
40.540927;0.8499901498639104;0.9339783214218441;1.0988184492389037;0.4747071773727553;0.5584797706665378;0.864627579291212;9.999963541707695;1.0999984437391914;-0.6031679959915308;1.0453832983428268;0.9999956052034641;1.25450000496185;1.0000028184937872
40.550927;0.8499900630451579;0.9339781658591447;1.0988183523896637;0.47470714117371465;0.5584796792886275;0.8646276408998607;9.999964014298758;1.0999985219595092;-0.6031679959886918;1.0453833000331738;0.9999954178376392;1.2545001094274462;1.0000027647875331
40.560927;0.8499899748795278;0.9339780087009057;1.0988182516532319;0.4747071065529274;0.5584795863285691;0.8646276987076646;9.999964508740502;1.0999986110602396;-0.6031679959877255;1.0453833053066277;0.9999952252177373;1.25450021681514;1.000002707342458
40.570927;0.8499898853758817;0.9339778499808543;1.0988181467239477;0.4747070731467241;0.5584794920039332;0.8646277527975439;9.999965026750356;1.0999987108046403;-0.6031679959886829;1.0453833144182831;0.9999950274947281;1.2545003268901243;1.0000026462911953
40.580927;0.8499897946508538;0.9339776896609904;1.0988180372786753;0.4747070405690837;0.5584793964944805;0.8646278032070891;9.999965570406088;1.0999988209410125;-0.6031679959915957;1.0453833275326778;0.9999948250165166;1.2545004396873494;1.0000025818530622
40.590927;0.8499897028662369;0.9339775276224817;1.0988179230155202;0.47470700842626884;0.5584792999733371;0.8646278499290488;9.999966140638442;1.0999989410730597;-0.6031679959965165;1.0453833446646705;0.9999946183430554;1.2545005555300535;1.0000025143386735
40.600927;0.8499896101283301;0.9339773637297167;1.0988178036502485;0.4747069763788632;0.558479202648059;0.8646278929017142;9.999966736047472;1.0999990706643186;-0.6031679960035377;1.0453833657418603;0.9999944081963653;1.2545006749021241;1.0000024441114252
40.610927;0.849989516473793;0.9339771979165271;1.0988176788630926;0.47470694419506726;0.5584791047383676;0.8646279320432998;9.999967352590327;1.0999992092459723;-0.6031679960127817;1.0453833906653964;0.9999941953844081;1.254500798293699;1.0000023715424287
40.620927;0.8499894219175281;0.9339770301638214;1.0988175483172107;0.4747069117195251;0.5584790064334835;0.8646279672913523;9.999967984163913;1.0999993565322066;-0.6031679960243835;1.045383419329331;0.9999939807541585;1.2545009261667257;1.0000022969799498
40.630927;0.849989326513286;0.9339768603527797;1.098817411787575;0.4747068787957925;0.5584789079182769;0.8646279985455734;9.999968624061209;1.099999512285128;-0.6031679960384698;1.045383451629354;0.9999937651670209;1.2545010589801695;1.0000022207078256
40.640927;0.8499892304088621;0.9339766882093148;1.0988172692896145;0.4747068452385749;0.5584788094453882;0.8646280255863512;9.999969266531444;1.0999996761449538;-0.6031679960551487;1.0453834874562116;0.9999935494967523;1.254501197178448;1.0000021428924772
40.650927;0.8499891338531832;0.9339765134680587;1.098817121085219;0.4747068108567327;0.5584787113372609;0.8646280480830679;9.999969907692803;1.0999998475924753;-0.6031679960745155;1.0453835266688982;0.999993334649326;1.2545013411627681;1.0000020635541054
40.660927;0.8499890371331357;0.9339763360864227;1.0988169675782589;0.4747067754805126;0.5584786139011201;0.8646280656211613;9.999970545435385;1.1000000259968679;-0.6031679960966596;1.0453835690932758;0.9999931215656637;1.254501491265312;1.0000019826404893
40.670927;0.8499889405070015;0.9339761563401364;1.09881680925012;0.4747067389670759;0.5584785173745122;0.864628077693596;9.999971178283575;1.1000002107051114;-0.603167996121665;1.0453836145815243;0.9999929112015931;1.254501647778209;1.0000019002257068
40.680927;0.8499888442135617;0.9339759748028125;1.0988166466471911;0.47470670116378727;0.5584784219528409;0.8646280837610268;9.999971804499975;1.1000004011153044;-0.6031679961496056;1.0453836630605386;0.9999927045140333;1.2545018109779913;1.0000018166385618
40.690927;0.8499887484999283;0.933975792245234;1.098816480286722;0.4747066618710218;0.5584783278245413;0.8646280833813152;9.999972422344804;1.1000005966760724;-0.6031679961805382;1.0453837144578182;0.9999925024670402;1.2545019810395421;1.0000017323755188
40.700927;0.84998865359495;0.9339756095145509;1.098816310520277;0.4747066208613975;0.5584782351585651;0.8646280762747083;9.999973030395296;1.1000007969053833;-0.6031679962145053;1.0453837685674587;0.9999923060467414;1.2545021580049673;1.0000016479184721
40.710927;0.8499885596979502;0.9339754275138837;1.0988161375426646;0.4747065779222473;0.5584781440821794;0.8646280623212028;9.999973627511519;1.1000010014858623;-0.6031679962515293;1.0453838250675598;0.9999921162359633;1.254502341905122;1.000001563601461
40.720927;0.8499884670281428;0.9339752472395147;1.0988159615708963;0.4747065328930272;0.5584780546727991;0.8646280415681828;9.999974213202805;1.1000012102799197;-0.6031679962915942;1.0453838836994305;0.9999919339214021;1.2545025328362904;1.000001479588556
40.730927;0.8499883758805737;0.9339750697238368;1.0988157829974736;0.4747064857064197;0.5584779669488608;0.86462801423986;9.999974787973041;1.1000014232030029;-0.6031679963346429;1.045383944425856;0.9999917597944854;1.2545027309165306;1.000001395955539
40.740927;0.8499882866538812;0.9339748959447518;1.098815602367556;0.47470643638382615;0.5584778808968275;0.8646279807065717;9.999975353059282;1.1000016401090833;-0.6031679963805796;1.0453840074542111;0.9999915943333167;1.2545029362343691;1.0000013127778669
40.750927;0.8499881998204292;0.9339747267985741;1.0988154202780789;0.4747063849616934;0.5584777965352796;0.8646279414310715;9.999975910419934;1.1000018607518867;-0.603167996429266;1.0453840731130573;0.9999914378606234;1.2545031488788845;1.0000012301600223
40.760927;0.8499881158135144;0.9339745631028736;1.0988152373417939;0.4747063314362248;0.5584777139465857;0.864627896915513;9.999976463613912;1.1000020847948953;-0.6031679964805079;1.045384141685388;0.999991290620054;1.2545033690046035;1.000001148227284
40.770927;0.8499880349180157;0.9339744056152388;1.0988150541634847;0.47470627577307445;0.5584776332454219;0.864627847637877;9.999977018329615;1.1000023118748965;-0.6031679965340453;1.0453842132876219;0.9999911528860881;1.25450359680101;1.000001067119165
40.780927;0.8499879572892655;0.9339742550566545;1.0988148713185604;0.47470621790944495;0.5584775545007089;0.8646277940137617;9.999977581308482;1.1000025416188168;-0.6031679965895687;1.045384287788317;0.9999910250550756;1.254503832392301;1.0000009870137043
40.790927;0.8499878830707858;0.9339741121341875;1.0988146894053266;0.47470615773554087;0.5584774776782997;0.8646277364174526;9.999978158760415;1.100002773587249;-0.6031679966467607;1.045384364838326;0.9999909075596947;1.2545040757767758;1.000000908179617
40.800927;0.8499878124759284;0.9339739775729562;1.0988145090921029;0.47470609512965534;0.558477402663968;0.864627675196147;9.999978755613837;1.1000030073216265;-0.6031679967053215;1.0453844440256321;0.9999908006755902;1.2545043268241078;1.0000008309803303
40.810927;0.849987745793;0.9339738520957426;1.098814331125127;0.4747060300410383;0.5584773293260906;0.8646276106301007;9.999979375360276;1.1000032424467006;-0.6031679967649543;1.0453845249697284;0.9999907044527819;1.2545045852969936;1.0000007557602484
40.820927;0.849987683367716;0.9339737363610126;1.0988141563397014;0.4747059625388856;0.5584772575500159;0.8646275429517842;9.999980020760894;1.1000034786499868;-0.603167996825351;1.0453846073134858;0.9999906187692721;1.2545048508554113;1.0000006827247054
40.830927;0.8499876255657742;0.9339736309969752;1.0988139856122485;0.4747058927828145;0.5584771872357431;0.864627472483094;9.999980695242051;1.100003715650889;-0.6031679968862071;1.0453846907248798;0.99999054337896;1.2545051230353161;1.000000611949315
40.840927;0.8499875727236804;0.933973536689646;1.0988138197513333;0.47470582096131847;0.5584771182828255;0.8646273996914337;9.999981403418696;1.1000039532261674;-0.6031679969472348;1.045384774903911;0.9999904779472054;1.2545054012270827;1.0000005434381278
40.850927;0.8499875251561452;0.933973454153441;1.0988136594154008;0.4747057472766328;0.5584770505831528;0.8646273250823184;9.999982150653935;1.1000041911289686;-0.6031679970081637;1.0453848596031001;0.9999904220797754;1.2545056847171778;1.000000477137775
40.860927;0.8499874832027196;0.9339733840273379;1.0988135050721448;0.47470567195672125;0.5584769840516451;0.8646272491261319;9.999982942519573;1.1000044289182684;-0.6031679970687566;1.0453849446872516;0.9999903753431962;1.2545059728049006;1.0000004129188882
40.870927;0.8499874472492422;0.9339733268142032;1.0988133570294185;0.4747055952273179;0.5584769186757494;0.864627172255447;9.999983784363982;1.10000466588407;-0.6031679971288365;1.0453850301410657;0.9999903372871873;1.2545062649042447;1.000000350563296
40.880927;0.8499874177162546;0.9339732828393412;1.0988132155766601;0.4747055172903539;0.558476854502313;0.8646270947980831;9.999984680759939;1.1000049011129693;-0.6031679971882945;1.045385115967118;0.9999903074438685;1.2545065605860708;1.000000289819509
40.890927;0.8499873950178862;0.9339732522141878;1.0988130811192853;0.4747054383679529;0.5584767915770604;0.8646270169263995;9.99998563495309;1.1000051336208403;-0.6031679972470679;1.0453852020359669;0.9999902853273841;1.2545068595567253;1.0000002304839697
40.900927;0.8499873795107206;0.9339732348598397;1.0988129541959837;0.4747053587347692;0.5584767299253914;0.8646269387741482;9.999986649197222;1.1000053624620976;-0.6031679973051018;1.0453852880067311;0.9999902704331743;1.2545071615855294;1.0000001724096097
40.910927;0.8499873714900013;0.9339732305728418;1.0988128354045192;0.4747052786715544;0.5584766695611294;0.8646268605964365;9.999987725488214;1.1000055867262715;-0.6031679973623326;1.0453853733758147;0.9999902622116986;1.2545074664290956;1.0000001154605132
40.920927;0.8499873712627194;0.9339732390767389;1.0988127252732156;0.4747051983989327;0.5584766104731702;0.8646267827633917;9.999988865419294;1.1000058054701225;-0.6031679974187005;1.0453854575480739;0.9999902600909601;1.2545077737873345;1.0000000594712741
40.930927;0.8499873792005025;0.9339732600862897;1.0988126241653786;0.47470511807662563;0.5584765526228869;0.8646267056155144;9.999990069931677;1.1000060177415631;-0.6031679974741561;1.0453855398587737;0.99999026350964;1.2545080833231332;1.0000000042505384
40.940927;0.8499873956895465;0.9339732934064358;1.098812532314907;0.47470503784793533;0.5584764959843945;0.8646266293310735;9.999991339831482;1.1000062226582998;-0.6031679975286641;1.0453856196331033;0.9999902718918487;1.2545083947278548;0.9999999496361969
40.950927;0.8499874210548533;0.933973338990256;1.0988124499456413;0.4747049578322222;0.5584764405781695;0.8646265538733864;9.999992675879623;1.1000064194082237;-0.60316799758222;1.0453856963031947;0.99999028470189;1.2545087077333528;0.9999998955446349
40.960927;0.8499874554993706;0.9339733968768668;1.0988123773762504;0.4747048780831396;0.5584763864619081;0.8646264790199023;9.99999407777261;1.100006607210027;-0.603167997634849;1.0453857695015147;0.9999903015607392;1.2545090220159134;0.9999998419794012
40.970927;0.8499874990488434;0.9339734670933952;1.0988123150599718;0.4747047986038229;0.558476333717169;0.8646264044433258;9.999995543338935;1.1000067852744553;-0.6031679976865814;1.0453858390707154;0.9999903222238913;1.254509337099024;0.9999997890076147
40.980927;0.8499875515654441;0.9339735496673515;1.0988122635257647;0.47470471940030107;0.5584762824471797;0.8646263298094607;9.999997069016564;1.1000069527999146;-0.6031679977374274;1.0453859049776202;0.9999903464965681;1.2545096524031891;0.9999997367020517
40.990927;0.8499876128261658;0.9339736446792269;1.0988122232832551;0.4747046405206792;0.5584762327756574;0.8646262548702611;9.999998651009063;1.1000071090729733;-0.6031679977873692;1.0453859672218426;0.9999903742739503;1.2545099673767124;0.9999996850708459
41.000927;0.8499876825671183;0.9339737522463968;1.0988121947872633;0.47470456206796324;0.5584761848542734;0.8646261795398452;10.000000286055773;1.1000072535450793;-0.6031679978363681;1.045386025828854;0.9999904056414743;1.254510281567797;0.9999996340315289
41.010927;0.8499877604687575;0.9339738725000175;1.0988121784101745;0.4747044841786097;0.5584761388637408;0.864626103922586;10.00000197163767;1.1000073857736723;-0.6031679978843698;1.0453860808813822;0.9999904408699944;1.2545105946681419;0.9999995834416554
41.020927;0.8499878461807963;0.9339740055781329;1.0988121743769022;0.47470440699078814;0.5584760950045166;0.8646260282639624;10.000003705811443;1.1000075053089549;-0.6031679979313103;1.0453861325050862;0.9999904803011018;1.2545109065206845;0.9999995331586479
41.030927;0.8499879394240321;0.9339741515802391;1.098812182744277;0.4747043306313398;0.5584760534798522;0.8646259529283986;10.000005486708089;1.1000076115801296;-0.6031679979771402;1.0453861808088163;0.99999052423755;1.2545112170348767;0.9999994831212662
41.040927;0.8499880400208302;0.9339743104786282;1.0988122034342687;0.4747042552258231;0.5584760144511502;0.8646258784696427;10.000007312134526;1.1000077038979705;-0.6031679980218455;1.045386225887734;0.9999905728860733;1.2545115261153033;0.9999994333882012
41.050927;0.8499881477967235;0.9339744820703239;1.0988122362438906;0.4747041809366631;0.5584759779937496;0.8646258056553713;10.00000917931471;1.1000077816337692;-0.6031679980654303;1.045386267937429;0.9999906263317617;1.254511833660643;0.9999993840866945
41.060927;0.849988262537218;0.9339746660615041;1.0988122808485241;0.47470410799708995;0.5584759441171698;0.8646257353839447;10.000011084205378;1.1000078443658223;-0.6031679981078912;1.0453863073397578;0.9999906845475818;1.2545121395381902;0.999999335363447
41.070927;0.8499883840646615;0.9339748621875088;1.0988123368215472;0.4747040366835626;0.55847591283087;0.8646256685435137;10.000013021163701;1.10000789188137;-0.6031679981492214;1.0453863446333351;0.999990747432581;1.2545124435571544;0.9999992873950528
41.080927;0.8499885122629472;0.9339750702307185;1.0988124036304068;0.4747039672378791;0.5584758841638141;0.8646256058600857;10.000014983974369;1.1000079241448644;-0.6031679981894161;1.0453863804427368;0.9999908148501272;1.2545127454907645;0.9999992403976699
41.090927;0.8499886470055258;0.9339752899837309;1.0988124806720605;0.4747038998102388;0.55847585812131;0.8646255478292555;10.000016967162898;1.100007941290602;-0.6031679982284638;1.0453864154085866;0.9999908866656311;1.2545130450636708;0.999999194599657
41.100927;0.8499887881358628;0.9339755212010217;1.09881256736462;0.4747038344584724;0.5584758346343036;0.8646254947569291;10.0000189663362;1.1000079436201982;-0.6031679982663438;1.045386450137332;0.9999909627597203;1.2545133418970158;0.9999991502279585
41.110927;0.849988935539963;0.9339757635399373;1.0988126631746502;0.4747037711739096;0.5584758135281235;0.8646254468530399;10.000020977787273;1.100007931588548;-0.6031679983030381;1.045386485194856;0.9999910429778441;1.2545136354706004;0.9999991075337145
41.120927;0.8499890891987281;0.9339760165323112;1.0988127675795918;0.4747037098929581;0.558475794528645;0.8646254042996807;10.000022998185017;1.1000079057612318;-0.6031679983385367;1.0453865210874425;0.9999911270670678;1.2545139251501;0.9999990668218156
41.130927;0.849989249161326;0.9339762795746038;1.0988128800413934;0.47470365049580676;0.5584757773220482;0.864625367204025;10.000025025002856;1.1000078667270454;-0.6031679983728242;1.045386558205303;0.999991214677764;1.2545142103463651;0.9999990285109032
41.140927;0.8499894154908668;0.9339765519275908;1.0988129999962741;0.47470359282315705;0.558475761633002;0.8646253355224843;10.000027057438508;1.100007814974236;-0.6031679984058637;1.0453865967942446;0.9999913054170588;1.2545144907367036;0.9999989932276827
41.150927;0.8499895882330435;0.9339768327552304;1.098813126820632;0.47470353670673526;0.5584757472537616;0.8646253090904027;10.000029096398094;1.1000077507902013;-0.6031679984375927;1.045386636984365;0.9999913988623836;1.254514766375884;0.999998961805854
41.160927;0.8499897673997563;0.9339771211880076;1.0988132597780074;0.4747034819861694;0.5584757340136678;0.864625287680184;10.00003114258842;1.1000076742627365;-0.6031679984679227;1.045386678859052;0.9999914945212048;1.2545150376239986;0.999998935139174
41.170927;0.8499899529725874;0.9339774163769061;1.098813398025205;0.474703428519968;0.5584757217534365;0.8646252710211724;10.000033194290967;1.1000075854011027;-0.603167998496739;1.0453867225358666;0.99999159182872;1.2545153049694728;0.9999989140556309
41.180927;0.8499901449188622;0.9339777175264159;1.098813540693102;0.474703376184332;0.5584757103325082;0.8646252588321505;10.000035247179765;1.1000074842646013;-0.6031679985239119;1.0453867681916338;0.9999916901825727;1.2545155689039456;0.9999988993184749
41.190927;0.8499903431649677;0.9339780239177664;1.0988136869907923;0.4747033248277101;0.55847569962172;0.864625250846532;10.000037295804338;1.100007370968646;-0.6031679985493125;1.0453868160143276;0.9999917889773964;1.254515829868433;0.9999988916261381
41.200927;0.8499905475536297;0.933978334941997;1.0988138362605229;0.4747032742211828;0.5584756894616933;0.8646252467920397;10.000039334655117;1.100007245614107;-0.6031679985728072;1.0453868661668797;0.999991887640286;1.2545160882054371;0.9999988915522423
41.210927;0.8499907578497605;0.9339786501073964;1.098813987910366;0.474703224076808;0.5584756796300568;0.8646252463384974;10.000041358171414;1.1000071082720464;-0.603167998594238;1.045386918784787;0.9999919856137436;1.2545163441391618;0.9999988995468663
41.220927;0.849990973767392;0.9339789689592156;1.098814141275457;0.47470317413515917;0.5584756698573125;0.8646252490492914;10.000043360777074;1.1000069590666643;-0.6031679986134141;1.0453869739419814;0.9999920823258622;1.2545165977725516;0.9999989160116124
41.230927;0.8499911950091655;0.9339792909887618;1.0988142955677227;0.47470312424828975;0.5584756598773922;0.8646252544004693;10.000045337586807;1.1000067982664996;-0.6031679986301217;1.0453870316079283;0.9999921772548437;1.254516849107939;0.9999989413176074
41.240927;0.8499914213542695;0.933979615625444;1.0988144499633654;0.4747030743724257;0.5584756494580786;0.8646252618528033;10.000047284900981;1.1000066262774593;-0.6031679986441182;1.0453870916593566;0.9999922700174276;1.2545170981015603;0.9999989757431211
41.250927;0.849991652706228;0.9339799422600513;1.0988146036786617;0.47470302449112933;0.5584756383955607;0.8646252709134828;10.00004920011187;1.1000064436013166;-0.6031679986551299;1.0453871538928037;0.999992360361112;1.254517344635177;0.9999990194078188
41.260927;0.8499918890259276;0.9339802702778474;1.0988147559662031;0.4747029745626365;0.5584756265012546;0.8646252811655598;10.000051081734565;1.1000062508549797;-0.6031679986628876;1.0453872179954;0.9999924480938163;1.2545175884227229;0.9999990722480935
41.270927;0.8499921302728622;0.9339805990920734;1.098814906148659;0.4747029245180332;0.5584756135959553;0.8646252922163258;10.0000529296405;1.1000060487902221;-0.6031679986671664;1.0453872835672717;0.9999925330248142;1.2545178290076053;0.9999991340602701
41.280927;0.8499923764029682;0.9339809281307125;1.098815053670522;0.4747028742877731;0.5584755995026499;0.8646253035971596;10.000054744944958;1.100005838244106;-0.6031679986677979;1.0453873502243878;0.9999926149553526;1.254518065857101;0.9999992045613723
41.290927;0.8499926273379896;0.9339812568197882;1.0988151980495893;0.4747028238243727;0.5584755840018599;0.8646253147398859;10.00005652932984;1.1000056200528652;-0.6031679986646635;1.0453874176820726;0.9999926937372625;1.2545182984874932;0.9999992834357898
41.300927;0.8499928829475123;0.9339815846180293;1.098815338811062;0.4747027730777107;0.5584755667596253;0.864625325022549;10.00005828446966;1.100005394988669;-0.6031679986576782;1.0453874857606922;0.9999927692956426;1.2545185265774181;0.9999993703952724
41.310927;0.8499931430888642;0.9339819110517636;1.0988154755205188;0.4747027219489644;0.5584755473395641;0.8646253338007459;10.000060012257727;1.100005163741271;-0.6031679986467746;1.045387554325399;0.9999928415305029;1.2545187500316548;0.9999994651495494
41.320927;0.849993407615345;0.9339822357041864;1.0988156078571305;0.4747026702952857;0.5584755253377982;0.8646253404199636;10.000061715314283;1.1000049269382954;-0.6031679986319113;1.0453876232155281;0.9999929102390067;1.2545189689522191;0.99999956726658
41.330927;0.849993676330205;0.9339825582152192;1.098815735633155;0.47470261797737107;0.5584755005096131;0.8646253442397882;10.000063396686956;1.1000046851761667;-0.6031679986130992;1.04538769220376;0.9999929751794726;1.2545191834857814;0.9999996761162768
41.340927;0.84999394896596;0.9339828783204094;1.0988158587545624;0.4747025649000868;0.5584754727762327;0.8646253446853984;10.000065058669769;1.1000044390168706;-0.6031679985904025;1.0453877609853344;0.9999930361797936;1.2545193936973842;0.9999997909857847
41.350927;0.8499942252224932;0.9339831958823372;1.0988159772053414;0.4747025110189068;0.5584754421329778;0.8646253413086078;10.000066702084967;1.1000041889488024;-0.6031679985639096;1.0453878292162007;0.9999930931687488;1.254519599639417;0.9999999112158034
41.360927;0.8499945048467205;0.9339835108879111;1.0988160910932552;0.4747024563148647;0.5584754085625818;0.8646253337940999;10.000068326575235;1.1000039353668027;-0.6031679985337164;1.0453878965863392;0.9999931461113813;1.2545198014549108;1.0000000361985053
