time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
41.370927;0.8499947876784372;0.9339838234406221;1.0988162006472297;0.4747024007765325;0.5584753720329368;0.8646253218803885;10.000069931377904;1.1000036785789393;-0.6031679984999212;1.0453879628835505;0.9999931949029701;1.2545199993157428;1.000000165310541
41.380927;0.849995073581793;0.9339841337614004;1.0988163061440173;0.47470234440272335;0.5584753325355355;0.8646253052611031;10.000071516602182;1.1000034188347443;-0.6031679984626204;1.045388028033407;0.9999932393280185;1.2545201933422123;1.0000002979293416
41.390927;0.8499953623685029;0.9339844421498438;1.0988164078908416;0.47470228721445773;0.5584752900905136;0.8646252835527047;10.000073084033929;1.1000031564479382;-0.6031679984219246;1.0453880920996113;0.9999932791324665;1.25452038366086;1.0000004335029753
41.400927;0.8499956538270214;0.9339847489278965;1.0988165062229196;0.47470222926900196;0.5584752447289595;0.8646252563620845;10.00007463612032;1.1000028919539957;-0.6031679983779992;1.045388155210505;0.9999933141154768;1.2545205704572573;1.0000005716026938
41.410927;0.849995947743719;0.9339850544046753;1.098816601420166;0.47470217064112197;0.5584751964926674;0.8646252233929246;10.000076174256744;1.1000026261389841;-0.6031679983310932;1.045388217421878;0.9999933441551637;1.2545207539242995;1.0000007119765355
41.420927;0.849996243863914;0.9339853588174155;1.0988166936284982;0.4747021113638523;0.5584751454400739;0.8646251844947136;10.000077698248116;1.1000023599732267;-0.603167998281523;1.0453882786348405;0.9999933692249281;1.2545209342157817;1.000000854568087
41.430927;0.8499965418878349;0.9339856622865281;1.0988167828682704;0.4747020513865077;0.5584750916278434;0.8646251396544543;10.000079207039335;1.1000020945165268;-0.603167998229624;1.0453883386711884;0.9999933894515532;1.2545211114259376;1.0000009994338328
41.440927;0.8499968414810187;0.9339859648340154;1.0988168691147113;0.47470199059357193;0.5584750350985708;0.8646250889653201;10.000080699425009;1.1000018307707253;-0.603167998175717;1.045388397402402;0.9999934051613271;1.2545212855128494;1.0000011466317078
41.450927;0.8499971422279399;0.933986266395557;1.098816952358277;0.47470192886681845;0.5584749759123276;0.8646250325856635;10.00008217378458;1.1000015695561745;-0.6031679981201047;1.045388454748426;0.9999934168830624;1.25452145625277;1.0000012961510032
41.460927;0.8499974435441982;0.9339865668028535;1.0988170325372346;0.4747018661292127;0.5584749141874695;0.8646249707202872;10.000083627687799;1.1000013115146074;-0.6031679980630877;1.045388510595652;0.9999934252997792;1.2545216233820702;1.0000014478819041
41.470927;0.8499977446363276;0.9339868657788304;1.0988171094480967;0.47470180234392234;0.5584748500980222;0.8646249036280633;10.000085058311026;1.1000010572061223;-0.6031679980049843;1.0453885647989967;0.9999934311455697;1.2545217867778284;1.0000016016666726
41.480927;0.8499980445930637;0.933987162955421;1.0988171828426012;0.4747017375096656;0.5584747838284772;0.8646248316226989;10.000086462847467;1.1000008071924299;-0.6031679979461211;1.045388617203613;0.9999934351084717;1.2545219464160264;1.0000017573602447
41.490927;0.8499983425194365;0.9339874579125125;1.0988172525905884;0.47470167167222505;0.5584747155318325;0.8646247550599511;10.000087838264749;1.1000005620416735;-0.6031679978867872;1.045388667599536;0.999993437768982;1.2545221022270252;1.0000019148156822
41.500927;0.8499986375704738;0.9339877502360466;1.0988173187042465;0.47470160492489316;0.5584746453174436;0.8646246743415372;10.000089181065615;1.1000003222782413;-0.6031679978272182;1.0453887157064379;0.9999934395788445;1.2545222540928893;1.0000020738872135
41.510927;0.8499989289032133;0.9339880395458652;1.0988173813556328;0.47470153738572207;0.5584745732584544;0.8646245899198715;10.000090487495587;1.1000000883704233;-0.6031679977676242;1.0453887612048047;0.99999344088933;1.2545224019132286;1.0000022344436041
41.520927;0.849999215639914;0.9339883254408332;1.0988174409583418;0.47470146917738193;0.5584744994056536;0.8646245022736888;10.000091753713397;1.0999998607884163;-0.6031679977082061;1.0453888037488193;0.9999934419953099;1.2545225456185614;1.0000023963430185
41.530927;0.8499994968930613;0.9339886074020698;1.0988174981587415;0.47470140044740283;0.5584744237971958;0.8646244118825877;10.000092976017822;1.0999996400261676;-0.6031679976491481;1.045388842981517;0.999993443211406;1.2545226851941766;1.000002559429614
41.540927;0.8499997718211502;0.9339888847143584;1.0988175537144198;0.4747013314147774;0.5584743464657052;0.8646243192047534;10.000094151908504;1.099999426565838;-0.6031679975906237;1.0453888785667202;0.9999934449340336;1.2545228207010457;1.0000027235244688
41.550927;0.8500000396923455;0.9339891564346774;1.0988176083572936;0.4747012623754373;0.5584742674736666;0.8646242246577996;10.000095281167894;1.099999220865947;-0.6031679975328126;1.0453889102208345;0.9999934475516852;1.2545229522138681;1.0000028884117869
41.560927;0.8500002999976154;0.9339894214352584;1.0988176626973758;0.47470119366196656;0.5584741869686587;0.8646241286440819;10.000096365721033;1.0999990233433887;-0.6031679974758929;1.045388937732498;0.9999934512709355;1.2545230797375504;1.0000030538948887
41.570927;0.8500005525447298;0.9339896784990706;1.098817717213373;0.47470112562408706;0.5584741051782575;0.8646240315916287;10.000097408850113;1.099998834368335;-0.6031679974200234;1.0453889609449452;0.9999934560525902;1.2545232031744575;1.0000032198661708
41.580927;0.8500007974122036;0.9339899264176016;1.0988177723542871;0.47470105864505513;0.5584740223247096;0.864623933919071;10.000098414710987;1.0999986543166835;-0.6031679973653458;1.045388979740522;0.9999934616836956;1.2545233223223793;1.0000033862974738
41.590927;0.8500010347966376;0.933990164068915;1.0988178286119736;0.4747009931481567;0.558473938552708;0.8646238359592784;10.000099388137075;1.0999984835658934;-0.6031679973120028;1.0453889940728143;0.999993467880329;1.254523436875873;1.0000035531682359
41.600927;0.8500012648700805;0.9339903904871386;1.0988178863951015;0.4747009295699347;0.5584738539519662;0.864623737977945;10.000100334208476;1.0999983223989596;-0.6031679972601403;1.0453890039643727;0.9999934743650969;1.254523546463859;1.0000037204018086
41.610927;0.8500014877380804;0.933990604918921;1.0988179458609306;0.47470086832747593;0.558473768622875;0.8646236402608418;10.000101257734032;1.0999981709023052;-0.6031679972099009;1.0453890094641005;0.999993480910647;1.254523650752568;1.0000038878273771
41.620927;0.850001703502867;0.9339908068224986;1.0988180069739124;0.47470080980027984;0.5584736826932953;0.8646235431408033;10.000102163343;1.09999802895179;-0.6031679971614313;1.0453890107130643;0.9999934873244201;1.2545237494982189;1.0000040551738325
41.630927;0.8500019123277873;0.9339909958209835;1.0988180697013994;0.47470075431356396;0.5584735963198196;0.8646234469688107;10.000103055686766;1.0999978963467365;-0.6031679971148819;1.0453890080824826;0.9999934934298464;1.25452384246347;1.0000042221233962
41.640927;0.8500021144371395;0.9339911716957141;1.098818134057626;0.4747007021280713;0.5584735097103734;0.8646233520641339;10.000103939011735;1.0999977729325587;-0.6031679970703814;1.0453890021634544;0.9999934991344562;1.2545239293115733;1.0000043883501804
41.650927;0.8500023100866235;0.9339913344500654;1.0988181999458446;0.47470065346211965;0.5584734231184258;0.8646232586483399;10.000104816619965;1.0999976585363056;-0.6031679970280152;1.0453889935843252;0.9999935044975503;1.2545240096401078;1.0000045534650477
41.660927;0.8500024995292732;0.9339914843485932;1.0988182670422615;0.47470060853571633;0.5584733368124922;0.8646231668214831;10.000105690545988;1.0999975528242305;-0.6031679969878253;1.045388982880436;0.9999935096978769;1.254524083181131;1.0000047169600301
41.670927;0.8500026829799872;0.9339916218309849;1.0988183348693656;0.4747005675681057;0.5584732510584738;0.8646230765987591;10.000106561322957;1.0999974552801746;-0.6031679969498268;1.0453889705855435;0.9999935149897256;1.2545241499568065;1.000004878245172
41.680927;0.8500028605899846;0.933991747357791;1.098818402886515;0.47470053070889395;0.5584731661003485;0.8646229879449132;10.000107428475756;1.099997365362073;-0.6031679969140333;1.0453889573855888;0.9999935207122764;1.2545242102060032;1.000005036716166
41.690927;0.8500030324190933;0.9339918613295843;1.09881847047424;0.4747004979946017;0.5584730821500163;0.8646229007807297;10.000108291768074;1.0999972827290312;-0.6031679968804705;1.0453889440565491;0.9999935273122965;1.2545242641992274;1.0000051917472408
41.700927;0.8500031984149878;0.9339919640924559;1.0988185369147652;0.4747004693850917;0.5584729994079267;0.8646228150023944;10.000109151556696;1.0999972073360695;-0.6031679968491827;1.0453889312479956;0.999993535361584;1.2545243121332714;1.0000053426365014
41.710927;0.8500033584264357;0.9339920559760286;1.0988186014441306;0.4747004448356284;0.5584729180755649;0.864622730511529;10.000110007908456;1.099997139269047;-0.6031679968202428;1.0453889194028612;0.9999935455690404;1.2545243541142475;1.0000054886664522
41.720927;0.8500035122072677;0.9339921373862209;1.0988186633532595;0.4747004243407053;0.5584728383599469;0.864622647197314;10.000110860151745;1.0999970785015982;-0.6031679967937458;1.0453889088735873;0.9999935587383292;1.2545243901685248;1.0000056292829476
41.730927;0.8500036593641371;0.9339922088915976;1.0988187220593484;0.47470040792249407;0.5584727604981352;0.8646225648715227;10.000111707260455;1.0999970248637472;-0.6031679967697758;1.045388900013583;0.9999935756303725;1.254524420314367;1.000005764169362
41.740927;0.8500037993021459;0.9339922711744791;1.0988187770972881;0.4747003955971053;0.5584726847653739;0.8646224832287651;10.000112548139068;1.0999969781257193;-0.6031679967483818;1.0453888931504522;0.9999935968175009;1.2545244446760755;1.0000058931855926
41.750927;0.8500039312664291;0.9339923249121223;1.098818828108051;0.4747003873435808;0.5584726114519004;0.8646224018752818;10.000113381401363;1.0999969380013774;-0.6031679967295691;1.0453888885698293;0.9999936226709624;1.2545244635351116;1.0000060163582667
41.760927;0.8500040544786748;0.9339923707299912;1.0988188748871093;0.4747003830633434;0.558472540840707;0.8646223203842686;10.000114204937544;1.0999969041642856;-0.6031679967133013;1.0453888864955736;0.9999936534949287;1.2545244773105264;1.0000061338993995
41.770927;0.8500041682496591;0.9339924092152899;1.0988189174414917;0.47470038255650016;0.5584724731935838;0.8646222383242265;10.000115015933805;1.0999968762789252;-0.6031679966995284;1.0453888870147603;0.9999936896648219;1.2545244865141314;1.0000062461132473
41.780927;0.8500042719910891;0.9339924409413669;1.0988189560000505;0.4747003855489106;0.5584724087357816;0.8646221552678606;10.000115811459239;1.0999968539401659;-0.6031679966882288;1.0453888900371036;0.9999937316404599;1.2545244916918035;1.0000063532080437
41.790927;0.8500043651790846;0.9339924664870369;1.0988189909775898;0.47470039174401013;0.5584723476423311;0.8646220708036165;10.000116589171528;1.0999968366376653;-0.6031679966794203;1.0453888952882133;0.9999937798729562;1.2545244933729078;1.0000064551376313
41.800927;0.8500044473440299;0.9339924864211977;1.0988190229200385;0.474700400874031;0.5584722900322269;0.8646219845686918;10.000117347802338;1.0999968238435571;-0.6031679966731278;1.0453889023141938;0.9999938347184751;1.2545244920584082;1.0000065516081156
41.810927;0.8500045180831686;0.933992501272818;1.0988190524369852;0.47470041273337044;0.5584722359773885;0.8646218963084109;10.000118087294405;1.0999968150970976;-0.6031679966693436;1.0453889105565823;0.9999938964266799;1.2545244882454365;1.0000066422083222
41.820927;0.8500045770828337;0.9339925115121004;1.098819080129686;0.47470042716584815;0.5584721855256002;0.8646218059234597;10.000118808827128;1.0999968099939783;-0.6031679966680157;1.0453889194940116;0.9999939651610427;1.2545244824307737;1.0000067264728842
41.830927;0.8500046241512912;0.9339925175417061;1.0988191065818624;0.4747004440290695;0.5584721387193792;0.8646217134930898;10.000119514837676;1.099996808154729;-0.6031679966690758;1.0453889287323164;0.9999940409473671;1.2545244750739404;1.0000068038708478
41.840927;0.8500046592377669;0.9339925197384069;1.0988191324250447;0.4747004631758537;0.5584720955926326;0.864621619255378;10.000120208846317;1.0999968092290033;-0.6031679966724747;1.0453889379430863;0.9999941235355048;1.2545244665978832;1.0000068738386656
41.850927;0.8500046824353317;0.9339925185331894;1.0988191583648836;0.47470048445497554;0.558472056118941;0.8646215234933036;10.000120895012827;1.0999968128896531;-0.6031679966781952;1.0453889467619877;0.9999942123392338;1.2545244574185295;1.0000069358255455
41.860927;0.850004693960583;0.9339925144418245;1.098819185148415;0.4747005077186579;0.5584720201533142;0.8646214264251778;10.000121577236742;1.0999968188234601;-0.6031679966862432;1.0453889547891042;0.9999943065779345;1.254524447898714;1.000006989308328
41.870927;0.8500046940946513;0.9339925080224512;1.0988192135656958;0.47470053281774277;0.5584719874746276;0.8646213282268478;10.000122258191025;1.0999968267751865;-0.6031679966966191;1.045388961626722;0.9999944054971875;1.2545244382989396;1.00000703383776
41.880927;0.8500046831230368;0.9339924998063523;1.0988192444615117;0.47470055958061236;0.5584719578789819;0.864621229086581;10.000122939545077;1.0999968366005777;-0.6031679967092786;1.0453889668615122;0.9999945084965878;1.254524428823592;1.000007069098718
41.890927;0.8500046613034282;0.9339924902523488;1.0988192787016777;0.4747005878140052;0.5584719311996611;0.8646211291873956;10.000123623164676;1.0999968482537057;-0.6031679967241115;1.045388969999481;0.9999946151498587;1.2545244196396843;1.0000070949184723
41.900927;0.8500046288411779;0.9339924797393142;1.0988193171104554;0.4747006173452494;0.558471907309851;0.8646210286856088;10.000124311378874;1.0999968617634464;-0.6031679967409561;1.0453889704155381;0.9999947251880326;1.254524410831945;1.0000071112524296
41.910927;0.8500045858737767;0.9339924685578657;1.0988193603693641;0.4747006480429975;0.5584718861758605;0.864620927737748;10.000125006074027;1.099996877281589;-0.6031679967596235;1.0453889673697985;0.999994838495018;1.254524402394862;1.0000071181900534
41.920927;0.8500045324900342;0.9339924568805464;1.0988194089553946;0.47470067978661384;0.5584718678663148;0.8646208265647916;10.000125708277977;1.0999968951296377;-0.6031679967799178;1.045388960060228;0.9999949550942993;1.2545243942491193;1.0000071159683968
41.930927;0.850004468783756;0.9339924447519864;1.0988194632376234;0.47470071242756073;0.5584718524762312;0.8646207255282754;10.000126418356707;1.0999969157259228;-0.6031679968016493;1.0453889476784255;0.9999950750748798;1.2545243862802549;1.0000071049503019
41.940927;0.850004394904276;0.9339924321272006;1.098819523592842;0.47470074574001936;0.5584718400763662;0.8646206251344157;10.000127135984123;1.0999969394288605;-0.6031679968246351;1.0453889294571663;0.9999951985284046;1.2545243784120663;1.0000070855391154
41.950927;0.8500043110524472;0.9339924189241221;1.0988195903507114;0.4747007793850808;0.5584718307450451;0.8646205259409799;10.000127860406339;1.099996966448266;-0.6031679968486882;1.0453889046719023;0.999995325578103;1.2545243706197218;1.0000070580932716
41.960927;0.850004217448036;0.9339924050696149;1.0988196636864014;0.47470081295687894;0.5584718246216799;0.8646204284653923;10.000128590939028;1.0999969968734689;-0.6031679968736221;1.0453888726268195;0.9999954563891205;1.254524362894168;1.0000070228932736
41.970927;0.8500041143584754;0.9339923905517357;1.098819743629444;0.4747008460663698;0.5584718219228023;0.8646203331477034;10.000129326769116;1.0999970306985494;-0.6031679968992787;1.0453888326789733;0.9999955911276934;1.2545243552387122;1.000006980112519
41.980927;0.850004002185639;0.9339923754675706;1.0988198301145016;0.4747008783668248;0.5584718228947765;0.8646202403512074;10.000130066354242;1.0999970677930837;-0.6031679969255547;1.0453887842909972;0.999995729974333;1.254524347641409;1.0000069297960599
41.990927;0.8500038815021249;0.9339923600340463;1.0988199229435387;0.4747009095162729;0.5584718277309375;0.8646201503931632;10.00013080747335;1.099997107934273;-0.603167996952408;1.0453887270788011;0.9999958731325038;1.2545243400643176;1.0000068719088937
42.000927;0.8500037529728529;0.9339923445280113;1.098820021714155;0.47470093914644973;0.5584718365430437;0.8646200635505331;10.000131548046825;1.099997150910252;-0.6031679969798419;1.045388660808046;0.9999960207624427;1.2545243325257651;1.0000068064428973
42.010927;0.8500036172359162;0.9339923291666544;1.0988201258753962;0.47470096689116864;0.5584718493952121;0.864619980018867;10.000132286655585;1.0999971965190452;-0.6031679970078798;1.0453885853530867;0.9999961729389727;1.2545243251323175;1.0000067334999403
42.020927;0.8500034748940626;0.9339923140038809;1.0988202348727467;0.47470099245923986;0.558471866311049;0.864619899913529;10.000133022538945;1.099997244447139;-0.6031679970365412;1.0453885006853185;0.9999963296624421;1.254524317978746;1.00000665327144
42.030927;0.8500033266233931;0.9339922989401025;1.0988203482292067;0.47470101568680517;0.5584718872420343;0.8646198233035721;10.000133755718705;1.0999972942132725;-0.6031679970658272;1.045388406890412;0.9999964908361093;1.2545243110573399;1.0000065659730752
42.040927;0.8500031732359287;0.9339922838747187;1.0988204655986156;0.4747010365162961;0.5584719120653682;0.864619750212059;10.000134486889525;1.0999973452208107;-0.6031679970957196;1.0453883041560013;0.9999966562493587;1.2545243042832752;1.0000064718745474
42.050927;0.8500030156660795;0.9339922688729179;1.0988205868127732;0.474701054930994;0.5584719406236186;0.8646196806343711;10.000135216969992;1.0999973968384802;-0.603167997126198;1.0453881927112252;0.9999968256506823;1.2545242975445083;1.0000063713763203
42.060927;0.8500028549475387;0.9339922541869636;1.0988207118551547;0.4747010709099668;0.5584719727354893;0.8646196145677778;10.000135947233966;1.0999974485258497;-0.6031679971572746;1.0453880727946265;0.9999969988261802;1.2545242906443559;1.0000062649936203
42.070927;0.8500026921301248;0.9339922401472381;1.098820840801859;0.4747010844302112;0.5584720081567672;0.864619551981183;10.000136679909897;1.0999974999977207;-0.6031679971890243;1.0453879447411405;0.9999971755844534;1.2545242831968855;1.0000061532787303
42.080927;0.8500025281635211;0.9339922270705596;1.0988209737314478;0.47470109550355216;0.5584720465915983;0.8646194927800551;10.000137418120124;1.0999975512742886;-0.603167997221566;1.0453878091166398;0.9999973556862022;1.2545242746345457;1.0000060367580994
42.090927;0.8500023638787876;0.9339922152506749;1.0988211106010985;0.4747011041899648;0.558472087771341;0.8646194368156007;10.000138165150826;1.0999976025514278;-0.603167997255013;1.0453876667199449;0.9999975388224202;1.2545242643348349;1.0000059159117736
42.100927;0.8500022000552745;0.9339922049364421;1.0988212512234483;0.4747011105707838;0.5584721314782319;0.8646193838918376;10.000138923872553;1.099997654047005;-0.6031679972894538;1.0453875184549557;0.9999977246757535;1.254524251724831;1.0000057912323288
42.110927;0.8500020374593699;0.9339921962403764;1.098821395342606;0.4747011147550207;0.5584721774955624;0.864619333780458;10.000139696328901;1.0999977059150108;-0.603167997324967;1.0453873652173589;0.9999979129820926;1.254524236282781;1.000005663283538
42.120927;0.8500018767932617;0.9339921890808685;1.0988215426802121;0.47470111692260525;0.5584722255782335;0.8646192862740831;10.000140483483689;1.0999977581881109;-0.6031679973616381;1.045387207836213;0.9999981035394768;1.2545242175185132;1.0000055326457649
42.130927;0.8500017185826974;0.9339921832326699;1.098821692956721;0.474701117313772;0.5584722754766019;0.8646192412634451;10.0001412855333;1.0999978108142403;-0.60316799739957;1.0453870470664273;0.9999982961927218;1.2545241950017887;1.0000053998328864
42.140927;0.8500015631194785;0.9339921784096346;1.0988218459052288;0.4747011161554677;0.558472326975856;0.8646191988129646;10.000142102229342;1.0999978638051504;-0.6031679974388863;1.0453868836373101;0.9999984907917875;1.2545241684012118;1.000005265293456
42.150927;0.8500014105408576;0.9339921743121578;1.0988220012655763;0.47470111360073286;0.5584723799070724;0.8646191591740148;10.000142932412155;1.0999979173165964;-0.603167997479724;1.0453867182929233;0.9999986871158418;1.2545241374671534;1.0000051294447023
42.160927;0.8500012609792549;0.9339921706674352;1.0988221587867781;0.4747011097260121;0.558472434119771;0.8646191227288584;10.000143773683973;1.0999979715768198;-0.6031679975222115;1.0453865517639709;0.9999988848011842;1.25452410193157;1.0000049926510124
42.170927;0.8500011146589688;0.9339921672353512;1.0988223181880366;0.47470110458471193;0.5584724894507539;0.8646190899327082;10.000144623637794;1.0999980268033374;-0.6031679975664493;1.045386384704147;0.9999990833184127;1.2545240614603377;1.000004855162095
42.180927;0.8500009718712674;0.9339921637411328;1.098822479086919;0.4747010982688463;0.5584725457266995;0.864619061270385;10.00014548168892;1.0999980832089826;-0.6031679976125147;1.0453862176360385;0.9999992820380258;1.2545240157479023;1.0000047171007882
42.190927;0.8500008328774795;0.9339921598485331;1.0988226410464503;0.47470109092367513;0.558472602778852;0.864619037205461;10.00014634941298;1.099998141002172;-0.6031679976604598;1.045386050952731;0.9999994803449365;1.254523964615052;1.0000045785462808
42.200927;0.8500006978804032;0.9339921552436675;1.0988228036905938;0.47470108272639844;0.5584726604213525;0.8646190181227166;10.00014722926063;1.0999982003246016;-0.6031679977102967;1.0453858850071973;0.9999996776877265;1.2545239080094879;1.0000044396576624
42.210927;0.8500005670703324;0.9339921497344121;1.0988229666862337;0.4747010738712688;0.5584727184204321;0.8646190043082119;10.000148123277569;1.099998261223644;-0.6031679977619968;1.0453857201993964;0.9999998735683053;1.2545238459456391;1.000004300741844
42.220927;0.8500004406324841;0.933992143280255;1.0988231296440842;0.4747010645659658;0.5584727765404099;0.864618995979765;10.000149032930866;1.0999983236996458;-0.6031679978155138;1.0453855570062933;1.000000067550974;1.2545237784711556;1.0000041622542537
42.230927;0.8500003187228247;0.9339921359412564;1.0988232920953507;0.47470105501706655;0.5584728346359094;0.864618993314309;10.000149959476554;1.099998387792697;-0.6031679978708092;1.0453853960025248;1.0000002592730612;1.2545237057026701;1.0000040247739754
42.240927;0.8500002014793681;0.9339921277849336;1.098823453494419;0.4747010453904131;0.5584728926635204;0.8646189964500505;10.000150904036419;1.099998453635353;-0.6031679979278635;1.045385237862303;1.0000004484377851;1.2545236278821679;1.0000038889205332
42.250927;0.8500000890144439;0.9339921188297138;1.098823613185411;0.47470103575276584;0.5584729506289245;0.8646190054354546;10.000151867540401;1.0999985214015098;-0.6031679979866648;1.0453850833365568;1.000000634824593;1.2545235454122705;1.0000037552405292
42.260927;0.8499999813281082;0.933992109076322;1.0988237704201331;0.4747010260337114;0.5584730085496205;0.8646190201321429;10.000152851071972;1.099998591243536;-0.603167998047179;1.0453849332471035;1.000000818305351;1.2545234588596026;1.000003624185487
42.270927;0.849999878247043;0.9339920985642519;1.0988239244262419;0.47470101606251003;0.5584730664245614;0.8646190402076258;10.000153856414494;1.0999986633049126;-0.6031679981093319;1.0453847884743086;1.0000009987968683;1.2545233689335937;1.0000034961569464
42.280927;0.8499997794878902;0.9339920873738808;1.0988240744190982;0.47470100566778334;0.5584731242249772;0.8646190652643654;10.000154885895318;1.099998737741331;-0.6031679981730151;1.0453846498667025;1.000001176167324;1.254523276427256;1.0000033714919607
42.290927;0.8499996847726807;0.9339920756051063;1.0988242195697366;0.47470099474048294;0.5584731819196764;0.8646190949727665;10.00015594165833;1.099998814722325;-0.6031679982380883;1.0453845181147767;1.0000013502277603;1.2545231821265153;1.0000032503912522
42.300927;0.8499995938988923;0.933992063367888;1.0988243589812856;0.4747009832101164;0.5584732394924304;0.864619129102285;10.000157025403972;1.0999988944527619;-0.6031679983043647;1.0453843936922746;1.0000015207878665;1.2545230867901616;1.0000031329110495
42.310927;0.8499995067459191;0.9339920507674291;1.0988244916701255;0.47470097099173614;0.5584732969459619;0.8646191674745974;10.000158138724146;1.0999989772094394;-0.6031679983716193;1.0453842768313544;1.0000016876237;1.2545229911836537;1.0000030190309022
42.320927;0.849999423227188;0.9339920378795378;1.0988246165748792;0.47470095795418077;0.5584733543148206;0.8646192099526661;10.000159283267527;1.099999063349017;-0.6031679984396173;1.0453841675118456;1.0000018504407917;1.254522896045453;1.0000029086917346
42.330927;0.8499993432417634;0.9339920247359389;1.098824732638233;0.47470094391963663;0.5584734116779676;0.864619256517974;10.000160460186626;1.0999991532662106;-0.603167998508127;1.0453840655631788;1.0000020089840318;1.2545228020029864;1.0000028018246936
42.340927;0.8499992666918309;0.9339920113157982;1.098824838930043;0.47470092870193176;0.5584734691357114;0.8646193073309629;10.000161669389488;1.099999247346944;-0.603167998576915;1.0453839708146775;1.0000021631353113;1.254522709481376;1.0000026984135217
42.350927;0.8499991935438065;0.9339919975169729;1.098824934707901;0.4747009121578384;0.558473526746463;0.8646193626913103;10.000162909437922;1.099999345939861;-0.6031679986457394;1.0453838831269378;1.0000023128344528;1.2545226186277023;1.0000025984859653
42.360927;0.8499991238597958;0.9339919831426124;1.0988250194099303;0.4747008942213702;0.5584735844881707;0.8646194229780423;10.00016417768409;1.0999994492780936;-0.6031679987143572;1.04538380237959;1.0000024579583513;1.254522529313515;1.0000025020475827
42.370927;0.8499990577710073;0.9339919679212944;1.0988250926475882;0.4747008749291966;0.5584736422776683;0.8646194886460474;10.0001654702966;1.0999995573429937;-0.603167998782553;1.045383728518352;1.000002598297489;1.2545224411943163;1.0000024090987396
42.380927;0.8499989954283322;0.9339919515036559;1.0988251541864538;0.47470085441790977;0.5584736999887102;0.8646195602283157;10.000166782970577;1.0999996697994936;-0.6031679988501604;1.045383661539887;1.0000027336165287;1.2545223537512924;1.0000023197167112
42.390927;0.8499989369682157;0.9339919334661536;1.098825203867233;0.4747008328875233;0.5584737574291434;0.8646196382881859;10.000168111982653;1.0999997860831707;-0.6031679989170524;1.0453836013832307;1.0000028637528637;1.2545222663478448;1.0000022340812231
42.400927;0.849998882521293;0.9339919133797868;1.0988252414878814;0.47470081059696306;0.5584738143234859;0.8646197233655512;10.000169454311608;1.0999999055542804;-0.6031679989831229;1.0453835478590214;1.00000298868328;1.254522178356395;1.0000021523890743
42.410927;0.8499988322748825;0.9339918908917468;1.0988252667755267;0.47470078786772174;0.5584738703511795;0.8646198159674348;10.000170806994436;1.1000000275991564;-0.603167999048283;1.0453835006624272;1.0000031085440229;1.2545220892686024;1.000002074758478
42.420927;0.8499987865041245;0.9339918657782298;1.0988252795230116;0.4747007650049668;0.5584739252162454;0.8646199165585767;10.000172166754487;1.1000001516626012;-0.603167999112462;1.0453834594349287;1.0000032236612026;1.2545219986706209;1.000002001253715
42.430927;0.8499987455110345;0.9339918379694263;1.0988252797153846;0.47470074221581643;0.5584739787036628;0.8646200255329275;10.00017353036173;1.1000002772601196;-0.6031679991756045;1.0453834238407853;1.0000033345614372;1.2545219061328081;1.0000019319440834
42.440927;0.8499987095570197;0.9339918075205963;1.0988252674353398;0.4747007196408283;0.558474030715039;0.8646201432031431;10.000174895355476;1.1000004039936182;-0.6031679992376714;1.045383393625976;1.0000034418967703;1.2545218111663696;1.000001866885139
42.450927;0.8499986788244491;0.9339917745418813;1.0988252426759817;0.47470069743596355;0.5584740812946;0.8646202697678285;10.000176260118515;1.1000005315798884;-0.6031679992986508;1.0453833686458576;1.0000035463369448;1.2545217132631796;1.0000018061044855
42.460927;0.8499986533785168;0.9339917391756852;1.0988252053363206;0.47470067581453046;0.5584741306336991;0.8646204052626753;10.000177622825355;1.1000006599015486;-0.603167999358571;1.045383348875882;1.000003648512521;1.2545216119196623;1.0000017496620763
42.470927;0.8499986331755512;0.9339917016400826;1.098825155381738;0.47470065503963976;0.5584741790189944;0.8646205496047962;10.000178980535257;1.1000007890554349;-0.6031679994175084;1.0453833343806527;1.0000037489872595;1.2545215066501951;1.0000016976863766
42.480927;0.8499986181284936;0.933991662221282;1.098825092955942;0.474700635395622;0.5584742267448578;0.8646207026952323;10.000180329556676;1.1000009193319014;-0.6031679994755761;1.0453833252116913;1.0000038482043092;1.2545213970688256;1.0000016502758942
42.490927;0.8499986081624589;0.9339916211636873;1.0988250183694388;0.4747006171824177;0.5584742740438821;0.8646208644644358;10.000181665985343;1.1000010511075733;-0.6031679995328887;1.0453833213321624;1.0000039464260986;1.2545212830020138;1.0000016073533973
42.500927;0.8499986032442753;0.933991578579907;1.098824932045832;0.4747006007297699;0.5584743210573105;0.8646210348565359;10.000182985359762;1.100001184726303;-0.6031679995895347;1.0453833226981577;1.0000040436924533;1.2545211644724263;1.0000015686198676
42.510927;0.8499986034326877;0.9339915344950167;1.098824834458785;0.4747005863759888;0.5584743678507211;0.8646212137710392;10.000184282207849;1.100001320419441;-0.6031679996455726;1.0453833294370785;1.0000041397790735;1.2545210415400456;1.000001533589814
42.520927;0.8499986089151297;0.933991488960538;1.0988247260523911;0.4747005744091599;0.5584744144489879;0.8646214010234541;10.000185550072848;1.100001458275052;-0.603167999701053;1.0453833419226661;1.0000042342006665;1.2545209142178038;1.0000015016841337
42.530927;0.8499986199574796;0.933991442122699;1.0988246071821373;0.4747005650429443;0.5584744608549;0.8646215963919885;10.000186781815108;1.1000015982651137;-0.6031679997560417;1.0453833606885958;1.0000043263455036;1.2545207825089792;1.0000014723924555
42.540927;0.8499986368136065;0.9339913942640405;1.0988244780897651;0.4747005584531905;0.5584745070525641;0.8646217996608293;10.00018797033642;1.1000017403055056;-0.6031679998106186;1.0453833862991537;1.0000044157106274;1.2545206464264338;1.0000014453861386
42.550927;0.8499986596740213;0.9339913458474388;1.0988243389317962;0.4747005548289355;0.5584745530070986;0.8646220105889412;10.000189109233165;1.1000018842697323;-0.6031679998648605;1.045383419264994;1.0000045020585078;1.25452050604589;1.0000014204944547
42.560927;0.8499986886477405;0.9339912975087435;1.098824189845841;0.4747005543991316;0.5584745986590858;0.8646222288798203;10.000190192201444;1.10000202993199;-0.6031679999188304;1.0453834600102339;1.0000045853859396;1.2545203616156884;1.0000013976287778
42.570927;0.8499987237207698;0.9339912499977033;1.0988240309667752;0.4747005574117314;0.5584746439227504;0.8646224542116728;10.000191211278814;1.1000021769473127;-0.6031679999725756;1.0453835088576366;1.0000046657914645;1.254520213553951;1.0000013767564495
42.580927;0.8499987647162218;0.9339912040939117;1.0988238624189899;0.4747005640820624;0.5584746886978558;0.8646226862882167;10.000192155744369;1.1000023248759252;-0.6031680000261168;1.0453835660132629;1.0000047433259573;1.2545200623444184;1.0000013578941656
42.590927;0.8499988113388727;0.9339911604719505;1.0988236843589219;0.4747005745792492;0.558474732880778;0.8646229248265984;10.000193013083777;1.1000024731692362;-0.6031680000794477;1.0453836315622025;1.0000048178637961;1.2545199084711827;1.0000013410300455
42.600927;0.8499988632483851;0.9339911195839421;1.0988234970202049;0.4747005890623635;0.5584747763849669;0.8646231695118545;10.000193770681268;1.1000026211994778;-0.6031680001325503;1.0453837054837982;1.0000048891279583;1.2545197523596185;1.0000013260098928
42.610927;0.8499989200651884;0.9339910817086856;1.0988233007327866;0.4747006077044133;0.5584748191751245;0.8646234200019893;10.000194416435855;1.100002768361127;-0.6031680001854023;1.0453837877348588;1.000004956868707;1.2545195942893057;1.0000013125152745
42.620927;0.8499989813567039;0.9339910470995572;1.0988230959226095;0.4747006306740002;0.5584748612517348;0.8646236759361606;10.000194938839746;1.100002914095139;-0.6031680002379702;1.0453838783716647;1.0000050209644247;1.2545194344385757;1.0000013001591768
42.630927;0.8499990466881524;0.9339910160111407;1.0988228830623676;0.4747006580933555;0.558474902587178;0.8646239369072181;10.000195327458169;1.1000030578018243;-0.6031680002902012;1.0453839775444491;1.0000050813784702;1.2545192730861103;1.0000012885755913
42.640927;0.8499991157209871;0.9339909885938737;1.0988226626271838;0.47470069000708387;0.5584749431073638;0.864624202476779;10.000195573536876;1.1000031987620444;-0.6031680003420168;1.0453840853556786;1.0000051380654162;1.2545191107048992;1.000001277417048
42.650927;0.8499991882669765;0.9339909648018911;1.0988224351035298;0.474700726393639;0.558474982733531;0.8646244722608082;10.000195670455662;1.1000033362068984;-0.6031680003933375;1.0453842017423034;1.0000051909212417;1.2545189478779157;1.000001266319454
42.660927;0.8499992642288648;0.933990944388105;1.0988222010252144;0.4747007672000172;0.5584750214086303;0.864624745978224;10.000195614063239;1.1000034695277687;-0.6031680004441304;1.04538432645317;1.0000052398736075;1.2545187851869628;1.0000012548716566
42.670927;0.8499993434912877;0.9339909269822778;1.0988219610593024;0.4747008123432238;0.5584750590868514;0.8646250234164381;10.000195402567558;1.1000035984382106;-0.6031680004944234;1.0453844590958563;1.0000052849937497;1.2545186230748309;1.0000012425946831
42.680927;0.849999425899826;0.9339909121815471;1.0988217161079283;0.47470086168849474;0.558475095730996;0.8646253044117207;10.000195035871343;1.1000037230015534;-0.6031680005442857;1.045384599205143;1.0000053264918174;1.2545184617335319;1.0000012289858369
42.690927;0.8499995113038917;0.9339908995801062;1.0988214673106562;0.474700915051996;0.5584751313057081;0.8646255888632072;10.000194514601015;1.1000038435381738;-0.6031680005938174;1.0453847462919885;1.0000053646816065;1.2545183011385832;1.0000012136070056
42.700927;0.8499995995640935;0.9339908887496114;1.0988212159194997;0.4747009722110947;0.5584751657563667;0.8646258767121457;10.000193839203424;1.100003960469495;-0.603168000643144;1.0453848998613184;1.0000053999642233;1.2545181411521797;1.000001196128393
42.710927;0.849999690561028;0.9339908792046816;1.0988209631002734;0.4747010329023806;0.5584751990281034;0.864626167929645;10.000193010078124;1.1000040742218702;-0.6031680006923977;1.0453850594071716;1.0000054327964834;1.2545179816251868;1.0000011763191545
42.720927;0.8499997842335635;0.9339908703761951;1.0988207097527132;0.4747010968338844;0.5584752310912429;0.8646264625832343;10.000192028817377;1.1000041851654196;-0.6031680007417003;1.0453852244132638;1.0000054636239168;1.2545178225118134;1.0000011540434743
42.730927;0.8499998805819848;0.9339908616139735;1.0988204564782156;0.474701163718702;0.5584752619181025;0.8646267608667524;10.000190898995415;1.1000042935497982;-0.6031680007911523;1.0453853943877023;1.0000054928133377;1.2545176639290512;1.0000011292834943
42.740927;0.8499999796166621;0.9339908522004485;1.0988202036881234;0.47470123329344033;0.5584752914719162;0.8646270629813704;10.000189625652283;1.1000043995280078;-0.6031680008408153;1.0453855688998488;1.0000055206640945;1.254517506053778;1.0000011021492772
42.750927;0.850000081317864;0.9339908413527005;1.0988199516874222;0.4747013053031507;0.5584753197393624;0.8646273690182816;10.000188214136418;1.1000045032403853;-0.6031680008906956;1.0453857475845667;1.00000554745995;1.2545173488866073;1.000001072818358
42.760927;0.8500001856553991;0.9339908282421865;1.0988197007097693;0.4747013794948508;0.5584753467615696;0.8646276789633982;10.0001866693881;1.1000046048559458;-0.6031680009407571;1.0453859301574273;1.000005573477176;1.2545171921310467;1.0000010414203457
42.770927;0.8500002926113105;0.9339908120657641;1.0988194509822515;0.4747014556355274;0.5584753726360036;0.8646279927098259;10.000184996121043;1.100004704574171;-0.603168000990958;1.045386116429445;1.0000055990012438;1.254517035302217;1.000001007997565
42.780927;0.8500004021412361;0.9339907921439191;1.0988192027534294;0.4747015335194235;0.5584753974917279;0.8646283100449554;10.000183199239604;1.10000480261348;-0.6031680010412618;1.0453863062540274;1.0000056243947717;1.2545168778541067;1.0000009725926668
42.790927;0.8500005141212337;0.9339907680096157;1.0988189562360742;0.4747016129522233;0.5584754214797392;0.8646286306698846;10.000181283755532;1.1000048991993625;-0.6031680010916206;1.0453864994694235;1.0000056500714836;1.254516719264994;1.00000093530906
42.800927;0.8500006283497712;0.9339907394498438;1.0988187115571015;0.4747016937179875;0.5584754448031123;0.8646289542034538;10.000179254264646;1.100004994603508;-0.6031680011419605;1.0453866958905618;1.0000056763239116;1.254516559183759;1.0000008962286133
42.810927;0.8500007446167902;0.9339907064025836;1.0988184687733107;0.47470177554471227;0.5584754677245893;0.8646292801675168;10.000177114456726;1.1000050892201187;-0.6031680011921721;1.0453868952755878;1.000005703218214;1.2545163975259201;1.0000008552908406
42.820927;0.850000862777441;0.9339906687470352;1.098818227924281;0.4747018581040304;0.5584754905134691;0.8646296080068826;10.000174867197453;1.1000051835447895;-0.6031680012421169;1.0453870972900514;1.0000057306492365;1.254516234451213;1.0000008122681634
42.830927;0.8500009827293882;0.933990626235076;1.0988179890813896;0.4747019410536071;0.5584755133979027;0.8646299371360344;10.00017251531821;1.1000052780386196;-0.6031680012916568;1.0453873015431745;1.0000057584468927;1.2545160703402878;1.0000007668092856
42.840927;0.8500011043056392;0.9339905786041743;1.0988177523663372;0.47470202408438145;0.558475536569347;0.8646302669848259;10.000170062530408;1.1000053730680128;-0.6031680013406692;1.0453875076278571;1.0000057864859093;1.254515905788088;1.000000718478679
42.850927;0.8500012271959295;0.9339905256705352;1.0988175179153419;0.4747021069505377;0.5584755602062846;0.8646305970353819;10.00016751385926;1.1000054689640093;-0.6031680013890245;1.0453877151338646;1.0000058147406576;1.254515741539104;1.000000666839068
42.860927;0.8500013509696844;0.9339904673472117;1.0988172858120226;0.47470218949085047;0.5584755844821345;0.8646309268411544;10.000164875483966;1.1000055660373744;-0.6031680014365725;1.0453879237163666;1.0000058432087482;1.2545155783559976;1.0000006115985833
42.870927;0.8500014751662522;0.933990403646794;1.098817056059514;0.4747022716340799;0.5584756095391581;0.8646312559725085;10.0001621543888;1.100005664534485;-0.6031680014831703;1.0453881331461468;1.0000058718102562;1.254515416881123;1.00000055268696
42.880927;0.8500015993519624;0.9339903346863697;1.098816828607293;0.4747023533653521;0.558475635441679;0.8646315839029988;10.000159358334969;1.1000057646498569;-0.6031680015287147;1.0453883432198205;1.0000059003805442;1.2545152575703769;1.0000004902115804
42.890927;0.8500017231279104;0.9339902606776693;1.0988166033931714;0.4747024346645659;0.5584756621656757;0.864631909968614;10.000156495657247;1.1000058665884336;-0.6031680015731443;1.0453885536650331;1.0000059286940501;1.2545151007410018;1.0000004244188077
42.900927;0.8500018461417991;0.9339901818765193;1.098816380348484;0.4747025154840902;0.5584756896346675;0.8646322334479257;10.000153574703276;1.1000059705611638;-0.6031680016164129;1.0453887641615025;1.0000059564636985;1.2545149466653396;1.0000003557134731
42.910927;0.8500019681195539;0.9339900985154875;1.0988161593767145;0.4747025957912844;0.5584757177563584;0.8646325536687427;10.00015060395626;1.10000607668988;-0.6031680016584696;1.045388974387301;1.0000059833322892;1.2545147956321672;1.000000284662591
42.920927;0.8500020889064106;0.9339900107695089;1.0988159403877045;0.47470267560840573;0.5584757464286365;0.8646328700407979;10.000147592565426;1.1000061849253548;-0.6031680016992619;1.045389184058589;1.0000060088951763;1.2545146479791573;1.0000002119174558
42.930927;0.8500022084924533;0.9339899187619406;1.0988157233501665;0.47470275501336107;0.5584757755135921;0.8646331820149225;10.00014455031821;1.100006295051089;-0.6031680017387607;1.045389393013872;1.0000060327787315;1.254514504048478;1.0000001381004262
42.940927;0.8500023270170106;0.9339898225983081;1.0988155082848825;0.4747028341210947;0.5584758048260089;0.8646334890636769;10.00014148729479;1.1000064067691435;-0.603168001776982;1.0453896012802104;1.0000060546911131;1.254514364075502;1.0000000637572837
42.950927;0.8500024447589682;0.9339897224438684;1.0988152952556745;0.4747029130470376;0.5584758341507455;0.8646337907346996;10.000138413239956;1.1000065197995594;-0.6031680018139798;1.0453898090087224;1.0000060743959196;1.2545142281774493;0.9999999893542894
42.960927;0.8500025620663763;0.9339896186472354;1.0988150843756974;0.4747029918797584;0.558475863233296;0.8646340867038724;10.000135336792075;1.1000066339026742;-0.603168001849812;1.045390016334494;1.0000060916882854;1.2545140964590151;0.9999999152370431
42.970927;0.8500026792423994;0.9339895118319642;1.0988148757886764;0.4747030707012314;0.5584758917630148;0.8646343767726833;10.000132265568164;1.1000067488346423;-0.6031680018845064;1.0453902232895151;1.0000061064151449;1.25451396912172;0.9999998415956013
42.980927;0.8500027964976012;0.9339894028507139;1.0988146696405001;0.4747031496221288;0.558475919414674;0.8646346608437506;10.000129206650925;1.1000068643248526;-0.6031680019180393;1.0453904297656649;1.0000061185058808;1.2545138465343464;0.9999997685166411
42.990927;0.8500029139435148;0.9339892926217759;1.0988144660614172;0.474703228789939;0.5584759459112141;0.8646349388763623;10.000126166099413;1.1000069800736552;-0.6031680019503478;1.0453906355122937;1.000006127950116;1.2545137292073558;0.9999996961014849
43.000927;0.8500030315744214;0.9339891819765574;1.0988142651860444;0.47470330836854796;0.5584759710387108;0.8646352107989191;10.000123148095758;1.1000070957018533;-0.603168001981376;1.0453908401976486;1.0000061347045668;1.2545136176902247;0.9999996245729207
43.010927;0.8500031493138201;0.9339890715640898;1.098814067192224;0.4747033885028608;0.5584759946142772;0.864635476449523;10.000120154960538;1.1000072106930143;-0.6031680020111085;1.0453910434893894;1.0000061386474224;1.2545135125092293;0.9999995542864297
43.020927;0.8500032670871548;0.9339889618428953;1.0988138722921577;0.47470346930612584;0.5584760164619074;0.864635735623347;10.000117187696262;1.1000073244373243;-0.6031680020395626;1.0453912450537812;1.000006139644969;1.2545134141493655;0.9999994856610147
43.030927;0.8500033848230863;0.9339888532061187;1.0988136806790345;0.47470355089264166;0.5584760364604741;0.8646359881524127;10.000114246137038;1.1000074363579584;-0.6031680020667625;1.0453914444751198;1.0000061376142968;1.254513323049974;0.9999994191300128
43.040927;0.8500035024594671;0.9339887461022894;1.0988134924747244;0.4747036334057612;0.5584760546285281;0.864636233911487;10.0001113288699;1.10000754593745;-0.6031680020927364;1.0453916412236084;1.0000061325382459;1.2545132396349967;0.9999993551173819
43.050927;0.8500036199968029;0.9339886409997102;1.098813307708474;0.47470371699466285;0.5584760711232529;0.8646364727879565;10.000108433781593;1.1000076525788285;-0.603168002117529;1.0453918346853734;1.000006124526982;1.2545131643576006;0.999999293992976
43.060927;0.8500037374815564;0.933988538283839;1.0988131263389649;0.47470380177127675;0.5584760861623445;0.8646367046767583;10.000105558709294;1.100007755497387;-0.6031680021411907;1.0453920241484553;1.0000061139061298;1.2545130977167596;0.9999992360315455
43.070927;0.8500038549020391;0.9339884382447134;1.0988129483431248;0.47470388779475714;0.558476100007633;0.8646369294762443;10.000102701222398;1.1000078537572375;-0.6031680021637508;1.0453922087564222;1.0000061011816663;1.2545130401811326;0.999999181405265
43.080927;0.8500039721572471;0.9339883411422149;1.0988127738578894;0.4747039750914766;0.5584761130161994;0.8646371471010942;10.000099858391886;1.100007946368765;-0.6031680021852108;1.0453923875290048;1.0000060868779588;1.254512992016693;0.9999991301776576
43.090927;0.8500040891422682;0.9339882472469541;1.0988126032534606;0.4747040636815523;0.5584761256239061;0.8646373575242462;10.000097027432204;1.1000080324140302;-0.6031680022055578;1.0453925594625135;1.0000060714008425;1.254512953202921;0.9999990822890796
43.100927;0.8500042057772216;0.9339881568303611;1.098812437073077;0.4747041535783929;0.5584761382390407;0.8646375607581249;10.000094206445238;1.1000081111710134;-0.6031680022247721;1.0453927236288065;1.000006054970512;1.254512923570642;0.9999990375442157
43.110927;0.8500043219068625;0.9339880701145171;1.0988122759411412;0.47470424477583595;0.5584761511739338;0.8646377567921054;10.000091394432085;1.100008182141558;-0.6031680022428094;1.0453928792275484;1.0000060376071325;1.2545129029843052;0.9999989955763355
43.120927;0.8500044372033542;0.9339879872144492;1.0988121205130503;0.47470433725252237;0.558476164678126;0.8646379456054553;10.000088590673178;1.1000082450297322;-0.6031680022595797;1.045393025606308;1.0000060192111064;1.254512891379411;0.9999989558057145
43.130927;0.8500045511615081;0.9339879081233357;1.0988119714173525;0.4747044309679402;0.5584761789805973;0.8646381272358882;10.000085794086083;1.100008299784806;-0.6031680022749618;1.0453931622612358;1.0000059996668464;1.25451288873329;0.9999989174475479
43.140927;0.850004663174378;0.9339878327173005;1.0988118291866413;0.4747045258499307;0.5584761942670468;0.8646383018349318;10.000083003010689;1.100008346659057;-0.6031680022888327;1.0453932888161857;1.0000059788485616;1.2545128950615287;0.999998879584349
43.150927;0.8500047726334989;0.9339877607659611;1.0988116942660997;0.47470462181184053;0.558476210654671;0.864638469701509;10.00008021543345;1.1000083861787424;-0.6031680023010744;1.0453934049777704;1.000005956603664;1.254512910413324;0.9999988412753065
43.160927;0.8500048789866219;0.9339876919940201;1.0988115670922078;0.4747047187462736;0.5584762282242297;0.8646386312637206;10.000077429417164;1.1000084190176993;-0.6031680023115858;1.0453935104758567;1.0000059328100661;1.2545129348599036;0.9999988016628093
43.170927;0.8500049817392137;0.9339876261479204;1.0988114480758462;0.47470481646721985;0.5584762470807314;0.8646387869764621;10.00007464312858;1.100008445862147;-0.6031680023203068;1.0453936050196146;1.0000059074493817;1.2545129685070249;0.9999987600264394
43.180927;0.8500050804156909;0.9339875629855464;1.098811337446428;0.47470491469126247;0.5584762673848669;0.8646389371922107;10.00007185443705;1.1000084673545083;-0.6031680023272237;1.045393688331402;1.0000058806307006;1.2545130115214413;0.9999987157307142
43.190927;0.8500051745351552;0.933987502254094;1.0988112351936015;0.47470501309018936;0.5584762892987037;0.8646390821360763;10.000069061008103;1.1000084840512012;-0.6031680023323539;1.0453937602364192;1.0000058525570736;1.2545130640898587;0.99999866811937
43.200927;0.8500052636421374;0.9339874437315562;1.0988111412151258;0.47470511135599014;0.5584763128719878;0.8646392220041855;10.000066260811128;1.10000849635916;-0.6031680023357282;1.045393820672932;1.0000058234819402;1.2545131262665128;0.9999986164744223
43.210927;0.8500053473358101;0.9339873872799932;1.0988110554192247;0.47470520923759885;0.5584763380038286;0.8646393570543031;10.000063452458633;1.1000085045753825;-0.6031680023373888;1.045393869618296;1.0000057936844449;1.2545131978331034;0.9999985600487762
43.220927;0.8500054252864804;0.9339873328637008;1.098810977634687;0.47470530654799836;0.5584763645073146;0.8646394875928172;10.000060635452725;1.1000085090277327;-0.6031680023374009;1.0453939070670302;1.0000057634085975;1.254513278322752;0.9999984981501904
43.230927;0.850005497286829;0.9339872805407868;1.0988109075290406;0.47470540314427173;0.5584763921621545;0.8646396138673783;10.0000578100957;1.1000085101493526;-0.6031680023358437;1.045393933053886;1.0000057327820575;1.2545133671191868;0.9999984302536582
