time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
43.240927;0.8500055632901551;0.9339872304663248;1.0988108447039147;0.47470549889497987;0.5584764207399585;0.86463973595491;10.000054976887919;1.1000085084492952;-0.6031680023327751;1.0453939476139364;1.000005701847418;1.2545134634822543;0.9999983560586737
43.250927;0.8500056233929661;0.9339871829369333;1.0988107888013352;0.47470559367305915;0.5584764500562864;0.8646398537414298;10.0000521356896;1.1000085044465784;-0.603168002328217;1.0453939507236318;1.0000056707225686;1.254513566574678;0.9999982754835581
43.260927;0.8500056778128062;0.933987138428757;1.0988107394245374;0.47470568738226965;0.5584764800062644;0.8646399670088742;10.00004928517949;1.100008498564219;-0.6031680023221792;1.0453939423107523;1.0000056397007906;1.2545136755562996;0.9999981886477138
43.270927;0.8500057268447719;0.9339870975525375;1.0988106960199786;0.4747057799836725;0.5584765105148974;0.8646400755596073;10.000046422958244;1.1000084910583643;-0.6031680023146789;1.0453939223034547;1.0000056091904757;1.254513789673944;0.9999980958051377
43.280927;0.8500057707431489;0.9339870609384772;1.0988106579053396;0.47470587150064264;0.5584765414515228;0.8646401792463595;10.000043545666466;1.1000084820519234;-0.6031680023057382;1.0453938906651645;1.000005579589136;1.2545139083048698;0.9999979972322648
43.290927;0.8500058096023126;0.9339870291563831;1.098810624387583;0.47470596200097975;0.5584765726360382;0.8646402778706253;10.000040648707794;1.1000084715711664;-0.6031680022953989;1.0453938474245446;1.0000055511977428;1.2545140309584095;0.9999978931925835
43.300927;0.8500058433434176;0.9339870027236182;1.0988105948701121;0.47470605154704115;0.5584766039204956;0.8646403711104215;10.000037726142597;1.1000084595660244;-0.603168002283751;1.0453937927491173;1.0000055242609671;1.2545141572811167;0.999997783953488
43.310927;0.8500058718105541;0.9339869821434144;1.0988105689475038;0.47470614014031626;0.5584766352075188;0.8646404585740548;10.000034771359902;1.1000084459430555;-0.6031680022709228;1.0453937270404892;1.0000054990809721;1.2545142870740484;0.9999976697295581
43.320927;0.8500058948759949;0.9339869679071818;1.0988105464781814;0.4747062277143621;0.5584766664028107;0.8646405398685033;10.000031778517354;1.100008430565298;-0.6031680022570398;1.045393650954399;1.0000054760592278;1.254514420209209;0.9999975506283083
43.330927;0.8500059124605557;0.9339869604624202;1.098810527520976;0.4747063141581393;0.558476697389672;0.8646406146116631;10.000028743665247;1.1000084132562267;-0.6031680022422059;1.045393565336663;1.0000054556687263;1.2545145564514728;0.9999974266948781
43.340927;0.8500059244972752;0.933986960200268;1.098810512154893;0.47470639933037534;0.5584767280303721;0.8646406824401257;10.000025664722394;1.1000083938330036;-0.6031680022265171;1.0453934711536936;1.0000054384094772;1.2545146953919761;0.9999972979840616
43.350927;0.8500059308967122;0.9339869674724978;1.0988105003738933;0.4747064830824385;0.5584767581563808;0.86464074301102;10.000022540781652;1.100008372081458;-0.6031680022100806;1.045393369435562;1.0000054247609957;1.2545148365428191;0.9999971645811252
43.360927;0.8500059315431613;0.9339869825730064;1.0988104920858546;0.4747065652942863;0.5584767875324086;0.864640795971572;10.000019371126246;1.1000083476746636;-0.6031680021930191;1.045393261202365;1.0000054151635147;1.254514979438742;0.9999970265685862
43.370927;0.8500059263318038;0.9339870056798121;1.0988104871157993;0.4747066458928239;0.558476815812836;0.8646408409402386;10.000016154564548;1.1000083201518998;-0.603168002175467;1.045393147400586;1.0000054100419078;1.254515123652063;0.9999968839942754
43.380927;0.8500059151881435;0.9339870368634101;1.0988104851980212;0.4747067248338695;0.5584768425262154;0.8646408775401666;10.000012889889462;1.1000082889409633;-0.6031680021575792;1.045393028911254;1.0000054098237479;1.2545152687247634;0.9999967369301009
43.390927;0.8500058980348552;0.9339870761798237;1.0988104859960592;0.47470680205493393;0.5584768671040318;0.8646409054466045;10.000009576342514;1.1000082533699702;-0.603168002139535;1.0453929066039882;1.0000054149098863;1.25451541410295;0.9999965856143832
43.400927;0.8500058747863928;0.9339871237269387;1.0988104891582438;0.47470687744550666;0.5584768889578047;0.8646409243864798;10.000006213132803;1.1000082127647652;-0.6031680021215116;1.0453927813385053;1.000005425642058;1.2545155591382446;0.999996430525407
43.410927;0.850005845420395;0.9339871796005486;1.0988104943519115;0.4747069508637295;0.5584769075771262;0.8646409341479796;10.000002799844488;1.1000081665765813;-0.6031680021036628;1.0453926538989151;1.000005442304088;1.2545157030998992;0.9999962723026703
43.420927;0.8500058100184631;0.9339872438299034;1.0988105012586074;0.4747070221699365;0.5584769225622787;0.8646409346559093;9.999999338470415;1.1000081143721188;-0.6031680020861112;1.0453925249074536;1.0000054651235597;1.254515845207967;0.9999961116066146
43.430927;0.8500057687229886;0.9339873163907624;1.0988105095760035;0.4747070912645051;0.5584769335574575;0.8646409259894053;9.999995834453332;1.1000080557832825;-0.6031680020689116;1.0453923947724832;1.0000054942722434;1.2545159847185021;0.9999959490394514
43.440927;0.8500057217131711;0.9339873972271764;1.098810519014426;0.47470715811200676;0.5584769401755743;0.8646409083177469;9.999992295567818;1.1000079905553979;-0.6031680020520243;1.0453922637398472;1.0000055298885926;1.2545161209792381;0.9999957851454249
43.450927;0.8500056692133688;0.933987486186875;1.0988105292918238;0.47470722271281324;0.5584769420040534;0.8646408819124606;9.99998873042136;1.1000079186345144;-0.6031680020353467;1.0453921320174815;1.0000055720634595;1.254516253465306;0.999995620404707
43.460927;0.850005611467556;0.9339875829544829;1.0988105401665558;0.4747072850629177;0.5584769386806059;0.8646408472076137;9.999985147326294;1.1000078402187576;-0.6031680020187702;1.045391999855181;1.0000056207453925;1.2545163818307243;0.9999954552048217
43.470927;0.8500055487104629;0.933987687056974;1.0988105514732731;0.4747073451536123;0.558476929965405;0.8646408047414114;9.999981553213637;1.1000077557335903;-0.603168002002198;1.0453918675478933;1.000005675644139;1.2545165058976526;0.9999952898915757
43.480927;0.8500054811635034;0.933987797941337;1.0988105631166527;0.47470740297890884;0.558476915743267;0.8646407550095008;9.99997795311828;1.1000076656746471;-0.6031680019855324;1.0453917354502618;1.000005736239754;1.2545166256132123;0.9999951248815472
43.490927;0.8500054090461352;0.9339879151114686;1.098810575015497;0.4747074585410609;0.5584768959604148;0.8646406983842324;9.999974350500304;1.100007570384875;-0.6031680019686739;1.0453916040390443;1.0000058019404245;1.2545167410864504;0.9999949606753719
43.500927;0.8500053326191133;0.933988038233243;1.0988105870307767;0.47470751189232413;0.5584768705732553;0.8646406351179409;9.999970747996931;1.1000074699716493;-0.6031680019515488;1.045391473922776;1.000005872266126;1.254516852665896;0.9999947977526639
43.510927;0.8500052522121124;0.9339881671667325;1.0988105989585453;0.47470756318887386;0.5584768395430179;0.8646405653689849;9.999967148314102;1.1000073644203385;-0.6031680019341269;1.045391345768103;1.0000059468732916;1.2545169609644482;0.9999946364862092
43.520927;0.8500051681932723;0.9339883019649705;1.0988106105909035;0.4747076126748024;0.558476802839643;0.8646404892718992;9.999963554676766;1.1000072537498322;-0.6031680019163902;1.0453912202604467;1.0000060254828211;1.254517066825571;0.9999944771520614
43.530927;0.8500050809466064;0.9339884427858871;1.0988106217518667;0.4747076605896181;0.5584767604568368;0.8646404070398487;9.999959970393368;1.1000071380973901;-0.6031680018982913;1.0453910980877075;1.000006107867341;1.254517171233542;0.999994319962404
43.540927;0.8500049908633517;0.9339885897140843;1.0988106323054918;0.47470770711364085;0.5584767124327165;0.8646403190098524;9.999956398400407;1.1000070177413825;-0.6031680018797418;1.0453909798511198;1.0000061938467715;1.254517275205722;0.9999941650362474
43.550927;0.8500048982950155;0.9339887426815221;1.0988106422120454;0.4747077524001936;0.5584766588306944;0.8646402256019364;9.999952841546294;1.1000068930670341;-0.603168001860616;1.0453908659729592;1.0000062832365946;1.254517379738642;0.999994012393602
43.560927;0.8500048035224331;0.9339889015851301;1.0988106515318976;0.47470779659117796;0.5584765997242821;0.8646401272285389;9.999949302527094;1.1000067645013003;-0.603168001840763;1.0453907566704672;1.0000063758284923;1.2545174857343244;0.9999938620622423
43.570927;0.8500047067903718;0.9339890664320041;1.0988106602488894;0.4747078397815964;0.5584765352457202;0.8646400242405834;9.999945783005208;1.1000066324865172;-0.6031680018200262;1.0453906519884815;1.0000064714304084;1.2545175938560547;0.9999937141877407
43.580927;0.8500046083411954;0.9339892373277076;1.0988106681230967;0.4747078820051926;0.558476465632506;0.8646399169634265;9.999942283583845;1.1000064974559647;-0.6031680017982446;1.045390551885653;1.0000065698875218;1.2545177044749694;0.9999935690192723
43.590927;0.8500045084026574;0.9339894143558504;1.0988106747871982;0.47470792323187344;0.5584763912115407;0.8646398057365408;9.999938805274738;1.1000063597985053;-0.6031680017752472;1.04539045632326;1.0000066710292397;1.2545178177657939;0.9999934268430021
43.600927;0.8500044071711798;0.933989597493193;1.0988106798915522;0.4747079633541062;0.5584763123822778;0.8646396908847763;9.999935350803923;1.1000062199043645;-0.6031680017508734;1.0453903653220642;1.0000067746237575;1.2545179338162837;0.9999932879812745
43.610927;0.8500043048256147;0.933989786587311;1.0988106830964486;0.4747080022188648;0.55847622964186;0.8646395726583298;9.999931924347916;1.1000060782406458;-0.603168001725001;1.0453902789930372;1.000006880448455;1.2545180526708188;0.9999931528132092
43.620927;0.8500042015589379;0.9339899813731994;1.0988106840367673;0.4747080396946519;0.558476143587612;0.8646394512070299;9.999928530376;1.1000059353408222;-0.603168001697538;1.0453901975640372;1.0000069884120255;1.2545181743130285;0.9999930217309673
43.630927;0.8500040975972472;0.9339901815019058;1.0988106823654344;0.47470807569503976;0.5584760548482374;0.8646393266257227;9.99992517304677;1.100005791728717;-0.6031680016683946;1.04539012143065;1.0000070986045928;1.2545182986262762;0.9999928950407367
43.640927;0.8500039932040908;0.9339903865402183;1.098810677806253;0.4747081101458404;0.5584759639638062;0.8646391990296886;9.999921856191474;1.100005647842877;-0.603168001637477;1.0453900511765113;1.000007211279524;1.2545184253752626;0.999992772899931
43.650927;0.8500038886927607;0.9339905959976739;1.0988106701952902;0.4747081429263209;0.5584758712843193;0.8646390685898984;9.999918583380152;1.1000055040216599;-0.6031680016047078;1.0453899875048012;1.0000073267908094;1.2545185542125363;0.9999926553476784
43.660927;0.8500037844467873;0.9339908094074711;1.0988106595060374;0.47470817382532343;0.5584757769820728;0.8646389355310545;9.999915358121834;1.1000053605739757;-0.6031680015700461;1.045389931152312;1.0000074454750523;1.2545186847071141;0.9999925423454491
43.670927;0.8500036809138581;0.9339910263149311;1.0988106457995794;0.4747082025554267;0.5584756811602781;0.8646388001335799;9.999912183882602;1.100005217849425;-0.6031680015334888;1.045389882851802;1.0000075675502857;1.2545188164010268;0.9999924337506542
43.680927;0.8500035785531701;0.9339912461835046;1.0988106291491437;0.47470822881212815;0.5584755839304234;0.8646386627220828;9.999909063577048;1.1000050762621274;-0.6031680014950584;1.0453898432969484;1.000007693082314;1.2545189488291828;0.9999923293018268
43.690927;0.850003477813792;0.9339914683997312;1.098810609641709;0.4747082523375198;0.5584754854040342;0.8646385236260787;9.999905998875267;1.100004936295618;-0.603168001454781;1.0453898130937445;1.000007821979737;1.2545190814677818;0.9999922287061893
43.700927;0.8500033791890226;0.933991692334787;1.098810587392635;0.47470827296764934;0.5584753856788949;0.8646383831522209;9.999902990003722;1.1000047984425123;-0.6031680014126718;1.0453897927494873;1.0000079540278022;1.2545192137409247;0.9999921317543788
43.710927;0.8500032832309515;0.9339919173476458;1.0988105624793754;0.47470829065073833;0.5584752848883444;0.8646382415943903;9.999900036350148;1.1000046630817402;-0.6031680013687334;1.0453897827009233;1.0000080889564098;1.2545193450863372;0.9999920383247733
43.720927;0.850003190488734;0.9339921427606857;1.0988105349070632;0.4747083054415409;0.5584751832521367;0.8646380992577207;9.999897137396479;1.1000045303863024;-0.6031680013229652;1.0453897833356602;1.000008226464462;1.2545194749682835;0.9999919483245288
43.730927;0.8500031014729343;0.9339923678390482;1.0988105047291623;0.4747083174796721;0.5584750810715654;0.8646379564449234;9.999894293153584;1.1000044003103993;-0.6031680012753795;1.0453897949752733;1.0000083661792607;1.2545196029139256;0.9999918617084951
43.740927;0.8500030166321706;0.9339925918000531;1.098810472184564;0.47470832695046467;0.5584749786943742;0.8646378134470092;9.99989150362991;1.10000427264454;-0.6031680012260134;1.0453898178221062;1.0000085076342626;1.254519728564334;0.9999917785290341
43.750927;0.8500029363239082;0.9339928138561497;1.0988104376834107;0.47470833403635804;0.5584748764514694;0.8646376705700978;9.999888768095936;1.1000041470861444;-0.6031680011749352;1.045389851903209;1.0000086503397272;1.2545198516356653;0.9999916989211605
43.760927;0.8500028608951995;0.933993033234649;1.0988104017173363;0.4747083388758354;0.5584747745845573;0.8646375280874653;9.999886085354962;1.1000040232834303;-0.6031680011222366;1.045389897064369;1.0000087938624425;1.2545199719071123;0.9999916230618155
43.770927;0.8500027908138676;0.9339932491935139;1.0988103648134981;0.47470834154035463;0.5584746732500184;0.8646373861275525;9.99988345458174;1.1000039008553384;-0.6031680010680088;1.045389953037584;1.0000089377947632;1.2545200893270894;0.999991551160255
43.780927;0.8500027266396761;0.9339934610853778;1.0988103275396404;0.4747083420333912;0.5584745725935957;0.8646372446487597;9.99988087534148;1.1000037794120048;-0.6031680010123076;1.0453900195103416;1.0000090816820666;1.2545202040537056;0.9999914834799533
43.790927;0.8500026688578549;0.9339936684114029;1.0988102904995187;0.47470834031980275;0.558474472789498;0.8646371034954801;9.999878347036534;1.1000036585777755;-0.6031680009551365;1.045390096148221;1.000009225015409;1.2545203162716445;0.9999914203345189
43.800927;0.8500026177695893;0.9339938707880252;1.0988102542450024;0.47470833636609244;0.5584743740406793;0.8646369624341123;9.999875869268138;1.1000035379911495;-0.6031680008964658;1.0453901826071768;1.0000093672369197;1.2545204259664753;0.999991362067742
43.810927;0.8500025735079545;0.9339940678618057;1.0988102191831246;0.47470833016948355;0.5584742765972344;0.8646368211566827;9.999873442746727;1.1000034172894328;-0.6031680008362683;1.045390278511814;1.000009507710429;1.2545205328698592;0.9999913091089968
43.820927;0.8500025360985631;0.9339942592629527;1.0988101856296852;0.47470832177827393;0.5584741807546982;0.8646366792806559;9.999871069005842;1.1000032961126671;-0.6031680007745565;1.0453903833711105;1.000009645716899;1.2545206364736314;0.9999912620366568
43.830927;0.850002505510978;0.9339944446269419;1.0988101539384916;0.47470831130131497;0.5584740868188841;0.864636536370887;9.999868749281204;1.1000031741466354;-0.6031680007113941;1.0453904965146055;1.000009780473303;1.2545207360493134;0.9999912215189378
43.840927;0.8500024817049581;0.9339946236359252;1.0988101245500754;0.4747082989203385;0.5584739950870727;0.8646363919710924;9.99986648426944;1.1000030511725256;-0.6031680006468751;1.0453906171481915;1.0000099111093568;1.254520830796971;0.9999911881922507
43.850927;0.8500024646280091;0.9339947960367518;1.0988100979923137;0.4747082848881422;0.5584739058388862;0.8646362456120511;9.999864274834913;1.1000029270745442;-0.6031680005811141;1.0453907444748398;1.0000100366324873;1.254520920020026;0.9999911626146575
43.860927;0.8500024541573802;0.9339949616724599;1.0988100748828291;0.47470826947420636;0.5584738193277282;0.8646360968301259;9.999862122527627;1.1000028018205827;-0.6031680005142631;1.0453908777571423;1.0000101559489811;1.2545210031321865;0.9999911453106538
43.870927;0.850002450099079;0.9339951205160121;1.0988100558677163;0.47470825290696456;0.5584737357773465;0.8646359451980258;9.999860029577373;1.1000026754260528;-0.6031680004465276;1.0453910163404794;1.0000102679362755;1.2545210795872141;0.9999911367741883
43.880927;0.8500024522539859;0.933995272609088;1.0988100414941417;0.4747082353710489;0.5584736553700055;0.8646357903255144;9.999857998738989;1.100002547916438;-0.6031680003781578;1.0453911596655663;1.0000103715556057;1.2545211488882524;0.9999911373417151
43.890927;0.8500024604355685;0.9339954179720565;1.0988100320777152;0.4747082170325734;0.5584735782541875;0.8646356318651987;9.999856032888442;1.1000024193176314;-0.6031680003094269;1.0453913072473362;1.0000104659640752;1.2545212106795687;0.9999911470786809
43.900927;0.8500024744456584;0.9339955566344577;1.098810027624445;0.4747081980487675;0.5584735045739514;0.8646354695462776;9.99985413440081;1.1000022896264434;-0.6031680002406019;1.045391458683954;1.0000105505561536;1.254521264815598;0.9999911658365149
43.910927;0.850002494082119;0.9339956887249786;1.098810027889056;0.4747081785543579;0.5584734344688115;0.8646353031591012;9.999852305089775;1.1000021587879005;-0.6031680001719059;1.04539161371664;1.0000106249638208;1.254521311321195;0.9999911933681713
43.920927;0.8500025191858311;0.9339958144666669;1.0988100325349925;0.47470815863886134;0.5584733680426207;0.8646351324460286;9.999850546541033;1.1000020267659616;-0.6031680001035108;1.045391772212937;1.0000106890252107;1.2545213503028614;0.9999912293390927
43.930927;0.8500025496754756;0.9339959340749263;1.0988100412585937;0.4747081383240111;0.5584733053262048;0.8646349570009151;9.999848859754033;1.1000018936037481;-0.6031680000355794;1.0453919340467923;1.000010742687704;1.2545213819322005;0.9999912733125452
43.940927;0.8500025855056165;0.9339960476733893;1.0988100538103276;0.47470811754563963;0.5584732462520707;0.8646347763129434;9.999847244740105;1.1000017593493268;-0.6031679999683012;1.045392099045322;1.0000107859203757;1.2545214064853243;0.9999913247621222
43.950927;0.8500026265789881;0.9339961552787336;1.0988100699493373;0.4747080961555214;0.5584731906685572;0.8646345899359565;9.999845701181954;1.1000016239633366;-0.6031679999018779;1.0453922670353584;1.0000108186776178;1.2545214242944693;0.9999913830319034
43.960927;0.8500026727094958;0.9339962568165117;1.0988100894178303;0.4747080739455476;0.558473138399451;0.8646343976266568;9.999844229251902;1.1000014873689792;-0.6031679998364878;1.0453924378251913;1.0000108408519166;1.2545214356391599;0.9999914473499287
43.970927;0.85000272369045;0.9339963521368093;1.098810111966253;0.47470805067648586;0.5584730893245188;0.8646341993462496;9.999842829733765;1.1000013496073977;-0.6031679997722855;1.0453926111263623;1.0000108522143492;1.2545214407233438;0.9999915169637457
43.980927;0.8500027794316477;0.9339964410332009;1.0988101374087464;0.4747080261035125;0.558473043427592;0.8646339951594203;9.99984150364773;1.100001210961912;-0.603167999709421;1.0453927865622186;1.0000108524346583;1.2545214397149533;0.9999915912104794
43.990927;0.8500028400066293;0.9339965232911458;1.0988101656832046;0.4747079999932556;0.5584730007801673;0.8646337851442175;9.999840251693971;1.1000010719673643;-0.6031679996480477;1.0453929637414359;1.0000108412107487;1.2545214327930148;0.999991669476964
44.000927;0.8500029055207435;0.9339965987427123;1.0988101968977013;0.4747079721397869;0.5584729615087058;0.8646335693945016;9.999839073816368;1.1000009332985539;-0.6031679995883139;1.0453931423067235;1.0000108183888587;1.2545214201836492;0.9999917512061052
44.010927;0.8500029759617227;0.9339966672802542;1.0988102313452235;0.47470794239035496;0.5584729257770219;0.8646333480535267;9.999837968910057;1.1000007956048719;-0.6031679995303512;1.0453933219481673;1.0000107839931924;1.254521402132062;0.9999918359317906
44.020927;0.8500030511832132;0.9339967288632209;1.098810269429574;0.4747079106413003;0.5584728937400074;0.864633121285906;9.999836934976654;1.1000006593569611;-0.60316799947426;1.0453935023796723;1.000010738210952;1.2545213788343221;0.9999919232223373
44.030927;0.8500031309631547;0.9339967835353866;1.0988103115207648;0.4747078767890667;0.5584728654892323;0.8646328892612295;9.99983597011685;1.1000005247977498;-0.6031679994201034;1.0453936833064725;1.0000106813835767;1.254521350402751;0.9999920126252823
44.040927;0.850003215085995;0.9339968314011504;1.0988103578445343;0.47470784071336924;0.5584728410533041;0.8646326522412856;9.999835073642545;1.100000392086966;-0.6031679993679252;1.0453938644317298;1.0000106140220884;1.2545213168889773;0.9999921037011311
44.050927;0.8500033034455584;0.9339968725647991;1.0988104084631725;0.47470780234029425;0.5584728204142556;0.8646324106680119;9.999834246168747;1.1000002614574247;-0.6031679993177793;1.0453940454979096;1.0000105368056773;1.2545212783930297;0.9999921960690548
44.060927;0.850003396061829;0.9339969071203024;1.0988104633469369;0.4747077617031111;0.558472803521743;0.8646321650913875;9.999833488853545;1.1000001331812381;-0.6031679992697405;1.0453942263165017;1.0000104505305396;1.2545212352120934;0.9999922894673883
44.070927;0.8500034929677464;0.933996935220939;1.0988105224877158;0.47470771890551383;0.5584727903396784;0.8646319159853854;9.999832802876528;1.1000000075080556;-0.6031679992239103;1.0453944067536063;1.0000103560430613;1.254521187874622;0.999992383804514
44.080927;0.8500035941088715;0.9339969571208482;1.0988105859787898;0.4747076740420493;0.5584727808729678;0.8646316636776449;9.999832189515324;1.099999884705857;-0.60316799918041;1.04539458667926;1.0000102541554494;1.2545211370669536;0.9999924791308358
44.090927;0.8500036993455677;0.9339969731526591;1.098810654002055;0.4747076271768693;0.5584727751379106;0.8646314084333246;9.999831650568824;1.0999997650785722;-0.6031679991393528;1.0453947659045912;1.0000101455608534;1.2545210835381517;0.9999925755993366
44.100927;0.8500038084971496;0.9339969837313924;1.0988107267155818;0.4747075783725447;0.558472773122249;0.8646311505364258;9.999831188611983;1.0999996489283328;-0.6031679991008273;1.0453949441637769;1.0000100308077637;1.2545210279912895;0.9999926734263469
44.110927;0.8500039213640911;0.9339969893781052;1.0988108041160927;0.4747075277076726;0.5584727747686321;0.8646308903441415;9.999830806586417;1.0999995365545754;-0.6031679990649106;1.0453951211508152;1.0000099103709623;1.2545209710278233;0.9999927728009382
44.120927;0.8500040377417347;0.9339969906867525;1.09881088599543;0.4747074752556491;0.5584727800001666;0.8646306283329659;9.999830507019745;1.0999994282947938;-0.6031679990316893;1.0453952965011304;1.0000097847960154;1.2545209131042265;0.9999928737991038
44.130927;0.8500041574604054;0.933996988243687;1.0988109719886165;0.4747074210589292;0.5584727887685489;0.8646303650752752;9.999830291177247;1.099999324534243;-0.6031679990012767;1.0453954697267263;1.0000096547570954;1.2545208543915933;0.9999929763815588
44.140927;0.8500042804171851;0.9339969826104138;1.0988110616089681;0.4747073651329075;0.558472801063783;0.8646301011394624;9.999830158375987;1.09999922565977;-0.6031679989738115;1.0453956402424538;1.000009520954879;1.2545207946911376;0.9999930804554339
44.150927;0.8500044065512083;0.9339969744236065;1.0988111543001329;0.47470730748210144;0.5584728168854577;0.8646298369892234;9.999830106288469;1.0999991320086777;-0.6031679989494144;1.0453958074361018;1.000009384008327;1.2545207335931465;0.9999931858896944
44.160927;0.8500045358020173;0.9339969644743742;1.0988112495535345;0.47470724811112186;0.5584728362047175;0.8646295729866618;9.999830131936447;1.099999043839703;-0.6031679989281329;1.0453959706637979;1.0000092444413557;1.2545206707428855;0.9999932924793559
44.170927;0.8500046681219102;0.9339969536488331;1.098811346988781;0.4747071870260669;0.5584728589189967;0.8646293094773532;9.999830231939361;1.0999989613278869;-0.6031679989099367;1.0453961292341807;1.0000091026988127;1.2545206059460958;0.9999933999691369
44.180927;0.850004803535798;0.9339969428272527;1.0988114463719396;0.4747071242274583;0.5584728848398239;0.8646290468092462;9.999830402116128;1.0999988846129114;-0.603167998894753;1.0453962824537026;1.0000089591403973;1.254520539113451;0.9999935081195629
44.190927;0.8500049421552069;0.9339969328746147;1.0988115476408895;0.47470705971088;0.5584729137328416;0.8646287852814061;9.9998306374193;1.0999988138597308;-0.6031679988824811;1.0453964296722351;1.0000088140855448;1.2545204702592747;0.9999936167120845
44.200927;0.8500050841198847;0.9339969246702372;1.0988116508751629;0.4747069934814613;0.5584729453648907;0.8646285251642382;9.999830932235737;1.0999987492304568;-0.6031679988729891;1.045396570276357;1.0000086679325635;1.2545203995640932;0.9999937254803714
44.210927;0.8500052295579963;0.9339969190680398;1.0988117561934267;0.4747069255619281;0.5584729795361972;0.8646282668026226;9.999831280971215;1.099998690832994;-0.6031679988661373;1.0453967036295277;1.0000085212015246;1.2545203273315446;0.9999938340459865
44.220927;0.8500053785766896;0.933996916830271;1.0988118637555613;0.4747068559868322;0.5584730160836809;0.8646280106648737;9.99983167868341;1.0999986387863723;-0.6031679988618164;1.045396828999224;1.000008374457953;1.2545202538926055;0.9999939419189598
44.230927;0.8500055312201995;0.9339969185936151;1.0988119738738351;0.4747067847998659;0.5584730548531236;0.8646277572906786;9.99983212119825;1.0999985932950727;-0.603167998859968;1.0453969456077472;1.0000082282739218;1.2545201796225125;0.9999940485482475
44.240927;0.8500056874158115;0.933996924853389;1.0988120870185676;0.47470671205791953;0.5584730956913923;0.8646275072067487;9.999832604929297;1.0999985545876876;-0.6031679988605746;1.0453970528451244;1.0000080832394718;1.2545201050131838;0.9999941533882293
44.250927;0.850005846970643;0.933996935990168;1.098812203707364;0.47470663783688305;0.5584731384814208;0.8646272608494179;9.999833126606578;1.0999985228152867;-0.603167998863649;1.045397150417524;1.0000079399427286;1.2545200306626783;0.9999942559514632
44.260927;0.8500060096155053;0.933996952333885;1.0988123244160077;0.4747065622262158;0.5584731831701552;0.8646270185223343;9.99983368305612;1.099998498040963;-0.603167998869223;1.0453972382689403;1.0000077989852902;1.2545199571861843;0.9999943558646806
44.270927;0.8500061750368328;0.9339969741763419;1.0988124494981155;0.4747064852902467;0.5584732297472214;0.8646267804234862;9.999834271810922;1.0999984803268261;-0.6031679988773271;1.0453973164125645;1.0000076610324982;1.2545198851145996;0.9999944529263426
44.280927;0.8500063429064869;0.933997001720703;1.0988125790923151;0.47470640702689454;0.5584732782061231;0.8646265466728555;9.999834891934029;1.0999984697994423;-0.6031679988879652;1.04539738485912;1.000007526768802;1.2545198148281622;0.9999945470824592
44.290927;0.8500065129547174;0.9339970350357499;1.0988127131182002;0.4747063273812421;0.5584733285306828;0.86462631724957;9.999835543828931;1.099998466592891;-0.6031679989011006;1.0453974436859106;1.000007396782109;1.254519746580718;0.9999946383723586
44.300927;0.8500066850248277;0.9339970740542782;1.0988128513766589;0.47470624629564795;0.5584733807001275;0.8646260919351645;9.99983622847801;1.0999984707593544;-0.603167998916661;1.0453974931634642;1.0000072715309827;1.2545196806025058;0.9999947269469115
44.310927;0.8500068590535079;0.9339971186423035;1.0988129936595707;0.4747061637484697;0.5584734346939626;0.8646258703813372;9.999836946423349;1.099998482257467;-0.6031679989345571;1.045397533797127;1.000007151438666;1.2545196171882094;0.9999948130558697
44.320927;0.8500070350437356;0.9339971686660506;1.0988131398137897;0.4747060797798933;0.5584734904616876;0.8646256522268388;9.99983769672898;1.0999985009561415;-0.6031679989546933;1.045397566227874;1.0000070370058223;1.254519556730531;0.999994896917318
44.330927;0.8500072130754791;0.9339972239651292;1.0988132897118486;0.474705994509941;0.5584735478823057;0.8646254371735497;9.999838477007238;1.099998526605976;-0.603167998976965;1.0453975910637805;1.0000069288085258;1.2545194997055378;0.9999949786184013
44.340927;0.8500073933032479;0.9339972843108286;1.0988134431652632;0.4747059081302995;0.5584736068047002;0.8646252250060439;9.999839284340842;1.099998558873235;-0.6031679990012488;1.045397608735739;1.000006827397078;1.254519446630857;0.9999950581833633
44.350927;0.8500075758811165;0.9339973494034135;1.0988135999637563;0.47470582085112023;0.5584736671119852;0.8646250155553514;9.999840115760591;1.0999985974236532;-0.6031679990273815;1.04539761945359;1.0000067331990687;1.254519398059215;0.9999951357021002
44.360927;0.850007760844802;0.9339974188804135;1.0988137600568357;0.47470573283978645;0.5584737287041066;0.8646248086355074;9.999840968023758;1.0999986419281151;-0.6031679990551508;1.0453976232789683;1.0000066464759427;1.2545193545801592;0.999995211358931
44.370927;0.8500079480576657;0.933997492367977;1.0988139236422003;0.47470564421870587;0.558473791463557;0.8646246039795165;9.999841837903542;1.099998692011375;-0.6031679990843279;1.0453976202672022;1.0000065673619793;1.254519316738664;0.9999952853312325
44.380927;0.8500081372338856;0.9339975695285475;1.0988140910257371;0.4747055550925659;0.5584738552581995;0.8646244012077761;9.999842723261887;1.0999987472459305;-0.6031679991147143;1.045397610639391;1.0000064959285835;1.2545192849601925;0.9999953576439998
44.390927;0.8500083279819352;0.9339976500383214;1.0988142623793917;0.4747054655431933;0.5584739199279999;0.8646241998571607;9.999843623242565;1.0999988071961608;-0.6031679991461523;1.0453975949117962;1.000006432189134;1.2545192595900498;0.9999954281240238
44.400927;0.850008519887929;0.9339977335823111;1.0988144376297957;0.4747053756312541;0.5584739852678531;0.8646239994649234;9.999844536901588;1.0999988714398319;-0.6031679991785129;1.0453975738837071;1.0000063760657973;1.2545192408993593;0.9999954964718568
44.410927;0.85000871260447;0.9339978198911487;1.0988146165098698;0.4747052854365092;0.5584740510743391;0.8646237996854874;9.99984546179051;1.0999989395486538;-0.6031679992116848;1.0453975484918054;1.0000063273665534;1.254519228966562;0.9999955623472689
44.420927;0.8500089058262992;0.933997908708035;1.0988147985736487;0.47470519509170594;0.5584741172376826;0.8646236003493867;9.999846393865571;1.099999011058654;-0.6031679992455737;1.0453975196481944;1.0000062857933647;1.2545192236052962;0.9999956254384268
44.430927;0.8500090991814315;0.9339979996871548;1.0988149831625147;0.4747051047850536;0.5584741837926865;0.8646234014052838;9.999847328226933;1.0999990854370956;-0.6031679992801152;1.0453974881420698;1.0000062509725514;1.254519224372037;0.9999956855131646
44.440927;0.850009292175538;0.9339980923907779;1.0988151694839026;0.4747050147415197;0.5584742508928794;0.8646232028461923;9.999848259484809;1.0999991621091112;-0.6031679993152832;1.045397454593718;1.0000062225248132;1.2545192305339048;0.9999957424226474
44.450927;0.8500094842142739;0.9339981864535393;1.0988153567153067;0.47470492518524765;0.5584743187407009;0.8646230046978907;9.999849181806596;1.0999992405694305;-0.6031679993510666;1.0453974194683733;1.0000062002060712;1.2545192410604478;0.9999957960715017
44.460927;0.8500096746473648;0.9339982817379564;1.0988155439741365;0.47470483627840293;0.5584743875200983;0.8646228070407611;9.999850089875162;1.0999993204915142;-0.6031679993874418;1.0453973831692025;1.000006184011535;1.2545192547103925;0.9999958464034521
44.470927;0.8500098627983518;0.9339983783338962;1.098815730248804;0.47470474807260665;0.5584744573694632;0.8646226100282647;9.999850980673632;1.0999994017683703;-0.603167999424378;1.0453973461539874;1.0000061741000785;1.254519270149623;0.9999958934237057
44.480927;0.850010047976989;0.933998476467539;1.0988159144273342;0.47470466054506144;0.5584745284062628;0.8646224138815262;9.999851853813336;1.099999484446633;-0.6031679994618592;1.0453973089638873;1.0000061706140768;1.2545192860714796;0.99999593719878
44.490927;0.8500102295190319;0.933998576442119;1.0988160953712796;0.4747045736832984;0.5584746007540731;0.8646222188828455;9.999852709735416;1.0999995686006763;-0.6031679994998788;1.0453972721277622;1.000006173562359;1.2545193013238134;0.9999959777959947
44.500927;0.8500104068720927;0.9339986786434449;1.098816271985561;0.47470448749967215;0.558474674513303;0.8646220253759602;9.999853548291178;1.0999996542820991;-0.6031679995384198;1.0453972360987283;1.0000061827934228;1.2545193149841745;0.9999960152434245
44.510927;0.850010579680439;0.9339987835528725;1.0988164433732863;0.47470440200006275;0.5584747497248868;0.8646218336936151;9.999854369141467;1.0999997415715885;-0.6031679995774643;1.0453972012998058;1.0000061980168633;1.254519326340397;0.9999960495440248
44.520927;0.8500107478160215;0.9339988917144023;1.0988166090110538;0.4747043171946228;0.5584748264105508;0.8646216440233688;9.999855172436273;1.0999998306321404;-0.6031679996170295;1.045397168147947;1.0000062188400232;1.2545193348592787;0.9999960806691516
44.530927;0.8500109112950033;0.933999003659834;1.098816768733898;0.47470423312530574;0.5584749046533385;0.8646214563516141;9.999855958748173;1.09999992168177;-0.6031679996571847;1.0453971370278214;1.0000062448057678;1.2545193401895685;0.9999961085140612
44.540927;0.8500110700993367;0.9339991198402603;1.0988169225786568;0.4747041498694701;0.5584749846372975;0.8646212705004083;9.999856729158843;1.1000000149105127;-0.6031679996980288;1.0453971082461664;1.000006275487032;1.2545193421577945;0.9999961328818258
44.550927;0.85001122407826;0.933999240605152;1.0988170706927103;0.4747040675130525;0.55847506662935;0.8646210861777922;9.999857485842059;1.1000001103954198;-0.6031679997396485;1.0453970819945875;1.0000063106232127;1.2545193408065332;0.9999961535237174
44.560927;0.8500113730314454;0.9339993661996078;1.0988172133018694;0.474703986102695;0.5584751509236012;0.8646209030426167;9.999858232172125;1.100000208044833;-0.6031679997820949;1.045397058412323;1.0000063501352974;1.2545193365033074;0.9999961701756549
44.570927;0.8500115168310797;0.9339994967516393;1.0988173506431747;0.47470390562905557;0.558475237776604;0.8646207208010541;9.999858971862741;1.1000003076012428;-0.603167999825382;1.0453970376954327;1.0000063940145842;1.2545193299679855;0.9999961825525766
44.580927;0.8500116554190693;0.9339996322762637;1.0988174829268402;0.47470382607615025;0.5584753273718732;0.8646205392916719;9.999859708310726;1.1000004086580766;-0.6031679998694991;1.0453970201321712;1.0000064422666792;1.2545193221177764;0.9999961903501168
44.590927;0.850011788721321;0.9339997727031626;1.0988176103995513;0.47470374749093724;0.5584754198290398;0.8646203585206941;9.999860444821575;1.1000005106345951;-0.6031679999144417;1.045397006083056;1.0000064949475114;1.2545193138838644;0.9999961932880073
44.600927;0.8500119165792301;0.9339999178927791;1.0988177334092348;0.4747036700015977;0.5584755152262689;0.8646201786366916;9.999861184523077;1.1000006127437736;-0.6031679999602255;1.045396995940659;1.0000065521838435;1.2545193061502118;0.9999961911835197
44.610927;0.8500120387327671;0.9340000676122225;1.0988178523578749;0.47470359377489707;0.558475613598142;0.8646199998365193;9.999861929736198;1.1000007140355363;-0.6031680000068516;1.0453969900763012;1.0000066141199169;1.2545192997255261;0.9999961840380608
44.620927;0.8500121548765892;0.9340002215189904;1.0988179675846692;0.4747035189592625;0.5584757149102607;0.8646198222820473;9.999862681954117;1.1000008135234705;-0.6031680000542765;1.04539698883335;1.0000066808271957;1.2545192952698427;0.9999961720740373
44.630927;0.8500122647248731;0.9340003792298781;1.0988180792727824;0.47470344566306083;0.5584758190606159;0.8646196461289252;9.999863442486244;1.1000009102866977;-0.6031680001024261;1.0453969925823008;1.0000067522673628;1.254519293246478;0.9999961556568159
44.640927;0.8500123680012919;0.9340005404136877;1.0988181874642997;0.474703373964563;0.558475925920609;0.8646194716014701;9.999864212926868;1.100001003517032;-0.603168000151234;1.0453970017230194;1.0000068283588186;1.2545192939517948;0.9999961351748602
44.650927;0.8500124644115149;0.9340007047874628;1.0988182921841687;0.47470330390125803;0.5584760353548498;0.8646192989780409;9.99986499515074;1.1000010925262678;-0.6031680002007009;1.0453970166034412;1.0000069090578336;1.2545192976606971;0.9999961109863272
44.660927;0.8500125537041593;0.934000872098239;1.0988183935187483;0.47470323544011933;0.5584761472021227;0.8646191284951289;9.999865790946636;1.1000011766559659;-0.603168000250919;1.0453970374744912;1.0000069943563639;1.2545193047961796;0.9999960834071782
44.670927;0.8500126357899251;0.9340010422025211;1.0988184915734356;0.4747031684699061;0.5584762612629192;0.8646189602881328;9.999866601400903;1.1000012551913603;-0.6031680003020109;1.0453970645260968;1.0000070842640654;1.2545193159138888;0.9999960526973992
44.680927;0.8500127107577348;0.9340012150806252;1.0988185863570328;0.4747031028141942;0.5584763773073547;0.8646187944145601;9.999867426452505;1.1000013274186853;-0.6031680003540618;1.0453970979648852;1.0000071788359806;1.2545193315575318;0.9999960190733856
44.690927;0.8500127787648816;0.9340013906731908;1.0988186776699123;0.4747030382565414;0.5584764950783404;0.8646186309015073;9.999868265124306;1.1000013927235197;-0.6031680004071238;1.045397138079147;1.0000072781758649;1.254519352149647;0.9999959827485377
44.700927;0.8500128399825806;0.9340015687316066;1.0988187651110597;0.4747029745771121;0.558476614308741;0.8646184698075228;9.999869116082115;1.100001450621398;-0.6031680004612514;1.0453971852263355;1.00000738238564;1.254519377911522;0.9999959439460739
44.710927;0.8500128946631945;0.9340017488125695;1.0988188481717902;0.47470291159199124;0.5584767347684914;0.8646183113199322;9.999869977659726;1.1000015007093447;-0.6031680005165028;1.0453972397490732;1.0000074915540045;1.25451940882043;0.9999959028716514
44.720927;0.8500129431636153;0.9340019303703208;1.0988189262888424;0.47470284918721456;0.5584768562824496;0.8646181558059876;9.999870847852192;1.100001542588848;-0.6031680005728945;1.0453973018859672;1.0000076058091012;1.2545194446760062;0.9999958596896259
44.730927;0.8500129858322121;0.9340021128847201;1.0988189988845662;0.4747027873237642;0.5584769787062305;0.8646180037576524;9.999871725255293;1.1000015758907875;-0.6031680006303665;1.0453973717300749;1.0000077253057127;1.2545194852745294;0.9999958144972814
44.740927;0.8500130228977523;0.9340022959284335;1.098819065453578;0.4747027259975544;0.5584771019044042;0.8646178556804198;9.99987261010052;1.100001600340542;-0.6031680006888049;1.0453974492474678;1.0000078501362455;1.2545195305410726;0.9999957673268393
44.750927;0.8500130544622307;0.9340024791274708;1.0988191256535071;0.4747026651899155;0.5584772257317699;0.864617712034972;9.999873504499885;1.1000016157374721;-0.6031680007480977;1.0453975343519706;1.0000079803434099;1.2545195805068752;0.9999957182224299
44.760927;0.850013080540342;0.934002662079275;1.0988191793605762;0.4747026048570745;0.558477350030456;0.8646175732821555;9.999874412083125;1.100001621971791;-0.6031680008081562;1.0453976270203649;1.0000081160461338;1.2545196352297379;0.9999956672910365
44.770927;0.8500131011083313;0.934002844313104;1.0988192266597228;0.4747025449624433;0.558477474663635;0.8646174399273794;9.999875336885355;1.1000016191243192;-0.603168000868911;1.0453977273359192;1.000008257467084;1.2545196947801138;0.9999956147024011
44.780927;0.8500131161652522;0.934003025320656;1.0988192677337147;0.47470248552521954;0.5584775995298396;0.864617312512959;9.999876282090753;1.1000016075299432;-0.6031680009303215;1.0453978353791626;1.0000084048145335;1.2545197592852533;0.9999955607060047
44.790927;0.8500131257686037;0.9340032045883819;1.0988193027363924;0.4747024266657452;0.5584777245310146;0.8646171915827;9.999877249945891;1.1000015877990683;-0.6031680009923951;1.0453979510997278;1.0000085581891451;1.254519828940456;0.9999955055782866
44.800927;0.8500131300464147;0.9340033815877167;1.098819331803162;0.4747023686095605;0.5584778495488648;0.8646170775993434;9.999878242532287;1.1000015607907832;-0.6031680010551758;1.0453980742879923;1.0000087175957624;1.254519903965838;0.9999954494819311
44.810927;0.8500131292282642;0.9340035557677895;1.0988193551918197;0.4747023116076305;0.558477974434569;0.8646169708960356;9.999879262077894;1.1000015274877961;-0.6031680011187148;1.0453982045849644;1.000008882996654;1.2545199845654154;0.9999953923828439
44.820927;0.8500131236330546;0.9340037265537672;1.0988193733666871;0.4747022558336588;0.5584780990066084;0.8646168717258763;9.999880310632276;1.1000014888309675;-0.6031680011830661;1.0453983415288013;1.0000090543303592;1.254520070881968;0.9999953340508142
44.830927;0.8500131135747857;0.9340038932925918;1.0988193868761065;0.4747022013770317;0.5584782230785539;0.8646167803033937;9.999881389862866;1.1000014456076908;-0.6031680012482947;1.0453984846936029;1.0000092314885358;1.2545201629425113;0.9999952740708543
44.840927;0.8500130993120094;0.9340040551990784;1.0988193961458201;0.4747021483184655;0.5584783464729309;0.8646166967946554;9.999882501234927;1.100001398442931;-0.603168001314468;1.0453986337974044;1.0000094143063432;1.2545202606213282;0.9999952118791491
44.850927;0.8500130810734218;0.93400421143418;1.0988194014570256;0.47470209677779346;0.558478469002139;0.864616621299471;9.99988364623162;1.1000013478465311;-0.6031680013816492;1.0453987886606424;1.0000096025819964;1.2545203636017659;0.9999951468681838
44.860927;0.8500130590503543;0.9340043612702378;1.0988194030901268;0.47470204690336343;0.5584785904689907;0.8646165538150934;9.999884826035405;1.1000012942000785;-0.6031680014499086;1.0453989490977964;1.0000097961058525;1.254520471343815;0.9999950785309943
44.870927;0.8500130333611329;0.9340045041846062;1.0988194013724224;0.47470199882562386;0.5584787106697583;0.864616494218014;9.999886040627777;1.1000012376941128;-0.6031680015193277;1.0453991148460124;1.0000099947110703;1.2545205831098891;0.9999950065427671
44.880927;0.850013004051054;0.9340046398398739;1.0988193965880588;0.47470195259192055;0.5584788293569609;0.8646164423073954;9.999887288664926;1.100001178350047;-0.603168001589965;1.0453992855474927;1.0000101982945075;1.2545206980413426;0.9999949307198456
44.890927;0.8500129711224681;0.9340047680101514;1.0988193889338913;0.4747019081484393;0.5584789462081554;0.8646163978424676;9.999888568757418;1.100001116144474;-0.6031680016618166;1.0453994607629618;1.0000104067459035;1.254520815203676;0.9999948509464752
44.900927;0.8500129345852603;0.9340048885016374;1.098819378568667;0.4747018653992339;0.5584790608444061;0.8646163605277394;9.99988988075309;1.1000010511142664;-0.603168001734821;1.0453996399984027;1.0000106198981438;1.2545209336065057;0.9999947671566697
44.910927;0.8500128944919922;0.9340050011075939;1.0988193656357965;0.47470182425691654;0.5584791728740853;0.8646163299922629;9.999891226046335;1.1000009834052284;-0.6031680018088919;1.0453998227122823;1.0000108376050492;1.254521052289574;0.999994679324317
44.920927;0.8500128509035179;0.934005105643237;1.0988193502555914;0.47470178464096935;0.5584792819235542;0.8646163057999228;9.999892607192608;1.1000009132870399;-0.6031680018839368;1.0454000083007577;1.000011059842613;1.2545211704363892;0.9999945874220347
44.930927;0.850012803831453;0.9340052020340607;1.0988193325551077;0.4747017464773552;0.5584793876415106;0.864616287483141;9.999894027200636;1.1000008410770117;-0.6031680019598672;1.0454001961379344;1.0000112866895092;1.2545212874173408;0.9999944914009277
44.940927;0.8500127532394267;0.9340052903643351;1.0988193126487824;0.47470170971147396;0.5584794896958407;0.8646162745866092;9.999895488738115;1.100000767010225;-0.6031680020366149;1.0454003856351812;1.0000115182012015;1.2545214027576546;0.999994391216173
44.950927;0.8500126990847312;0.9340053708181532;1.0988192905754046;0.474701674306578;0.5584795877724604;0.8646162666839982;9.999896993676531;1.100000691201997;-0.6031680021141357;1.045400576230293;1.000011754302082;1.2545215160632572;0.999994286820131
44.960927;0.8500126413067715;0.9340054435567104;1.0988192663458087;0.47470164023361744;0.5584796815737029;0.8646162633701179;9.99989854323033;1.1000006136762834;-0.6031680021923826;1.0454007674045682;1.0000119947385138;1.254521626919329;0.9999941781102396
44.970927;0.8500125797455387;0.9340055086266004;1.098819240042282;0.47470160746405177;0.5584797708278222;0.8646162642789077;9.999900138095558;1.1000005343630468;-0.6031680022712663;1.0454009587833637;1.0000122390543298;1.2545217348122988;0.9999940649372867
44.980927;0.8500125141231131;0.934005565926576;1.0988192118253521;0.4747015759689899;0.5584798553012934;0.864616269079059;9.999901778183752;1.1000004531392407;-0.6031680023506545;1.0454011501920502;1.0000124865952933;1.2545218391850834;0.9999939471685696
44.990927;0.8500124441421049;0.9340056152315261;1.0988191818534516;0.47470154572622636;0.558479934803864;0.864616277419289;9.999903462484058;1.100000369941617;-0.6031680024304131;1.0454013416294965;1.000012736566146;1.254521939588332;0.9999938246974306
45.000927;0.8500123695772636;0.934005656247941;1.0988191501874243;0.474701516717426;0.5584800092001588;0.8646162888812685;9.999905189449168;1.1000002847885961;-0.6031680025104296;1.0454015332088145;1.0000129881486821;1.2545220357097284;0.9999936974045316
45.010927;0.8500122903055176;0.9340056886691753;1.0988191167819927;0.47470148892474856;0.5584800784198364;0.8646163029527034;9.999906957596671;1.10000019766162;-0.6031680025905981;1.0454017250772318;1.0000132406176614;1.2545221272392755;0.9999935651641976
45.020927;0.8500122063136697;0.9340057122235916;1.0988190815963947;0.474701462363772;0.5584801424590277;0.8646163190698622;9.99990876542277;1.1000001084162825;-0.6031680026708081;1.0454019173652638;1.0000134933315632;1.2545222138107568;0.9999934279311748
45.030927;0.8500121176682448;0.9340057266917678;1.0988190446844723;0.4747014371098203;0.5584802013963968;0.8646163367266186;9.999910610469433;1.1000000167938;-0.6031680027509588;1.045402110159962;1.0000137456436993;1.2545222951310866;0.9999932858601996
45.040927;0.8500120244527472;0.93400573187762;1.0988190061761296;0.4747014132741748;0.5584802554034158;0.8646163554862338;9.999912488915742;1.0999999224588706;-0.6031680028309577;1.0454023034501936;1.000013996868851;1.2545223710956661;0.999993139374144
45.050927;0.8500119267483538;0.9340057275616477;1.0988189662621872;0.47470139098596137;0.5584803047099273;0.8646163748871653;9.999914396587046;1.099999825057667;-0.6031680029106806;1.0454024970944542;1.0000142462800743;1.254522441763579;0.9999929891336431
45.060927;0.8500118246676126;0.9340057135022632;1.0988189252126714;0.4747013703954939;0.558480349547739;0.8646163944134537;9.999916330150715;1.099999724258538;-0.6031680029899396;1.0454026908556282;1.0000144931054682;1.2545225072999688;0.9999928359326445
45.070927;0.8500117183905136;0.9340056894867625;1.0988188833548718;0.4747013516545206;0.5584803900965096;0.8646164135475186;9.999918286845746;1.0999996197443598;-0.6031680030684953;1.045402884453942;1.000014736585127;1.2545225679554153;0.9999926805994062
45.080927;0.8500116081929567;0.934005655365348;1.0988188410584874;0.4747013348769896;0.5584804264525819;0.8646164318183716;9.999920263726539;1.0999995112383474;-0.6031680031460979;1.045403077563443;1.0000149760463646;1.2545226240266585;0.9999925239620817
45.090927;0.8500114944481202;0.9340056110687337;1.0988187987199425;0.4747013201066343;0.558480458665482;0.8646164488438008;9.999922257975692;1.0999993985294667;-0.6031680032225247;1.045403269754625;1.0000152108916254;1.2545226758014032;0.9999923668217671
45.100927;0.8500113775675393;0.9340055566310624;1.0988187566784438;0.4747013073085129;0.5584804868204177;0.8646164643913457;9.999924267250456;1.0999992814226671;-0.6031680032976051;1.0454034604859166;1.0000154405405937;1.2545227235468608;0.9999922098973169
