time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
45.110927;0.8500112578878231;0.9340054921992731;1.0988187151936915;0.47470129639238656;0.5584805110703795;0.8646164783983772;9.999926289408956;1.09999915971223;-0.6031680033712163;1.0454036491971175;1.0000156644414002;1.2545227674857702;0.9999920538222481
45.120927;0.8500111355655983;0.9340054180092748;1.0988186745566897;0.47470128723850286;0.5584805315873472;0.8646164908896077;9.999928322352961;1.099999033241421;-0.6031680034432496;1.04540383540054;1.0000158821283511;1.2545228077604849;0.9999918992072688
45.130927;0.8500110105780463;0.9340053343110483;1.09881863510733;0.4747012797046558;0.5584805485134524;0.8646165018989664;9.999930363859043;1.0999989019766354;-0.6031680035135839;1.0454040186689717;1.0000160932475253;1.2545228444623306;0.9999917467099028
45.140927;0.850010882797984;0.9340052412745813;1.0988185970797613;0.47470127364405684;0.5584805619650919;0.8646165115054403;9.999932411435708;1.0999987660454158;-0.6031680035820962;1.045404198592;1.0000162975563034;1.2545228776412385;0.9999915970729706
45.150927;0.8500107520687401;0.934005138979752;1.0988185605233758;0.4747012689393108;0.5584805720434508;0.8646165198624803;9.99993446275356;1.0999986257033505;-0.6031680036487038;1.0454043748023747;1.0000164949114676;1.254522907331419;0.9999914511052576
45.160927;0.8500106183226888;0.9340050275088447;1.098818525374739;0.47470126551277597;0.5584805788111107;0.8646165271301145;9.999936516385523;1.099998481244253;-0.6031680037133966;1.0454045470460547;1.0000166852337564;1.2545229336960158;0.9999913096183307
45.170927;0.8500104816702634;0.9340049070286779;1.0988184915407095;0.4747012633082892;0.5584805822765527;0.864616533435948;9.9999385722419;1.0999983329742846;-0.6031680037762178;1.0454047152243644;1.0000168684409543;1.2545229570779193;0.9999911733457397
45.180927;0.8500103423480335;0.9340047778115735;1.0988184589844658;0.474701262275063;0.5584805824137625;0.8646165389113297;9.999940631564003;1.0999981813011173;-0.6031680038372189;1.0454048793999426;1.000017044385262;1.2545229778849447;0.9999910428803678
45.190927;0.8500102006264078;0.934004640246763;1.0988184277870607;0.4747012623590166;0.5584805791686117;0.864616543681788;9.999942696550795;1.0999980268410214;-0.603168003896428;1.045405039736132;1.0000172128698508;1.2545229964956681;0.9999909186810266
45.200927;0.8500100567638276;0.9340044948668806;1.0988183980951258;0.47470126349897573;0.5584805724662573;0.8646165477956387;9.999944769742536;1.0999978704185551;-0.6031680039538361;1.0454051963483086;1.0000173736658844;1.2545230132253253;0.9999908011297026
45.210927;0.8500099109708045;0.9340043423454829;1.0988183700673722;0.4747012656435914;0.5584805622771459;0.8646165511964339;9.99994685384374;1.099997712974472;-0.6031680040093981;1.0454053492350666;1.0000175264076252;1.2545230283760243;0.9999906905962308
45.220927;0.8500097633684572;0.9340041834201167;1.0988183438996577;0.4747012687666349;0.5584805486734631;0.8646165537687094;9.999948952195478;1.0999975555436603;-0.6031680040630415;1.04540549837961;1.0000176705005277;1.2545230423430405;0.9999905874889957
45.230927;0.8500096140057102;0.9340040187944002;1.0988183198117942;0.47470127284687436;0.558480531795328;0.8646165554066009;9.99995106895956;1.0999973992811227;-0.603168004114678;1.0454056438061579;1.0000178051966955;1.2545230556269567;0.9999904922410786
45.240927;0.8500094629931787;0.9340038490644385;1.0988182979965477;0.47470127784009375;0.5584805117769274;0.8646165560319714;9.999953208620074;1.0999972453643392;-0.6031680041642223;1.045405785484345;1.000017929762698;1.2545230687241269;0.9999904052464818
45.250927;0.850009310635415;0.9340036746272082;1.0988182786224248;0.47470128367491843;0.5584804887120133;0.8646165555472035;9.999955375047739;1.0999970948826836;-0.6031680042116161;1.0454059232488508;1.0000180435596557;1.2545230820036313;0.9999903268334229
45.260927;0.8500091573834591;0.9340034956105645;1.098818261908382;0.4747012902654354;0.5584804626697262;0.864616553794039;9.999957570474356;1.0999969488591261;-0.6031680042568405;1.0454060568024544;1.0000181459733275;1.254523095697556;0.999990257282037
45.270927;0.8500090036624001;0.9340033119258663;1.098818248203024;0.4747012975371288;0.5584804337147311;0.8646165505155814;9.999959795198091;1.0999968082488762;-0.603168004299915;1.0454061857514623;1.0000182363473007;1.2545231100079635;0.9999901968463895
45.280927;0.8500088497783016;0.9340031234418277;1.0988182379351443;0.4747013054657218;0.5584804018993109;0.8646165453199808;9.999962048072687;1.0999966738530642;-0.6031680043408997;1.0454063096877468;1.000018314008285;1.2545231252377183;0.9999901457731346
45.290927;0.8500086959560934;0.9340029301342359;1.0988182314483546;0.4747013140825512;0.5584803672381649;0.864616537703066;9.999964326774755;1.0999965462587098;-0.6031680043798833;1.045406428282506;1.0000183782827188;1.2545231418686962;0.9999901043102398
45.300927;0.850008542388381;0.9340027320832553;1.0988182288695285;0.47470132342759996;0.5584803296716562;0.8646165270850775;9.99996662763591;1.099996425828855;-0.6031680044169497;1.045406541326027;1.0000184285065752;1.254523160512819;0.9999900726855353
45.310927;0.8500083892343576;0.9340025294113107;1.0988182301043259;0.47470133352485583;0.5584802890219179;0.864616512828451;9.999968945804248;1.0999963127391634;-0.6031680044521491;1.0454066487412268;1.00001846410562;1.254523181751309;0.9999900510714035
45.320927;0.8500082366685006;0.9340023222808101;1.0988182349433115;0.47470134441191025;0.5584802449957129;0.8646164942589176;9.999971276013508;1.09999620703583;-0.6031680044854903;1.045406750603071;1.0000184846450673;1.2545232059332174;0.9999900396026257
45.330927;0.8500080850043386;0.9340021109036644;1.0988182431559368;0.4747013561873724;0.5584801972768221;0.8646164706585209;9.99997361352436;1.0999961087087962;-0.6031680045169443;1.0454068471254527;1.0000184897876077;1.2545232330617433;0.9999900384222945
45.340927;0.8500079346938397;0.9340018955299192;1.0988182545139789;0.4747013690417966;0.558480145638932;0.8646164412435644;9.999975954858677;1.0999960177721346;-0.6031680045464576;1.0454069385905613;1.0000184792626519;1.2545232629211955;0.9999900476635653
45.350927;0.8500077861366044;0.9340016764528573;1.0988182688083887;0.47470138323082495;0.5584800899947251;0.8646164051883161;9.999978297957636;1.0999959342200754;-0.603168004573965;1.0454070252838632;1.0000184528750364;1.2545232952941696;0.9999900674310093
45.360927;0.8500076395248952;0.9340014540127066;1.0988182858829594;0.47470139901921843;0.5584800303851291;0.8646163616878763;9.999980641533215;1.0999958578959945;-0.6031680045993958;1.0454071074893108;1.0000184105414434;1.2545233300402119;0.9999900978482152
45.370927;0.8500074948630131;0.9340012285758452;1.098818305651146;0.47470141665809373;0.5584799669328344;0.8646163100020653;9.99998298423976;1.0999957884794547;-0.603168004622682;1.0454071854893603;1.000018352354271;1.2545233670724705;0.9999901390799811
45.380927;0.8500073520778794;0.9340010005143624;1.0988183280681307;0.47470143636193624;0.5584798997822433;0.8646162494506052;9.999985324366968;1.0999957255549997;-0.603168004643762;1.045407259537469;1.0000182786153136;1.2545234063019166;0.9999901913180392
45.390927;0.8500072110968315;0.9340007701797557;1.0988183530664724;0.4747014582727804;0.5584798290609467;0.864616179404284;9.99998765989523;1.0999956686277883;-0.6031680046625684;1.0454073298589555;1.0000181897900955;1.2545234476038232;0.9999902547909674
45.400927;0.8500070718379751;0.9340005378976282;1.0988183805169993;0.47470148246889365;0.5584797548769405;0.8646160993244668;9.999989988518873;1.0999956171431746;-0.6031680046790144;1.0454073966493327;1.0000180864122445;1.254523490845102;0.9999903297448294
45.410927;0.8500069341598281;0.9340003040132188;1.0988184102293883;0.474701509007251;0.5584796773348704;0.8646160088036449;9.999992307586453;1.0999955705981208;-0.6031680046929984;1.0454074600225112;1.0000179690130255;1.254523535871937;0.9999904163635498
45.420927;0.8500067978500059;0.9340000688922668;1.0988184419453344;0.47470153796054854;0.558479596558018;0.8646159075555241;9.999994614190207;1.0999955286582166;-0.603168004704429;1.0454075199776969;1.0000178380926836;1.2545235824105718;0.9999905147057705
45.430927;0.8500066626767345;0.9339998328327735;1.098818475385686;0.47470156944286845;0.5584795127141939;0.8646157953941944;9.999996905497333;1.0999954911330811;-0.6031680047132555;1.0454075764351272;1.0000176940998395;1.2545236299746287;0.9999906246817469
45.440927;0.8500065284508688;0.9339995959748554;1.0988185103933337;0.474701603608025;0.5584794260083809;0.8646156722183759;9.999999179279815;1.0999954578343754;-0.6031680047194863;1.045407629304142;1.0000175374171492;1.2545236778502675;0.999990746031868
45.450927;0.850006395027984;0.9339993583163786;1.0988185469791327;0.474701640625233;0.5584793366238078;0.8646155380066681;10.000001434477438;1.099995428497577;-0.6031680047231871;1.0454076785167636;1.0000173683453732;1.2545237252012014;0.9999908783253945
45.460927;0.8500062622635701;0.933999119849249;1.0988185851753391;0.47470168065189305;0.5584792446871079;0.8646153928601071;10.000003671108113;1.099995402859418;-0.603168004724466;1.045407724059794;1.0000171870797707;1.2545237712616657;0.9999910210001537
45.470927;0.8500061299899696;0.9339988806779075;1.09881862485632;0.4747017237956188;0.5584791502976927;0.8646152370581757;10.00000588933513;1.099995380778736;-0.6031680047234435;1.0454077660574381;1.0000169937469516;1.2545238154630864;0.9999911734088458
45.480927;0.8500059980482988;0.9339986410233214;1.0988186656236194;0.4747017700734445;0.5584790535403271;0.8646150710846018;10.00000808879238;1.0999953622289065;-0.6031680047202239;1.045407804796888;1.000016788495609;1.2545238573869564;0.9999913348483277
45.490927;0.8500058663318439;0.9339984011540629;1.098818706831283;0.47470181940217665;0.5584789544477752;0.8646148956398749;10.000010268905253;1.099995347171167;-0.6031680047148895;1.045407840648647;1.0000165715129357;1.254523896589439;0.9999915046029743
45.500927;0.850005734764665;0.9339981613094087;1.0988187477540885;0.47470187163363087;0.5584788529930179;0.8646147116291452;10.000012429153324;1.0999953355051162;-0.6031680047075221;1.0454078739885455;1.0000163429975613;1.25452393244994;0.9999916820376004
45.510927;0.8500056032532134;0.9339979216576275;1.0988187876659417;0.47470192661529353;0.5584787491318893;0.8646145200931801;10.000014568266558;1.0999953271386615;-0.6031680046982117;1.0454079051709626;1.0000161032185473;1.2545239641703914;0.9999918666477938
45.520927;0.8500054716920409;0.9339976823146289;1.098818825789981;0.47470198424557075;0.5584786428337187;0.8646143221125672;10.00001668343212;1.0999953220432428;-0.6031680046870354;1.0454079345091807;1.0000158525914045;1.2545239909087922;0.9999920579566739
45.530927;0.8500053399606391;0.9339974434015947;1.0988188613203496;0.47470204449571407;0.5584785340894732;0.8646141187282963;10.000018770616501;1.099995320234002;-0.6031680046740515;1.0454079622403227;1.0000155916593665;1.254524011901482;0.9999922553612304
45.540927;0.850005207862586;0.9339972050912139;1.0988188934997014;0.4747021073778006;0.5584784229271016;0.8646139108729496;10.000020825479641;1.0999953216737643;-0.6031680046593316;1.0454079885255942;1.0000153210732052;1.254524026470553;0.9999924580874551
45.550927;0.8500050751096637;0.9339969676564169;1.0988189216269124;0.4747021728930062;0.5584783094188609;0.8646136993266531;10.00002284429674;1.0999953261896465;-0.6031680046429797;1.045408013482142;1.0000150416610145;1.2545240339885733;0.9999926652405123
45.560927;0.8500049413658165;0.9339967315220264;1.0988189450370651;0.47470224102191466;0.55847819365862;0.8646134847506184;10.000024824472217;1.0999953334891175;-0.6031680046251352;1.0454080371490728;1.0000147544491866;1.2545240338987695;0.9999928758870553
45.570927;0.8500048062471217;0.9339964972371325;1.0988189631339347;0.47470231173601635;0.5584780757185852;0.8646132677790885;10.000026764116019;1.0999953431581182;-0.603168004605978;1.0454080594387625;1.0000144605528536;1.254524025764372;0.9999930891760376
45.580927;0.8500046693268818;0.9339962653795006;1.09881897546261;0.4747023849833604;0.558477955615865;0.8646130490713348;10.000028661172182;1.099995354549719;-0.6031680045857126;1.0454080802214136;1.0000141610738056;1.2545240092382657;0.9999933044423397
45.590927;0.8500045302499577;0.9339960365072105;1.0988189817648242;0.47470246068890687;0.5584778333291486;0.8646128293030944;10.000030513202303;1.0999953667270157;-0.6031680045645311;1.0454080994455626;1.0000138570734738;1.2545239839337894;0.9999935212201739
45.600927;0.8500043888639002;0.9339958111630708;1.098818981968732;0.4747025387917468;0.5584777088555304;0.8646126091770979;10.000032317906543;1.09999537861247;-0.6031680045425846;1.0454081171352279;1.00001354958797;1.2545239493803613;0.9999937392067988
45.610927;0.8500042452306131;0.9339955898370955;1.0988189761601699;0.47470261924636853;0.5584775822609582;0.8646123894626314;10.000034073574978;1.0999953892271255;-0.6031680045199805;1.0454081333498018;1.0000132396590184;1.254523905134541;0.9999939581847727
45.620927;0.8500040995313237;0.9339953728897027;1.0988189645925626;0.4747027019814555;0.5584774536894506;0.8646121709857337;10.000035779125554;1.0999953978611974;-0.6031680044967929;1.0454081481933137;1.0000129283423516;1.2545238508511716;0.9999941779014223
45.630927;0.850003951959227;0.9339951605424268;1.0988189476749708;0.47470278688625217;0.5584773233286211;0.8646119545737843;10.000037433925742;1.0999954041436324;-0.6031680044730611;1.045408161822941;1.000012616685736;1.2545237862521363;0.9999943980179881
45.640927;0.8500038026830681;0.9339949529667316;1.0988189259218135;0.47470287382853027;0.5584771913896647;0.8646117410298255;10.000039037473519;1.0999954079733816;-0.6031680044487759;1.0454081744217003;1.0000123056773083;1.2545237110720295;0.9999946181599841
45.650927;0.850003651872155;0.9339947503391719;1.0988188999441901;0.4747029626754319;0.5584770581334323;0.8646115311330722;10.000040589155828;1.099995409356274;-0.6031680044238653;1.0454081861284092;1.0000119961694016;1.2545236249863967;0.9999948379365847
45.660927;0.8500034997034774;0.9339945527500382;1.0988188704822246;0.47470305329693335;0.5584769238921574;0.8646113256109454;10.00004208835253;1.099995408322941;-0.6031680043982078;1.0454081969490234;1.0000116888570205;1.2545235275921485;0.999995056884547
45.670927;0.8500033463603388;0.9339943600741906;1.0988188384116002;0.4747031455530291;0.5584767890389275;0.864611125080905;10.00004353460879;1.099995404980502;-0.6031680043716695;1.0454082067007857;1.0000113843525926;1.2545234184988598;0.9999952744689952
45.680927;0.8500031920570893;0.9339941719861361;1.0988188046861995;0.474703239314755;0.5584766539413032;0.8646109300181121;10.000044927680444;1.099995399561325;-0.6031680043441208;1.0454082150282735;1.0000110832417706;1.254523297418787;0.9999954901722864
45.690927;0.8500030370476777;0.9339939880975863;1.0988187702083634;0.4747033345166064;0.5584765189730113;0.8646107407862628;10.000046267633067;1.099995392385393;-0.6031680043154355;1.0454082214875784;1.000010786039607;1.2545231641648438;0.9999957035376897
45.700927;0.8500028815934908;0.9339938080458233;1.0988187357194372;0.47470343116751423;0.5584763845527221;0.864610557690552;10.000047554815632;1.0999953837883087;-0.6031680042854993;1.0454082256249186;1.0000104931208516;1.2545230186358935;0.9999959141605639
45.710927;0.8500027259023869;0.9339936314928553;1.098818701824114;0.47470352930725085;0.5584762511489106;0.86461038098187;10.000048789576335;1.099995374023292;-0.6031680042542212;1.0454082269979086;1.0000102046939663;1.2545228608560341;0.9999961217222648
45.720927;0.8500025700781255;0.9339934581440471;1.098818669079697;0.4747036289642619;0.5584761192823224;0.8646102108085196;10.000049971992487;1.0999953631556794;-0.6031680042215274;1.0454082251663295;1.0000099208301467;1.2545226909909877;0.9999963260345113
45.730927;0.8500024141060246;0.9339932878175714;1.09881863800532;0.47470373014700096;0.5584759895182343;0.8646100471962862;10.000051101908605;1.0999953510770897;-0.6031680041873506;1.0454082196983503;1.0000096415327875;1.254522509301697;0.9999965270140169
45.740927;0.8500022578369122;0.9339931204939176;1.0988186090404752;0.4747038328536594;0.5584758624131014;0.8646098901026903;10.000052179606426;1.0999953376397358;-0.6031680041516452;1.0454082102050577;1.0000093668055994;1.254522316121047;0.9999967246417687
45.750927;0.8500021010002584;0.9339929562974479;1.0988185825746477;0.4747039370834588;0.5584757384673427;0.8646097394673038;10.000053206548749;1.0999953227442685;-0.603168004114399;1.0454081963618358;1.0000090966726103;1.2545221118910463;0.9999969189945831
45.760927;0.8500019433062382;0.9339927954155183;1.0988185590113517;0.47470404282792295;0.5584756181115593;0.8646095951897079;10.000054185334575;1.0999953063034704;-0.603168004075612;1.0454081779004654;1.0000088311097501;1.2545218971638952;0.9999971102628414
45.770927;0.8500017845353527;0.9339926380340704;1.0988185387750815;0.47470415003437355;0.5584755016984186;0.8646094571045619;10.00005511959094;1.0999952881714365;-0.6031680040352771;1.0454081546064038;1.0000085699573042;1.2545216725178854;0.9999972986435307
45.780927;0.850001624532117;0.933992484348758;1.0988185222773033;0.47470425859419707;0.5584753894902208;0.864609325007333;10.000056014269017;1.0999952681766694;-0.6031680039933898;1.045408126323683;1.0000083129702426;1.25452143848946;0.9999974842059212
45.790927;0.8500014631757391;0.9339923345725795;1.0988185098574985;0.4747043683704033;0.5584752816331874;0.8646091986725332;10.000056875489474;1.0999952462447975;-0.6031680039499606;1.0454080929621228;1.0000080599511902;1.2545211955589022;0.999997666867795
45.800927;0.8500013003803988;0.9339921889020709;1.098818501712132;0.4747044792045206;0.5584751781255263;0.8646090778595874;10.000057709827965;1.0999952224328422;-0.6031680039050078;1.0454080545020623;1.000007810765202;1.254520944123315;0.9999978464466066
45.810927;0.850001136122104;0.9339920475268253;1.0988184979151592;0.4747045909012815;0.558475078820905;0.8646089623251338;10.000058523863137;1.099995196870556;-0.6031680038585284;1.0454080109804946;1.000007565249236;1.254520684500921;0.999998022727215
45.820927;0.8500009704467977;0.9339919106972634;1.098818498570644;0.4747047032408905;0.5584749834835588;0.8646088518044541;10.000059324511591;1.0999951697460684;-0.6031680038104772;1.0454079624644763;1.0000073231855373;1.254520417041855;0.9999981955571974
45.830927;0.8500008034202703;0.9339917787640188;1.0988185038917477;0.47470481601111625;0.5584748918466643;0.8646087460086831;10.000060119637457;1.0999951413047473;-0.6031680037607902;1.0454079089851005;1.0000070843924223;1.2545201422406551;0.9999983649128096
45.840927;0.850000635104165;0.9339916521430438;1.0988185140600535;0.4747049290231495;0.5584748036390698;0.8646086447018858;10.000060917913402;1.0999951118103302;-0.6031680037094344;1.0454078504601814;1.0000068488417606;1.2545198607127284;0.9999985309039652
45.850927;0.8500004656094077;0.9339915312573706;1.0988185290709902;0.4747050421055762;0.5584747186200978;0.8646085477762813;10.000061727610051;1.0999950814931825;-0.6031680036564252;1.0454077867195408;1.000006616704558;1.254519573079414;0.999998693775061
45.860927;0.8500002951210089;0.9339914164950364;1.0988185487023667;0.47470515507840566;0.5584746366551707;0.8646084552162062;10.000062555062796;1.0999950505130147;-0.6031680036018057;1.045407717570357;1.0000063882762036;1.254519279883008;0.9999988538650479
45.870927;0.8500001238495903;0.9339913081764426;1.0988185724978126;0.4747052677281305;0.5584745577713802;0.8646083669774625;10.000063403663844;1.0999950189791197;-0.6031680035456114;1.0454076427977574;1.0000061638451914;1.2545189815982698;0.9999990114797056
45.880927;0.8499999519859835;0.9339912065582721;1.0988185998087487;0.47470537981731764;0.5584744821187626;0.8646082828969969;10.000064273652717;1.0999949869777166;-0.6031680034878422;1.04540756219266;1.0000059436488897;1.2545186786991958;0.9999991667679126
45.890927;0.8499997796835616;0.9339911118689986;1.0988186299408158;0.47470549110911053;0.5584744098783151;0.8646082027212194;10.000065162842782;1.0999949545443966;-0.6031680034284607;1.0454074756265452;1.0000057279173526;1.2545183716804653;0.9999993196707805
45.900927;0.8499996070749712;0.9339910243087329;1.0988186622829357;0.47470560137651086;0.5584743412011012;0.8646081262209041;10.000066067706483;1.0999949216493017;-0.6031680033673991;1.0454073830589583;1.0000055168876505;1.2545180610678237;0.9999994699606742
45.910927;0.8499994343257926;0.9339909440183471;1.0988186964096893;0.4747057103973166;0.558474276196891;0.864608053265592;10.000066983881513;1.0999948882404489;-0.6031680033045692;1.0454072844647506;1.0000053107510827;1.2545177474810927;0.9999996173888419
45.920927;0.8499992616555359;0.9339908710946333;1.098818732124184;0.47470581793961375;0.5584742149485861;0.8646079838084778;10.000067906134781;1.0999948542631965;-0.6031680032398957;1.04540717978335;1.0000051096102198;1.2545174316700143;0.9999997618338177
45.930927;0.8499990893063678;0.9339908056587605;1.0988187693667153;0.47470592376361864;0.5584741575340763;0.8646079178197488;10.00006882834569;1.0999948195934393;-0.6031680031733526;1.0454070689689519;1.00000491350795;1.2545171144712333;0.9999999033278499
45.940927;0.8499989175114845;0.933990747899056;1.0988188081299761;0.4747060276459654;0.5584741040541136;0.8646078552312823;10.000069743916974;1.0999947839933146;-0.6031680031049635;1.0454069520875753;1.000004722448291;1.2545167967231219;1.0000000420215784
45.950927;0.8499987464910062;0.9339906980265684;1.0988188484883565;0.4747061293935161;0.5584740546401145;0.8646077959391452;10.000070646399145;1.0999947471839595;-0.6031680030347851;1.045406829370014;1.0000045363402486;1.254516479197524;1.0000001781956975
45.960927;0.8499985764864258;0.9339906562053865;1.0988188906269412;0.4747062288484921;0.5584740094310466;0.8646077398273252;10.000071529550349;1.0999947089187505;-0.603168002962917;1.0454067012166417;1.000004354950633;1.2545161626200032;1.0000003122546846
45.970927;0.8499984077911936;0.9339906225915375;1.0988189347691397;0.47470632589570594;0.5584739685640407;0.8646076867769901;10.000072386649768;1.0999946689313476;-0.6031680028895191;1.045406568165892;1.0000041779300215;1.2545158477205718;1.0000004445954953
45.980927;0.8499982407161176;0.933990597423658;1.0988189810625577;0.4747064204414058;0.5584739321698373;0.8646076366714962;10.000073209864265;1.0999946268332745;-0.603168002814799;1.0454064308274473;1.0000040048529444;1.254515535190395;1.0000005755170365
45.990927;0.8499980755598036;0.9339905809875277;1.0988190295233167;0.4747065123724547;0.5584739003305532;0.8646075893971022;10.000073990639695;1.0999945821198558;-0.6031680027389869;1.0454062898174001;1.000003835231431;1.2545152256132936;1.0000007053236075
46.000927;0.8499979126699231;0.9339905734933218;1.0988190800316666;0.4747066015469775;0.5584738730388035;0.8646075448520959;10.000074720975348;1.0999945342869688;-0.6031680026623139;1.0454061457055526;1.0000036685224354;1.2545149194835292;1.000000834414676
46.010927;0.8499977525315405;0.9339905750130113;1.0988191323406615;0.47470668779182934;0.5584738502050314;0.8646075029916004;10.000075394108519;1.099994482925386;-0.6031680025849981;1.045405998929809;1.0000035041493633;1.254514617232662;1.0000009632077755
46.020927;0.8499975957810748;0.9339905855038978;1.098819186121606;0.4747067708656007;0.558473831670162;0.8646074638752145;10.000076003906933;1.0999944276972424;-0.6031680025072489;1.0454058497173877;1.0000033415529912;1.254514319208035;1.0000010920427633
46.030927;0.8499974431033828;0.9339906048761165;1.0988192410303366;0.47470685044212874;0.5584738171987716;0.8646074276544499;10.000076544107424;1.0999943682321418;-0.6031680024292744;1.0454056980817843;1.0000031802505782;1.2545140256829614;1.0000012211731042
46.040927;0.8499972950941392;0.9339906330349855;1.0988192967165207;0.47470692614831567;0.5584738065045523;0.8646073945154823;10.000077008380737;1.0999943041236584;-0.603168002351291;1.0454055438515384;1.0000030198846102;1.2545137369041073;1.0000013507710566
46.050927;0.8499971522468829;0.9339906698477217;1.0988193527583332;0.47470699760560986;0.5584737992984224;0.8646073646331568;10.000077390885675;1.0999942350405008;-0.6031680022735519;1.0454053867203847;1.0000028602429707;1.254513453103702;1.000001480928934
46.060927;0.8499970150558274;0.9339907150919529;1.0988194086000194;0.47470706446096406;0.5584737953060082;0.8646073381625144;10.00007768681871;1.099994160761442;-0.6031680021963691;1.0454052263400555;1.0000027012083985;1.254513174482391;1.0000016117160042
46.070927;0.8499968840953497;0.9339907684435104;1.0988194635967532;0.4747071264146317;0.5584737942533357;0.8646073152618038;10.000077892690141;1.0999940811306603;-0.603168002120088;1.045405062412274;1.0000025427306523;1.2545129012144351;1.0000017432537638
46.080927;0.849996760002439;0.9339908294832898;1.098819517148941;0.4747071832185296;0.5584737958446584;0.8646072960807709;10.00007800608092;1.099993996016628;-0.6031680020450544;1.0454048947662882;1.000002384898566;1.2545126334476506;1.0000018757419198
46.090927;0.8499966433924684;0.9339908977333117;1.0988195688062614;0.4747072346568248;0.5584737997708037;0.8646072806853431;10.000078025042926;1.099993905260962;-0.603168001971604;1.0454047233792658;1.000002227970104;1.254512371251882;1.000002009398985
46.100927;0.8499965348240696;0.9339909727167909;1.0988196183182242;0.47470728055669464;0.5584738057452814;0.864607269039015;10.000077947681058;1.0999938086525052;-0.6031680019000406;1.0454045482766465;1.0000020723063372;1.2545121146090268;1.0000021443265874
46.110927;0.849996434841668;0.9339910539733169;1.098819665659129;0.4747073208167417;0.5584738135046673;0.8646072610946804;10.000077772396446;1.09999370599888;-0.6031680018306093;1.0454043694338568;1.0000019182920996;1.2545118634750645;1.0000022804602882
46.120927;0.8499963439929875;0.9339911410300735;1.0988197110064066;0.47470735539254055;0.5584738227841906;0.8646072568536747;10.000077498193784;1.099993597243164;-0.6031680017635062;1.0454041868205222;1.0000017662383842;1.2545116177893072;1.000002417688054
46.130927;0.8499962627637865;0.9339912334069127;1.0988197546356289;0.47470738425191233;0.5584738333452843;0.8646072563417913;10.000077124360695;1.0999934824743751;-0.6031680016989042;1.0454040004826688;1.00000161631426;1.254511377437318;1.00000255593708
46.140927;0.8499961914793577;0.9339913306356865;1.098819796778167;0.4747074073588361;0.5584738450351905;0.8646072596130552;10.00007665040345;1.0999933618038802;-0.6031680016369578;1.0454038105360557;1.0000014686124394;1.25451114225835;1.000002695137265
46.150927;0.849996130282015;0.9339914322036899;1.0988198375851452;0.4747074246915806;0.5584738578074074;0.8646072668064622;10.000076076493567;1.0999932352373607;-0.6031680015777914;1.0454036171153078;1.0000013232907408;1.2545109120929925;1.0000028351984196
46.160927;0.8499960792070124;0.9339915374981147;1.0988198771845445;0.4747074362792186;0.5584738717064947;0.8646072781854965;10.000075403382224;1.0999931026796297;-0.6031680015214907;1.045403420339314;1.0000011806409985;1.254510686799633;1.0000029760148836
46.170927;0.8499960382637909;0.9339916458653909;1.0988199156522396;0.47470744223461603;0.5584738868550438;0.8646072940897204;10.000074631774945;1.0999929640654378;-0.6031680014681038;1.0454032203128194;1.0000010410385871;1.2545104662253408;1.0000031174187956
46.180927;0.849996007472245;0.9339917566882514;1.0988199529204983;0.47470744275002313;0.5584739034422974;0.8646073148067033;10.000073761883105;1.0999928194818775;-0.6031680014176509;1.0454030171349933;1.0000009048486678;1.2545102502049812;1.0000032591366659
46.190927;0.8499959868500425;0.9339918693880687;1.0988199887962666;0.47470743806261895;0.558473921690623;0.8646073405010658;10.000072793423305;1.099992669217882;-0.6031680013701377;1.0454028108531221;1.0000007723738638;1.2545100385565602;1.0000034007944647
46.200927;0.8499959763400482;0.9339919834401169;1.0988200230100786;0.47470742843183494;0.5584739417981749;0.8646073712638077;10.000071725926022;1.0999925137460898;-0.6031680013255544;1.045402601438553;1.0000006438947173;1.2545098310167286;1.000003541936812
46.210927;0.8499959757499852;0.933992098422061;1.0988200551715541;0.47470741414173084;0.5584739638692279;0.8646074071792147;10.000070558878784;1.099992353649153;-0.6031680012838564;1.0454023888690511;1.0000005197710915;1.254509627240179;1.0000036820793692
46.220927;0.8499959847882594;0.9339922139707316;1.0988200847557419;0.4747073955107047;0.5584739878657825;0.8646074483347008;10.000069292048831;1.0999921895425586;-0.6031680012449524;1.0454021732126053;1.0000004004562884;1.2545094268994825;1.0000038207617128
46.230927;0.849996003094433;0.933992329669897;1.0988201111690459;0.4747073728931507;0.5584740136411348;0.8646074948001141;10.000067926771303;1.0999920219981827;-0.603168001208723;1.0454019546278162;1.000000286400258;1.2545092297063447;1.0000039575514736
46.240927;0.849996030164554;0.9339924450138289;1.0988201338123031;0.47470734665837094;0.5584740410467324;0.8646075466271328;10.000066467090155;1.0999918514691411;-0.6031680011750549;1.045401733308788;1.00000017795094;1.2545090353500108;1.0000040920796596
46.250927;0.8499960653152706;0.9339925594282514;1.098820152123599;0.474707317140955;0.5584740700175713;0.8646076038794851;10.000064919348699;1.0999916782859356;-0.603168001143853;1.0454015094171227;1.0000000752651343;1.2545088435015883;1.000004224086108
46.260927;0.8499961078042034;0.9339926722795603;1.0988201656135392;0.4747072845946344;0.5584741005807854;0.8646076666429106;10.00006329096986;1.0999915026849385;-0.6031680011150309;1.045401283036514;0.9999999782607725;1.2545086538810768;1.0000043533395255
46.270927;0.8499961569545597;0.9339927829361614;1.0988201739324535;0.4747072491999404;0.5584741328354524;0.8646077349872765;10.00006158973979;1.0999913248209763;-0.6031680010885102;1.0454010541541565;0.9999998866588306;1.254508466367221;1.000004479500567
46.280927;0.8499962121478292;0.9339928908804229;1.0988201769504649;0.4747072111270478;0.5584741669469543;0.8646078089675557;10.000059823650854;1.0999911448223765;-0.6031680010642352;1.045400822671472;0.9999998000181423;1.2545082810798471;1.0000046021016984
46.290927;0.8499962727822095;0.9339929957220345;1.09882017476512;0.47470717057344164;0.558474203112482;0.8646078887101384;10.00005800041168;1.0999909628637403;-0.603168001042172;1.0454005884413418;0.9999997177431059;1.2545080983073595;1.0000047206382026
46.300927;0.8499963383087963;0.9339930971102699;1.0988201676555125;0.4747071277233742;0.5584742414873435;0.8646079744391441;10.000056126581422;1.0999907791758137;-0.6031680010222904;1.0454003512787577;0.999999639187788;1.2545079183825054;1.0000048346817925
46.310927;0.84999640829743;0.9339931947020989;1.0988201560109954;0.474707082698543;0.5584742821276126;0.864608066375284;10.000054207436452;1.0999905939587549;-0.6031680010045535;1.0454001109464068;0.9999995638282357;1.2545077416409567;1.0000049439819605
46.320927;0.8499964824226086;0.9339932882022722;1.0988201401859345;0.47470703556657656;0.5584743249744155;0.8646081646598092;10.000052247553525;1.0999904072624866;-0.6031680009889171;1.0453998671990121;0.9999994913748705;1.2545075684315006;1.00000504852357
46.330927;0.8499965603904652;0.9339933773620671;1.0988201203950974;0.4747069863869782;0.5584743698820434;0.8646082693401806;10.000050251064005;1.0999902189482695;-0.6031680009753181;1.0453996198677071;0.9999994217761412;1.2545073991754554;1.0000051485064874
46.340927;0.8499966419198494;0.9339934619167745;1.0988200967818809;0.4747069352656653;0.5584744166625457;0.8646083803399492;10.000048221609175;1.0999900287665638;-0.6031680009636589;1.0453993688795635;0.9999993550942491;1.2545072344679744;1.0000052442532248
46.350927;0.8499967267536368;0.9339935415859967;1.0988200695231527;0.4747068823952111;0.5584744650907302;0.8646084974819775;10.000046162359832;1.0999898365392837;-0.6031680009538128;1.0453991141997019;0.9999992913545969;1.2545070751279592;1.0000053360902093
46.360927;0.8499968146228805;0.9339936161506399;1.0988200388825737;0.4747068280522972;0.5584745148735649;0.8646086206137117;10.000044076141489;1.0999896423198108;-0.6031680009456547;1.0453988557958038;0.9999992305351874;1.2545069221442682;1.0000054242436067
46.370927;0.849996905218332;0.9339936854583816;1.0988200052512742;0.4747067725569539;0.5584745656315284;0.8646087497042081;10.000041966127524;1.0999894463874524;-0.6031680009390913;1.04539859371479;0.9999991726414816;1.254506776522639;1.0000055087983337
46.380927;0.8499969982257748;0.9339937493776059;1.0988199690992289;0.47470671623691796;0.5584746169067348;0.8646088848129474;10.000039836662935;1.0999892491852479;-0.6031680009340608;1.0453983281909485;0.9999991176891428;1.2545066390665647;1.000005589742317
46.390927;0.8499970933748621;0.9339938078052132;1.0988199308362052;0.4747066594178855;0.5584746681963644;0.8646090259899814;10.000037692983328;1.0999890513269535;-0.6031680009305165;1.0453980596667534;0.9999990655990038;1.2545065102102861;1.0000056670307556
46.400927;0.8499971904593633;0.9339938606851637;1.0988198907603077;0.4747066024033201;0.5584747189963988;0.8646091732008724;10.000035540145035;1.099988853613902;-0.603168000928423;1.0453977887393076;0.9999990161522992;1.2545063899878985;1.0000057406366665
46.410927;0.8499972893222046;0.9339939079976218;1.0988198491157974;0.47470654543515434;0.558474768841065;0.8646093263268212;10.000033382707949;1.0999886569721777;-0.6031680009277464;1.0453975160519313;0.9999989690496739;1.25450627811743;1.0000058106216332
46.420927;0.8499973898078176;0.9339939497726234;1.098819806096398;0.474706488669169;0.5584748173429346;0.864609485224274;10.000031225416375;1.0999884622980682;-0.6031680009284269;1.0453972421788147;0.9999989239828327;1.2545061741960566;1.0000058771968727
46.430927;0.8499974917399414;0.9339939861488163;1.0988197617795774;0.47470643216617875;0.5584748642182344;0.8646096497584984;10.000029073422771;1.0999882703470014;-0.6031680009303698;1.0453969675983066;0.999998880678721;1.254506077922831;1.0000059407032882
46.440927;0.8499975949333206;0.9339940174003478;1.0988197160927464;0.4747063759018058;0.5584749092806375;0.8646098197712415;10.000026931658443;1.0999880817721797;-0.60316800093346;1.0453966927270755;0.9999988389229629;1.2545059891742707;1.0000060015231236
46.450927;0.8499976991792466;0.9339940438830073;1.0988196688610627;0.47470631980274386;0.5584749524038799;0.8646099950250303;10.000024804437476;1.0999878972142043;-0.6031680009375989;1.0453964179324755;0.9999987984988318;1.2545059079936942;1.0000060600023688
46.460927;0.8499978042224428;0.9339940659453146;1.0988196198985973;0.4747062637681146;0.5584749934781391;0.8646101751628723;10.00002269539213;1.0999877173472925;-0.6031680009427548;1.045396143520879;0.9999987590723285;1.2545058346751325;1.0000061164139247
46.470927;0.8499979097846495;0.9339940838648679;1.0988195690264706;0.47470620764284144;0.5584750324037943;0.8646103597051954;10.000020607217714;1.0999875428954582;-0.6031680009489804;1.0453958697218317;0.9999987201843522;1.2545057698222892;1.0000061709490187
46.480927;0.8499980156206481;0.9339940978536976;1.0988195160376244;0.47470615118963055;0.5584750691111339;0.8646105480899356;10.000018541449409;1.0999873746175142;-0.6031680009563722;1.0453955967301163;0.9999986813488299;1.2545057142209244;1.000006223775565
46.490927;0.8499981215285723;0.9339941081069503;1.09881946071755;0.47470609412057724;0.5584751035698665;0.8646107397223708;10.000016498441328;1.0999872133197248;-0.6031680009650187;1.0453953248397119;0.9999986421003849;1.254505668659317;1.0000062751214243
46.500927;0.8499982272935963;0.933994114793586;1.0988194029116336;0.4747060361592521;0.5584751357956809;0.8646109340177089;10.000014477579047;1.099987059961896;-0.6031680009749782;1.045395054539488;0.999998601977513;1.2545056338174259;1.0000063252325706
46.510927;0.8499983326263127;0.9339941179805042;1.0988193426048734;0.47470597707766654;0.5584751658621762;0.8646111304147787;10.000012477801462;1.0999869156635902;-0.6031680009862826;1.0453947864620692;0.9999985605389639;1.2545056101771612;1.0000063742678533
46.520927;0.849998437159679;0.9339941176253808;1.0988192799734897;0.47470591672472434;0.5584751938940665;0.8646113283380824;10.000010498047098;1.099986781502891;-0.603168000998942;1.0453945212424787;0.9999985174104629;1.2545055979791255;1.0000064223149354
46.530927;0.8499985405507458;0.9339941136978792;1.0988192153693448;0.4747058550440317;0.5584752200268525;0.8646115272155996;10.000008537593521;1.0999866583714735;-0.6031680010129529;1.0453942593967922;0.99999847231109;1.2545055972533963;1.000006469463294
46.540927;0.8499986426026056;0.9339941062817115;1.0988191492388937;0.47470579204331764;0.5584752443628789;0.8646117266136603;10.00000659649277;1.0999865469675754;-0.6031680010282986;1.0453940012764158;0.9999984250463843;1.254505607809667;1.0000065157895326
46.550927;0.8499987432353401;0.9339940955364723;1.098819081969648;0.4747057277525386;0.5584752669645454;0.8646119263441683;10.000004676005288;1.09998644777434;-0.6031680010449328;1.045393747085711;0.999998375490115;1.254505629161305;1.00000656131417
46.560927;0.8499988423393766;0.9339940816074276;1.0988190137562939;0.4747056622044601;0.558475287870757;0.8646121264448778;10.000002778902141;1.0999863610672616;-0.6031680010627775;1.0453934969040415;0.9999983235859954;1.254505660528375;1.000006606007546
46.570927;0.8499989397091997;0.9339940646368129;1.0988189446115777;0.4747055954267988;0.5584753070750126;0.8646123270702777;10.000000909349515;1.0999862869540267;-0.6031680010817391;1.045393250681041;0.9999982693576935;1.254505701001136;1.0000066497985485
46.580927;0.849999035111066;0.933994044874718;1.0988188744900054;0.47470552746198985;0.5584753244688955;0.8646125283658365;9.999999072687759;1.0999862253282289;-0.6031680011017312;1.0453930082532619;0.9999982129103432;1.2545057497286736;1.000006692585142
46.590927;0.8499991283785392;0.9339940227175174;1.09881880342098;0.47470545838488215;0.5584753398371988;0.8646127303895889;9.999997275452893;1.0999861758232452;-0.6031680011227024;1.0453927694157799;0.9999981544426929;1.254505805955722;1.000006734293432
46.600927;0.8499992194523878;0.9339939986605584;1.0988187315913915;0.474705388276144;0.5584753529163706;0.864612933098706;9.999995525259834;1.0999861379070839;-0.6031680011446461;1.0453925340183363;0.9999980942672401;1.2545058689662554;1.0000067749514447
46.610927;0.8499993083648575;0.9339939733165848;1.0988186593644114;0.4747053171804566;0.5584753634475411;0.8646131364137729;9.999993830468048;1.0999861110573754;-0.6031680011675716;1.0453923019878095;0.9999980327859485;1.25450593809351;1.0000068147234649
46.620927;0.8499993952101691;0.9339939474421508;1.0988185871927167;0.47470524507673223;0.5584753712152358;0.8646133403290656;9.99999219935075;1.0999860948524196;-0.6031680011914766;1.045392073241564;0.999997970435294;1.2545060127673293;1.0000068539030467
46.630927;0.8499994801164473;0.9339939218714595;1.0988185154437031;0.47470517188381056;0.55847537608143;0.8646135449599469;9.999990638787079;1.0999860889211321;-0.6031680012163507;1.0453918476265278;0.9999979076982669;1.2545060924825115;1.000006892856242
46.640927;0.8499995632049812;0.9339938974467406;1.098818444325787;0.47470509751316536;0.5584753779981744;0.8646137505043241;9.999989153981122;1.099986092851516;-0.603168001242197;1.0453916249592528;0.9999978451755055;1.254506176709318;1.0000069319190397
46.650927;0.8499996445656175;0.9339938750043867;1.0988183739769486;0.47470502192999303;0.5584753770005005;0.8646139571902104;9.99998774941609;1.099986106148233;-0.6031680012690488;1.0453914050854112;0.9999977835884074;1.254506264842575;1.0000069713646398
46.660927;0.8499997242794033;0.9339938553891324;1.098818304531881;0.47470494517795464;0.5584753731765327;0.864614165246392;9.99998642969714;1.0999861282229266;-0.6031680012969739;1.0453911878874806;0.9999977236627372;1.254506356235441;1.0000070115084234
46.670927;0.8499998024154733;0.9339938394550112;1.0988182360930412;0.47470486734569006;0.5584753666249591;0.8646143748874433;9.999985199921438;1.099986158384179;-0.6031680013260692;1.045390973257879;0.9999976660022892;1.2545064502883418;1.0000070527924887
46.680927;0.849999878984672;0.9339938279891441;1.098818168729006;0.47470478851247555;0.5584753574360386;0.8646145862987257;9.999984064936687;1.0999861958648534;-0.6031680013564453;1.0453907610792281;0.9999976110914941;1.2545065465544296;1.0000070957336062
46.690927;0.8499999539792048;0.9339938215637965;1.0988181025637052;0.4747047087334768;0.5584753457082247;0.8646147996552499;9.999983027670954;1.0999862399160878;-0.6031680013882025;1.0453905512163557;0.9999975593753863;1.2545066448101525;1.0000071408251232
46.700927;0.8500000274697536;0.9339938204527378;1.0988180378706605;0.4747046280581954;0.5584753315581701;0.8646150151895386;9.999982088611757;1.0999862898776724;-0.6031680014214249;1.0453903435171616;0.9999975112571802;1.2545067449539746;1.0000071884794246
46.710927;0.8500000996015818;0.9339938247136468;1.0988179750811584;0.4747045465521326;0.5584753150776233;0.8646152332079171;9.999981246678287;1.0999863451498275;-0.603168001456217;1.045390137838384;0.9999974670450431;1.2545068468016147;1.0000072390432417
46.720927;0.8500001705209168;0.9339938343367737;1.0988179146974935;0.47470446430555935;0.5584752962861348;0.8646154539861394;9.999980499974843;1.099986405143106;-0.603168001492735;1.0453899340708126;0.9999974269607911;1.2545069500742705;1.0000072928396122
46.730927;0.850000240334508;0.9339938492985365;1.098817857170884;0.47470438142649;0.5584752751466022;0.8646156776488877;9.999979845842212;1.0999864692664865;-0.60316800153116;1.045389732101378;0.9999973911683949;1.2545070545527572;1.0000073501439375
46.740927;0.8500003090907421;0.9339938695210918;1.098817802848502;0.47470429805241154;0.5584752516062236;0.8646159041609545;9.99997928071707;1.099986536948717;-0.6031680015716236;1.0453895317617186;0.9999973597478631;1.254507160102252;1.000007411157364
46.750927;0.8500003767635033;0.9339938948356763;1.0988177520116966;0.47470421438287336;0.5584752256049578;0.8646161333807367;9.999978800358516;1.0999866077012586;-0.6031680016141745;1.0453893328472865;0.999997332641511;1.2545072665434567;1.0000074760235682
46.760927;0.8500004432459847;0.9339939249569766;1.0988177049134882;0.4747041306846468;0.5584751970607477;0.864616365078522;9.99997840028493;1.0999866811365264;-0.603168001658815;1.0453891351444113;0.9999973096550259;1.2545073735923893;1.0000075447988994
46.770927;0.8500005083371559;0.9339939594372109;1.098817661783087;0.4747040472508573;0.5584751658772407;0.8646165989566342;9.999978075967306;1.0999867569008022;-0.6031680017055292;1.045388938426556;0.9999972905037203;1.2545074809641714;1.00000761741071
46.780927;0.8500005717520843;0.9339939976561907;1.0988176228238267;0.4747039643414687;0.5584751319930623;0.8646168347050592;9.99997782259619;1.0999868346603363;-0.6031680017542654;1.0453887424889805;0.9999972748283273;1.2545075885077135;1.000007693686374
46.790927;0.8500006331929256;0.9339940388853271;1.098817588179801;0.47470388215894005;0.5584750954391647;0.8646170720190504;9.999977634699405;1.0999869141762382;-0.6031680018049338;1.0453885471925852;0.999997262208913;1.2545076962002253;1.0000077734199004
46.800927;0.8500006924141504;0.9339940823550923;1.0988175579180806;0.4747038008804779;0.5584750563537794;0.8646173105475375;9.999977505731108;1.0999869953385422;-0.603168001857436;1.0453883524287435;0.9999972522164242;1.254507804016311;1.0000078564497232
46.810927;0.8500007492247854;0.9339941272774939;1.0988175321078255;0.4747037207128275;0.5584750149306774;0.8646175498839068;9.99997742736994;1.099987078096216;-0.6031680019117088;1.0453881580652638;0.9999972444451181;1.2545079118594995;1.0000079426924358
46.820927;0.8500008034407277;0.9339941728794269;1.0988175108698341;0.4747036419359635;0.5584749713605047;0.8646177896702939;9.999977389200406;1.099987162372077;-0.6031680019677438;1.0453879639483035;0.9999972384805055;1.2545080196383371;1.000008032047328
46.830927;0.8500008548322662;0.9339942185029201;1.0988174943109024;0.47470356491001314;0.5584749258419553;0.8646180296841158;9.999977379743633;1.0999872480703499;-0.6031680020255759;1.0453877698636347;0.9999972338685357;1.2545081273601277;1.0000081242686554
46.840927;0.8500009031458731;0.9339942637036066;1.0988174824825738;0.47470349003424706;0.5584748786016712;0.8646182697863044;9.999977387918033;1.0999873351426108;-0.603168002085265;1.045387575457191;0.9999972301550848;1.2545082351059589;1.000008218961156
46.850927;0.850000948157605;0.9339943082329693;1.0988174753961388;0.47470341768583774;0.5584748298632625;0.8646185098438343;9.999977403585685;1.0999874236084055;-0.6031680021468733;1.0453873802853073;0.9999972269455691;1.254508342913036;1.000008315665024
46.860927;0.8500009896457623;0.9339943519229486;1.0988174729835443;0.4747033481590963;0.5584747798448179;0.8646187497474956;9.99997741766515;1.0999875135034525;-0.6031680022104335;1.0453871839551416;0.9999972239508798;1.2545084507428186;1.0000084139687708
46.870927;0.8500010273803558;0.9339943945843913;1.0988174749890025;0.4747032816110966;0.5584747288059043;0.8646189894324987;9.999977422466175;1.099987604834295;-0.6031680022759289;1.0453869861890348;0.9999972210330882;1.254508558599285;1.000008513609433
46.880927;0.8500010612197008;0.9339944359907398;1.0988174809148772;0.474703218052957;0.5584746770554493;0.8646192288398463;9.999977411923592;1.0999876975746985;-0.6031680023432981;1.0453867868241362;0.9999972182167857;1.2545086666423106;1.0000086144341007
46.890927;0.8500010911769085;0.93399447591667;1.098817490095024;0.4747031574024174;0.5584746249130935;0.8646194678934535;9.999977381760832;1.099987791613196;-0.6031680024124426;1.0453865857893165;0.9999972156649831;1.2545087751612343;1.0000087162780187
46.900927;0.850001117371684;0.9339945141505681;1.0988175018066477;0.4747030995445305;0.5584745726960512;0.8646197065074654;9.999977329739943;1.0999878867104627;-0.6031680024832269;1.0453863830412298;0.9999972136359068;1.2545088844062222;1.00000881895974
46.910927;0.8500011399343546;0.9339945504667965;1.098817515356029;0.47470304436352845;0.5584745207319428;0.8646199445863945;9.999977255287432;1.099987982585752;-0.6031680025554795;1.045386178487618;0.9999972124197025;1.2545089944012988;1.000008922340223
46.920927;0.8500011589320313;0.9339945845702412;1.098817530136966;0.47470299175448283;0.5584744693493343;0.8646201820047111;9.999977158235252;1.09998807901785;-0.6031680026289836;1.0453859719159042;0.9999972123124804;1.254509104893257;1.0000090262892325
46.930927;0.8500011743467636;0.9339946160423943;1.0988175456269729;0.4747029416211759;0.5584744188344022;0.8646204185646468;9.999977037749876;1.099988175854233;-0.6031680027034801;1.0453857629474042;0.9999972136158092;1.2545092154017554;1.0000091306108243
46.940927;0.8500011861195366;0.9339946443601884;1.0988175613098081;0.4747028938665544;0.5584743693707912;0.8646206539739232;9.999976892294514;1.0999882729692272;-0.6031680027786924;1.045385551099101;0.9999972165773198;1.2545093252372703;1.0000092350491112
46.950927;0.8500011942478319;0.9339946690007612;1.0988175765751016;0.47470284840097465;0.5584743209979397;0.8646208878823627;9.999976720286531;1.0999883702265774;-0.6031680028543414;1.0453853358823397;0.9999972213428441;1.2545094335606104;1.00000933934023
46.960927;0.8500011988573603;0.9339946895892771;1.0988175906783368;0.47470280516293056;0.5584742736171129;0.8646211199340555;9.999976520646728;1.0999884674699558;-0.6031680029301512;1.0453851167778063;0.9999972279983802;1.2545095395782955;1.000009443224418
46.970927;0.8500012002031904;0.9339947060066719;1.0988176028168612;0.4747027641009271;0.5584742270351877;0.8646213497738691;9.99997629284123;1.0999885645506227;-0.6031680030058605;1.0453848931928211;0.9999972365983465;1.2545096426783189;1.000009546435706
