time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
48.860927;0.8499984654007132;0.9339914883078455;1.098818512031891;0.4747087047261407;0.5584773378655631;0.8646257982465528;9.999961408021823;1.1000024808033;-0.6031679988337458;1.045384502017191;0.9999940211231334;1.2545097429842402;0.9999960488309129
48.870927;0.8499984843664267;0.9339914181864489;1.0988186804156423;0.474708801917369;0.5584772316964864;0.8646258315712634;9.999963215275317;1.1000022041243447;-0.6031679988587217;1.045384524881651;0.9999941941136555;1.2545098870308053;0.9999961876050203
48.880927;0.8499985045717074;0.9339913418864293;1.098818846128426;0.4747089013236484;0.5584771221065455;0.8646258686382373;9.99996504845869;1.100001928570601;-0.6031679988832738;1.0453845389589962;0.9999943604137003;1.254510040215228;0.9999963193560386
48.890927;0.8499985261512758;0.9339912597813874;1.0988190091422403;0.47470900259729365;0.5584770094825113;0.8646259093831636;9.99996690605599;1.100001654471015;-0.6031679989073297;1.0453845446143855;0.9999945196994554;1.2545102027560047;0.9999964438449159
48.900927;0.8499985491600658;0.9339911723469033;1.098819169533744;0.4747091053627753;0.5584768941629212;0.8646259536144828;9.99996878629408;1.100001382138643;-0.6031679989308245;1.0453845423966914;0.9999946717476892;1.2545103749550042;0.9999965608959539
48.910927;0.8499985736335081;0.9339910801483821;1.0988193275387217;0.4747092092307324;0.5584767763630432;0.8646260010488412;9.999970687226709;1.1000011119168593;-0.6031679989537153;1.0453845330071547;0.9999948164001863;1.2545105571150739;0.9999966703594406
48.920927;0.8499985996499473;0.9339909837694484;1.0988194835165075;0.4747093138237717;0.5584766562140315;0.864626051385158;9.999972607476051;1.1000008442485265;-0.6031679989759812;1.0453845172495124;0.99999495352651;1.2545107494624788;0.9999967721049967
48.930927;0.8499986272963757;0.9339908837517735;1.098819637843726;0.4747094187872369;0.5584765338672003;0.8646261043283099;9.999974546340116;1.1000005796322927;-0.603167998997615;1.0453844959260465;0.999995083024739;1.2545109521793705;0.9999968660245345
48.940927;0.8499986565885871;0.9339907805516219;1.0988197908164667;0.47470952379310616;0.5584764095925864;0.8646261595776458;9.999976503135183;1.100000318531369;-0.60316799901862;1.045384469738111;0.9999952047995586;1.254511165451521;0.9999969520047784
48.950927;0.8499986874441982;0.9339906745161212;1.0988199425913985;0.474709628547646;0.5584762837791799;0.8646262168553527;9.999978476670151;1.1000000613783958;-0.6031679990389982;1.0453844392805272;0.9999953187443454;1.2545113893721744;0.9999970299045641
48.960927;0.8499987197136388;0.9339905658881481;1.0988200931655545;0.47470973280491635;0.5584761568351028;0.864626275962882;9.999980465228102;1.0999998085869125;-0.603167999058733;1.0453844050450103;0.9999954247711429;1.2545116237987257;0.9999970995583113
48.970927;0.849998753251357;0.9339904548460746;1.0988202424440532;0.4747098363934654;0.5584760291096057;0.8646263367812638;9.999982466908987;1.0999995605232908;-0.603167999077779;1.045384367355638;0.999995522809624;1.2545118683807948;0.9999971607897847
48.980927;0.8499987879819312;0.9339903415889468;1.098820390357754;0.4747099392165528;0.5584759009045405;0.8646263992067479;9.999984479889623;1.0999993175222014;-0.603167999096071;1.0453843263540712;0.9999956127997074;1.254512122726232;0.9999972134771704
48.990927;0.849998823861216;0.9339902264020898;1.0988205369280684;0.47471004119699456;0.5584757725126254;0.8646264631128565;9.99998650211064;1.0999990799587747;-0.6031679991135608;1.0453842820946935;0.9999956947919152;1.2545123865054952;0.9999972576487979
49.000927;0.8499988607876051;0.9339901096461904;1.098820682218547;0.4747101422201897;0.5584756442163124;0.8646265283819328;9.999988530621277;1.0999988483197038;-0.6031679991302556;1.045384234655841;0.9999957690780231;1.2545126594732185;0.9999972934930389
49.010927;0.8499988985926638;0.9339899917309724;1.0988208262018349;0.47471024214151997;0.5584755162752113;0.8646265949395283;9.999990561609817;1.0999986232186756;-0.6031679991462195;1.0453841841733;0.9999958361729105;1.2545129415023475;0.9999973212976374
49.020927;0.8499989370802742;0.9339898731206536;1.0988209686946055;0.4747103408445027;0.5584753889340783;0.8646266627547189;9.99999259152908;1.0999984053520546;-0.6031679991615638;1.0453841307878142;0.9999958966663838;1.2545132326506954;0.9999973414623257
49.030927;0.8499989760648342;0.9339897543354956;1.0988211094354587;0.4747104382602558;0.5584752624367129;0.8646267318279413;9.999994618376883;1.0999981954117795;-0.6031679991764601;1.045384074585069;0.9999959511308971;1.25451353318858;0.9999973545541164
49.040927;0.8499990154203245;0.9339896359297846;1.0988212481557031;0.4747105343238296;0.5584751370474321;0.8646268021611135;9.99999664227489;1.0999979940114764;-0.6031679991911347;1.0453840156158627;0.9999960001558964;1.2545138434694079;0.9999973612302493
49.050927;0.8499990551036263;0.9339895184695689;1.0988213844948462;0.4747106289465715;0.5584750130692577;0.8646268737343406;9.999998665355943;1.0999978016929366;-0.6031679992058389;1.0453839539915513;0.9999960443897434;1.254514163735959;0.9999973620669217
49.060927;0.8499990951316538;0.9339894025127552;1.098821517851729;0.4747107220424114;0.5584748908194681;0.8646269465318228;10.000000691132604;1.0999976189563694;-0.6031679992208246;1.0453838899550283;0.9999960844774092;1.2545144940839055;0.9999973575023362
49.070927;0.8499991355578868;0.9339892885658007;1.0988216473758181;0.47471081357058176;0.5584747705788258;0.8646270205830465;10.000002723511116;1.0999974462427928;-0.6031679992363407;1.0453838238811528;0.9999961209438203;1.2545148345193904;0.9999973479205526
49.080927;0.8499991764788195;0.9339891770373003;1.0988217721196452;0.47471090354803885;0.5584746525771933;0.8646270959499358;10.000004765963588;1.099997283885676;-0.6031679992526359;1.0453837562215784;0.9999961541500051;1.2545151849469958;0.999997333724745
49.090927;0.8499992180538327;0.9339890682299888;1.0988218912014163;0.4747109920180879;0.5584745370125759;0.8646271726229454;10.000006821376004;1.099997132056325;-0.603167999269943;1.0453836874294746;0.9999961843466915;1.254515545105755;0.9999973153437647
49.100927;0.8499992605105164;0.933988962347818;1.0988220038986853;0.4747110790138137;0.558474424065545;0.8646272504346897;10.000008892251113;1.0999969907372489;-0.603167999288451;1.0453836179209608;0.9999962117521822;1.2545159145429554;0.9999972932129599
49.110927;0.8499993041428133;0.9339888595085913;1.0988221096748128;0.4747111645421448;0.5584743139351408;0.8646273291185738;10.000010980649218;1.0999968597248362;-0.6031679993082978;1.045383548042684;0.9999962365832112;1.254516292692129;0.9999972677426842
49.120927;0.8499993493218363;0.9339887597787653;1.0988222081279881;0.47471124858114133;0.5584742068935988;0.8646274083835498;10.000013088035347;1.0999967386384832;-0.6031679993295774;1.0453834780420879;0.9999962590081621;1.2545166789904703;0.999997239310649
49.130927;0.8499993964920501;0.9339886631974351;1.098822298904701;0.47471133108687813;0.5584741032936441;0.86462748792643;10.00001521528816;1.0999966270334778;-0.6031679993523466;1.0453834081166846;0.9999962790982199;1.2545170729220043;0.9999972082897992
49.140927;0.8499994461255344;0.9339885697748976;1.0988223816286795;0.474711411997339;0.5584740035288055;0.8646275675164979;10.000017362791654;1.0999965245985563;-0.603167999376637;1.0453833385024387;0.9999962968546798;1.254517474019559;0.9999971750472559
49.150927;0.8499994986789793;0.9339884794924856;1.0988224558427842;0.47471149122664597;0.5584739079951201;0.8646276470884046;10.000019530521048;1.09999643114231;-0.6031679994024703;1.0453832695306275;0.9999963122553452;1.254517881871755;0.9999971399178549
49.160927;0.8499995545674252;0.9339883923202451;1.0988225209800269;0.47471156865825415;0.5584738170682395;0.8646277266713408;10.000021718012869;1.0999963463362568;-0.6031679994298841;1.045383201625253;0.9999963252846001;1.2545182961159849;0.9999971032179193
49.170927;0.8499996141102808;0.9339883082275139;1.0988225763849961;0.4747116441377453;0.558473731083395;0.8646278062437893;10.000023924273647;1.0999962695707732;-0.6031679994589442;1.0453831352216532;0.9999963359912012;1.2545187164228462;0.9999970652690348
49.180927;0.8499996774746225;0.9339882271661163;1.0988226214036514;0.4747117174752708;0.5584736503102694;0.8646278857063517;10.000026147339778;1.0999962000726748;-0.6031679994897284;1.0453830707101617;0.9999963445576721;1.254519142451816;0.9999970263920832
49.190927;0.849999744627542;0.9339881490552356;1.0988226555133123;0.4747117884783788;0.55847357494505;0.8646279649627221;10.000028383840423;1.0999961370912426;-0.603167999522304;1.0453830084535154;0.9999963513361282;1.254519573760401;0.9999969869376563
49.200927;0.8499998152954484;0.9339880737550307;1.098822678379429;0.4747118570054318;0.5584735051414621;0.8646280439468268;10.000030629805504;1.099996079988611;-0.6031679995567207;1.0453829487643729;0.99999635685316;1.254520009753822;0.999996947357432
49.210927;0.8499998890243076;0.9339880010222187;1.0988226898418176;0.47471192300571763;0.5584734410352835;0.8646281225501292;10.000032881947778;1.0999960282317385;-0.6031679995930191;1.0453828918808947;0.9999963617424147;1.2545204497612732;0.9999969082228087
49.220927;0.8499999653122191;0.9339879305108633;1.0988226899382416;0.47471198652239005;0.5584733827008341;0.8646282005459273;10.00003513789559;1.099995981324393;-0.6031679996312431;1.0453828380212906;0.999996366571599;1.2545208931515868;0.9999968701625873
49.230927;0.8500000436544733;0.9339878618103078;1.0988226789291442;0.47471204766024677;0.5584733300969965;0.8646282775715721;10.000037396102066;1.0999959387624751;-0.603167999671431;1.045382787400087;0.9999963717175531;1.2545213393458021;0.9999968337576381
49.240927;0.8500001235265215;0.9339877944767524;1.0988226572388236;0.4747121065481179;0.5584732830789603;0.8646283531459986;10.000039656319206;1.0999959000864525;-0.603167999713595;1.0453827401726445;0.9999963774170114;1.2545217877636607;0.9999967994438153
49.250927;0.850000204430883;0.9339877280869535;1.098822625318779;0.47471216331083543;0.5584732414204228;0.864628426677999;10.000041919873174;1.0999958649645025;-0.6031679997577205;1.0453826964046637;0.9999963838403074;1.2545222378297705;0.9999967674837675
49.260927;0.8500002859765914;0.9339876623157283;1.0988225835178416;0.4747122180316101;0.5584732048248602;0.86462849748517;10.000044189327513;1.0999958332432913;-0.6031679998037689;1.045382656067499;0.9999963910487372;1.254522689027799;0.9999967380316344
49.270927;0.8500003679127196;0.933987596989868;1.09882253214112;0.4747122707161403;0.5584731729818763;0.8646285648579808;10.000046468074867;1.0999958049462215;-0.6031679998516681;1.0453826190107807;0.9999963989805277;1.2545231409002846;0.9999967112258868
49.280927;0.8500004501248487;0.9339875320815662;1.0988224716894333;0.47471232129350605;0.5584731456143686;0.8646286281157071;10.000048759614534;1.0999957801697267;-0.6031679999013142;1.045382584911294;0.9999964075882657;1.2545235929857497;0.999996687219718
49.290927;0.8500005325989212;0.9339874676351442;1.0988224029764282;0.47471236964785285;0.5584731224599433;0.8646286866085082;10.000051066573194;1.0999957589510558;-0.6031679999525902;1.0453825533017675;0.9999964169746132;1.254524044702059;0.9999966661717831
49.300927;0.8500006153726595;0.9339874036898973;1.098822327027089;0.47471241567488554;0.5584731032575564;0.8646287396897975;10.000053390524561;1.0999957412418062;-0.6031680000053758;1.0453825237140868;0.9999964273804038;1.2545244951757735;0.9999966482626413
49.310927;0.8500006985389599;0.9339873402680081;1.0988222449654093;0.4747124593432725;0.5584730877782875;0.86462878671123;10.000055732323334;1.0999957269566503;-0.6031680000595414;1.0453824957415094;0.9999964390998167;1.2545249431897898;0.9999966336762206
49.320927;0.8500007822771662;0.9339872774105783;1.0988221579721429;0.4747125006825713;0.5584730758719384;0.8646288270465105;10.000058092203556;1.099995715981766;-0.6031680001149549;1.0453824689689648;0.9999964524355484;1.2545253873512896;0.9999966225024617
49.330927;0.8500008668255671;0.9339872152138189;1.0988220672187188;0.47471253969328675;0.5584730674999863;0.8646288600859369;10.000060470117866;1.0999957081500216;-0.6031680001714932;1.0453824429673408;0.9999964677069846;1.2545258262951213;0.9999966146933252
49.340927;0.8500009523905409;0.9339871538585341;1.0988219737584228;0.47471257628799063;0.5584730627210713;0.8646288852402649;10.000062866445846;1.0999957032565495;-0.6031680002290275;1.045382417364526;0.9999964852364667;1.2545262587903063;0.9999966101183968
49.350927;0.8500010390993621;0.9339870936112936;1.0988218784789419;0.47471261030770134;0.5584730616457163;0.8646289020282285;10.000065282327329;1.0999957010623795;-0.603168000287408;1.0453823918518879;0.9999965052813385;1.2545266837770073;0.9999966085928983
49.360927;0.850001127069012;0.9339870347903332;1.0988217821735715;0.4747126415549812;0.5584730644129954;0.8646289101444404;10.000067719191719;1.0999957012301942;-0.6031680003464724;1.0453823661723025;0.9999965280244807;1.254527100313208;0.9999966098592142
49.370927;0.8500012164805252;0.9339869777874458;1.0988216856019037;0.47471266981803045;0.5584730711783745;0.8646289094095453;10.000070177972997;1.099995703301032;-0.6031680004060407;1.0453823401979723;0.9999965536239067;1.2545275074425868;0.9999966135672105
49.380927;0.850001307560379;0.9339869231485843;1.0988215894505708;0.47471269490361;0.5584730820751066;0.8646288996914124;10.00007265879186;1.0999957067612052;-0.6031680004658891;1.0453823140028848;0.9999965821860323;1.2545279041205397;0.9999966192622062
49.390927;0.850001400542908;0.9339868715724504;1.0988214943246477;0.474712716671134;0.5584730971789247;0.8646288808681593;10.000075160940135;1.0999957110907856;-0.6031680005257597;1.0453822878017223;0.9999966137361407;1.2545282892381793;0.9999966264198066
49.400927;0.8500014956653735;0.9339868238200257;1.098821400835071;0.4747127350509271;0.5584731165140432;0.8646288528123984;10.00007768252513;1.0999957157821874;-0.6031680005854106;1.0453822618548896;0.9999966482931061;1.254528661665193;0.9999966345339177
49.410927;0.8500015931511893;0.9339867806506443;1.0988213096455104;0.4747127500360071;0.5584731400819392;0.864628815410441;10.000080220124554;1.099995720399693;-0.6031680006446624;1.0453822364730994;0.9999966859135406;1.2545290203541344;0.9999966432168884
49.420927;0.8500016931462878;0.9339867427931817;1.0988212213957538;0.4747127616526635;0.5584731678886588;0.8646287685788703;10.000082769434453;1.0999957246113783;-0.6031680007034054;1.0453822120182044;0.9999967266097276;1.2545293645103632;0.9999966522199158
49.430927;0.8500017956324709;0.9339867109139183;1.0988211366051814;0.47471276994951894;0.5584731999498773;0.8646287122061406;10.00008532653151;1.0999957281004404;-0.6031680007615831;1.0453821888069486;0.99999677025579;1.2545296936358856;0.9999966613229233
49.440927;0.8500019004112769;0.9339866855845563;1.0988210556525917;0.47471277501155806;0.5584732362731099;0.864628646100033;10.000087887927263;1.09999573045199;-0.6031680008191691;1.0453821670517451;0.9999968165855805;1.2545300074468353;0.9999966702187162
49.450927;0.8500020071975826;0.9339866672377032;1.0988209788276073;0.4747127769460996;0.5584732768628288;0.8646285700040587;10.00009044951417;1.099995731166761;-0.6031680008761542;1.045382146919863;0.9999968652685499;1.2545303058567054;0.9999966785014986
49.460927;0.8500021157112283;0.9339866561401052;1.0988209064197767;0.47471277583438026;0.5584733217618175;0.8646284836168188;10.000093006691817;1.0999957297569145;-0.6031680009325378;1.0453821286199858;0.9999969160009716;1.2545305889544143;0.9999966857346337
49.470927;0.8500022256812669;0.9339866524249414;1.0988208387493672;0.47471277170824133;0.5584733710801432;0.8646283866343962;10.000095555798447;1.0999957258169366;-0.6031680009883086;1.0453821124285354;0.9999969685525227;1.2545308568727558;0.999996691557418
49.480927;0.8500023368065204;0.9339866561143825;1.0988207761258169;0.4747127645688826;0.5584734249775988;0.8646282788710624;10.000098094731202;1.0999957191174787;-0.6031680010434325;1.04538209865659;0.999997022758748;1.2545311096961564;0.9999966957684021
49.490927;0.8500024487248955;0.9339866671095465;1.0988207188504497;0.4747127544135256;0.5584734836327734;0.8646281603659789;10.000100622176243;1.0999957097195467;-0.6031680010978686;1.0453820876386617;0.9999970784978286;1.2545313474553632;0.9999966983256316
49.500927;0.8500025610228649;0.9339866852359432;1.0988206672497165;0.4747127412627367;0.5584735472373584;0.8646280313445703;10.000103136514035;1.0999956980015484;-0.6031680011515794;1.0453820797157616;0.9999971356793653;1.2545315701250876;0.9999966992797601
49.510927;0.8500026732884763;0.9339867103225551;1.0988206216802605;0.4747127251762785;0.5584736159769593;0.8646278920934869;10.000105635068001;1.099995684575115;-0.6031680012045146;1.045382075114777;0.9999971942063319;1.2545317776526725;0.9999966986715279
49.520927;0.8500027851359283;0.9339867422122569;1.0988205825315212;0.47471270623658596;0.5584736899718253;0.864627742917255;10.00010811400583;1.0999956701242666;-0.6031680012566051;1.045382073856221;0.9999972538969583;1.2545319700303674;0.9999966964562449
49.530927;0.8500028961797018;0.9339867807382298;1.0988205501984547;0.474712684542894;0.5584737692196861;0.8646275841800325;10.000110569076833;1.0999956552698378;-0.6031680013077745;1.0453820758047372;0.9999973144801321;1.2545321473359314;0.9999966925214493
49.540927;0.8500030060231081;0.9339868257293032;1.0988205250207885;0.4747126602451426;0.558473853564491;0.8646274163391279;10.000112996485644;1.0999956405526103;-0.6031680013579596;1.0453820807587242;0.9999973757186204;1.2545323097235623;0.9999966867474323
49.550927;0.8500031142664943;0.9339868769839542;1.0988205072676405;0.4747126335619183;0.5584739426966414;0.8646272399668598;10.000115392961705;1.0999956264580693;-0.6031680014071279;1.045382088507833;0.9999974375475911;1.2545324574009251;0.9999966790415505
49.560927;0.850003220524994;0.9339869342035353;1.0988204971646054;0.4747126047396077;0.5584740361969537;0.8646270557663368;10.00011775512051;1.0999956134026951;-0.6031680014552802;1.0453820988485594;0.9999975000894805;1.2545325906461449;0.9999966693628896
49.570927;0.8500033244746675;0.9339869969672235;1.0988204949021054;0.4747125739995204;0.558474133610848;0.8646268645363928;10.00012007899707;1.0999956017528192;-0.6031680015024318;1.0453821115943445;0.99999756355419;1.2545327098616212;0.9999966577186967
49.580927;0.850003425884601;0.9339870647565938;1.0988205006455654;0.47471254152404474;0.5584742345043533;0.8646266670974542;10.000122360338866;1.099995591890544;-0.6031680015485805;1.0453821265964898;0.9999976281802337;1.2545328155718751;0.999996644101053
49.590927;0.8500035245900669;0.9339871369646946;1.0988205145778274;0.4747125074540063;0.5584743384824438;0.8646264642361596;10.000124595218212;1.0999955842260059;-0.6031680015936935;1.0453821437232993;0.9999976942585297;1.2545329083809507;0.9999966284297
49.600927;0.8500036204590065;0.9339872128554623;1.0988205369217956;0.4747124718869927;0.5584744452098834;0.8646262566770242;10.000126780007147;1.099995579153765;-0.6031680016377247;1.0453821628462476;0.9999977621388075;1.2545329889200207;0.9999966105364888
49.610927;0.8500037134171182;0.9339872915494499;1.0988205678761123;0.47471243491768517;0.5584745544442223;0.8646260450693465;10.000128910751593;1.099995577023445;-0.6031680016806336;1.0453821838676853;0.9999978321736176;1.2545330577398133;0.9999965901875667
49.620927;0.8500038034811778;0.9339873721095068;1.0988206075002254;0.4747123966917857;0.5584746660601989;0.8646258299828015;10.00013098299164;1.0999955781513027;-0.6031680017223856;1.0453822067207434;0.9999979046475947;1.2545331152370198;0.9999965671708839
49.630927;0.850003890731059;0.9339874536763378;1.0988206556601285;0.47471235740709017;0.558474780071226;0.8646256119278962;10.000132992019442;1.0999955828411223;-0.6031680017629462;1.0453822313689665;0.9999979797328831;1.2545331617060045;0.9999965414121932
49.640927;0.8500039752496634;0.933987535605083;1.098820712037628;0.4747123172823172;0.5584748966313496;0.8646253914363067;10.000134932639227;1.0999955913451176;-0.6031680018022639;1.0453822578338243;0.9999980574676616;1.2545331974199192;0.9999965130307245
49.650927;0.8500040570643718;0.9339876175473711;1.0988207761285407;0.47471227654772075;0.5584750159817826;0.864625169139813;10.000136798723583;1.0999956037882634;-0.6031680018402483;1.0453822861554642;0.9999981377769557;1.2545332226461274;0.9999964822864613
49.660927;0.8500041361192957;0.9339876994099326;1.0988208472665517;0.4747122354478058;0.5584751383609234;0.8646249457288997;10.000138583182594;1.0999956201381387;-0.6031680018767824;1.0453823162777562;0.9999982205074411;1.2545332376405836;0.9999964494670286
49.670927;0.8500042123186884;0.9339877812518613;1.0988209247290535;0.4747121942081493;0.558475263936403;0.8646247217968288;10.000140278401938;1.099995640236258;-0.6031680019117514;1.0453823479849351;0.9999983054509376;1.2545332426592257;0.9999964148221774
49.680927;0.8500042855898772;0.9339878631966705;1.0988210078490876;0.4747121529809276;0.5584753927860396;0.864624497742616;10.000141877310728;1.0999956638717137;-0.6031680019450499;1.0453823809354543;0.999998392421539;1.2545332379773406;0.9999963785714974
49.690927;0.8500043558695507;0.9339879453559295;1.0988210960502856;0.47471211186217616;0.5584755249141234;0.8646242738476518;10.000143374153973;1.0999956908080886;-0.6031680019765778;1.0453824146939341;0.9999984813220583;1.254533223929269;0.99999634093461
49.700927;0.8500044230147331;0.933988027806478;1.0988211888351715;0.4747120709546756;0.5584756602774386;0.864624050392308;10.000144764131553;1.0999957206944468;-0.6031680020062373;1.0453824487001493;0.9999985720934732;1.254533200909559;0.9999963021649413
49.710927;0.8500044867352291;0.9339881106132703;1.098821285802512;0.474712030347769;0.5584757988000872;0.8646238276891729;10.00014604309607;1.0999957530150177;-0.6031680020339436;1.0453824822690045;0.9999986646423681;1.25453316930947;0.9999962625700879
49.720927;0.8500045466267494;0.9339881938061898;1.0988213866703491;0.47471199005755016;0.5584759403751232;0.8646236060754781;10.000147207761458;1.099995787209557;-0.603168002059646;1.0453825147023492;0.9999987587951988;1.2545331294861564;0.9999962224921017
49.730927;0.8500046022882453;0.9339882773607572;1.0988214912150918;0.4747119500247413;0.5584760848591782;0.864623385903125;10.000148255602507;1.0999958228018913;-0.603168002083334;1.0453825454093524;0.9999988542405545;1.2545330817407436;0.9999961822787911
49.740927;0.8500046534224422;0.933988361262357;1.0988215991444035;0.47471191012941394;0.5584762320658011;0.8646231675463777;10.000149185045965;1.0999958594058392;-0.6031680021050231;1.0453825739327067;0.9999989505363661;1.254533026221913;0.9999961422826943
49.750927;0.8500046998523672;0.933988445552837;1.0988217100082986;0.47471187019532884;0.558476381778628;0.8646229514241114;10.000149996152274;1.0999958966978138;-0.6031680021247464;1.0453825999247808;0.9999990471996268;1.254532962874431;0.999996102884335
49.760927;0.8500047414878943;0.9339885302571115;1.0988218232485243;0.47471183001015144;0.5584765337822483;0.8646227380005945;10.000150690661512;1.0999959343955839;-0.6031680021425583;1.0453826231190813;0.9999991437756963;1.2545328915611822;0.9999960645278171
49.770927;0.8500047782848588;0.9339886152815947;1.0988219383342632;0.4747117893560264;0.5584766878711567;0.8646225277605161;10.000151271753378;1.0999959722188934;-0.6031680021585398;1.045382643357181;0.9999992398337614;1.254532812228001;0.9999960277104015
49.780927;0.8500048102272242;0.9339887004101689;1.0988220547513725;0.4747117480295611;0.5584768438148459;0.8646223211738869;10.000151743947029;1.0999960098589996;-0.6031680021727925;1.0453826606855834;0.9999993349631703;1.2545327249069027;0.9999959928825526
49.790927;0.8500048373634462;0.9339887853408052;1.0988221718464268;0.47471170585141914;0.5584770013014315;0.8646221186768117;10.000152112455265;1.0999960469700736;-0.6031680021854193;1.0453826753194928;0.9999994288235335;1.254532629600412;0.9999959603679413
49.800927;0.8500048598430467;0.933988869694379;1.0988222888198251;0.4747116626839271;0.5584771599238678;0.8646219206592636;10.000152382555353;1.0999960831867588;-0.6031680021965108;1.0453826874467829;0.9999995211486774;1.2545325262654579;0.9999959304094833
49.810927;0.8500048778693766;0.9339889530679889;1.098822404886925;0.47471161844283766;0.5584773192336991;0.8646217274461074;10.000152559628736;1.099996118176417;-0.603168002206155;1.0453826971570501;0.9999996117018176;1.2545324149061732;0.999995903254461
49.820927;0.850004891618511;0.9339890351748331;1.098822519327743;0.47471157308487694;0.5584774788110887;0.8646215393371904;10.000152648935405;1.0999961517076886;-0.6031680022144487;1.0453827045608215;0.9999997002705904;1.2545322955854874;0.9999958791865671
49.830927;0.8500049012257909;0.9339891159891437;1.0988226314072709;0.47471152660880234;0.5584776382952332;0.864621356672849;10.000152654728257;1.0999961836997152;-0.6031680022214821;1.0453827099416197;0.9999997866672327;1.2545321683781538;0.9999958585451536
49.840927;0.8500049068193437;0.9339891957821214;1.0988227403215947;0.47471147908293404;0.5584777973653372;0.8646211798078186;10.000152579598241;1.0999962141913098;-0.6031680022273254;1.045382713819079;0.9999998707243514;1.2545320334101624;0.9999958417387257
49.850927;0.8500049085415552;0.9339892750088741;1.0988228451376258;0.4747114306480133;0.5584779557176718;0.8646210090893641;10.00015242460212;1.0999962432541919;-0.6031680022320407;1.0453827168550622;0.9999999523311882;1.2545318909085117;0.9999958291928497
49.860927;0.8500049065538002;0.9339893541097138;1.09882294477571;0.4747113814721482;0.5584781130480769;0.8646208449364745;10.00015218991276;1.0999962710071531;-0.603168002235708;1.0453827196904308;1.000000031434402;1.2545317411608052;0.9999958212752262
49.870927;0.8500049010279617;0.9339894333595321;1.0988230381251745;0.4747113316866387;0.5584782690319765;0.8646206878778993;10.00015187566278;1.0999962977312578;-0.6031680022384209;1.045382722852815;1.000000107923455;1.2545315844788711;0.999995818293718
49.880927;0.8500048921198574;0.9339895128584638;1.0988231241256128;0.4747112813532521;0.5584784233477418;0.864620538476425;10.000151482736278;1.0999963239039183;-0.6031680022402602;1.0453827267546294;1.0000001815425152;1.254531421253991;0.9999958205258522
49.890927;0.8500048799100558;0.9339895925962963;1.098823201760209;0.47471123050019437;0.5584785757117969;0.8646203972441184;10.000151012968894;1.0999963501461743;-0.6031680022412904;1.0453827317535835;1.000000251975209;1.2545312520255307;0.9999958281646624
49.900927;0.8500048643438177;0.9339896724874647;1.0988232701111196;0.47471117918275313;0.5584787258575724;0.8646202646231478;10.000150468941682;1.0999963771860315;-0.6031680022415822;1.045382738216157;1.00000031897322;1.2545310774618503;0.9999958412014773
49.910927;0.8500048452690435;0.9339897523828087;1.098823328448879;0.4747111274989757;0.5584788735122048;0.864620140990442;10.000149853876332;1.0999964057813836;-0.6031680022412355;1.045382746504914;1.000000382366224;1.2545308982970753;0.9999958594127921
49.920927;0.8500048225769389;0.9339898320875496;1.0988233762400883;0.4747110755769532;0.5584790184292505;0.8646200266353604;10.000149171148065;1.0999964365897685;-0.6031680022403848;1.0453827569412708;1.0000004419702935;1.2545307153034364;0.9999958824748163
49.930927;0.8500047962905882;0.9339899114146194;1.0988234131141799;0.47471102357406936;0.5584791604253923;0.8646199217664999;10.000148423619846;1.0999964700990896;-0.6031680022391764;1.0453827698255351;1.0000004975060957;1.2545305292568087;0.9999959100706012
49.940927;0.8500047665229694;0.9339899902543971;1.0988234388466889;0.4747109716780754;0.5584792993961815;0.8646198265761033;10.000147613612569;1.0999965066245665;-0.6031680022377344;1.0453827854227433;1.0000005486073336;1.2545303408490056;0.9999959419763718
49.950927;0.8500047334023098;0.9339900685624861;1.0988234532954098;0.47471092009020777;0.5584794353380089;0.8646197412688288;10.000146743209088;1.0999965463162535;-0.6031680022361313;1.0453828038557316;1.0000005948653414;1.2545301505991517;0.9999959780913115
49.960927;0.8500046970413683;0.9339901462793646;1.0988234563315502;0.4747108689785661;0.558479568326365;0.8646196659597815;10.000145814465004;1.0999965891671635;-0.6031680022343742;1.0453828250717445;1.000000635884941;1.2545299588192158;0.999996018350238
49.970927;0.8500046575503192;0.9339902232917374;1.0988234479140193;0.4747108184167287;0.5584796984386217;0.8646196005145738;10.000144829756591;1.0999966350175847;-0.6031680022324197;1.0453828489492638;1.0000006714031955;1.2545297656769903;0.999996062668488
49.980927;0.8500046150594142;0.9339902994881127;1.0988234282437253;0.4747107683621735;0.5584798257057562;0.8646195445425832;10.000143792191926;1.099996683562127;-0.603168002230204;1.0453828753529861;1.00000070134052;1.254529571343843;0.9999961109880998
49.990927;0.8500045696992495;0.9339903748680938;1.0988233978140527;0.4747107186931742;0.5584799501107929;0.8646194975616034;10.000142705402915;1.0999967343914532;-0.6031680022276545;1.045382904088706;1.0000007256685768;1.254529376098587;0.9999961632794951
50.000927;0.8500045215401015;0.9339904495950323;1.098823357311344;0.4747106692621995;0.5584800716084578;0.8646194591408473;10.000141572540178;1.099996787083621;-0.6031680022246837;1.045382934896879;1.0000007443031995;1.2545291803180285;0.999996219483216
50.010927;0.8500044705638108;0.9339905239649274;1.098823307455367;0.4747106199375825;0.5584801901520774;0.8646194289381331;10.000140395393652;1.0999968412873107;-0.6031680022211785;1.0453829675037192;1.000000757167696;1.254528984391145;0.9999962795033909
50.020927;0.8500044167225261;0.9339905983449747;1.0988232488867729;0.47471057064647276;0.5584803057062818;0.8646194066737909;10.000139174203275;1.0999968967661216;-0.6031680022170027;1.0453830016799397;1.0000007642285058;1.2545287886459469;0.9999963432196983
50.030927;0.8500043600013951;0.9339906730871673;1.0988231821337155;0.4747105214157828;0.5584804182626644;0.8646193920929218;10.000137907902177;1.0999969534243492;-0.6031680022120259;1.045383037265178;1.00000076541242;1.2545285934090453;0.9999964104584497
50.040927;0.850004300394036;0.9339907484517898;1.0988231076562864;0.47471047237539254;0.55848052784588;0.8646193849707609;10.000136595129693;1.0999970112647937;-0.6031680022061586;1.0453830741340782;1.000000760574993;1.254528399127246;0.9999964809781726
50.050927;0.8500042378852177;0.9339908246225405;1.0988230259534664;0.47471042371225025;0.5584806344632989;0.864619385131627;10.00013523569014;1.0999970703007946;-0.6031680021993426;1.045383112142564;1.000000749561534;1.2545282063745617;0.999996554501998
50.060927;0.8500041725004742;0.9339909017871999;1.0988229376506284;0.47471037561043616;0.558480738064425;0.864619392411022;10.00013383083264;1.0999971305258749;-0.6031680021915036;1.0453831510672564;1.0000007322308615;1.2545280157573175;0.9999966308126755
50.070927;0.8500041043219692;0.9339909801884538;1.0988228434986231;0.4747103282298748;0.5584808385802373;0.8646194066067108;10.000132382330948;1.099997191931257;-0.6031680021825302;1.045383190537865;1.0000007084207083;1.2545278278077656;0.9999967098431819
50.080927;0.8500040334810828;0.9339910601253705;1.0988227443141905;0.47471028172930385;0.5584809359893824;0.8646194274768098;10.000130891806652;1.0999972545249048;-0.6031680021722899;1.0453832300417365;1.0000006779859072;1.2545276429052814;0.9999967916270756
50.090927;0.850003960170575;0.9339911419294841;1.0988226409079203;0.4747102362804793;0.558481030353208;0.8646194547495253;10.000129360737608;1.0999973183312002;-0.6031680021606388;1.0453832690607492;1.0000006409132358;1.2545274612500055;0.9999968762112145
50.100927;0.8500038846020201;0.9339912259310693;1.0988225339995275;0.47471019204587495;0.5584811217911085;0.8646194881095538;10.000127790787081;1.0999973833781829;-0.6031680021474348;1.045383307238289;1.0000005973631947;1.2545272829289857;0.9999969637158952
50.110927;0.8500038069582938;0.9339913124214676;1.0988224241499323;0.47471014915055343;0.5584812104158576;0.8646195271880892;10.000126184044454;1.099997449705395;-0.6031680021325657;1.0453833444257794;1.0000005476291876;1.2545271080616998;0.9999970544319217
50.120927;0.8500037274204544;0.9339914016386712;1.0988223117980536;0.4747101076837583;0.5584812963122106;0.8646195715679236;10.000124542839938;1.0999975173650138;-0.6031680021159441;1.0453833806331172;1.0000004920869314;1.254526936854801;0.9999971487460714
50.130927;0.8500036462014695;0.9339914938038776;1.0988221973866197;0.47471006771630203;0.5584813795709123;0.8646196207931739;10.000122869250557;1.099997586380997;-0.6031680020974776;1.0453834159789033;1.0000004311581177;1.2545267694986895;0.9999972469869708
50.140927;0.8500035635526849;0.9339915891324818;1.0988220814341918;0.47471002928849854;0.5584814603302296;0.8646196744074901;10.000121164567535;1.0999976567167444;-0.6031680020770851;1.0453834506258073;1.0000003653083913;1.2545266060611864;0.9999973494347221
50.150927;0.8500034797503603;0.9339916877786074;1.098821964527212;0.4747099923529391;0.558481538799902;0.8646197319845305;10.000119428945585;1.099997728322773;-0.6031680020547433;1.0453834846825616;1.0000002950221476;1.2545264464438917;0.9999974564597406
50.160927;0.8500033950574579;0.9339917898228073;1.0988218472977227;0.4747099567151303;0.5584816152372334;0.8646197931071048;10.000117661586993;1.0999978012332887;-0.6031680020304819;1.045383518148382;1.0000002207118914;1.2545262904069334;0.999997568558291
50.170927;0.8500033096984515;0.9339918953381426;1.0988217303706342;0.47470992204176565;0.5584816898880294;0.8646198573530394;10.00011586151253;1.099997875575933;-0.6031680020043413;1.0453835509531557;1.000000142674554;1.2545261376699528;0.9999976862408166
50.180927;0.8500032238606157;0.9339920044259941;1.0988216142944884;0.47470988794479335;0.5584817629469878;0.8646199243326749;10.000114028359722;1.0999979514585452;-0.6031680019763526;1.0453835830430163;1.0000000611891593;1.2545259879502229;0.9999978099169192
50.190927;0.8500031376756074;0.9339921171392958;1.0988214995149619;0.47470985407527205;0.5584818345608877;0.8646199937520154;10.000112162470609;1.0999980289024514;-0.603168001946545;1.045383614444576;0.9999999766704394;1.2545258408973612;0.9999979398281514
50.200927;0.8500030512048495;0.9339922333695961;1.098821386375259;0.4747098201807853;0.5584819048660338;0.8646200654349627;10.000110264121979;1.0999981079071908;-0.6031680019149458;1.0453836452386482;0.9999998897200483;1.2545256960837674;0.9999980759963684
50.210927;0.85000296452679;0.9339923528562747;1.0988212751227346;0.47470978612813136;0.5584819740092839;0.8646201392759917;10.000108332599993;1.0999981885020775;-0.6031680018815686;1.045383675435871;0.9999998010292854;1.2545255530624397;0.9999982182378453
50.220927;0.8500028778877923;0.9339924752979708;1.0988211659113818;0.47470975188872555;0.5584820421094405;0.8646202151914333;10.00010636584071;1.0999982707257394;-0.6031680018464123;1.0453837048871064;0.9999997112368065;1.254525411402011;0.9999983662797584
50.230927;0.8500027917369886;0.9339926004243393;1.0988210587891056;0.47470971748973156;0.5584821092039204;0.8646202930862129;10.000104360459988;1.0999983546126912;-0.6031680018094712;1.0453837332985543;0.9999996208518994;1.2545252707491452;0.9999985198974806
50.240927;0.8500027066040956;0.9339927280017966;1.098820953745;0.47470968297465754;0.5584821752466513;0.8646203727831001;10.00010231184973;1.0999984401908287;-0.6031680017707526;1.0453837603207528;0.9999995302365589;1.2545251309349832;0.9999986789627271
50.250927;0.8500026229800678;0.9339928577987299;1.0988208508353967;0.47470964841114305;0.5584822401300364;0.8646204539771535;10.000100214734577;1.0999985274500765;-0.6031680017302982;1.0453837856864785;0.9999994396073787;1.2545249920129262;0.999998843393366
50.260927;0.850002541291259;0.9339929895595438;1.0988207502487375;0.4747096139119347;0.5584823036575222;0.8646205362871549;10.000098064515822;1.0999986162567292;-0.6031680016881888;1.045383809293727;0.9999993490833857;1.2545248541909781;0.999999013115537
50.270927;0.850002461912615;0.9339931230633982;1.0988206522351234;0.4747095796111709;0.5584823655018379;0.8646206193348172;10.000095858603936;1.0999987062893808;-0.6031680016445405;1.0453838311545895;0.9999992587903898;1.254524717749713;0.999999188073213
50.280927;0.8500023851795453;0.9339932581822116;1.0988205569816627;0.47470954562524337;0.5584824252341483;0.8646207027982447;10.000093596526877;1.0999987970989205;-0.6031680015995081;1.0453838513160059;0.9999991689421186;1.2545245830221317;0.9999993682178685
50.290927;0.8500023113901772;0.9339933948375524;1.0988204645533084;0.4747095120519086;0.5584824824011355;0.8646207864427057;10.000091278985959;1.0999988881939466;-0.6031680015532952;1.045383869840221;0.9999990798211086;1.2545244503918616;0.9999995535187964
50.300927;0.8500022407956416;0.9339935329584157;1.0988203749470467;0.4747094789711462;0.5584825365822971;0.864620870110157;10.000088906957409;1.0999989790727922;-0.6031680015061485;1.045383886804623;0.9999989916761426;1.2545243202178105;0.9999997440180523
50.310927;0.8500021735721693;0.9339936724799383;1.0988202881920166;0.47470944642853846;0.5584825873883004;0.8646209536869202;10.000086481369937;1.0999990692719919;-0.6031680014583332;1.0453839022986522;0.9999989046353782;1.2545241927141122;0.9999999398199906
50.320927;0.8500021097845464;0.933993813307315;1.0988202044030546;0.474709414448393;0.5584826344143493;0.8646210370842744;10.00008400316849;1.0999991584445932;-0.6031680014101058;1.0453839163917547;0.999998818746397;1.2545240679250231;1.0000001409894497
50.330927;0.8500020493969375;0.9339939553106672;1.0988201237438548;0.4747093830529469;0.5584826772300551;0.8646211202246856;10.000081473442975;1.0999992464344819;-0.6031680013616971;1.0453839290860707;0.9999987340783284;1.2545239458385575;1.0000003474445802
50.340927;0.8500019923326263;0.9339940984235607;1.098820046326879;0.47470935224485267;0.5584827154213565;0.8646212030195312;10.000078893507274;1.099999333337978;-0.6031680013133057;1.045383940336913;0.9999986506656723;1.2545238264900143;1.000000558903948
50.350927;0.8500019385158699;0.9339942427043616;1.0988199721348475;0.47470932199327137;0.5584827485984136;0.864621285327502;10.000076264938931;1.099999419524405;-0.6031680012651046;1.0453839500980588;0.9999985683234063;1.254523709949241;1.000000774905747
50.360927;0.8500018878640607;0.9339943882202429;1.098819901025864;0.4747092922374173;0.5584827763591275;0.8646213669117325;10.00007358972536;1.0999995055521035;-0.6031680012172457;1.0453839582905422;0.9999984866090305;1.2545235962821344;1.0000009949011823
50.370927;0.8500018402583392;0.9339945348481573;1.0988198328069736;0.47470926289240795;0.5584827982941475;0.8646214474240307;10.000070870344977;1.0999995920086751;-0.603168001169863;1.0453839647186183;0.99999840496468;1.2545234855684548;1.0000012183519777
50.380927;0.850001795539621;0.9339946821836845;1.098819767294084;0.4747092338764586;0.5584828140321181;0.8646215264253112;10.000068109796185;1.0999996794043445;-0.6031680011230909;1.0453839690652849;0.9999983228853953;1.254523377953715;1.0000014447297834
50.390927;0.8500017535372356;0.9339948296204212;1.098819704291551;0.4747092051266974;0.5584828232511119;0.8646216034357961;10.000065311905256;1.0999997681656488;-0.6031680010770767;1.045383971028058;0.9999982400555246;1.254523273671934;1.0000016734537256
50.400927;0.8500017140937298;0.9339949764991968;1.098819643523365;0.474709176566728;0.5584828256727248;0.8646216779591228;10.000062481436798;1.099999858692154;-0.6031680010319752;1.0453839704436745;0.9999981564057058;1.2545231730035582;1.0000019038425825
50.410927;0.8500016770645157;0.9339951222013813;1.0988195846139786;0.4747091480864992;0.5584828211017343;0.8646217494525406;10.000059623792012;1.0999999514244507;-0.6031680009879348;1.0453839672802943;0.9999980720909908;1.2545230762231554;1.0000021351033364
50.420927;0.8500016423055848;0.9339952661742275;1.0988195271611385;0.47470911956860556;0.5584828094861615;0.8646218172983295;10.000056744815986;1.1000000468283166;-0.6031680009450902;1.0453839615691352;0.9999979874491348;1.2545229835918608;1.0000023664186541
50.430927;0.850001609652445;0.9339954079444736;1.0988194708203278;0.47470909091007446;0.5584827909280147;0.8646218808475985;10.00005385072291;1.1000001452842494;-0.6031680009035743;1.0453839533747498;0.999997902935651;1.2545228953851046;1.000002597103079
50.440927;0.8500015788937542;0.9339955471277138;1.0988194153070079;0.4747090620270432;0.5584827656444389;0.8646219395459468;10.000050947737073;1.100000247012055;-0.6031680008635291;1.0453839428407465;0.9999978190355027;1.254522811905748;1.000002826693744
50.450927;0.8500015497543306;0.9339956834044821;1.0988193603590155;0.4747090328739279;0.558482733918135;0.8646219930281923;10.0000480412997;1.1000003520692785;-0.6031680008250777;1.0453839302669465;0.9999977361832069;1.2545227334418667;1.000003054927894
50.460927;0.8500015218814619;0.9339958164602714;1.098819305721506;0.4747090034573503;0.5584826960478673;0.8646220411089861;10.000045135416167;1.1000004603638631;-0.6031680007882868;1.0453839161347462;0.9999976547028923;1.2545226602244295;1.0000032816224123
50.470927;0.8500014948619701;0.9339959459314346;1.0988192511156198;0.4747089738065702;0.5584826523143088;0.8646220837341895;10.000042232882029;1.1000005717027062;-0.6031680007531731;1.0453839010462342;0.9999975747813363;1.254522592452908;1.00000350653815
50.480927;0.8500014683122125;0.933996071408867;1.0988191962174525;0.4747089439318568;0.5584826029864387;0.864622120939816;10.000039336333638;1.1000006858971227;-0.6031680007197275;1.0453838855861983;0.9999974965015878;1.254522530329807;1.0000037293535908
50.490927;0.850001441979335;0.9339961924718823;1.0988191407242198;0.47470891381156133;0.5584825483492281;0.8646221528371952;10.000036449263726;1.1000008028384891;-0.6031680006879078;1.0453838701920464;0.9999974198943955;1.2545224740235599;1.0000039497055173
50.500927;0.8500014157338044;0.933996308669073;1.0988190844343484;0.4747088833934158;0.558482488697127;0.8646221796136437;10.000033575907352;1.100000922516357;-0.6031680006576309;1.0453838551703039;0.9999973449280276;1.2545224236266899;1.0000041671885356
50.510927;0.85000138944711;0.933996419474051;1.0988190272239542;0.4747088525965923;0.5584824242890305;0.8646222015008924;10.000030720376204;1.1000010450332194;-0.6031680006287967;1.0453838408168339;0.9999972714910101;1.2545223791578564;1.0000043813614794
50.520927;0.850001362909383;0.9339965243107151;1.0988189689387848;0.4747088213178793;0.5584823553278413;0.8646222187347918;10.000027886512651;1.1000011706290505;-0.6031680006013151;1.0453838274690082;0.9999971994368263;1.2545223405100545;1.0000045918007547
50.530927;0.8500013358852531;0.9339966225974935;1.0988189092940364;0.4747087894451453;0.5584822819872006;0.8646222315370522;10.000025078433202;1.1000012997317523;-0.6031680005751086;1.0453838154971218;0.9999971286337219;1.254522307393279;1.0000047981460491
50.540927;0.8500013081956421;0.9339967137367184;1.0988188478387326;0.47470875686723635;0.5584822044403771;0.8646222400944934;10.000022301051542;1.1000014329416175;-0.6031680005501076;1.0453838053056013;0.9999970589646237;1.2545222793637851;1.0000050001431589
50.550927;0.8500012797144695;0.9339967971164895;1.0988187840317127;0.4747087234586495;0.5584821228427348;0.864622244527932;10.000019560360228;1.1000015708615907;-0.6031680005262605;1.0453837972948399;0.9999969902805348;1.2545222558218587;1.0000051977025717
50.560927;0.8500012503190004;0.9339968721533143;1.0988187174283466;0.47470868907092334;0.5584820372659768;0.8646222448683126;10.000016863047055;1.1000017139634495;-0.6031680005035521;1.0453837918098774;0.9999969223473807;1.2545222360221608;1.000005390871087
50.570927;0.8500012198552348;0.9339969383465837;1.0988186478084327;0.474708653571609;0.5584819476551878;0.8646222410719856;10.000014215444246;1.100001862638545;-0.6031680004819933;1.045383789176652;0.9999968548312779;1.2545222192380643;1.0000055796475553
50.580927;0.8500011881116102;0.9339969953713506;1.0988185751268138;0.4747086168801231;0.5584818538607391;0.8646222330727753;10.00001162241607;1.1000020172771932;-0.6031680004615848;1.045383789751708;0.9999967873721671;1.2545222049194062;1.000005763799958
50.590927;0.8500011547717921;0.9339970431497603;1.09881849940983;0.4747085789376969;0.5584817557003328;0.8646222208109525;10.000009087005992;1.1000021781941725;-0.6031680004422929;1.0453837938583488;0.9999967197427893;1.2545221926969365;1.0000059428581771
50.600927;0.8500011193871827;0.9339970817884186;1.0988184206874239;0.47470853964993076;0.558481652994207;0.8646222042227145;10.000006611083224;1.1000023454635726;-0.6031680004240522;1.045383801679034;0.9999966519331207;1.2545221823243815;1.0000061162522724
50.610927;0.8500010814490618;0.933997111470893;1.0988183389296216;0.47470849888777295;0.5584815455875474;0.8646221832277856;10.000004195925232;1.1000025188683975;-0.6031680004067923;1.0453838132561637;0.9999965840750521;1.2545221736677417;1.0000062834660568
50.620927;0.8500010405340872;0.9339971324367498;1.0988182540312301;0.47470845655226096;0.5584814333901348;0.8646221577385477;10.000001842193146;1.1000026980003905;-0.6031680003904611;1.0453838286038521;0.9999965163434077;1.254522166739054;1.000006444109423
50.630927;0.8500009963906637;0.933997144937375;1.0988181658652196;0.47470841262482255;0.5584813163901937;0.8646221277078325;9.999999550335206;1.1000028823400703;-0.6031680003750236;1.0453838477783606;0.9999964489319361;1.2545221616592626;1.000006597885089
50.640927;0.8500009489265872;0.9339971490914573;1.0988180743106486;0.47470836715303777;0.5584811946085719;0.8646220931852788;9.999997321644038;1.100003071260215;-0.6031680003604486;1.0453838708221186;0.9999963820669814;1.2545221585312347;1.0000067445244063
50.650927;0.8500008981962359;0.9339971448334121;1.0988179792489463;0.4747083201959591;0.5584810680661528;0.8646220543004388;9.999995158376729;1.1000032640917963;-0.6031680003467053;1.0453838976962078;0.999996316006989;1.254522157356656;1.000006883792684
50.660927;0.850000844387679;0.9339971320688365;1.098817880567779;0.47470827178452335;0.5584809368123831;0.86462201118344;9.999993062814504;1.1000034602352433;-0.6031680003337702;1.045383928316851;0.9999962510282026;1.2545221579983163;1.0000070155407674
50.670927;0.85000078774392;0.9339971108496959;1.0988177781734527;0.47470822192394874;0.5584808009568233;0.864621963924642;9.999991037075585;1.1000036591516436;-0.60316800032163;1.0453839626348769;0.9999961874190132;1.2545221601049428;1.0000071397019459
50.680927;0.8500007285122482;0.9339970813882518;1.0988176720512675;0.47470817060822845;0.5584806606654804;0.8646219125837722;9.999989083765914;1.1000038603054267;-0.6031680003102661;1.0453840006577428;0.9999961255009651;1.25452216308697;1.0000072561986264
50.690927;0.8500006669832145;0.9339970439865692;1.0988175623077525;0.4747081178133204;0.5584805161530612;0.8646218571894628;9.999987206190882;1.1000040632353318;-0.603168000299647;1.0453840424103669;0.9999960656884508;1.2545221662491703;1.000007364829567
50.700927;0.8500006035089895;0.9339969990248708;1.0988174491097888;0.47470806349585315;0.5584803676913386;0.86462179774689;9.999985407793261;1.1000042676681658;-0.6031680002897544;1.0453840879151033;0.9999960085311846;1.2545221690075261;1.000007465276192
50.710927;0.8500005384419732;0.9339969469767483;1.0988173325891977;0.4747080076252571;0.5584802156176929;0.8646217342793472;9.999983691361944;1.100004473471437;-0.6031680002806017;1.0453841372182557;0.9999959546689055;1.254522171025491;1.0000075572379732
50.720927;0.8500004720471938;0.9339968883812553;1.0988172127612563;0.47470795020799794;0.5584800603264535;0.8646216668611727;9.999982058686376;1.1000046804739636;-0.6031680002722133;1.0453841903776968;0.9999959047251964;1.254522172153968;1.0000076405297458
