time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
50.730927;0.850000404461336;0.9339968238143608;1.0988170894774498;0.47470789127555724;0.5584799022320096;0.8646215956144297;9.999980510397522;1.100004888386299;-0.6031680002645846;1.0453842474478823;0.999995859221161;1.2545221722483184;1.000007715079352
50.740927;0.8500003357226575;0.933996753860031;1.0988169624557544;0.47470783086973684;0.5584797417195653;0.864621520683697;9.999979045688509;1.1000050968960724;-0.603168000257673;1.0453843085488639;0.9999958185735863;1.2545221710733525;1.0000077809125547
50.750927;0.8500002658086475;0.9339966790471306;1.0988168313536806;0.4747077690514117;0.5584795791178088;0.8646214422144847;9.999977662642344;1.1000053057875248;-0.603168000251423;1.0453843738858128;0.9999957831747399;1.2545221683721521;1.0000078381480613
50.760927;0.8500001946484177;0.9339965998232403;1.0988166958127534;0.4747077059333008;0.5584794147202982;0.8646213603656704;9.999976359079902;1.1000055149944674;-0.6031680002458035;1.0453844436410402;0.9999957534355952;1.2545221639378739;1.0000078869738223
50.770927;0.8500001221930406;0.9339965166045984;1.0988165554651854;0.4747076417053333;0.5584792488710394;0.8646212753362502;9.999975133021659;1.1000057245818624;-0.6031680002408258;1.0453845179187067;0.9999957296961557;1.2545221575470902;1.0000079276131126
50.780927;0.850000048522122;0.9339964298184692;1.0988164099534452;0.4747075766016641;0.5584790820320904;0.8646211873651591;9.999973982431547;1.1000059346535513;-0.603168000236525;1.0453845968521502;0.9999957121194296;1.2545221488891432;1.0000079603079923
50.790927;0.8499999738362275;0.9339963398587374;1.098816258969421;0.47470751083223567;0.5584789147304623;0.8646210967160859;9.999972904415374;1.1000061452354535;-0.6031680002329176;1.0453846807217617;0.9999957007142776;1.2545221376387004;1.0000079853493757
50.800927;0.8499998983860689;0.9339962469968205;1.0988161022410121;0.47470744456203223;0.558478747466513;0.8646210036575456;9.999971894641215;1.1000063561897406;-0.6031680002299848;1.045384769921244;0.9999956954231456;1.2545221235480348;1.0000080031424636
50.810927;0.8499998224906612;0.9339961513873937;1.0988159394910475;0.4747073779696696;0.5584785806968751;0.864620908456635;9.999970947593972;1.1000065672074164;-0.6031680002276778;1.045384864830489;0.9999956961664899;1.2545221064272798;1.0000080142320071
50.820927;0.8499997465923553;0.933996053172575;1.0988157704429007;0.47470731132404054;0.5584784148405094;0.864620811393973;9.99997005739362;1.1000067778962885;-0.6031680002259217;1.0453849657478351;0.9999957028317102;1.2545220860879707;1.0000080192487162
50.830927;0.8499996712319907;0.9339959525497975;1.0988155948057767;0.4747072449752968;0.5584782502434391;0.8646207127534935;9.999969218536254;1.1000069878656684;-0.6031680002246214;1.04538507292313;0.9999957152425945;1.2545220623680338;1.0000080188269056
50.840927;0.8499995969536458;0.9339958497945736;1.0988154122392866;0.47470717926274975;0.5584780871369138;0.8646206127825627;9.99996842637899;1.1000071967169713;-0.6031680002236931;1.0453851865997998;0.999995733175272;1.254522035235507;1.0000080135471658
50.850927;0.8499995242276516;0.9339957452631886;1.0988152224142829;0.47470711444478164;0.5584779256558491;0.8646205116476554;9.999967677534302;1.1000074040356638;-0.6031680002231076;1.0453853070056676;0.9999957564415395;1.254522004875709;1.0000080039169017
50.860927;0.8499994534486288;0.9339956393273453;1.098815025154825;0.4747070506647279;0.5584777659148709;0.8646204094051887;9.999966969641621;1.1000076094888331;-0.6031680002229008;1.0453854343199052;0.9999957849636792;1.254521971673315;1.000007990383749
50.870927;0.849999384978854;0.9339955322855149;1.0988148205409987;0.47470698793341937;0.5584776080586649;0.8646203060164785;9.999966300189413;1.1000078129033253;-0.6031680002231514;1.0453855685883002;0.999995818746209;1.2545219361046662;1.0000079733714242
50.880927;0.8499993191759584;0.9339954243451618;1.0988146088888104;0.47470692617897503;0.5584774522620082;0.8646202013736798;9.999965665458998;1.100008014216618;-0.6031680002239469;1.0453857095894317;0.9999958577726658;1.2545218986196995;1.000007953337738
50.890927;0.8499992563893499;0.9339953156750251;1.0988143906726264;0.47470686533609824;0.5584772987348549;0.8646200953062825;9.999965060604204;1.1000082134276665;-0.6031680002253693;1.045385856799315;0.9999959019697761;1.2545218595355643;1.0000079308530987
50.900927;0.8499991969432306;0.9339952064667794;1.0988141665115079;0.47470680539317744;0.558477147741877;0.8646199876325755;9.99996448022674;1.1000084106284151;-0.60316800022751;1.0453860095071605;0.9999959512608836;1.254521819006207;1.000007906656135
50.910927;0.8499991411106935;0.933995096960234;1.098813937179306;0.4747067463999408;0.5584769995774862;0.8646198782347211;9.999963918632265;1.100008606011524;-0.6031680002304791;1.0453861669293558;0.9999960055742806;1.2545217771311163;1.0000078816234579
50.920927;0.8499990891163315;0.9339949874345647;1.0988137035661847;0.4747066884597528;0.558476854505305;0.864619767062053;9.999963370251937;1.1000087998175905;-0.6031680002343861;1.0453863282260583;0.9999960647548627;1.254521734041866;1.0000078566319721
50.930927;0.8499990411954027;0.9339948781803299;1.098813466656903;0.47470663170601485;0.5584767127563889;0.8646196541208563;9.999962830171091;1.1000089923317975;-0.6031680002393229;1.0453864924854375;0.999996128494147;1.254521689845721;1.0000078323947919
50.940927;0.8499989976123654;0.9339947694363336;1.0988132275951397;0.4747065762680807;0.5584765745854768;0.864619539497946;9.999962294121806;1.1000091839456279;-0.6031680002453575;1.0453866587343932;0.9999961963625247;1.2545216445849097;1.0000078093949558
50.950927;0.8499989585836911;0.9339946613343763;1.0988129877414565;0.47470652224278204;0.5584764403166597;0.8646194233375901;9.999961758287814;1.1000093751589612;-0.6031680002525283;1.04538682600651;0.9999962679027866;1.2545215983000786;1.0000077879516391
50.960927;0.8499989242043865;0.9339945539240678;1.0988127486094428;0.4747064696894948;0.5584763103554657;0.864619305802845;9.999961219338646;1.100009566486842;-0.6031680002608495;1.0453869934702824;0.9999963427254477;1.2545215511091232;1.0000077683296515
50.970927;0.849998894445553;0.9339944472143134;1.098812511745841;0.4747064186401874;0.5584761851359025;0.8646191871218685;9.999960674441983;1.1000097583656634;-0.6031680002703241;1.0453871605109026;0.9999964205549016;1.2545215032644326;1.000007750776417
50.980927;0.8499988692042798;0.9339943411478552;1.0988122786335577;0.47470636911605785;0.558476065018629;0.8646190676472106;9.999960120813897;1.100009951147591;-0.6031680002809497;1.0453873266948743;0.9999965012057352;1.254521455143229;1.000007735531283
50.990927;0.8499988483559214;0.9339942355655688;1.0988120505771366;0.47470632116380934;0.5584759502521452;0.8646189477984968;9.999959555346543;1.1000101451658566;-0.6031680002927235;1.04538749171327;0.9999965845148633;1.2545214071293114;1.00000772290242
51.000927;0.849998831757915;0.9339941302203262;1.0988118285884185;0.4747062748895252;0.5584758410056366;0.8646188279437285;9.9999589753512;1.1000103407585815;-0.6031680003056534;1.0453876553816865;0.9999966702732754;1.2545213594864542;1.0000077133334764
51.010927;0.8499988192310332;0.9339940248188867;1.098811613371863;0.47470623045461463;0.5584757373767546;0.864618708330763;9.999958379487166;1.1000105382188161;-0.6031680003197651;1.0453878175912599;0.9999967581521158;1.2545213123584573;1.0000077073618683
51.020927;0.8499988105622561;0.9339939190634133;1.0988114054167053;0.4747061880408291;0.5584756393895791;0.8646185890574537;9.999957767614312;1.1000107377631838;-0.6031680003351082;1.0453879781497504;0.9999968475921623;1.2545212659163016;1.0000077055101768
51.030927;0.849998805500776;0.9339938126665874;1.098811205078082;0.4747061478118303;0.5584755470211374;0.8646184700615726;9.999957140405524;1.100010939566795;-0.6031680003517621;1.0453881367131215;0.9999969377952398;1.254521220484513;1.0000077081705032
51.040927;0.849998803745614;0.9339937053384479;1.098811012597641;0.4747061098983591;0.5584754602111134;0.864618351171782;9.999956499414454;1.1000111438278948;-0.6031680003698283;1.0453882929127152;0.999997027918707;1.2545211765004431;1.000007715507943
51.050927;0.8499988049730853;0.9339935967698451;1.0988108281376856;0.47470607441912227;0.5584753788409191;0.8646182322366915;9.999955846977494;1.1000113508311127;-0.6031680003894136;1.0453884464463064;0.9999971172539888;1.254521134427676;1.0000077274565695
51.060927;0.8499988088785961;0.9339934866472788;1.0988106517996687;0.4747060415014093;0.5584753027261975;0.8646181132343743;9.99995518527736;1.100011560985011;-0.6031680004106268;1.0453885969954246;0.9999972052459098;1.2545210947284289;1.0000077438189754
51.070927;0.8499988151610472;0.9339933747077932;1.098810483577441;0.474706011258779;0.5584752316575752;0.8646179942269774;9.999954515220043;1.1000117747504403;-0.6031680004335601;1.0453887441478842;0.9999972914795838;1.254521057805214;1.000007764361404
51.080927;0.8499988234440957;0.9339932607755231;1.0988103233466362;0.47470598374997885;0.5584751654541924;0.8646178752247456;9.999953836992054;1.1000119924428127;-0.6031680004582468;1.0453888874602602;0.9999973756678012;1.2545210239143294;1.0000077888475327
51.090927;0.8499988332362758;0.933993144778517;1.0988101709053208;0.47470595896673307;0.5584751039881881;0.8646177561732986;9.999953151767109;1.1000122141104844;-0.6031680004846459;1.045389026564411;0.9999974575799027;1.2545209931965557;1.0000078170705793
51.100927;0.8499988440136975;0.933993026754953;1.0988100259906033;0.47470593686999646;0.5584750471886604;0.8646176370925733;9.99995246192889;1.1000124396062;-0.6031680005126605;1.0453891612008392;0.9999975369681844;1.254520965792612;1.0000078489279367
51.110927;0.8499988553185323;0.933992906815399;1.0988098882920434;0.4747059174389689;0.5584749950363794;0.8646175181759557;9.999951769833032;1.1000126686820226;-0.6031680005421569;1.045389291198827;0.9999976135792188;1.2545209418089696;1.0000078844490699
51.120927;0.8499988667460222;0.933992785130886;1.0988097574735802;0.47470590064994866;0.5584749475716402;0.8646173997471774;9.999951077198089;1.100012901005306;-0.6031680005729834;1.0453894164561335;0.9999976872518712;1.2545209211204014;1.0000079237225055
51.130927;0.8499988778904741;0.9339926619344716;1.0988096331700177;0.47470588641613015;0.5584749048990505;0.8646172821555517;9.999950385954744;1.1000131361731549;-0.6031680006049831;1.0453895369149573;0.9999977580156697;1.2545209032755074;1.0000079667953
51.140927;0.8499988883927764;0.9339925374285749;1.098809514970707;0.47470587460135916;0.5584748671656058;0.8646171657135842;9.999949699333204;1.1000133737259172;-0.6031680006379903;1.0453896525409063;0.999997826094;1.2545208876076095;1.0000080135952352
51.150927;0.8499988980437024;0.933992411706296;1.098809402435009;0.47470586508372487;0.5584748345437248;0.8646170507025687;9.999949021867787;1.1000136131192981;-0.6031680006718224;1.0453897633242604;0.9999978918137242;1.25452087338208;1.0000080639092719
51.160927;0.8499989067712578;0.9339922848076435;1.0988092951422261;0.47470585778692553;0.5584748072054332;0.8646169374020162;9.999948358764879;1.100013853708671;-0.6031680007062853;1.0453898693054353;0.9999979554947379;1.2545208598848328;1.0000081174079363
51.170927;0.8499989145499112;0.9339921567678212;1.0988091927370602;0.47470585266732496;0.5584747852932375;0.8646168261008035;9.999947715037028;1.1000140947515102;-0.6031680007411857;1.0453899705943703;0.9999980173648738;1.254520846470987;1.0000081736653932
51.180927;0.8499989213434522;0.9339920275448726;1.098809094960637;0.4747058496723317;0.5584747689500195;0.8646167170881904;9.999947094723609;1.10001433540085;-0.6031680007763376;1.0453900673295506;0.9999980775193011;1.2545208325652435;1.0000082321829313
51.190927;0.849998927047596;0.9339918969800305;1.0988090016449499;0.47470584871630056;0.5584747583737519;0.8646166106603569;9.999946501043356;1.1000145747484564;-0.6031680008115571;1.0453901595985162;0.9999981359349723;1.2545208176887441;1.0000082923951514
51.200927;0.8499989314798301;0.9339917649181838;1.0988089126518723;0.4747058496946739;0.5584747538305416;0.8646165071558838;9.999945936728045;1.100014811923713;-0.6031680008466578;1.045390247415377;0.9999981925318956;1.254520801513389;1.000008353658827
51.210927;0.8499989344440279;0.9339916313537452;1.0988088278490495;0.47470585247629454;0.5584747556314068;0.8646164069815268;9.99994540384194;1.10001504616671;-0.6031680008814518;1.0453903307368282;0.9999982472428169;1.2545207838316739;1.0000084153010758
51.220927;0.8499989357364884;0.9339914964548206;1.0988087471462216;0.4747058568723492;0.5584747640704645;0.864616310616555;9.999944903896184;1.100015276841808;-0.6031680009157512;1.0453904094091475;0.9999983000379571;1.2545207645136183;1.0000084767040263
51.230927;0.8499989350943227;0.9339913605074914;1.098808670489873;0.47470586266698916;0.5584747793548004;0.8646162186373295;9.999944437976401;1.100015503423954;-0.6031680009493712;1.0453904831012981;0.9999983509067805;1.254520743492077;1.000008537358958
51.240927;0.8499989322111654;0.9339912238306967;1.0988085978543385;0.47470586968469763;0.5584748016175122;0.8646161317617771;9.999944006033124;1.1000157254697565;-0.6031680009821365;1.045390551356581;0.9999983998258972;1.2545207206992528;1.0000085968922166
51.250927;0.8499989268377084;0.9339910866775536;1.0988085292569731;0.47470587778182255;0.558474830985224;0.8646160508115627;9.99994360637233;1.1000159425279692;-0.6031680010138848;1.045390613717362;0.9999984467216703;1.2545206960261168;1.0000086550441747
51.260927;0.8499989188542844;0.9339909492014229;1.098808464667003;0.47470588678298825;0.5584748675837463;0.8646159765673607;9.999943236442114;1.1000161540070792;-0.6031680010444567;1.045390669792119;0.9999984914514165;1.254520669324182;1.0000087116115384
51.270927;0.8499989082234256;0.9339908114954445;1.0988084038704085;0.47470589646887323;0.5584749114890524;0.8646159096526056;9.999942893715177;1.1000163591368262;-0.603168001073693;1.0453907192607557;0.9999985338290488;1.2545206403505753;1.0000087663933501
51.280927;0.8499988949173369;0.9339906736446859;1.098808346476876;0.47470590661702455;0.5584749627136231;0.8646158504803276;9.999942575760631;1.1000165570188207;-0.6031680011014563;1.0453907618985894;0.9999985736759339;1.254520608724054;1.0000088191315617
51.290927;0.8499988789093762;0.9339905357650268;1.098808292032425;0.47470591702234755;0.5584750212449097;0.8646157992003869;9.999942280605339;1.1000167466378636;-0.6031680011276545;1.0453907976046752;0.999998610850479;1.2545205740167291;1.000008869498541
51.300927;0.8499988601482614;0.9339903979768077;1.098808240108555;0.474705927488499;0.5584750870774887;0.8646157557473071;9.999942007659136;1.100016926936011;-0.6031680011522281;1.045390826385023;0.999998645247962;1.2545205359073681;1.0000089171980378
51.310927;0.849998838491917;0.9339902603230477;1.0988081903375475;0.47470593783912374;0.5584751602169387;0.8646157200493091;9.999941758276433;1.1000170970172851;-0.6031680011751146;1.0453908483624252;0.9999986767727358;1.2545204941962327;1.0000089620954191
51.320927;0.8499988136730002;0.933990122757802;1.098808142413058;0.47470594794817034;0.5584752406777382;0.8646156922186232;9.99994153569128;1.1000172562254191;-0.6031680011962252;1.0453908638208176;0.9999987052900677;1.254520448651593;1.0000090042333156
51.330927;0.8499987853264653;0.9339899852268951;1.098808096049863;0.47470595775453606;0.5584753284690116;0.8646156725989329;9.999941344359737;1.1000174039990673;-0.6031680012154567;1.0453908731568387;0.9999987306175966;1.2545203989251263;1.0000090437277336
51.340927;0.8499987530701241;0.9339898477236758;1.0988080509258613;0.4747059672634535;0.5584754235829631;0.8646156616716291;9.999941189170716;1.1000175397847276;-0.6031680012327227;1.0453908767669988;0.9999987525904664;1.254520344659642;1.000009080684232
51.350927;0.8499987165804809;0.9339897102819108;1.0988080066861985;0.47470597654814567;0.5584755260316765;0.8646156598931369;9.999941074916649;1.10001766312902;-0.603168001247972;1.0453908750305756;0.9999987711369028;1.2545202856092712;1.000009115173793
51.360927;0.8499986756274209;0.933989572979415;1.0988079630098426;0.4747059857462122;0.5584756359045907;0.8646156676281136;9.9999410052511;1.1000177737521402;-0.603168001261171;1.045390868360916;0.999998786267908;1.2545202216534332;1.0000091471920807
51.370927;0.8499986301076133;0.9339894359440901;1.0988079196353295;0.474705995048459;0.5584757533764667;0.8646156851511512;9.999940981254381;1.100017871519122;-0.6031680012722715;1.0453908571595318;0.999998798005497;1.254520152751425;1.0000091766501842
51.380927;0.8499985800631255;0.9339892992782564;1.098807876298575;0.4747060046849592;0.558475878646078;0.8646157125842614;9.999941001315475;1.10001795639159;-0.6031680012812185;1.0453908417055955;0.9999988063400038;1.2545200788819615;1.0000092034132895
51.390927;0.8499985256349636;0.9339891629352601;1.0988078326375306;0.47470601490194325;0.5584760118319996;0.8646157498844341;9.999941062651862;1.1000180283857854;-0.603168001287995;1.0453908221433834;0.9999988112030302;1.2545200000103116;1.0000092273012173
51.400927;0.8499984670465297;0.9339890266587786;1.098807788146955;0.4747060259226382;0.5584761528802566;0.8646157969742407;9.999941162401928;1.1000180875639436;-0.6031680012926419;1.0453907985861306;0.9999988124616418;1.2545199160855416;1.0000092481192342
51.410927;0.8499984046987447;0.9339888900559542;1.0988077422407534;0.4747060379005601;0.5584763015554169;0.864615853843618;9.999941297490732;1.1000181340832191;-0.6031680012952445;1.0453907712350305;0.99999880998922;1.2545198270682247;1.0000092657595716
51.420927;0.8499983392027464;0.9339887527752613;1.098807694379164;0.47470605089238965;0.5584764575360871;0.8646159204991187;9.99994146476691;1.1000181682155603;-0.6031680012959251;1.0453907404054574;0.9999988037394545;1.2545197329561217;1.0000092802366214
51.430927;0.8499982712270776;0.9339886145994275;1.098807644168083;0.4747060648739615;0.5584766205243041;0.8646159968862102;9.99994166138444;1.1000181903011357;-0.6031680012948503;1.0453907064803396;0.9999987937537577;1.2545196337037379;1.0000092916199181
51.440927;0.8499982013466969;0.9339884753966481;1.0988075914148323;0.4747060797717958;0.5584767902756753;0.864616082914383;9.99994188454824;1.1000182007245656;-0.6031680012922267;1.045390669896314;0.9999987801639236;1.2545195291401998;1.0000092999896923
51.450927;0.8499981300728069;0.9339883351202983;1.0988075361397618;0.4747060954651175;0.5584769665736687;0.8646161785175641;9.999942130998217;1.100018199913405;-0.6031680012882799;1.0453906311308938;0.9999987631833308;1.2545194190384763;1.0000093054730081
51.460927;0.8499980580049247;0.9339881938637501;1.0988074785052044;0.47470611178642275;0.5584771492060603;0.8646162836530792;9.999942396600794;1.1000181883105353;-0.6031680012832262;1.0453905906169119;0.9999987430445237;1.2545193032149276;1.0000093082610813
51.470927;0.8499979859377804;0.933988051856191;1.098807418684366;0.4747061285647005;0.5584773379645391;0.8646163982669081;9.999942676394177;1.10001816637703;-0.603168001277262;1.0453905486317498;0.9999987199369943;1.2545191815532808;1.0000093085401893
51.480927;0.8499979148014933;0.9339879094502598;1.0988073567621475;0.4747061456554654;0.5584775326535708;0.8646165222962489;9.999942965104289;1.100018134639214;-0.6031680012705737;1.0453905052475696;0.9999986939956952;1.2545190540134694;1.000009306399801
51.490927;0.8499978454998954;0.9339877670937781;1.0988072927216512;0.4747061629196057;0.5584777330784398;0.8646166557309418;9.99994325750534;1.1000180937233202;-0.6031680012633449;1.04539046040195;0.999998665344774;1.2545189206543217;1.0000093017698384
51.500927;0.8499977788103678;0.9339876252400197;1.0988072264968716;0.4747061802219216;0.5584779390419643;0.8646167986614796;9.999943548433363;1.1000180443988246;-0.6031680012557501;1.0453904140421886;0.9999986341578705;1.25451878161703;1.0000092944157686
51.510927;0.8499977153446037;0.9339874843016358;1.0988071580670682;0.47470619744727294;0.5584781503829009;0.8646169512122309;9.999943832904183;1.1000179876174117;-0.6031680012479609;1.0453903662107809;0.9999986007090501;1.2545186370753214;1.000009284040405
51.520927;0.8499976555235297;0.9339873447020114;1.098807087560655;0.47470621447213757;0.5584783670054158;0.8646171133873586;9.999944106668114;1.100017924428936;-0.6031680012401653;1.0453903170510288;0.9999985653998115;1.2545184872508057;1.0000092704387429
51.530927;0.8499975996373271;0.9339872069236026;1.0988070152507687;0.4747062311362232;0.5584785888770994;0.864617284974476;9.999944366611405;1.1000178558061378;-0.6031680012325662;1.0453902667583328;0.9999985287064039;1.2545183324785054;1.0000092535523308
51.540927;0.8499975479733882;0.9339870715062151;1.0988069414027684;0.47470624727446076;0.5584788160129538;0.8646174655694748;9.999944610632383;1.100017782557098;-0.6031680012253527;1.0453902154711943;0.9999984910875119;1.2545181731870152;1.0000092333767994
51.550927;0.8499975008467829;0.9339869390452022;1.098806866168553;0.4747062627773324;0.5584790484095263;0.8646176546401881;9.999944837546325;1.1000177053665676;-0.6031680012186948;1.045390163186135;0.9999984529444363;1.2545180097666186;1.0000092098496636
51.560927;0.849997458465954;0.9339868101657584;1.098806789621736;0.47470627759908285;0.5584792859537987;0.8646178515579317;9.999945047007422;1.1000176248600437;-0.6031680012127808;1.0453901097475764;0.9999984146111645;1.2545178424501555;1.0000091828317978
51.570927;0.8499974207910576;0.9339866854330416;1.0988067117901885;0.47470629170216344;0.558479528416308;0.8646180555773517;9.999945239192492;1.1000175416025786;-0.6031680012078509;1.0453900548888317;0.9999983763461234;1.2545176713168689;1.0000091521499757
51.580927;0.8499973875626938;0.9339865652786853;1.0988066326951993;0.47470630503214983;0.5584797755199545;0.8646182658083222;9.999945414535434;1.1000174560440503;-0.6031680012041858;1.0453899983378518;0.999998338331523;1.2545174963803336;1.0000091176388581
51.590927;0.8499973584580993;0.9339864500054076;1.0988065525263733;0.47470631756112464;0.5584800269759999;0.8646184812923922;9.999945573491251;1.1000173684861991;-0.6031680012020736;1.0453899399129403;0.9999983006575994;1.2545173176874878;1.0000090791720428
51.600927;0.8499973331849415;0.9339863398365108;1.098806471815298;0.4747063293203791;0.5584802824569041;0.864618701102664;9.99994571622725;1.1000172791247642;-0.6031680012017836;1.0453898795116219;0.9999982633279791;1.254517135425114;1.00000903665846
51.610927;0.8499973114238938;0.9339862349617503;1.098806391368627;0.4747063403808192;0.5584805415711126;0.8646189242991998;9.99994584245565;1.1000171881432952;-0.6031680012035394;1.0453898170730354;0.9999982263080063;1.2545169499729747;1.000008990016679
51.620927;0.8499972927399349;0.9339861355193186;1.0988063120623157;0.47470635081952256;0.5584808038952097;0.8646191498487936;9.9999459515463;1.1000170957788176;-0.6031680012074948;1.0453897526279512;0.9999981895365961;1.2545167618273334;1.0000089391876148
51.630927;0.8499972766000418;0.9339860415187284;1.0988062347457255;0.47470636069597677;0.5584810690165447;0.8646193766311117;9.99994604269668;1.1000170022915068;-0.6031680012137314;1.0453896863576084;0.9999981529065401;1.2545165714297892;1.000008884152929
51.640927;0.8499972624514521;0.9339859528128694;1.0988061602041108;0.4747063700514449;0.5584813365207171;0.864619603471544;9.999946114537494;1.1000169078418387;-0.6031680012222899;1.045389618528939;0.9999981162786143;1.2545163790284908;1.0000088249067325
51.650927;0.8499972497764838;0.9339858691651318;1.098806089072035;0.47470637894728623;0.5584816059415243;0.8646198292014233;9.999946164889682;1.1000168123973584;-0.6031680012332064;1.045389549411393;0.999998079518671;1.254516184679274;1.000008761433489
51.660927;0.849997238123037;0.9339857903371123;1.0988060218002333;0.47470638750369226;0.5584818767171585;0.8646200527372707;9.999946192110327;1.1000167157842138;-0.603168001246524;1.04538947930115;0.9999980425492887;1.2545159883277641;1.00000869372406
51.670927;0.8499972271040722;0.9339857161454695;1.098805958695357;0.47470639588837493;0.5584821481860194;0.8646202731161176;9.999946196598225;1.1000166178264543;-0.603168001262273;1.0453894085504383;0.9999980054059724;1.2545157898860677;1.000008621801668
51.680927;0.8499972163742864;0.9339856464947669;1.0988058999271666;0.4747064042680386;0.5584824196295086;0.8646204895370788;9.999946180401507;1.1000165184320454;-0.6031680012804438;1.045389337549357;0.9999979682528287;1.2545155893365374;1.0000085457568777
51.690927;0.849997205639896;0.9339855813873771;1.098805845526456;0.4747064127671665;0.5584826903195498;0.8646207014431959;9.999946146161374;1.1000164175850853;-0.6031680013009875;1.0453892667220535;0.9999979313407925;1.254515386815741;1.000008465771297
51.700927;0.8499971947283346;0.9339855208996966;1.0988057954342847;0.4747064214599866;0.5584829595330165;0.8646209085633941;9.999946096881212;1.100016315321945;-0.603168001323831;1.0453891965108735;0.9999978949473096;1.2545151825486334;1.0000083820565586
51.710927;0.8499971836657747;0.9339854651116447;1.0988057495340207;0.4747064303897149;0.5584832265391041;0.8646211108627828;9.999946035580681;1.1000162117542704;-0.6031680013488789;1.045389127323437;0.9999978593383312;1.2545149767311532;1.0000082947324513
51.720927;0.8499971726700019;0.9339854140371009;1.098805707651543;0.4747064395809158;0.5584834905954563;0.8646213084352121;9.999945964194584;1.100016107112178;-0.6031680013760065;1.0453890594966442;0.9999978247343401;1.254514769564726;1.000008203800886
51.730927;0.8499971620522014;0.933985367634235;1.0988056696201793;0.474706449033112;0.5584837509927023;0.8646215013911108;9.999945883035465;1.100016001731951;-0.6031680014050704;1.0453889932916474;0.9999977912819967;1.2545145613500268;1.0000081092439217
51.740927;0.8499971521283588;0.9339853258477533;1.0988056353730098;0.4747064587345013;0.558484007118219;0.864621689763622;9.999945791822213;1.1000158959769342;-0.603168001435935;1.045388928899043;0.9999977590631173;1.254514352463633;1.0000080111130427
51.750927;0.8499971431926101;0.9339852885824582;1.0988056049302208;0.4747064687142943;0.5584842584563038;0.8646218734620098;9.999945691008579;1.1000157901659757;-0.6031680014684835;1.045388866446695;0.9999977281036887;1.2545141432538998;1.0000079095548946
51.760927;0.8499971355274158;0.9339852556402884;1.0988055783256683;0.4747064790832918;0.5584845045382388;0.864622052293927;9.999945581828914;1.1000156845576732;-0.6031680015026112;1.045388806022769;0.9999976983778067;1.2545139339350033;1.0000078047989625
51.770927;0.849997129421736;0.9339852266995938;1.0988055556224803;0.47470649001178866;0.558484744935783;0.8646222260048113;9.999945465522623;1.1000155793624748;-0.6031680015382042;1.0453887477303956;0.9999976698679044;1.2545137245299078;1.0000076971475655
51.780927;0.8499971251819404;0.9339852013353647;1.0988055369762206;0.4747065016709162;0.558484979287097;0.8646223943013698;9.999945342809085;1.100015474734745;-0.603168001575127;1.0453886917041006;0.9999976426331365;1.2545135149014177;1.0000075869841316
51.790927;0.8499971231567016;0.9339851790464849;1.0988055226172897;0.47470651420521526;0.5584852072919921;0.8646225568957937;9.999945213745473;1.1000153707536036;-0.6031680016132371;1.0453886380623056;0.9999976167724945;1.2545133048502248;1.0000074747423886
51.800927;0.8499971237630414;0.9339851593236862;1.098805512782626;0.47470652775900424;0.558485428722861;0.8646227135415766;9.999945078015317;1.1000152674167871;-0.6031680016523931;1.0453885868921948;0.9999975923135196;1.2545130942615705;1.0000073608233513
51.810927;0.8499971274690035;0.9339851417875221;1.0988055076583216;0.4747065425133463;0.5584856434680808;0.8646228640173897;9.999944935733547;1.1000151646767904;-0.6031680016924309;1.0453885382824777;0.9999975691596922;1.254512883237813;1.0000072455319344
51.820927;0.8499971347523386;0.9339851262696345;1.0988055073539542;0.4747065586763167;0.5584858515202421;0.8646230081199499;9.999944788091556;1.1000150625498015;-0.6031680017331408;1.045388492368141;0.9999975471401753;1.2545126720792554;1.0000071290785983
51.830927;0.8499971460533167;0.9339851127686121;1.0988055119187834;0.47470657642436237;0.5584860528967469;0.8646231456972816;9.999944637097341;1.1000149612064087;-0.6031680017742779;1.0453884493740777;0.9999975260837523;1.2545124611013978;1.0000070116181443
51.840927;0.8499971617314339;0.933985101381061;1.0988055213481902;0.4747065958467489;0.5584862475637168;0.8646232766471879;9.999944484934918;1.100014860912723;-0.6031680018155993;1.0453884095992603;0.9999975058412658;1.2545122504900235;1.0000068932827375
51.850927;0.8499971820549568;0.933985092231971;1.0988055355550606;0.4747066169277619;0.5584864354039386;0.8646234008589541;9.999944333729028;1.1000147618781142;-0.6031680018568947;1.0453883733472815;0.9999974862937214;1.2545120403896655;1.0000067741987193
51.860927;0.8499972072300169;0.9339850854038539;1.098805554361996;0.4747066395685897;0.5584866162215275;0.8646235181907764;9.999944185395634;1.100014664203074;-0.6031680018979861;1.0453883408961266;0.9999974673951407;1.2545118310748669;1.000006654507735
51.870927;0.8499972374290625;0.9339850809178685;1.0988055775536216;0.4747066636345788;0.5584867897779972;0.8646236285303356;9.999944041234471;1.100014567946162;-0.6031680019387148;1.045388312495037;0.9999974492008896;1.2545116229106752;1.000006534412281
51.880927;0.8499972727419399;0.9339850787149898;1.0988056049043757;0.47470668897752594;0.5584869558645886;0.8646237318737428;9.999943901717932;1.1000144731230195;-0.6031680019789368;1.0453882883231174;0.999997431839681;1.2545114161774265;1.000006414193768
51.890927;0.8499973131049008;0.9339850785782772;1.0988056361160006;0.4747067154006355;0.5584871143665957;0.8646238283552252;9.999943766884881;1.1000143795901889;-0.6031680020185186;1.0453882684407303;0.999997415459204;1.2545112110480816;1.0000062941956525
51.900927;0.8499973583337971;0.9339850801024442;1.0988056707920408;0.4747067426216438;0.5584872652697402;0.8646239182340226;9.999943636755656;1.100014287001287;-0.60316800205732;1.0453882527902703;0.9999974001989017;1.254511007748721;1.0000061748452789
51.910927;0.8499974082210041;0.9339850828320994;1.0988057085085323;0.4747067702857687;0.5584874086441204;0.864624001855859;9.999943511116193;1.100014194916842;-0.6031680020951798;1.0453882412534101;0.9999973861891298;1.2545108066737192;1.0000060566728883
51.920927;0.8499974626097098;0.9339850864770404;1.0988057489046246;0.4747067979987614;0.5584875446546226;0.8646240795437872;9.9999433891552;1.1000141029053467;-0.60316800213192;1.0453882337178217;0.9999973735276614;1.25451060836049;1.000005940266748
51.930927;0.8499975214304328;0.9339850909758445;1.098805791752034;0.47470682537224373;0.5584876735556654;0.8646241514592817;9.99994326947215;1.1000140105632343;-0.6031680021673667;1.0453882301287876;0.9999973622527927;1.254510413417536;1.0000058261769524
51.940927;0.8499975846927358;0.9339850963655856;1.0988058369410305;0.474706852104929;0.5584877956423744;0.8646242176134568;9.99994315020269;1.1000139175325871;-0.6031680022013733;1.0453882305348636;0.9999973523583193;1.2545102224547096;1.0000057147926935
51.950927;0.8499976524170092;0.9339851026266419;1.098805884381041;0.47470687804683237;0.5584879112102162;0.8646242780248667;9.999943029210545;1.1000138234767054;-0.60316800223382;1.0453882350596129;0.9999973438300562;1.254510036064268;1.0000056062963223
51.960927;0.8499977245445136;0.9339851096160109;1.0988059338630378;0.47470690318158987;0.5584880205369162;0.8646243328190278;9.99994290464996;1.100013727999449;-0.603168002264584;1.0453882437789987;0.9999973366646343;1.2545098548671365;1.000005500707976
51.970927;0.8499978009120247;0.9339851170872276;1.0988059849334644;0.47470692755849003;0.5584881238687521;0.8646243822145708;9.999942775181042;1.1000136306399435;-0.6031680022935066;1.0453882566365627;0.9999973308510084;1.2545096795482331;1.0000053979010657
51.980927;0.8499978812557228;0.9339851247701019;1.0988060369363173;0.4747069512507837;0.5584882214058949;0.8646244265019342;9.999942639216977;1.1000135309397323;-0.6031680023203883;1.0453882734523865;0.9999973263451344;1.2545095108628328;1.0000052976188338
51.990927;0.8499979651675479;0.9339851324976733;1.0988060892066867;0.4747069743601653;0.5584883132720879;0.8646244660830668;9.999942494699207;1.1000134284741456;-0.603168002345019;1.0453882939598582;0.9999973231001466;1.2545093496042343;1.0000051995610886
52.000927;0.8499980520831342;0.9339851403200999;1.0988061411971437;0.47470699702634767;0.558488399500379;0.8646245015030178;9.999942340150339;1.1000133228365845;-0.6031680023672297;1.0453883178761691;0.9999973211438141;1.2545091965040105;1.0000051034848567
52.010927;0.8499981413810473;0.9339851484755582;1.0988061925388937;0.4747070194212654;0.5584884800773019;0.8646245333524334;9.999942175547616;1.1000132136468128;-0.603168002386931;1.0453883449954164;0.9999973206161342;1.2545090521227396;1.00000500924737
52.020927;0.8499982325289341;0.9339851572371257;1.098806243125287;0.47470704175316375;0.55848855500779;0.8646245621065799;9.999942002451732;1.1000131006125975;-0.6031680024041076;1.045388375168864;0.9999973217547418;1.2545089168297034;1.0000049167485525
52.030927;0.8499983251678106;0.9339851668521099;1.0988062931250104;0.47470706427453496;0.5584886243526878;0.8646245880729931;9.99994182348292;1.100012983514602;-0.6031680024187781;1.0453884081796416;0.9999973249385956;1.2545087908867907;1.0000048258314527
52.040927;0.849998419080605;0.9339851776356303;1.09880634286046;0.4747070872593572;0.55848868824116;0.8646246114536479;9.999941641021731;1.100012862097037;-0.6031680024309699;1.0453884437004057;0.9999973307390737;1.2545086745246512;1.0000047362370643
52.050927;0.849998514082568;0.9339851900562393;1.0988063926508478;0.47470711096776164;0.5584887468833724;0.8646246324141964;9.999941456327205;1.1000127360835836;-0.6031680024407162;1.0453884813387635;0.9999973397859856;1.2545085679323;1.0000046476046025
52.060927;0.8499986099611603;0.9339852047135383;1.0988064427610291;0.47470713562880207;0.5584888005791302;0.8646246510961176;9.999941269678429;1.1000126053212644;-0.6031680024480595;1.04538852064714;0.9999973525768456;1.2545084712303092;1.0000045595045222
52.070927;0.8499987065086689;0.933985222275554;1.0988064934601944;0.4747071614398985;0.5584888496829782;0.8646246675937852;9.999941080393707;1.1000124698272553;-0.6031680024530582;1.0453885611348739;0.9999973694815829;1.2545083845059397;1.0000044715189114
52.080927;0.8499988034778406;0.9339852434806664;1.0988065450428468;0.4747071885809231;0.558488894541696;0.8646246819879909;9.999940886670137;1.1000123297243118;-0.6031680024557873;1.0453886023148906;0.9999973908330163;1.2545083078428996;1.0000043833241745
52.090927;0.8499989004255103;0.9339852691278371;1.0988065977766877;0.4747072172304906;0.558488935463732;0.8646246944637732;9.999940685947703;1.100012185193518;-0.603168002456316;1.0453886437068516;0.9999974169119801;1.254508241275245;1.0000042947147723
52.100927;0.8499989966997384;0.9339852999495887;1.0988066518500694;0.47470724756094423;0.5584889727161576;0.8646247053699152;9.999940475337175;1.1000120364255055;-0.6031680024546955;1.0453886847952802;0.9999974478811208;1.2545081847678048;1.0000042055668725
52.110927;0.8499990916037673;0.9339853365114963;1.0988067072807777;0.47470727971837257;0.558489006498382;0.8646247151003172;9.999940251646299;1.100011883529722;-0.6031680024509805;1.0453887249768632;0.9999974837801182;1.254508138274811;1.0000041158041058
52.120927;0.8499991844834196;0.9339853792497671;1.0988067638186962;0.4747073138151059;0.558489036906477;0.864624723958913;9.999940011262005;1.100011726519346;-0.6031680024452519;1.0453887635203933;0.9999975245550357;1.2545081018010638;1.0000040253761515
52.130927;0.8499992746779413;0.9339854285303852;1.0988068209769954;0.47470734994282;0.5584890639413215;0.8646247321862847;9.999939750105678;1.100011565436089;-0.6031680024376078;1.0453887996380482;0.9999975700417493;1.2545080754216684;1.0000039341949707
52.140927;0.8499993614745712;0.9339854846718993;1.098806878171854;0.47470738819211994;0.558489087538605;0.8646247400343372;9.999939463688063;1.1000114004489456;-0.6031680024281341;1.04538883262796;0.9999976199582834;1.254508059227001;1.0000038420889097
52.150927;0.8499994441597393;0.9339855479611266;1.0988069348544125;0.47470742866180343;0.5584891075757166;0.8646247477701061;9.999939147133315;1.1000112317945379;-0.6031680024168917;1.0453888618931686;0.9999976740035145;1.254508053253169;1.0000037488585982
52.160927;0.8499995221214535;0.9339856186216093;1.098806990572285;0.47470747145063436;0.5584891238740123;0.8646247556504782;9.999938795440597;1.1000110596578019;-0.603168002403934;1.045388886879649;0.9999977319842666;1.2545080574963199;1.0000036543726372
52.170927;0.8499995948939315;0.9339856967382383;1.0988070449965772;0.4747075166260663;0.558489136247069;0.8646247639090712;9.999938404517588;1.100010884129198;-0.6031680023893305;1.0453889071111706;0.9999977938094406;1.2545080719614699;1.0000035586406295
52.180927;0.8499996621445282;0.9339857822205512;1.0988070979481754;0.47470756419585014;0.5584891445833592;0.8646247727435282;9.999937972254392;1.1000107052676231;-0.6031680023731728;1.0453889222981498;0.9999978593570876;1.2545080966590292;1.0000034618309501
52.190927;0.8499997236424248;0.933985874874183;1.0988071493492968;0.4747076141283116;0.5584891488810936;0.8646247822638764;9.999937498831228;1.1000105232014443;-0.6031680023555651;1.0453889324094494;0.9999979283892757;1.2545081315145639;1.0000033641759345
52.200927;0.8499997791934248;0.9339859745438005;1.0988071991201396;0.4747076663955682;0.5584891492159011;0.8646247924425001;9.999936986488128;1.100010338161776;-0.6031680023366223;1.0453889376592376;0.9999980006129613;1.2545081763010488;1.000003265849942
52.210927;0.8499998285877982;0.9339860811537044;1.098807247132204;0.47470772099025915;0.5584891456934957;0.8646248031462807;9.999936438793174;1.1000101504548374;-0.6031680023164684;1.0453889384164914;0.9999980757751317;1.2545082307352948;1.0000031669782499
52.220927;0.8499998716390663;0.93398619458135;1.0988072932034534;0.47470777792410657;0.5584891384396503;0.8646248142090424;9.999935859913137;1.1000099604629592;-0.6031680022952295;1.0453889350884313;0.9999981536769823;1.254508294592612;1.0000030677164882
52.230927;0.8499999082615245;0.9339863145168601;1.0988073371280602;0.47470783722439835;0.55848912762955;0.8646248254580687;9.999935254425045;1.1000097686620565;-0.6031680022730218;1.0453889280202673;0.9999982341763433;1.2545083676796713;1.0000029682990588
52.240927;0.849999938491707;0.9339864404676096;1.0988073787879333;0.4747078989350011;0.5584891134915263;0.8646248366903188;9.99993462723666;1.1000095755708006;-0.6031680022499589;1.0453889174385844;0.9999983172209518;1.2545084497698928;1.0000028691015208
52.250927;0.8499999624884808;0.9339865718846205;1.0988074182420382;0.4747079631420698;0.5584890962696631;0.8646248476538201;9.999933983430493;1.100009381623449;-0.6031680022261696;1.045388903460339;0.9999984028181145;1.254508540579683;1.0000027706850962
52.260927;0.8499999805595164;0.9339867082357327;1.098807455658253;0.47470803000829215;0.5584890761849244;0.8646248580881352;9.99993332815676;1.1000091870886208;-0.6031680022017981;1.0453888861550964;0.9999984909655191;1.2545086397366578;1.0000026737229324
52.270927;0.8499999931743597;0.9339868489801856;1.0988074911949888;0.4747080997628005;0.5584890534043953;0.8646248678045888;9.99993266639438;1.100008992105199;-0.6031680021769883;1.0453888656433041;0.9999985816702389;1.2545087466924931;1.0000025788518658
52.280927;0.8500000009413958;0.9339869935800045;1.0988075249883418;0.47470817265150267;0.5584890280108797;0.8646248767201434;9.999932002329098;1.1000087967086125;-0.603168002151858;1.0453888422049102;0.999998675028429;1.2545088605929693;1.0000024865999138
52.290927;0.8500000045283423;0.9339871415650169;1.0988075571590343;0.47470824888700575;0.558488999967951;0.8646248848296891;9.999931338855113;1.10000860079153;-0.6031680021264858;1.0453888163184197;0.9999987712409557;1.2545089802637062;1.000002397408056
52.300927;0.8500000045250536;0.9339872925090261;1.0988075877425896;0.47470832860546147;0.5584889690913712;0.864624892173731;9.999930678000938;1.1000084041080493;-0.603168002100916;1.0453887885567834;0.9999988705657078;1.254509104401845;1.000002311653473
52.310927;0.8500000013472112;0.9339874459020282;1.0988076166318101;0.4747084118456084;0.5584889350615805;0.8646248988228658;9.999930021715281;1.1000082063337773;-0.6031680020751586;1.0453887594152378;0.9999989733087784;1.2545092317440607;1.000002229685257
52.320927;0.8499999952299144;0.9339876011031153;1.0988076436450005;0.4747084985757727;0.5584888975076729;0.8646249048679472;9.999929371815922;1.1000080070993183;-0.6031680020491995;1.0453887292382082;0.9999990798511578;1.254509361027394;1.0000021518922797
52.330927;0.8499999862551529;0.933987757440217;1.0988076686871773;0.47470858875387495;0.5584888561054177;0.8646249103927688;9.999928729126157;1.1000078059982172;-0.6031680020230301;1.0453886982600673;0.9999991906248107;1.2545094908812389;1.0000020787392596
52.340927;0.8499999743795297;0.93398791433311;1.0988076918131509;0.4747086823630893;0.5584888105852588;0.864624915450902;9.999928093154857;1.1000076026189205;-0.6031680019966685;1.0453886666847754;0.9999993060491014;1.254509619836268;1.000002010751631
52.350927;0.8499999594594166;0.9339880714003633;1.0988077131261318;0.4747087793868714;0.5584887606820336;0.8646249201013533;9.999927462877292;1.1000073965809607;-0.6031680019701452;1.0453886347996195;0.9999994264929952;1.2545097464473955;1.0000019485022416
52.360927;0.8499999412840508;0.9339882285073869;1.0988077326514163;0.47470887974841025;0.5584887061180919;0.8646249244678927;9.999926837566328;1.1000071875640578;-0.6031680019434688;1.045388603048249;0.9999995522692988;1.2545098693830752;1.000001892619228
52.370927;0.8499999196099699;0.9339883856901742;1.0988077502492362;0.4747089832653063;0.5584886466080464;0.8646249287499073;9.99992621712378;1.100006975350567;-0.6031680019166068;1.0453885719678258;0.99999968364287;1.2545099874432657;1.000001843743709
52.380927;0.8499998941763335;0.9339885430831923;1.0988077655730937;0.4747090896615162;0.5584885818746619;0.8646249331870217;9.999925602158413;1.1000067598370986;-0.6031680018895031;1.0453885420640485;0.9999998208245179;1.2545100995984735;1.0000018024202437
52.390927;0.8499998647411783;0.9339887009351325;1.0988077781369037;0.4747091986277338;0.558488511693746;0.8646249380376996;9.999924994098006;1.100006540998662;-0.6031680018621014;1.0453885137478756;0.9999999639388794;1.254510204987336;1.000001769028233
52.400927;0.8499998311629031;0.933988859619018;1.0988077874472093;0.47470930985908344;0.5584884359068738;0.8646249436203252;9.999924395539033;1.1000063188784113;-0.6031680018343464;1.0453884873695973;1.0000001130133696;1.2545103027988571;1.0000017437829367
52.410927;0.8499997934637417;0.9339890195903539;1.0988077930328726;0.4747094230409743;0.5584883543784479;0.8646249503646922;9.999923810697085;1.1000060936303964;-0.6031680018061812;1.0453884633138912;1.0000002679705924;1.2545103922141416;1.0000017267314967
52.420927;0.8499997518189127;0.9339891812888844;1.0988077943655887;0.4747095378369409;0.5584882669834675;0.8646249588053404;9.99992324566483;1.1000058655367075;-0.603168001777547;1.0453884420797719;1.000000428579035;1.254510472520771;1.0000017177386478
52.430927;0.84999970648517;0.9339893450227622;1.098807790867994;0.47470965390814857;0.5584881736407163;0.864624969550384;9.999922708042828;1.100005634952582;-0.6031680017483827;1.0453884242757254;1.0000005944285026;1.2545105432669674;1.0000017165204567
52.440927;0.8499996577235643;0.933989510968355;1.0988077820937543;0.4747097709402219;0.558488074343938;0.8646249832295676;9.999922206060264;1.1000054022571077;-0.6031680017186304;1.0453884105084867;1.000000764957371;1.2545106043075882;1.0000017227371634
52.450927;0.8499996057551559;0.933989679275954;1.098807767949558;0.47470988866252994;0.5584879692014225;0.86462500039742;9.999921747922038;1.1000051678496336;-0.6031680016882334;1.0453884012128662;1.0000009394873344;1.2545106556913157;1.0000017360460436
52.460927;0.849999550752881;0.9339898500998063;1.098807748761069;0.4747100068425182;0.5584878584691767;0.8646250214536583;9.999921341111232;1.1000049321191345;-0.6031680016571302;1.045388396546046;1.000001117281021;1.2545106974869265;1.0000017560577406
52.470927;0.8499994928505078;0.9339900235422957;1.0988077250894583;0.4747101252458581;0.5584877425320033;0.8646250466191362;9.999920991291592;1.100004695419558;-0.6031680016252671;1.045388396414239;1.0000012976108017;1.2545107296737974;1.0000017823222813
52.480927;0.8499994321567695;0.9339901996614739;1.0988076974827192;0.4747102436153207;0.5584876218340268;0.8646250759659098;9.999920701920132;1.100004458145264;-0.6031680015926187;1.045388400568632;1.0000014797701346;1.2545107520882357;1.0000018143956009
52.490927;0.849999368773484;0.933990378562549;1.0988076663975035;0.4747103616961126;0.5584874968003793;0.8646251095073615;9.999920474761774;1.1000042208044474;-0.603168001559187;1.0453884087373433;1.0000016630329602;1.2545107644379527;1.0000018518627642
52.500927;0.8499993027846436;0.9339905604678337;1.0988076322392337;0.4747104792500059;0.5584873677943177;0.8646251472820194;9.99992030999668;1.1000039839811726;-0.6031680015249746;1.0453884207612534;1.000001846652856;1.2545107664098816;1.0000018942737008
52.510927;0.8499992342382557;0.9339907456927837;1.0988075953971312;0.47471059603025073;0.5584872351045487;0.8646251893664822;9.999920206092886;1.1000037482882243;-0.60316800148997;1.0453884366513995;1.0000020299187795;1.2545107577927448;1.000001941048879
52.520927;0.8499991631840943;0.933990934571273;1.0988075562768855;0.47471071175044705;0.5584870989496624;0.8646252358291714;9.999920160501333;1.1000035143817377;-0.6031680014541588;1.045388456558976;1.0000022121620027;1.2545107385422727;1.000001991435207
52.530927;0.8499990897111415;0.9339911274057175;1.098807515321839;0.4747108260634596;0.5584869594911768;0.8646252866390252;9.999920170744502;1.1000032829507953;-0.6031680014175363;1.0453884806496285;1.000002392695538;1.2545107087629477;1.0000020445648021
52.540927;0.8499990139498831;0.9339913244155025;1.0988074730472386;0.4747109385613066;0.5584868168269886;0.8646253415732128;9.999920235280708;1.1000030546502981;-0.6031680013801087;1.0453885089414365;1.0000025707920697;1.2545106686154963;1.0000020995602776
52.550927;0.8499989360808513;0.9339915256613867;1.0988074301042505;0.4747110488255129;0.5584866709992896;0.8646254001862308;9.999920354078379;1.100002830026105;-0.6031680013418965;1.045388541277028;1.0000027457557568;1.2545106182406014;1.000002155631486
52.560927;0.8499988563196971;0.9339917310346373;1.0988073872474982;0.4747111565238603;0.5584865220396577;0.8646254618606414;9.99992052818138;1.1000026094512683;-0.6031680013029298;1.0453885774169345;1.0000029170106335;1.254510557768668;1.0000022121550782
52.570927;0.8499987748715652;0.9339919403450422;1.0988073452175335;0.47471126148354564;0.5584863700035928;0.8646255259288236;9.999920758304384;1.1000023931101295;-0.6031680012632257;1.0453886171058666;1.0000030840873246;1.2545104873429624;1.0000022686748984
52.580927;0.8499986919004721;0.9339921533719995;1.0988073047208935;0.47471136366136407;0.5584862150023971;0.8646255917896416;9.999921043931206;1.1000021810688785;-0.60316800122277;1.045388660070203;1.0000032465484228;1.2545104070885063;1.0000023248041712
52.590927;0.8499986075523175;0.9339923697966858;1.0988072664783861;0.47471146303576556;0.5584860572472521;0.8646256589513894;9.99992138337061;1.1000019734000108;-0.6031680011815287;1.0453887060059168;1.0000034039788808;1.2545103170858882;1.0000023801410423
52.600927;0.8499985220444649;0.9339925891425193;1.0988072312056185;0.47471155952877175;0.5584858970617471;0.8646257270171462;9.999921774255126;1.1000017702631217;-0.6031680011394732;1.0453887546096465;1.0000035560315597;1.2545102173898075;1.0000024342847948
