time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
52.610927;0.8499984357431577;0.9339928108100563;1.0988071995647395;0.47471165300769774;0.5584857348523259;0.8646257956511625;9.999922214492456;1.100001571848973;-0.6031680010965824;1.0453888056170935;1.0000037024596355;1.2545101080693066;1.0000024868988662
52.620927;0.8499983491664626;0.9339930341458313;1.0988071721413435;0.47471174332836247;0.5584855710768172;0.8646258645717451;9.999922703196104;1.1000013782541005;-0.6031680010528147;1.0453888588170694;1.0000038431288198;1.254509989271625;1.0000025377156658
52.630927;0.8499982629618343;0.9339932585177457;1.0988071494048088;0.47471183035275244;0.5584854062444852;0.8646259335608599;9.999923240549862;1.1000011894422543;-0.6031680010080995;1.0453889140602954;1.0000039780097423;1.2545098612895431;1.0000025864519553
52.640927;0.8499981778677309;0.9339934833911476;1.0988071316656274;0.47471191393678663;0.5584852409222045;0.8646260024363316;9.99992382694732;1.1000010053021136;-0.6031680009623597;1.045388971272503;1.0000041071822092;1.2545097245911936;1.0000026327035998
52.650927;0.8499980946207003;0.933993708364787;1.098807119105218;0.474711993942558;0.5584850757019398;0.8646260710485864;9.999924462884652;1.1000008257069795;-0.6031680009155332;1.0453890304870728;1.0000042308830974;1.2545095798363992;1.0000026759152283
52.660927;0.8499980138747995;0.933993933149663;1.098807111867427;0.4747120702703149;0.5584849111504785;0.864626139366426;9.999925149424996;1.1000006505583795;-0.6031680008675688;1.0453890918633513;1.0000043495105677;1.2545094278340014;1.0000027154478595
52.670927;0.8499979361936507;0.9339941575152088;1.0988071100889638;0.47471214287598973;0.558484747771036;0.8646262075338936;9.999925887873156;1.1000004798703493;-0.6031680008184105;1.0453891556348922;1.00000446353647;1.2545092693814714;1.0000027506987783
52.680927;0.849997862051575;0.9339943812743827;1.0988071138066964;0.47471221178015444;0.5584845859708635;0.8646262758015303;9.999926679143464;1.1000003138182481;-0.6031680007680049;1.0453892220568297;1.0000045734000882;1.254509105175888;1.0000027812031436
52.690927;0.8499977918031182;0.9339946043220597;1.098807122858081;0.47471227707773717;0.5584844260645482;0.8646263444143736;9.999927523832113;1.1000001526397916;-0.6031680007163178;1.0453892913977956;1.0000046794249076;1.2545089358801464;1.0000028066241566
52.700927;0.8499977256437692;0.9339948266227645;1.098807136907932;0.4747123389398459;0.5584842683378685;0.8646264135420184;9.999928422238046;1.0999999965233838;-0.6031680006633314;1.0453893638796798;1.0000047817869684;1.2545087621392492;1.000002826634176
52.710927;0.8499976636074744;0.9339950481300664;1.0988071555604073;0.47471239759835515;0.5584841131035629;0.8646264832086681;9.999929373707086;1.0999998456337405;-0.6031680006090355;1.0453894396012668;1.0000048805595512;1.254508584519457;1.000002840860243
52.720927;0.8499976056306308;0.9339952687478607;1.0988071784517315;0.4747124533331012;0.5584839606746604;0.8646265531799732;9.999930376415248;1.099999700197511;-0.603168000553436;1.0453895185599351;1.0000049758126328;1.2545084034778096;1.0000028489756974
52.730927;0.8499975515995841;0.9339954883622135;1.0988072053294418;0.47471250646902047;0.5584838112967634;0.8646266229542919;9.999931428325677;1.099999560511828;-0.6031680004965698;1.045389600690377;1.0000050677238668;1.2545082193501689;1.0000028507894498
52.740927;0.8499975013278923;0.9339957068710664;1.0988072361095946;0.4747125573513777;0.558483665134208;0.8646266919566555;9.999932528072085;1.0999994268638966;-0.6031680004385075;1.0453896858420901;1.0000051566189154;1.2545080323922029;1.0000028462410044
52.750927;0.8499974545466222;0.933995924182118;1.0988072708153886;0.4747126063116172;0.5584835223134148;0.8646267597109454;9.999933674711873;1.0999992994691767;-0.6031680003793405;1.0453897737657127;1.0000052428992012;1.254507842892084;1.0000028353588708
52.760927;0.8499974109329479;0.9339961401957994;1.0988073094417454;0.4747126536479623;0.5584833829359761;0.8646268258390893;9.99993486710069;1.0999991784705214;-0.6031680003191527;1.0453898641792423;1.0000053269189357;1.2545076512535405;1.0000028182101415
52.770927;0.849997370141185;0.9339963547882731;1.0988073519141286;0.4747126995922944;0.5584832470306273;0.8646268900053403;9.999936103630015;1.0999990639273487;-0.6031680002579912;1.045389956896944;1.0000054089114785;1.2545074580382465;1.0000027948781678
52.780927;0.8499973318579672;0.9339965678222996;1.0988073981461293;0.4747127442867381;0.5584831145330877;0.8646269518654038;9.999937382116267;1.0999989557682799;-0.6031680001958697;1.0453900519498704;1.0000054890370351;1.254507263987105;1.0000027655082668
52.790927;0.8499972958538412;0.93399677916296;1.0988074480876633;0.4747127878264137;0.5584829853538121;0.8646270110092755;9.999938699967547;1.0999988537680125;-0.6031680001327985;1.0453901496261007;1.0000055674648582;1.2545070699728513;1.000002730309564
52.800927;0.8499972619629871;0.9339969886733143;1.0988075017133923;0.47471283031947387;0.5584828594502056;0.8646270669536806;9.999940054688205;1.0999987576222958;-0.603168000068806;1.0453902503653458;1.00000564436023;1.2545068769178997;1.0000026894660135
52.810927;0.8499972300558125;0.933997196240322;1.0988075589616282;0.4747128719079974;0.5584827368378141;0.8646271192159972;9.999941443776963;1.0999986670748767;-0.6031680000039411;1.0453903545610546;1.000005719859207;1.254506685744262;1.0000026431034117
52.820927;0.8499972000816385;0.9339974018106818;1.0988076196915666;0.4747129127779141;0.5584826175870892;0.8646271674087581;9.999942863733802;1.099998581936769;-0.6031679999382829;1.0453904624294164;1.000005794103654;1.2545064973332034;1.0000025913434585
52.830927;0.849997172099001;0.9339976053643684;1.098807683708332;0.4747129531638964;0.5584825018171367;0.8646272112803923;9.99994430958791;1.0999985020064411;-0.603167999871956;1.0453905740209761;1.0000058672640906;1.2545063124381752;1.0000025343463472
52.840927;0.8499971462034153;0.933997806857167;1.098807750856828;0.474712993331754;0.5584823896670056;0.8646272506856371;9.999945775863464;1.0999984270460281;-0.6031679998051201;1.04539068932982;1.0000059395195864;1.2545061315827746;1.0000024723149277
52.850927;0.849997122406538;0.9339980062340502;1.098807821108125;0.4747130335436858;0.5584822812773234;0.8646272855127928;9.999947257809682;1.099998356842321;-0.6031679997379322;1.045390808398165;1.0000060109855127;1.2545059550439959;1.0000024054932728
52.860927;0.8499971005948548;0.9339982035240738;1.098807894498886;0.4747130740203012;0.5584821767952858;0.8646273156406424;9.999948751692134;1.0999982912859625;-0.6031679996705436;1.0453909313387288;1.0000060816496696;1.2545057829524762;1.0000023341872928
52.870927;0.8499970805959132;0.9339983988773889;1.0988079710013186;0.4747131149280349;0.558482076372373;0.8646273409823138;9.999950254593475;1.099998230412395;-0.6031679996031203;1.0453910582669883;1.0000061514345375;1.2545056154078877;1.0000022588055888
52.880927;0.8499970622503098;0.9339985924956284;1.09880805052984;0.4747131563865925;0.55848198014113;0.8646273615397605;9.99995176395226;1.0999981743813882;-0.6031679995358313;1.0453911892069292;1.0000062203482964;1.254505452497586;1.0000021798896235
52.890927;0.8499970454134559;0.9339987845723783;1.0988081330330797;0.4747131984516763;0.5584818881794694;0.8646273773857241;9.999953276523232;1.0999981233847291;-0.6031679994688139;1.0453913240780908;1.0000062885577659;1.254505294286465;1.0000020980898543
52.900927;0.8499970298969108;0.933998975263154;1.0988082185160926;0.47471324107765883;0.5584818004852394;0.8646273886398009;9.999954787763803;1.099998077500876;-0.6031679994021727;1.045391462792162;1.0000063563139165;1.2545051408717622;1.0000020140813883
52.910927;0.8499970154071863;0.9339991646360434;1.0988083070084091;0.47471328410829206;0.5584817170013673;0.8646273954891164;9.99995629239519;1.0999980365986801;-0.603167999335999;1.045391605340311;1.0000064238368414;1.254504992423063;1.0000019284941528
52.920927;0.8499970015393763;0.9339993526667822;1.0988083985681194;0.4747133273099341;0.5584816376710654;0.864627398178525;9.999957785159827;1.09999800034711;-0.6031679992703841;1.0453917517744231;1.0000064912201068;1.2545048491488595;1.0000018419105827
52.930927;0.8499969878054074;0.933999539331863;1.0988084933052507;0.4747133704201385;0.5584815624445514;0.8646273969570657;9.999959261140878;1.0999979682961631;-0.6031679992054346;1.0453919021470666;1.0000065583380024;1.254504711241718;1.0000017548687266
52.940927;0.8499969736434138;0.9339997247042998;1.098808591323417;0.47471341319073224;0.558481491250759;0.8646273920724455;9.999960715837844;1.0999979399743234;-0.6031679991412902;1.0453920564972643;1.000006624840495;1.2545045788442095;1.0000016678586237
52.950927;0.8499969584350424;0.9339999089520582;1.0988086925929659;0.4747134554154306;0.5584814239859613;0.864627383802845;9.999962145261973;1.099997914912905;-0.6031679990781211;1.0453922148773163;1.0000066902742553;1.254504452053239;1.0000015813653065
52.960927;0.8499969415947383;0.9340000923122166;1.0988087968955016;0.47471349692653714;0.558481360499959;0.8646273724552349;9.999963546400126;1.0999978925843907;-0.6031679990161072;1.0453923773988842;1.0000067541907676;1.254504330946565;1.0000014959129282
52.970927;0.8499969226965846;0.9340002751383609;1.098808903917969;0.4747135375707354;0.5584813005983726;0.8646273583821719;9.999964917420524;1.0999978723642116;-0.6031679989554194;1.0453925442820895;1.0000068161243671;1.2545042156488815;1.0000014120714904
52.980927;0.8499969015223531;0.9340004579345439;1.098809013402929;0.4747135771982832;0.558481244103149;0.8646273420315714;9.999966256840835;1.099997853561364;-0.6031679988962071;1.045392715834201;1.000006875494518;1.2545041064148663;1.0000013304428563
52.990927;0.8499968780009206;0.9340006412731884;1.0988091251924925;0.47471361568739384;0.558481190923283;0.8646273239226596;9.999967562786695;1.0999978354690916;-0.6031679988385965;1.045392892306863;1.0000069315642384;1.254504003553508;1.000001251611765
53.000927;0.8499968521301885;0.934000825650935;1.0988092391362818;0.4747136529908006;0.5584811410617675;0.8646273045449905;9.999968833535188;1.09999781741308;-0.6031679987827083;1.0453930737647419;1.0000069835279095;1.2545039072590336;1.000001176106761
53.010927;0.8499968239687427;0.9340010113676632;1.0988093549836921;0.47471368917018003;0.5584810945543316;0.8646272842697577;9.999970068524354;1.0999977988047618;-0.6031679987286546;1.0453932601384475;1.000007030683426;1.2545038176202483;1.0000011044315436
53.020927;0.849996793692215;0.9340011984764163;1.0988094723950914;0.4747137243873295;0.5584810514125342;0.8646272633058594;9.999971268601378;1.0999977791872544;-0.6031679986765073;1.0453934513430279;1.0000070725613373;1.254503734721746;1.0000010371090218
53.030927;0.8499967616099904;0.9340013868123386;1.0988095910521345;0.474713758833714;0.5584810116142991;0.8646272417196443;9.999972435545414;1.0999977582669327;-0.6031679986262909;1.0453936472258536;1.0000071089343883;1.2545036586226224;1.0000009747000302
53.040927;0.8499967280854771;0.934001576059325;1.098809710704687;0.47471379264511016;0.5584809750972296;0.8646272195043931;9.999973571458675;1.099997735922305;-0.6031679985780182;1.0453938474136915;1.000007139765223;1.254503589271708;1.0000009178019456
53.050927;0.8499966934601129;0.9340017658199005;1.098809831143643;0.47471382586753413;0.5584809417473354;0.8646271966257751;9.999974678324602;1.0999977121350173;-0.6031679985317216;1.0453940512757736;1.0000071651670344;1.2545035264756583;1.0000008669617775
53.060927;0.8499966580525539;0.9340019556827907;1.098809952226026;0.47471385845640357;0.5584809114267175;0.8646271730444158;9.99997575803124;1.0999976868754267;-0.6031679984874456;1.045394258026298;1.0000071853684045;1.2545034699068376;1.000000822532007
53.070927;0.8499966221629239;0.9340021452784943;1.0988100739066748;0.4747138902921061;0.5584808840146205;0.8646271487358436;9.999976812998188;1.0999976600904335;-0.603167998445226;1.045394466852079;1.000007200670271;1.2545034191372957;1.000000784632069
53.080927;0.8499965860384512;0.934002334283431;1.0988101961584602;0.47471392123388695;0.558480859416306;0.8646271236531373;9.999977847063086;1.0999976317785298;-0.6031679984050715;1.0453946769973106;1.00000721142128;1.2545033737651812;1.0000007532514197
53.090927;0.8499965498657235;0.9340025223716526;1.0988103188277163;0.47471395116402526;0.5584808375676034;0.8646270976520372;9.99997886612952;1.0999976019877555;-0.6031679983669327;1.0453948878093602;1.0000072180290054;1.2545033335489026;1.0000007283514525
53.100927;0.8499965138170168;0.9340027091822444;1.0988104415368845;0.4747139799742732;0.5584808184437255;0.8646270704633366;9.999979878267995;1.099997570758238;-0.603167998330684;1.045395098750304;1.0000072209683089;1.2545032983754498;1.000000709871465
53.110927;0.849996478063536;0.9340028943425309;1.0988105636935799;0.47471400755832605;0.5584808020365952;0.8646270417293903;9.999980893278972;1.0999975381570302;-0.6031679982961455;1.0453953093830877;1.0000072207745805;1.2545032681324622;1.0000006976927296
53.120927;0.849996442719488;0.9340030775085567;1.0988106846000063;0.4747140338581694;0.5584807883102811;0.8646270110666985;9.999981921788276;1.099997504376487;-0.6031679982631029;1.0453955193475937;1.0000072180795805;1.2545032426039284;1.0000006916375264
53.130927;0.8499964077852468;0.9340032583833109;1.098810803586215;0.47471405889870555;0.5584807771655669;0.864626978109054;9.999982974198206;1.0999974697567614;-0.603167998231308;1.0453957283190012;1.0000072136397025;1.2545032214021956;1.0000006915304784
53.140927;0.8499963731041152;0.9340034367326456;1.0988109201082636;0.47471408276468957;0.5584807684485648;0.8646269425380821;9.999984060097974;1.0999974347253092;-0.6031679982005002;1.0453959359824048;1.000007208282514;1.2545032039801896;1.0000006973099582
53.150927;0.8499963383362247;0.9340036124031464;1.0988110337986705;0.47471410556980315;0.5584807619872737;0.8646269041081255;9.999985188201014;1.0999973997554018;-0.6031679981704416;1.0453961420541196;1.0000072028542069;1.2545031897185444;1.00000070910621
53.160927;0.8499963030094613;0.9340037852908094;1.098811144467569;0.4747141274529099;0.5584807575735891;0.8646268626098266;9.999986366270061;1.0999973653522157;-0.6031679981409325;1.0453963462622153;1.0000071981721994;1.2545031779836098;1.0000007271849656
53.170927;0.8499962666099735;0.9340039552572986;1.0988112521041973;0.4747141485590426;0.5584807549179539;0.8646268178457994;9.999987600413782;1.0999973319834244;-0.6031679981118174;1.0453965482679775;1.000007194919189;1.254503168121031;1.0000007517868459
53.180927;0.8499962286330968;0.9340041220777102;1.0988113568749467;0.4747141689861627;0.5584807536744173;0.864626769716479;9.999988894287037;1.099997299962399;-0.6031679980829919;1.0453967476547776;1.0000071936021804;1.2545031595051106;1.0000007830279718
53.190927;0.849996188628699;0.9340042854493287;1.098811459053718;0.4747141887718148;0.5584807535024819;0.8646267182614324;9.999990249709473;1.0999972693821831;-0.6031679980544018;1.0453969439582516;1.0000071946237832;1.254503151650652;1.0000008209424656
53.200927;0.84999614626482;0.9340044450115856;1.098811558991251;0.4747142079505522;0.5584807540926411;0.8646266635695048;9.999991667996651;1.0999972401327036;-0.6031679980260338;1.045397136639563;1.0000071983242709;1.2545031442001378;1.000000865572674
53.210927;0.8499961013725374;0.9340046003650672;1.0988116572243019;0.47471422659642504;0.5584807551694294;0.8646266057338707;9.999993149969379;1.099997211973016;-0.6031679979979034;1.0453973251024444;1.0000072049670987;1.2545031367997244;1.0000009170208424
53.220927;0.8499960539623123;0.9340047510866389;1.0988117545567981;0.47471424481151464;0.558480756455458;0.8646265449088795;9.999994695328322;1.099997184634145;-0.6031679979700361;1.0453975087934388;1.0000072146943348;1.2545031290218918;1.0000009754719912
53.230927;0.8499960041964385;0.9340048967183405;1.09881185194205;0.47471426271267;0.558480757591073;0.8646264813238008;9.999996302750336;1.0999971578865153;-0.6031679979424418;1.0453976872710975;1.0000072274461882;1.2545031203550874;1.0000010412168874
53.240927;0.8499959523323898;0.9340050367471732;1.0988119502727878;0.4747142804237285;0.5584807581294586;0.8646264152236656;9.99999797015623;1.0999971315420338;-0.6031679979151202;1.0453978602291294;1.0000072429584543;1.25450311029889;1.0000011146335217
53.250927;0.8499958987055029;0.9340051706262645;1.0988120502752086;0.47471429803813836;0.5584807576380006;0.8646263468458228;9.999999694969455;1.0999971054442648;-0.6031679978880948;1.0453980274894454;1.0000072609084405;1.2545030985554764;1.0000011960875579
53.260927;0.8499958437355474;0.9340052978713014;1.0988121524757608;0.474714315586159;0.5584807557654018;0.8646262764645474;10.000001474792688;1.09999707946015;-0.6031679978614299;1.0453981889792476;1.0000072810646121;1.2545030851229908;1.0000012858621004
53.270927;0.8499957879059222;0.934005418185441;1.0988122571340588;0.4747143330623281;0.5584807522131628;0.8646262044087532;10.00000330805629;1.0999970535059003;-0.6031679978352213;1.0453983447287143;1.0000073033208605;1.2545030702567417;1.000001384192101
53.280927;0.8499957317192377;0.9340055315107554;1.098812364195058;0.4747143504726714;0.5584807466934361;0.8646261309822418;10.000005194012148;1.0999970276175755;-0.6031679978095981;1.0453984948247197;1.000007327647138;1.2545030544209006;1.0000014912771007
53.290927;0.8499956756133853;0.9340056379806335;1.098812473334805;0.47471436783953963;0.5584807389356085;0.8646260564052918;10.00000713224026;1.0999970019671546;-0.6031679977847179;1.0453986393009629;1.0000073540400347;1.2545030381626363;1.0000016071750026
53.300927;0.849995619859116;0.9340057378040217;1.0988125841159797;0.4747143851955549;0.5584807287210191;0.8646259808812066;10.000009122561496;1.099996976808872;-0.6031679977607495;1.0453987780759006;1.0000073825251237;1.2545030219127078;1.0000017316644936
53.310927;0.8499955645311396;0.93400583112787;1.098812696142505;0.47471440261265313;0.5584807158910595;0.8646259046626492;10.000011165436968;1.099996952398192;-0.6031679977378595;1.045398910966795;1.0000074131617802;1.2545030058847846;1.000001864237275
53.320927;0.8499955095628945;0.9340059179951986;1.0988128090399802;0.4747144202306482;0.5584807003258523;0.8646258280104929;10.000013261980662;1.099996928918545;-0.6031679977162007;1.0453990377228235;1.0000074460268822;1.2545029900552067;1.0000020042597888
53.330927;0.8499954547835094;0.934005998433077;1.0988129223740983;0.47471443824078524;0.5584806819474712;0.8646257511427161;10.000015413728102;1.099996906496079;-0.6031679976958909;1.0453991580487263;1.0000074812198991;1.2545029741735014;1.0000021511160835
53.340927;0.8499953999095466;0.9340060725089396;1.0988130356907204;0.47471445683720104;0.5584806607427251;0.864625674272658;10.000017622749356;1.0999968852767315;-0.6031679976769901;1.0453992716013998;1.0000075188666069;1.254502957822028;1.0000023041964927
53.350927;0.8499953445578717;0.9340061402504669;1.0988131485764647;0.4747144761670719;0.5584806367621054;0.8646255976698622;10.000019891784415;1.0999968654361723;-0.6031679976595036;1.0453993779756048;1.000007559106626;1.2545029404529577;1.0000024628794415
53.360927;0.8499952882730257;0.9340062015436539;1.098813260657614;0.474714496293351;0.5584806100920958;0.8646255216749645;10.000022223893458;1.0999968471233885;-0.6031679976434087;1.0453994767107806;1.0000076020824404;1.2545029214048917;1.000002626585274
53.370927;0.8499952305590752;0.9340062561433065;1.098813371593168;0.4747145171673202;0.558480580812149;0.8646254466970307;10.000024621804561;1.0999968304803835;-0.6031679976286755;1.0453995673091026;1.0000076479069007;1.2545028999513956;1.000002794802193
53.380927;0.8499951709477556;0.9340063037787147;1.0988134810490033;0.4747145386277777;0.5584805489721337;0.8646253731931945;10.00002708769007;1.0999968157409594;-0.6031679976152805;1.0453996492725608;1.000007696624525;1.254502875332884;1.000002967119043
53.390927;0.8499951090760071;0.9340063442453105;1.0988135886598758;0.47471456045435584;0.5584805146253552;0.8646253016025383;10.000029623387364;1.0999968032251062;-0.603167997603218;1.0453997221603721;1.0000077482299528;1.254502846772698;1.0000031432620355
53.400927;0.8499950447288642;0.9340063774240479;1.0988136940482776;0.474714582432696;0.5584804778733847;0.8646252322731054;10.000032230263637;1.0999967931906285;-0.6031679975924984;1.0453997856174262;1.0000078027439492;1.254502813558149;1.000003322993108
53.410927;0.8499949778109359;0.9340064032689338;1.0988137968768898;0.4747146043611666;0.5584804388506655;0.8646251654555458;10.000034908743295;1.0999967857201927;-0.6031679975831431;1.045399839379405;1.0000078602809424;1.2545027751752371;1.000003505971407
53.420927;0.8499949082526804;0.9340064218087368;1.098813896861615;0.47471462602280684;0.5584803976649815;0.8646251013517829;10.000037658285093;1.0999967807387074;-0.6031679975751728;1.0453998832917777;1.0000079210610109;1.254502731369945;1.000003691790371
53.430927;0.8499948359428917;0.9340064331613381;1.098813993759506;0.47471464718851947;0.5584803543820206;0.8646250401535818;10.000040478096693;1.099996778072499;-0.6031679975685806;1.0453999173249728;1.0000079853893367;1.2545026820343408;1.0000038801303657
53.440927;0.8499947607272804;0.934006437512511;1.098814087373158;0.4747146676474037;0.5584803090763805;0.8646249820670276;10.000043367930251;1.0999967774464503;-0.6031679975633253;1.0453999415758477;1.0000080536085787;1.2545026270287296;1.0000040708145166
53.450927;0.8499946824090377;0.9340064350566951;1.0988141775242546;0.47471468723493815;0.5584802618728885;0.8646249273256744;10.00004632805159;1.0999967784174933;-0.6031679975593571;1.045399956261832;1.0000081259755635;1.2545025661822422;1.000004263695862
53.460927;0.849994600753041;0.9340064259824962;1.0988142639975722;0.47471470585292946;0.5584802129248334;0.8646248761877915;10.000049358710589;1.0999967803716966;-0.6031679975566403;1.045399961683708;1.0000082025230053;1.2545024994196174;1.0000044585309442
53.470927;0.8499945155544214;0.9340064104793432;1.098814346564263;0.4747147234746272;0.5584801623773389;0.8646248289377759;10.000052459790748;1.099996782673386;-0.6031679975551588;1.0453999581762703;1.0000082830412433;1.254502426757281;1.0000046549892194
53.480927;0.8499944267185219;0.9340063886855449;1.0988144250643463;0.4747147401336991;0.5584801103770429;0.8646247858660793;10.000055630307518;1.0999967848211234;-0.6031679975549216;1.0453999460995658;1.0000083671522668;1.2545023482232411;1.0000048527272336
53.490927;0.84999433426976;0.934006360641201;1.0988144994255236;0.47471475588756823;0.5584800570815484;0.8646247472244354;10.000058867741885;1.0999967864676852;-0.6031679975559611;1.0453999258724487;1.0000084543292935;1.2545022638660943;1.0000050513995973
53.500927;0.8499942383051501;0.9340063263211165;1.0988145695967124;0.47471477076762963;0.5584800026208009;0.8646247132090593;10.00006216739338;1.0999967873719347;-0.6031679975583154;1.0453998980455337;1.0000085438989788;1.2545021737946866;1.000005250608714
53.510927;0.849994138943011;0.9340062856946363;1.098814635471894;0.47471478476603757;0.5584799470732403;0.8646246839576224;10.000065521769761;1.099996787382434;-0.6031679975620166;1.0453998633461816;1.0000086351511488;1.2545020781870506;1.0000054498809319
53.520927;0.8499940362883748;0.934006238738581;1.0988146968608488;0.4747147978299322;0.5584798904861621;0.8646246595288073;10.000068920765381;1.0999967864780615;-0.6031679975671103;1.0453998226145425;1.0000087274409526;1.2545019772890154;1.0000056487385867
53.530927;0.849993930383476;0.9340061854063366;1.0988147534652841;0.4747148098137747;0.558479832898305;0.8646246399025695;10.000072352647075;1.0999967847993586;-0.6031679975736685;1.0453997767105125;1.000008820186167;1.2545018714184684;1.000005846781004
53.540927;0.8499938211321515;0.9340061255748185;1.0988148048646644;0.4747148204482363;0.5584797743660421;0.8646246250065174;10.000075804899685;1.0999967825811965;-0.6031679975817678;1.0453997264615256;1.0000089128551937;1.2545017609691678;1.0000060436190297
53.550927;0.849993708288229;0.9340060589811354;1.098814850607217;0.47471482937287063;0.5584797149999757;0.8646246147052825;10.000079265087937;1.0999967800533283;-0.6031679975914682;1.045399672635481;1.0000090049333041;1.2545016464019318;1.0000062387378883
53.560927;0.849993591537907;0.9340059852385367;1.098814890357344;0.4747148361990375;0.5584796549793846;0.8646246087706396;10.000082721997908;1.099996777412547;-0.6031679976028113;1.0453996159610537;1.0000090958764387;1.254501528235364;1.0000064314720365
53.570927;0.8499934705630141;0.9340059039885841;1.0988149239496514;0.4747148405481215;0.558479594533852;0.8646246069165064;10.000086166169233;1.0999967748313146;-0.6031679976158256;1.0453995571956665;1.0000091851733057;1.2545014070228342;1.0000066210959122
53.580927;0.8499933450457439;0.9340058150179527;1.098814951333581;0.4747148420414001;0.5584795339080978;0.864624608900721;10.000089589795548;1.0999967724520348;-0.6031679976305273;1.0453994971782012;1.0000092724110834;1.2545012833206837;1.0000068069206096
53.590927;0.8499932146843894;0.9340057182353501;1.0988149725150418;0.47471484029654126;0.5584794733249523;0.864624614615472;10.000092986827179;1.0999967703832234;-0.6031679976469061;1.045399436796073;1.0000093572168354;1.2545011576708083;1.0000069883060798
53.600927;0.8499930792260106;0.9340056136695689;1.0988149875582467;0.4747148349585289;0.5584794129812293;0.8646246240808205;10.000096352762041;1.0999967687286842;-0.6031679976649253;1.045399376881801;1.0000094391804881;1.2545010305663704;1.000007164589994
53.610927;0.8499929384718808;0.9340055015106532;1.09881499662482;0.474714825709887;0.558479353105785;0.8646246373617675;10.000099683359528;1.0999967676328983;-0.6031679976845473;1.0453993181782866;1.000009517821287;1.2545009024292082;1.0000073350472802
53.620927;0.8499927922583342;0.9340053820792644;1.0988150000224906;0.4747148122711706;0.558479294022004;0.8646246544986367;10.000102973435109;1.0999967672550075;-0.6031679977057568;1.045399261415703;1.0000095925746255;1.254500773674337;1.0000074989564662
53.630927;0.849992640464429;0.9340052557533974;1.098814998196843;0.4747147944350737;0.558479236113172;0.8646246754568202;10.0001062171229;1.099996767627938;-0.6031679977285654;1.045399207344978;1.000009662806132;1.254500644815995;1.0000076557097193
53.640927;0.8499924830594748;0.9340051228717078;1.09881499161968;0.4747147720759254;0.5584791797229743;0.8646247000945059;10.000109408657053;1.0999967685135972;-0.6031679977529846;1.0453991566728342;1.000009727862597;1.2545005164833558;1.0000078048617191
53.650927;0.8499923200894274;0.9340049836399573;1.0988149806871088;0.4747147450917961;0.5584791251121729;0.8646247281845665;10.000112542337321;1.0999967693820771;-0.603167997778993;1.0453991100133038;1.0000097871659095;1.2545003893146471;1.000007946122844
53.660927;0.8499921515764666;0.9340048381446249;1.098814965722629;0.4747147133629741;0.5584790724630311;0.8646247594805679;10.000115612333227;1.0999967695223618;-0.6031679978065503;1.045399067878334;1.0000098402794269;1.2545002638574405;1.0000080793834445
53.670927;0.8499919774937381;0.9340046864303252;1.0988149470072006;0.4747146767787328;0.5584790218761719;0.8646247937793157;10.00011861311233;1.0999967682372416;-0.6031679978356386;1.045399030630677;1.0000098868650102;1.2545001405831013;1.0000082047099292
53.680927;0.8499917978619896;0.9340045285374909;1.0988149247818253;0.4747146352560069;0.5584789733849069;0.8646248309328283;10.000121540028433;1.0999967650359643;-0.6031679978662745;1.0453989984249752;1.0000099266106903;1.2545000199308451;1.0000083222050642
53.690927;0.8499916128013064;0.9340043645042443;1.0988148992803188;0.4747145887191213;0.5584789269840069;0.8646248708376794;10.000124389349585;1.0999967596903193;-0.603167997898481;1.0453989712413472;1.0000099592575464;1.2544999022477288;1.00000843184443
53.700927;0.8499914224454143;0.9340041943303659;1.098814870769607;0.47471453710085953;0.5584788826529671;0.8646249134573468;10.000127157271518;1.0999967521206313;-0.603167997932257;1.045398949001123;1.0000099846910724;1.2544997877026585;1.0000085334620419
53.710927;0.8499912268494186;0.9340040179587304;1.0988148395284245;0.47471448038310593;0.5584788403820429;0.8646249588277115;10.00012983878876;1.0999967422698596;-0.6031679979675709;1.0453989316299224;1.0000100029483308;1.2544996763073286;1.000008626864538
53.720927;0.8499910260376965;0.9340038353786548;1.0988148058363791;0.47471441863874053;0.5584788001747362;0.8646250070191138;10.0001324279015;1.0999967300744669;-0.6031679980043594;1.0453989189981223;1.0000100141112254;1.2544995679588904;1.0000087119017074
53.730927;0.8499908201018749;0.9340036467758843;1.0988147700084616;0.4747143520351843;0.5584787620251597;0.8646250580898612;10.000134918138643;1.0999967154673151;-0.6031679980425246;1.0453989108964221;1.0000100182085165;1.2544994624072379;1.00000878843157
53.740927;0.8499906092199009;0.9340034525586113;1.0988147324007322;0.47471428080750494;0.5584787259192313;0.8646251120221523;10.00013730214149;1.0999966983889067;-0.6031679980819306;1.0453989072055336;1.0000100152067182;1.254499359245239;1.0000088562906093
53.750927;0.8499903936675084;0.9340032532302763;1.098814693427922;0.4747142052328469;0.5584786918473608;0.8646251686885335;10.000139571615184;1.0999966788327094;-0.6031679981224213;1.0453989080520747;1.00001000505669;1.2544992580125627;1.0000089153030436
53.760927;0.8499901738431945;0.9340030492665002;1.0988146535786516;0.4747141256198817;0.558478659786261;0.8646252278646797;10.000141718137252;1.0999966568739021;-0.6031679981638607;1.0453989137023505;1.000009987725193;1.2544991582983198;1.0000089652856703
53.770927;0.8499899502055827;0.9340028411357978;1.0988146133009982;0.47471404231643516;0.5584786296807464;0.8646252892151783;10.000143733733731;1.0999966326569361;-0.6031679982061414;1.0453989243908066;1.0000099631794457;1.2544990597006314;1.0000090060576667
53.780927;0.849989723177064;0.9340026293646692;1.0988145728290903;0.47471395569333813;0.5584786014594753;0.8646253523057806;10.000145611370272;1.0999966063921183;-0.6031679982491488;1.0453989403168416;1.0000099313528943;1.254498961791378;1.0000090374367463
53.790927;0.8499894931529999;0.9340024145254635;1.098814532099853;0.47471386608303995;0.5584785750570361;0.8646254166874373;10.000147345983587;1.099996578335532;-0.6031679982927337;1.045398961684877;1.0000098921123346;1.2544988642494994;1.000009059215475
53.800927;0.8499892605678104;0.934002197189076;1.0988144907905903;0.47471377375515916;0.5584785504153865;0.8646254819370216;10.000148935437881;1.0999965487172776;-0.6031679983367195;1.0453989886902209;1.0000098452008166;1.25449876695425;1.000009071190299
53.810927;0.8499890259052164;0.9340019778561734;1.0988144484395548;0.47471367897370853;0.5584785274757985;0.8646255476151693;10.000150380914468;1.099996517706318;-0.6031679983809112;1.0453990214945386;1.0000097901749694;1.2544986699087175;1.0000090732315536
53.820927;0.849988789708468;0.9340017569148688;1.0988144045641417;0.4747135820490686;0.558478506175166;0.8646256132494983;10.000151686792842;1.099996485438476;-0.6031679984250988;1.0453990601805037;1.0000097264546584;1.25449857318633;1.0000090652668856
53.830927;0.8499885526087216;0.9340015347021907;1.0988143587194887;0.4747134833194543;0.558478486460656;0.8646256783767349;10.00015285972408;1.0999964520237069;-0.6031679984690741;1.045399104709762;1.0000096535230267;1.2544984769313694;1.000009047150419
53.840927;0.8499883152812475;0.9340013115535226;1.0988143104888735;0.4747133831097692;0.5584784683410409;0.8646257425575015;10.000153907523147;1.0999964175278303;-0.6031679985126609;1.0453991549259154;1.0000095710970567;1.2544983812724881;1.0000090185904844
53.850927;0.8499880784011098;0.9340010877952531;1.0988142594206416;0.4747132817187258;0.5584784519108086;0.864625805353419;10.000154838789795;1.099996381939546;-0.6031679985557268;1.0453992105806016;1.0000094791415695;1.2544982861854541;1.0000089792320235
53.860927;0.849987842677461;0.9340008637717441;1.0988142049689844;0.4747131794271571;0.5584784372926573;0.8646258663281458;10.000155662490657;1.0999963451086268;-0.6031679985981627;1.0453992713503006;1.0000093778100567;1.2544981914310902;1.0000089287288896
53.870927;0.8499876088667291;0.9340006398577695;1.098814146483543;0.47471307650440164;0.5584784245728022;0.8646259250623158;10.000156386990911;1.0999963067658718;-0.6031679986398745;1.0453993368670589;1.000009267389582;1.254498096621169;1.0000088667480478
53.880927;0.8499873777501943;0.9340004164330149;1.0988140832538025;0.47471297321198475;0.5584784137618259;0.8646259811481243;10.000157019340385;1.0999962667066772;-0.6031679986808015;1.045399406808599;1.0000091482526172;1.2544980013901186;1.0000087930330184
53.890927;0.8499871501145162;0.934000193898854;1.0988140145992131;0.4747128698223592;0.5584784047768386;0.8646260341976997;10.00015756512982;1.0999962249676136;-0.6031679987209302;1.0453994809565197;1.0000090207871979;1.254497905561552;1.0000087074797677
53.900927;0.8499869266514232;0.9339999727319054;1.0988139399321033;0.4747127666334393;0.5584783974992982;0.8646260839343457;10.000158028634962;1.099996181790438;-0.6031679987602735;1.0453995591298302;1.0000088853132458;1.2544978092059755;1.0000086101117958
53.910927;0.8499867078341362;0.9339997534956562;1.0988138587283296;0.47471266394262207;0.558478391858929;0.8646261303049743;10.000158413147364;1.0999961374644114;-0.6031679987988482;1.0453996411291064;1.0000087420752892;1.2544977126055195;1.0000085010144575
53.920927;0.84998649391855;0.9339995368019095;1.0988137704947265;0.47471256200831663;0.5584783878406593;0.864626173452173;10.000158721539226;1.0999960922760394;-0.6031679988366727;1.045399726755892;1.0000085912988819;1.254497616177766;1.0000083803051074
53.930927;0.8499862850069738;0.933999323261288;1.0988136748138144;0.47471246104298737;0.5584783854557;0.8646262135813363;10.000158956770806;1.0999960465639576;-0.6031679988737754;1.045399815789644;1.0000084332085335;1.254497520371302;1.0000082480932784
53.940927;0.8499860811156983;0.933999113377876;1.0988135713731866;0.4747123612100602;0.5584783847509045;0.8646262508549398;10.000159121779573;1.0999960007113605;-0.6031679989101886;1.0453999079379617;1.000008268051046;1.2544974255657924;1.0000081044282032
53.950927;0.8499858822673251;0.9339989073883127;1.0988134599167745;0.47471226260127225;0.5584783858452691;0.8646262853288417;10.000159219073685;1.0999959550353104;-0.6031679989459376;1.0454000028167765;1.000008096178136;1.2544973320159787;1.0000079493313156
53.960927;0.8499856885177896;0.9339987051872819;1.0988133402103064;0.4747121652496203;0.5584783889543415;0.8646263169941208;10.000159250574267;1.0999959097232967;-0.6031679989810489;1.0454000999450617;1.0000079180955728;1.2544972398491487;1.0000077828801341
53.970927;0.8499854998910537;0.9339985063960087;1.098813212077182;0.4747120692024313;0.5584783943610682;0.8646263459290208;10.000159217598512;1.0999958649101398;-0.6031679990155846;1.0454001987755732;1.0000077344327467;1.2544971491337467;1.0000076052519524
53.980927;0.8499853163599183;0.9339983104653038;1.0988130754374317;0.4747119745778039;0.5584784023392133;0.864626372390582;10.000159121176988;1.0999958207338225;-0.6031679990496603;1.0454002987182847;1.0000075458676572;1.2544970600174572;1.0000074167806303
53.990927;0.8499851379191117;0.933998116759809;1.098812930331265;0.47471188153899074;0.5584784131053615;0.864626396806118;10.000158962372218;1.0999957772617972;-0.6031679990834139;1.045400399117913;1.0000073530549958;1.2544969728112547;1.0000072180105715
54.000927;0.8499849646607535;0.9339979246640511;1.0988127769654212;0.47471179022591115;0.5584784268235092;0.8646264197253634;10.000158741835115;1.0999957344565632;-0.603167999116955;1.0454004992819523;1.000007156633185;1.2544968878759066;1.000007009612877
54.010927;0.8499847967968148;0.9339977336359049;1.098812615696543;0.4747117007210044;0.5584784436081971;0.8646264417257729;10.00015845951534;1.0999956922768452;-0.6031679991503487;1.0454005985638533;1.0000069572789732;1.2544968054313734;1.0000067922213998
54.020927;0.8499846346144665;0.9339975431529627;1.0988124468955522;0.47471161306824505;0.5584784635121123;0.864626463323499;10.000158115422858;1.0999956507956274;-0.6031679991836298;1.0454006964119946;1.000006755718739;1.254496725504147;1.000006566376348
54.030927;0.8499844784094327;0.9339973527155049;1.0988122708531003;0.47471152730610283;0.5584784865183152;0.8646264849604707;10.000157710545187;1.0999956102429966;-0.6031679992168124;1.0454007923984183;1.0000065527220754;1.25449664797328;1.0000063325727782
54.040927;0.8499843284920343;0.9339971619271477;1.098812087826798;0.47471144347957933;0.5584785125303497;0.8646265070269379;10.000157247037667;1.0999955710045635;-0.603167999249889;1.045400886219254;1.000006349095339;1.254496572609068;1.00000609131017
54.050927;0.8499841852363393;0.933996970479955;1.098811898115124;0.4747113616235541;0.5584785413825881;0.8646265298651586;10.000156727403862;1.0999955336198974;-0.6031679992828459;1.045400977626928;1.0000061456360303;1.254496499100594;1.0000058431280558
54.060927;0.8499840490426515;0.9339967781043463;1.0988117020540746;0.474711281726729;0.5584785728942584;0.8646265537731217;10.00015615324249;1.0999954987140486;-0.6031679993156935;1.0454010663545024;1.0000059430749981;1.2544964270616565;1.0000055886080306
54.070927;0.8499839202197295;0.9339965845915961;1.0988114999771847;0.47471120372060227;0.5584786069027605;0.8646265790323642;10.000155524845816;1.0999954668483278;-0.6031679993484802;1.0454011520867774;1.0000057420701731;1.2544963560488356;1.0000053283255883
54.080927;0.8499837989075301;0.9339963897929356;1.09881129221587;0.47471112751704186;0.5584786432333473;0.8646266059597266;10.000154841611357;1.0999954384462385;-0.6031679993812794;1.0454012344667523;1.0000055432738562;1.2544962855907533;1.0000050628269026
54.090927;0.8499836850792665;0.9339961935841653;1.0988110791301238;0.474711053055455;0.5584786816653812;0.8646266349488676;10.000154102695223;1.0999954138542831;-0.6031679994141694;1.0454013131334696;1.0000053474166402;1.2544962151463463;1.00000479264861
54.100927;0.8499835786060791;0.9339959958796923;1.0988108611383616;0.4747109803368017;0.5584787219321579;0.8646266664478365;10.000153308172159;1.0999953934236482;-0.6031679994472171;1.0454013877984374;1.0000051553042948;1.2544961441096993;1.0000045182833976
54.110927;0.8499834793555687;0.9339957966676273;1.0988106387465366;0.4747109094380375;0.5584787637328178;0.8646267008960646;10.000152459969541;1.0999953774985092;-0.6031679994804791;1.0454014583184785;1.0000049677333802;1.254496071973175;1.000004240097513
54.120927;0.8499833872383084;0.9339955960066869;1.0988104125695362;0.4747108404864406;0.5584788067586124;0.8646267386628307;10.000151561331073;1.099995366323159;-0.6031679995140055;1.045401524697279;1.000004785436981;1.2544959984502375;1.000003958340167
54.130927;0.8499833021528791;0.9339953939827219;1.0988101833491626;0.47471077359577135;0.558478850725927;0.8646267799941666;10.000150615467735;1.09999536000997;-0.6031679995478207;1.045401587003984;1.000004609097404;1.2544959234341846;1.0000036732314628
54.140927;0.8499832239033004;0.9339951906561504;1.0988099519368806;0.4747107088136621;0.5584788953879914;0.8646268250252752;10.00014962451221;1.0999953585939646;-0.6031679995818957;1.0454016452795543;1.0000044393829866;1.2544958469166947;1.0000033849542935
54.150927;0.8499831521657917;0.9339949860196792;1.0988097192047273;0.47471064614424796;0.5584789405389591;0.864626873894179;10.000148588948793;1.0999953620625573;-0.6031679996161483;1.0454016995118884;1.0000042769561592;1.2544957689311953;1.0000030935902178
54.160927;0.849983086487432;0.9339947799593855;1.0988094859523825;0.47471058559792073;0.5584789860068792;0.8646269268728625;10.000147507976404;1.0999953703549448;-0.6031679996504737;1.0454017496534456;1.0000041224278238;1.2544956894889858;1.0000027991685077
54.170927;0.8499830263211238;0.9339945722557502;1.0988092528696818;0.47471052717464274;0.5584790316190241;0.8646269844051582;10.000146380653309;1.0999953833649043;-0.6031679996847741;1.0454017956323485;1.0000039762998454;1.2544956085596923;1.0000025017636203
54.180927;0.84998297113108;0.9339943626556368;1.0988090205026801;0.47471047084751317;0.5584790771894834;0.8646270470308304;10.000145206419262;1.0999954009706927;-0.60316799971896;1.0454018373859995;1.0000038389542523;1.2544955261234232;1.0000022015158967
54.190927;0.8499829204993041;0.9339941509698696;1.0988087892042349;0.474710416618897;0.5584791225487518;0.8646271152782343;10.00014398498956;1.0999954231419364;-0.6031679997529362;1.0454018749276694;1.000003710685732;1.254495442211494;1.0000018985773296
54.200927;0.8499828741302555;0.9339939371428948;1.0988085591326529;0.4747103645623014;0.5584791675533174;0.8646271896097668;10.000142716508543;1.0999954500264573;-0.6031679997866031;1.0454019083894361;1.000003591704367;1.2544953569079138;1.0000015930225143
54.210927;0.8499828317622395;0.9339937212621102;1.0988083302827383;0.4747103147824112;0.5584792120502554;0.8646272704154795;10.000141401641034;1.0999954818835198;-0.603167999819877;1.045401937997305;1.0000034820903185;1.2544952703079375;1.0000012848075914
54.220927;0.8499827930852183;0.9339935035157209;1.09880810251116;0.47471026734160376;0.5584792558573065;0.8646273580114505;10.0001400414209;1.099995518969742;-0.6031679998527044;1.0454019640075218;1.0000033817657386;1.254495182469597;1.000000973865134
54.230927;0.8499827577339383;0.9339932841328145;1.0988078755815094;0.47471022222845244;0.5584792988105467;0.8646274526109605;10.000138636631583;1.0999955615134072;-0.6031679998850569;1.0454019866482547;1.000003290513403;1.2544950934650851;1.0000006602799123
54.240927;0.8499827253269036;0.933993063310478;1.0988076491863779;0.47471017938601445;0.5584793408248403;0.8646275542624646;10.000137186721314;1.0999956097059023;-0.6031679999169234;1.0454020060757447;1.00000320801904;1.254495003478556;1.000000344363382
54.250927;0.8499826954909494;0.9339928411392062;1.0988074229699742;0.47471013875098333;0.5584793818825472;0.864627662809868;10.000135689858611;1.0999956636165389;-0.6031679999483036;1.0454020223514306;1.0000031338857502;1.2544949128068834;1.000000026575618
54.260927;0.8499826678700813;0.9339926175630466;1.09880719666048;0.4747101002600223;0.5584794219753102;0.8646277779283515;10.000134144530197;1.0999957231005675;-0.6031679999791878;1.0454020354539966;1.0000030676301987;1.254494821780991;0.9999997074264004
54.270927;0.8499826421626541;0.9339923924317683;1.0988069701810814;0.4747100638177632;0.5584794610735214;0.8646278991894238;10.000132550793206;1.0999957878452826;-0.6031680000095341;1.0454020453257111;1.0000030087264156;1.2544947306969683;0.9999993874330313
54.280927;0.8499826182010546;0.9339921656394808;1.0988067435670608;0.47471002924980316;0.558479499137399;0.8646280260799448;10.000130910361834;1.099995857533452;-0.6031680000392773;1.0454020519384952;1.0000029566719097;1.2544946397979642;0.9999990671028097
54.290927;0.8499825960311052;0.933991937217679;1.0988065168404177;0.4747099962873802;0.5584795361561866;0.8646281580059649;10.000129226406811;1.0999959319476234;-0.6031680000683561;1.045402055346065;1.0000029110243562;1.2544945493382833;0.9999987469153587
54.300927;0.849982575918884;0.9339917073098709;1.0988062900262312;0.47470996460207693;0.5584795721881922;0.8646282943425587;10.000127503313538;1.0999960109397564;-0.6031680000967142;1.0454020557147037;1.000002871404064;1.2544944597025887;0.999998427301125
54.310927;0.849982558257221;0.933991476089523;1.09880606322377;0.4747099338525752;0.5584796073533531;0.864628434494464;10.000125746179044;1.0999960943288944;-0.6031680001242811;1.0454020533530224;1.0000028374657663;1.2544943714613432;0.99999810861491
54.320927;0.8499825434582992;0.9339912437080871;1.09880583661607;0.47470990371253113;0.5584796418031905;0.8646285779185835;10.000123960408885;1.0999961818392041;-0.6031680001509817;1.0454020486641693;1.00000280888124;1.2544942852662728;0.9999977911551018
54.330927;0.8499825319207349;0.9339910103175911;1.0988056104513388;0.47470987388252156;0.5584796757379382;0.8646287241055634;10.000122151544286;1.0999962731309498;-0.6031680001767629;1.0454020420098942;1.0000027853683717;1.2544942016802116;0.9999974752479807
54.340927;0.8499825240378748;0.9339907761277452;1.0988053850266588;0.47470984410015826;0.5584797094435078;0.8646288725449297;10.00012032490013;1.0999963678185278;-0.603168000201585;1.045402033670185;1.0000027667112321;1.2544941211381053;0.9999971612952088
54.350927;0.8499825201993946;0.933990541447111;1.0988051606571005;0.47470981418468344;0.5584797432688547;0.864629022718436;10.000118485307746;1.0999964654576344;-0.6031680002253992;1.0454020239537893;1.0000027527246182;1.2544940440110846;0.9999968497233888
54.360927;0.8499825207799586;0.9339903066756836;1.098804937633271;0.47470978409934306;0.5584797775418406;0.864629174094187;10.000116637481657;1.0999965656266573;-0.6031680002481468;1.0454020133009043;1.0000027432156418;1.2544939706128388;0.9999965408921823
54.370927;0.8499825261115435;0.9339900722339973;1.0988047161586563;0.47470975393531356;0.5584798125074;0.8646293260789976;10.000114785872402;1.0999966680424975;-0.6031680002697569;1.045402002249935;1.0000027379732566;1.2544939011447254;0.9999962350276849
54.380927;0.8499825364923826;0.9339898385146423;1.098804496260073;0.4747097238235728;0.5584798483601979;0.8646294779970262;10.000112933756288;1.099996772600909;-0.6031680002901486;1.0454019913318708;1.0000027367662139;1.2544938356990316;0.9999959322348305
54.390927;0.849982552234486;0.9339896059260522;1.0988042777594362;0.47470969389111145;0.5584798853228868;0.8646296291344904;10.000111083237455;1.0999968793743518;-0.6031680003092664;1.045401981032722;1.0000027393608828;1.2544937743635556;0.9999956326079736
54.400927;0.849982573647278;0.9339893749342753;1.0988040603682043;0.4747096642791446;0.5584799236589444;0.8646297788080552;10.000109236094852;1.0999969885512746;-0.6031680003270965;1.0454019717601808;1.0000027455462306;1.2544937173231305;0.9999953363501438
54.410927;0.8499826009689238;0.933989145996121;1.098803843817152;0.4747096351422604;0.5584799636246092;0.8646299264280805;10.000107394042907;1.099997100287821;-0.6031680003436366;1.045401963736767;1.000002755126336;1.2544936648779852;0.9999950437764545
54.420927;0.8499826343380001;0.9339889194742176;1.0988036279618116;0.4747096066199183;0.558480005447916;0.8646300715293641;10.000105558137152;1.0999972145948909;-0.6031680003588666;1.045401956964025;1.000002767901467;1.254493617387657;0.9999947552146474
54.430927;0.8499826738081757;0.9339886956527015;1.098803412864019;0.4747095788396242;0.5584800493349877;0.8646302137564607;10.000103728528655;1.0999973313922606;-0.6031680003727551;1.0454019513448127;1.0000027836814493;1.2544935752018767;0.9999944709101941
54.440927;0.8499827193574838;0.9339884747689274;1.0988031988084956;0.47470955192922426;0.5584800954487712;0.8646303528205703;10.000101905372233;1.0999974506627517;-0.6031680003852743;1.0454019468651472;1.0000028023200238;1.254493538629983;0.9999941910039207
54.450927;0.84998277087635;0.9339882569966927;1.0988029862604467;0.4747095259695285;0.5584801438884712;0.8646304884704442;10.000100089839712;1.0999975725491913;-0.603168000396397;1.0454019436852544;1.0000028237111034;1.2544935078874433;0.9999939156074236
54.460927;0.8499828281856289;0.9339880424492817;1.0988027758015746;0.4747095009223962;0.5584801947234361;0.8646306205019039;10.000098284379115;1.0999976973375216;-0.603168000406097;1.0454019420995286;1.0000028477277068;1.2544934829890335;0.9999936448880615
54.470927;0.8499828911093408;0.9339878312040447;1.0988025680270626;0.4747094766185699;0.5584802480324175;0.8646307487342596;10.000096492322156;1.0999978253657205;-0.6031680004143858;1.045401942462594;1.0000028741645592;1.254493463670466;0.9999933790543375
