time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
54.480927;0.8499829595254391;0.9339876233210717;1.098802363444061;0.4747094528207191;0.5584803038859344;0.8646308729425706;10.000094716937815;1.0999979569349805;-0.6031680004213447;1.0454019451322942;1.0000029027549773;1.2544934493899582;0.9999931183238964
54.490927;0.8499830333538898;0.9339874188636661;1.0988021624365607;0.4747094293121651;0.5584803623150915;0.8646309928618217;10.000092960924114;1.0999980922779884;-0.6031680004271145;1.045401950441234;1.0000029332534077;1.2544934394019984;0.9999928629430047
54.500927;0.8499831125347652;0.9339872178776276;1.0988019652612464;0.47470940594170463;0.5584804233086108;0.8646311082571275;10.000091227442285;1.0999982315800172;-0.6031680004318641;1.0454019587058254;1.000002965463153;1.2544934328963393;0.9999926131938137
54.510927;0.8499831970290948;0.9339870203355534;1.0988017720916377;0.4747093826073963;0.558480486811181;0.8646312189487996;10.000089521521426;1.0999983750185607;-0.6031680004357615;1.0454019702571624;1.000002999161326;1.2544934291747292;0.9999923693978968
54.520927;0.8499832868371304;0.9339868261623321;1.0988015831549487;0.47470935921614965;0.5584805527270497;0.8646313247885845;10.000087850060394;1.099998522801652;-0.6031680004389368;1.0454019855099341;1.0000030340607942;1.254493427792076;0.9999921319202738
54.530927;0.8499833820376096;0.9339866353313132;1.0988013987967422;0.4747093356504094;0.5584806209587548;0.8646314256393804;10.00008622055291;1.0999986751728248;-0.6031680004414472;1.0454020050008959;1.0000030698580258;1.2544934285992981;0.9999919011046989
54.540927;0.8499834828427196;0.9339864479015063;1.0988012193495003;0.4747093117644422;0.5584806914553034;0.8646315213742541;10.000084639614078;1.0999988323331058;-0.6031680004432756;1.0454020292803772;1.0000031062545611;1.2544934316531517;0.9999916771861019
54.550927;0.8499835896193918;0.9339862640004927;1.0988010450220569;0.4747092874096415;0.558480764209903;0.8646316119188565;10.000083112648426;1.0999989943396604;-0.6031680004443419;1.0454020587590076;1.000003142942345;1.2544934370592538;0.9999914603020982
54.560927;0.8499837028236845;0.9339860837995465;1.09880087595527;0.4747092624712716;0.5584808391913862;0.8646316973250199;10.000081644856097;1.0999991611006625;-0.6031680004445072;1.045402093699886;1.00000317963392;1.2544934449264404;0.9999912505994192
54.570927;0.849983822878612;0.9339859074843163;1.0988007122545718;0.47470923690035693;0.558480916281116;0.8646317777748633;10.00008024154871;1.09999933244234;-0.6031680004435878;1.0454021342842654;1.000003216153627;1.254493455425508;0.9999910483055691
54.580927;0.8499839500839473;0.9339857352795363;1.0988005539131211;0.474709210715247;0.5584809952786252;0.8646318534657788;10.000078906966197;1.099999508162405;-0.6031680004413861;1.0454021805741167;1.000003252490455;1.2544934687363172;0.9999908536967405
54.590927;0.8499840845984803;0.9339855675106791;1.098800400728144;0.4747091839802597;0.5584810759120219;0.8646319244727836;10.000077643245108;1.0999996880364533;-0.6031680004377056;1.045402232443229;1.0000032886883683;1.2544934848695644;0.9999906670311193
54.600927;0.8499842264743702;0.9339854046101032;1.0988002522560085;0.474709156813767;0.55848115780346;0.8646319907223715;10.000076450460424;1.0999998717752633;-0.6031680004323478;1.045402289641577;1.000003324654935;1.2544935035819194;0.9999904885204594
54.610927;0.8499843756749786;0.9339852470520659;1.0988001078814038;0.47470912942787885;0.5584812404742714;0.8646320521082216;10.000075327398593;1.1000000590119035;-0.603168000425126;1.0454023519534907;1.0000033600965526;1.254493524489276;0.9999903183460463
54.620927;0.849984532029455;0.9339850952413963;1.098799967007318;0.4747091021334858;0.5584813234293816;0.8646321086412854;10.000074272244696;1.1000002493608696;-0.6031680004158954;1.0454024192651057;1.000003394598867;1.2544935472575307;0.9999901566884644
54.630927;0.8499846952183833;0.9339849494435201;1.0987998291849848;0.4747090752899223;0.5584814062340109;0.8646321604815299;10.000073282273688;1.1000004424537075;-0.603168000404562;1.045402491493026;1.0000034277146221;1.2544935716729322;0.9999900037348026
54.640927;0.849984864859042;0.9339848098404954;1.0987996941157594;0.47470904923526797;0.5584814885234101;0.8646322078337637;10.000072353328015;1.1000006379016916;-0.6031680003910698;1.045402568541555;1.000003458993859;1.2544935975350815;0.9999898596515793
54.650927;0.8499850405934559;0.9339846766295691;1.0987995616088369;0.4747090242242684;0.5584815699836594;0.8646322508791042;10.00007148014077;1.1000008352749415;-0.6031680003753813;1.0454026503620333;1.000003488011405;1.254493624539651;0.9999897245328885
54.660927;0.8499852221075602;0.9339845500432566;1.0987994315208152;0.4747090004101869;0.5584816503301065;0.8646322898414078;10.000070656739538;1.1000010341673392;-0.603168000357467;1.045402736968803;1.0000035144591395;1.2544936523229777;0.9999895983636758
54.670927;0.8499854091010048;0.933984430301829;1.098799303697126;0.4747089778977111;0.5584817292842945;0.8646323250427325;10.000069876673557;1.100001234239774;-0.6031680003372968;1.0454028283657748;1.0000035382064294;1.254493680580228;0.9999894810209027
54.680927;0.849985601239532;0.9339843175570696;1.0987991779500181;0.4747089568195324;0.5584818065911517;0.864632356836835;10.000069133381732;1.1000014351638996;-0.6031680003148311;1.0454029245058287;1.0000035592246304;1.2544937090812285;0.9999893722834418
54.690927;0.8499857981289693;0.9339842118754722;1.0987990540496095;0.47470893734870584;0.5584818820597427;0.8646323855344829;10.00006842027275;1.1000016366025132;-0.6031680002900334;1.0454030252897542;1.000003577531999;1.2544937376353162;0.9999892718543554
54.700927;0.8499859993214478;0.933984113305602;1.098798931696862;0.47470891963033757;0.5584819555600905;0.8646324114161493;10.000067730875275;1.1000018382681618;-0.6031680002628995;1.0454031305529408;1.0000035932532936;1.254493766086744;0.9999891793983003
54.710927;0.8499862043320284;0.9339840219324261;1.0987988104792896;0.474708903733313;0.5584820269862727;0.86463243477032;10.000067059377194;1.100002039944217;-0.6031680002334718;1.0454032400982383;1.0000036066474658;1.2544937942775878;0.9999890945457939
54.720927;0.8499864126640335;0.9339839377978144;1.0987986898720845;0.47470888968444386;0.5584820962311602;0.8646324558627543;10.000066401175431;1.1000022414774306;-0.6031680002018291;1.0454033537509497;1.0000036180690242;1.2544938219718071;0.9999890168775292
54.730927;0.849986623835706;0.9339838608082665;1.0987985693747422;0.4747088774975906;0.5584821631821465;0.8646324748689809;10.000065753543055;1.1000024427713024;-0.6031680001680547;1.0454034713096552;1.000003627950034;1.254493848794406;0.9999889459550512
54.740927;0.8499868374050168;0.9339837907361084;1.098798448707726;0.4747088671424474;0.5584822277063445;0.8646324919014092;10.00006511572362;1.100002643727898;-0.6031680001322116;1.0454035924258058;1.0000036367698295;1.2544938742535503;0.9999888813703218
54.750927;0.8499870530048893;0.9339837272614372;1.0987983278880091;0.4747088585184033;0.558482289617417;0.8646325070812324;10.000064487923158;1.1000028441905858;-0.6031680000943482;1.0454037165779564;1.0000036449538972;1.2544938979023397;0.999988822742152
54.760927;0.8499872703606302;0.9339836700520051;1.098798207137897;0.47470885147061;0.5584823486777782;0.8646325205347725;10.000063870410832;1.1000030439319421;-0.6031680000545164;1.045403843153628;1.0000036527959808;1.2544939195200262;0.9999887696919191
54.770927;0.8499874892822072;0.9339836188466755;1.0987980867092473;0.4747088458132115;0.5584824046430588;0.8646325323792793;10.000063263319072;1.1000032426264381;-0.6031680000127772;1.0454039714876049;1.000003660493358;1.2544939391411007;0.9999887218570609
54.780927;0.8499877096608717;0.9339835734734716;1.0987979667767476;0.47470884134457636;0.558482457291487;0.8646325427100785;10.000062666672223;1.1000034398649006;-0.6031679999691999;1.0454041008374724;1.0000036682138627;1.2544939569632585;0.9999886789263092
54.790927;0.8499879314359963;0.9339835338430482;1.0987978474962077;0.4747088378781506;0.5584825064297385;0.8646325515432584;10.000062080379509;1.100003635267564;-0.6031679999238696;1.0454042304045816;1.0000036760908677;1.2544939732644051;0.9999886406580356
54.800927;0.849988154507313;0.9339834999434444;1.0987977290914817;0.47470883526767615;0.5584825518945091;0.8646325588197149;10.000061504216156;1.1000038285636886;-0.6031679998768812;1.0454043593794133;1.0000036841742825;1.254493988368278;0.9999886068363916
54.810927;0.8499883786807552;0.9339834718128459;1.0987976118186196;0.47470883338361347;0.5584825935353521;0.8646325645188037;10.000060938080528;1.1000040195379563;-0.6031679998283128;1.0454044869184804;1.0000036924374953;1.25449400265253;0.9999885771833165
54.820927;0.8499886037138575;0.9339834495251793;1.0987974959226048;0.4747088320702827;0.5584826311898032;0.8646325687285176;10.000060382262305;1.1000042079323962;-0.6031679997781962;1.0454046120965208;1.0000037008128182;1.2544940165654008;0.9999885513614472
54.830927;0.8499888293871173;0.933983433173633;1.0987973817115313;0.47470883113850626;0.5584826646907053;0.8646325715712807;10.000059837097016;1.1000043934547579;-0.603167999726511;1.0454047339365196;1.0000037091512401;1.2544940305985968;0.9999885290963896
54.840927;0.8499890555024979;0.9339834227940887;1.0987972696234898;0.4747088304018247;0.5584826938890943;0.8646325730986412;10.00005930247048;1.100004575881033;-0.6031679996732126;1.0454048515025591;1.000003717166768;1.2544940452776776;0.9999885102593312
54.850927;0.8499892818422687;0.933983418302077;1.0987971601743753;0.47470882971112466;0.558482718658621;0.864632573269074;10.00005877777886;1.1000047550990395;-0.6031679996182733;1.0454049639764516;1.0000037244628683;1.2544940611919444;0.9999884948468327
54.860927;0.8499895082013573;0.9339834195339668;1.0987970538502505;0.4747088289378723;0.558482738915573;0.8646325719895833;10.000058261801517;1.10000493106629;-0.6031679995617066;1.0454050706636715;1.0000037306179905;1.2544940789277355;0.999988482938951
54.870927;0.8499897344454042;0.9339834263567781;1.0987969510579008;0.47470882794201735;0.5584827546624231;0.8646325691591095;10.000057752487864;1.1000051037723995;-0.6031679995035714;1.0454051709421521;1.000003735289366;1.2544940989426576;0.9999884746714656
54.880927;0.8499899604376737;0.9339834387751568;1.0987968521712017;0.47470882660205027;0.5584827659999482;0.864632564664473;10.000057247479697;1.1000052732484846;-0.6031679994439532;1.0454052642532266;1.0000037382888072;1.2544941215629049;0.9999884702269748
54.890927;0.8499901858967176;0.9339834569737948;1.0987967575898734;0.4747088248804472;0.5584827731077663;0.8646325583668681;10.000056744821942;1.1000054395925503;-0.6031679993829432;1.0454053501521392;1.0000037395953818;1.254494147069969;0.9999884698561929
54.900927;0.849990410376284;0.9339834812775952;1.0987966677775776;0.47470882282915744;0.5584827762105581;0.8646325501268997;10.000056243089064;1.1000056029730754;-0.603167999320641;1.0454054283152483;1.000003739329448;1.254494175745979;0.9999884738984016
54.910927;0.8499906333529305;0.9339835120628336;1.0987965833147906;0.4747088205372223;0.5584827755258737;0.8646325398343534;10.000055741611183;1.100005763604202;-0.6031679992571674;1.045405498508088;1.0000037376970865;1.2544942078795431;0.9999884827434922
54.920927;0.8499908542753519;0.9339835496259142;1.0987965048950883;0.47470881810701115;0.5584827712331821;0.8646325274419374;10.0000552409203;1.100005921660228;-0.6031679991926565;1.0454055605765329;1.0000037349045514;1.2544942437782658;0.9999884967550604
54.930927;0.8499910725614055;0.9339835940469469;1.0987964332126028;0.4747088156829259;0.5584827634622509;0.8646325129983478;10.000054742633989;1.1000060772167923;-0.6031679991272375;1.045405614427782;1.000003731089925;1.254494283749355;0.9999885162419762
54.940927;0.8499912876094846;0.9339836450905548;1.0987963688695528;0.4747088134688243;0.5584827522547391;0.8646324966416512;10.000054248949507;1.1000062303349536;-0.6031679990610154;1.0454056600213475;1.0000037263018517;1.2544943280461842;0.9999885414804517
54.950927;0.8499914988371291;0.9339837021514118;1.098796312421858;0.47470881170708124;0.5584827375391206;0.8646324785817021;10.00005376238303;1.1000063811050997;-0.603167998994062;1.0454056973915413;1.000003720521833;1.254494376852796;0.9999885727367104
54.960927;0.8499917057560485;0.9339837643453676;1.0987962644345228;0.47470881067085663;0.5584827191510944;0.8646324591005815;10.00005328572335;1.100006529538026;-0.6031679989264216;1.0454057266356394;1.0000037137315014;1.254494430310395;0.9999886102715044
54.970927;0.8499919080568311;0.9339838307703068;1.0987962254140218;0.474708810673946;0.5584826968605849;0.8646324385230651;10.000052821745395;1.1000066754876623;-0.603167998858123;1.0454057479009327;1.000003705995794;1.2544944886218783;0.9999886543253301
54.980927;0.8499921056179863;0.9339839006994103;1.098796195735684;0.47470881202886167;0.5584826704066741;0.864632417130964;10.000052372420935;1.1000068186724523;-0.6031679987891865;1.0454057614018868;1.0000036975076458;1.254494552206271;0.9999887050787559
54.990927;0.8499922984236665;0.9339839735213791;1.098796175643663;0.4747088149537695;0.5584826395601529;0.8646323950793547;10.000051938243459;1.1000069587259205;-0.6031679987196247;1.0454057673808999;1.0000036885345254;1.2544946216783908;0.9999887625912294
55.000927;0.8499924864586577;0.9339840486062174;1.0987961652681877;0.4747088195182034;0.5584826041814831;0.8646323723991864;10.000051518392274;1.1000070952815422;-0.6031679986494565;1.0454057660286895;1.0000036792814126;1.2544946976123645;0.9999888267961768
55.010927;0.8499926696504239;0.9339841253542146;1.0987961646709548;0.4747088256612923;0.5584825642374643;0.8646323491016225;10.000051111276619;1.1000072280443467;-0.6031679985787165;1.0454057574803264;1.0000036698196095;1.2544947803526874;0.999988897561291
55.020927;0.8499928478828589;0.93398420333448;1.0987961739104468;0.47470883325227364;0.5584825197953263;0.8646323252727157;10.00005071470989;1.1000073567238464;-0.6031679985074373;1.0454057418509481;1.000003660153251;1.2544948700134069;0.9999889747180362
55.030927;0.8499930210290699;0.9339842823234222;1.098796193051709;0.47470884217270226;0.5584824710432807;0.8646323010856142;10.000050325789651;1.1000074809200786;-0.6031679984356323;1.045405719203915;1.0000036503533358;1.2544949665191876;0.9999890580893271
55.040927;0.8499931889333352;0.9339843622724777;1.098796222123136;0.4747088523921184;0.5584824183375838;0.8646322767729333;10.000049941050955;1.1000076001518706;-0.6031679983633109;1.0454056895245425;1.0000036406616766;1.2544950696352206;0.9999891475585534
55.050927;0.8499933513869516;0.9339844432396918;1.0987962610913828;0.47470886399003265;0.5584823622246047;0.8646322525568838;10.00004955705357;1.1000077139398128;-0.6031679982905019;1.045405652808976;1.000003631474847;1.254495179067978;0.9999892430826615
55.060927;0.8499935081791591;0.9339845252868995;1.098796309880076;0.47470887708884574;0.5584823034061501;0.8646322285647141;10.000049171178226;1.100007821809258;-0.6031679982172532;1.0454056091944548;1.000003623220159;1.2544952945287198;0.9999893446158384
55.070927;0.8499936591485937;0.9339846084176968;1.0987963684143405;0.47470889175007513;0.558482242635516;0.8646322048207992;10.000048782410357;1.1000079232996323;-0.6031679981436137;1.0454055589877445;1.0000036162039656;1.2544954156750712;0.9999894520188874
55.080927;0.8499938041195021;0.9339846926072038;1.0987964366774674;0.47470890793326675;0.5584821805907917;0.8646321812876013;10.000048391405912;1.1000080180508114;-0.603167998069617;1.0454055026071962;1.0000036105157326;1.254495542066302;0.9999895650163018
55.090927;0.8499939428036609;0.9339847778954563;1.0987965147361118;0.47470892552005967;0.5584821178310914;0.8646321578779214;10.00004799939753;1.1000081058766031;-0.6031679979952776;1.0454054405694486;1.0000036060544204;1.2544956732013195;0.9999896832461038
55.100927;0.8499940748473103;0.933984864431263;1.0987966026632245;0.47470894435098565;0.5584820548238603;0.8646321344399089;10.000047606959575;1.1000081867401255;-0.6031679979206053;1.045405373464039;1.0000036026465746;1.2544958085375955;0.9999898063500874
55.110927;0.8499942000092435;0.9339849523795708;1.0987967004322314;0.4747089642671965;0.5584819919554133;0.864632110733083;10.000047213848314;1.1000082606465627;-0.603167997845617;1.0454053018009777;1.0000036001695143;1.2544959474914383;0.9999899339906171
55.120927;0.8499943182686527;0.9339850417814274;1.098796807941587;0.47470898515888105;0.5584819295388628;0.8646320864147389;10.000046819321451;1.1000083275553023;-0.6031679977703457;1.0454052258848678;1.000003598598697;1.2544960895516803;0.9999900658288673
55.130927;0.8499944297555817;0.9339851324869142;1.0987969251012193;0.4747090069887946;0.5584818678542309;0.8646320610948115;10.000046421488353;1.1000083874332425;-0.603167997694845;1.0454051458709488;1.0000035979564066;1.2544962344091362;0.9999902015475386
55.140927;0.8499945346078962;0.9339852241882969;1.0987970517823387;0.4747090297719477;0.5584818071859844;0.864632034481343;10.0000460164169;1.1000084403989125;-0.6031679976191843;1.0454050619195117;1.0000035982634286;1.254496381966237;0.9999903408654972
55.150927;0.8499946329158194;0.9339853165249195;1.0987971876915092;0.47470905354049053;0.5584817478404384;0.8646320065077802;10.000045598896067;1.1000084867529958;-0.6031679975434324;1.0454049742898797;1.0000035995636376;1.2544965323315524;0.9999904834952428
55.160927;0.8499947247876259;0.9339854091777982;1.0987973323908617;0.47470907832106635;0.5584816901569275;0.8646319773092692;10.000045163925773;1.1000085268572473;-0.6031679974676504;1.0454048833275311;1.0000036019396967;1.254496685765926;0.9999906291178737
55.170927;0.8499948104464283;0.9339855019422649;1.0987974853960818;0.47470910412303713;0.5584816344775106;0.8646319470969559;10.0000447068029;1.100008561039876;-0.6031679973919037;1.0454047894345102;1.000003605493158;1.2544968424654388;0.9999907774510874
55.180927;0.8499948902521703;0.9339855948189418;1.0987976461585522;0.4747091309336082;0.5584815810655276;0.8646319160778839;10.0000442223642;1.1000085896310772;-0.6031679973162932;1.045404693020742;1.0000036103449812;1.2544970023206952;0.9999909283465787
55.190927;0.849994964619836;0.9339856880277313;1.0987978140328079;0.47470915871049174;0.558481530051824;0.8646318844001797;10.000043704749737;1.1000086130366962;-0.6031679972409693;1.0454045944200148;1.0000036166101531;1.2544971648830243;0.9999910818041126
55.200927;0.8499950339107826;0.9339857818631331;1.0987979883726697;0.474709187366714;0.5584814814407301;0.8646318520488946;10.000043147812642;1.1000086317125373;-0.6031679971661086;1.045404493907619;1.0000036243292558;1.2544973295990394;0.9999912379305289
55.210927;0.8499950983777119;0.9339858765251139;1.0987981686521795;0.4747092167682829;0.558481435155212;0.8646318188046771;10.000042546120406;1.1000086460412193;-0.603167997091888;1.0454043917897253;1.0000036334460258;1.2544974961036959;0.9999913969255779
55.220927;0.8499951581866377;0.933985972089529;1.0987983544639761;0.47470924674745424;0.5584813911012287;0.8646317843531552;10.00004189592933;1.1000086562513949;-0.6031679970184863;1.045404288400257;1.0000036438434665;1.254497664333084;0.9999915590664805
55.230927;0.8499952135002908;0.9339860685753217;1.098798545462835;0.4747092771022929;0.5584813491966726;0.8646317484157852;10.00004119493558;1.100008662473352;-0.6031679969460891;1.0454041840327275;1.0000036553952654;1.2544978344601687;0.9999917246539048
55.240927;0.8499952645781617;0.9339861659905041;1.098798741405842;0.4747093075685487;0.5584813093470848;0.8646317107732948;10.000040441153063;1.1000086648635061;-0.6031679968748612;1.0454040789096828;1.0000036680210973;1.2544980067906786;0.9999918939662167
55.250927;0.8499953118239177;0.9339862643368192;1.098798942202385;0.474709337792631;0.5584812714143328;0.864631671234271;10.000039632522594;1.1000086636847504;-0.6031679968049288;1.0454039732232514;1.0000036817557558;1.2544981817244414;0.9999920672462909
55.260927;0.849995355741839;0.9339863635996841;1.0987991478418262;0.4747093673669087;0.558481235227952;0.8646316296357958;10.000038767533947;1.1000086593329994;-0.6031679967364013;1.0454038672097294;1.0000036968036208;1.254498359747504;0.9999922446916221
55.270927;0.8499953968690066;0.9339864637652533;1.0987993582872118;0.4747093959275523;0.5584812006437334;0.8646315858280377;10.000037845937332;1.1000086523007446;-0.6031679966693929;1.0454037611531573;1.0000037134867947;1.254498541339118;0.9999924264682123
55.280927;0.8499954357466242;0.9339865648687522;1.0987995734258007;0.47470942321287085;0.558481167585066;0.8646315396299323;10.00003686872068;1.1000086430529084;-0.6031679966040344;1.045403655291484;1.000003732110913;1.2544987268129721;0.999992612751503
55.290927;0.8499954728831597;0.9339866670158383;1.098799793085123;0.4747094490380321;0.5584811360222569;0.8646314908732651;10.000035837155943;1.1000086319330094;-0.60316799654049;1.0454035497471676;1.0000037528865644;1.2544989162388474;0.9999928036926651
55.300927;0.8499955086776002;0.9339867703570345;1.0988000171124643;0.4747094732606935;0.5584811059293198;0.8646314394940615;10.000034752056159;1.1000086191767373;-0.603167996478945;1.0454034445677898;1.00000377595329;1.254499109526601;0.9999929993068198
55.310927;0.849995543385637;0.9339868750470726;1.0988002454380519;0.4747094957733113;0.5584810772726544;0.8646313854842569;10.000033614140161;1.100008604924008;-0.6031679964195559;1.045403339804245;1.0000038014501749;1.25449930656058;0.999993199439639
55.320927;0.8499955771722144;0.9339869811958271;1.0988004780503544;0.4747095164933502;0.5584810500441058;0.864631328757002;10.000032424496784;1.100008589223109;-0.6031679963624296;1.0454032355375238;1.000003829550049;1.2544995071942875;0.9999934038677812
55.330927;0.8499956101829607;0.9339870888205584;1.098800714973888;0.47470953535482635;0.558481024304334;0.8646312691306222;10.000031184681072;1.1000085721432236;-0.603167996307647;1.0454031318693664;1.0000038604365857;1.2544997111604568;0.9999936124438648
55.340927;0.8499956426066011;0.9339871978608267;1.0988009563184273;0.4747095523085614;0.5584810001830445;0.864631206422659;10.00002989716068;1.100008553888942;-0.6031679962552836;1.045403028912502;1.0000038942642617;1.2544999180940888;0.9999938252109319
55.350927;0.8499956747229502;0.9339873082549432;1.0988012022639613;0.47470956731004865;0.5584809778366117;0.8646311405205538;10.000028565642442;1.1000085347340862;-0.6031679962054196;1.0454029267587348;1.0000039311150422;1.2545001276299848;0.9999940424349126
55.360927;0.8499957068917712;0.9339874200017702;1.0988014529222516;0.47470958031951777;0.5584809574105796;0.8646310714008093;10.000027194754242;1.10000851491154;-0.6031679961581506;1.0454028254193541;1.0000039709458513;1.2545003394520278;0.9999942644949651
55.370927;0.8499957394623114;0.9339875331655734;1.0988017082202075;0.47470959134075236;0.5584809390262114;0.8646309991665421;10.000025789659972;1.1000084946382176;-0.603167996113593;1.045402724813489;1.0000040135519908;1.254500553309471;0.9999944916783904
55.380927;0.8499957726541973;0.9339876477878224;1.098801967884287;0.47470960044525073;0.5584809227844318;0.8646309241172557;10.00002435594552;1.1000084741865461;-0.6031679960718745;1.0454026248289205;1.0000040585970797;1.254500769027735;0.9999947240730304
55.390927;0.8499958065040403;0.9339877637776186;1.098802231483589;0.47470960776222654;0.558480908780785;0.8646308467356215;10.000022899754095;1.1000084538946941;-0.6031679960331261;1.045402525383102;1.0000041056729767;1.254500986522656;0.9999949616511842
55.400927;0.8499958408951739;0.9339878809541478;1.0988024984784321;0.4747096134681697;0.5584808971079648;0.864630767566714;10.00002142776391;1.1000084341125222;-0.6031679959974766;1.0454024264492974;1.000004154308551;1.2545012057911418;0.9999952043854573
55.410927;0.8499958756326979;0.9339879991625979;1.0988027682593722;0.4747096177615073;0.5584808878225098;0.8646306871397397;10.000019946529909;1.100008415168911;-0.6031679959650521;1.0454023280529938;1.0000042039553136;1.254501426837139;0.9999954521955849
55.420927;0.8499959105169278;0.9339881182726089;1.0988030402037292;0.47470962081963625;0.5584808808970023;0.8646306059792301;10.000018461774689;1.1000083974449075;-0.6031679959359671;1.0454022302469115;1.000004254012287;1.2545016495991541;0.9999957047857797
55.430927;0.8499959453490993;0.9339882381607408;1.0988033137519604;0.4747096227817141;0.5584808762021691;0.8646305246030114;10.000016978416829;1.1000083814001942;-0.6031679959103012;1.045402133090781;1.0000043039063813;1.254501873887937;0.9999959616046704
55.440927;0.849995979920755;0.933988358788354;1.0988035884797613;0.4747096237706575;0.5584808735392693;0.8646304434840185;10.000015501099702;1.1000083674353216;-0.6031679958880753;1.0454020366541024;1.0000043531849705;1.2545020992976401;0.9999962219660139
55.450927;0.8499960140619399;0.9339884802358827;1.0988038641762956;0.47470962392331745;0.5584808726848475;0.864630363043365;10.000014034762694;1.1000083558072242;-0.6031679958692518;1.0454019410114204;1.0000044015245617;1.254502325201895;0.9999964852057088
55.460927;0.8499960476922847;0.9339886026302999;1.098804140914623;0.47470962340114636;0.5584808734073644;0.8646302836715799;10.000012584972804;1.1000083467071502;-0.6031679958537559;1.0454018461864005;1.0000044486681783;1.2545025508434329;0.9999967507964533
55.470927;0.8499960808154913;0.9339887260710732;1.098804419023893;0.474709622386113;0.5584808754887952;0.8646302057018777;10.000011157642929;1.100008340340283;-0.603167995841508;1.045401752081575;1.0000044944078412;1.254502775380941;0.999997018371827
55.480927;0.8499961134703069;0.9339888506336352;1.0988046989511053;0.474709621077469;0.5584808787421095;0.8646301293149793;10.000009758370863;1.1000083369559945;-0.603167995832447;1.0454016584785935;1.0000045385855543;1.2545029978707765;0.9999972876742425
55.490927;0.849996145718389;0.9339889764322497;1.0988049811098937;0.47470961968893366;0.5584808829740249;0.8646300544658022;10.000008391978323;1.1000083368312252;-0.6031679958265387;1.0454015650851316;1.000004581033728;1.2545032172421184;0.9999975585150249
55.500927;0.8499961776764117;0.9339891036160143;1.0988052657746943;0.47470961843287557;0.558480887959592;0.8646299809422634;10.000007062303796;1.100008340203476;-0.6031679958237741;1.045401471539136;1.000004621551634;1.2545034323374202;0.9999978307796382
55.510927;0.8499962095161477;0.9339892322620299;1.0988055530498713;0.47470961749403046;0.558480893490562;0.8646299084875184;10.000005772082298;1.1000083472896662;-0.6031679958241503;1.045401377423073;1.0000046599547916;1.2545036420374969;0.9999981043960954
55.520927;0.8499962414713456;0.9339893623013102;1.0988058428868013;0.4747096170066977;0.558480899439419;0.8646298368042061;10.000004522955265;1.10000835834161;-0.6031679958276386;1.0454012823743424;1.0000046960786912;1.2545038453811297;0.9999983792426053
55.530927;0.8499962738496109;0.9339894935603307;1.0988061350945633;0.47470961704450354;0.5584809057837798;0.8646297654736481;10.000003315724971;1.1000083735448118;-0.6031679958341589;1.045401186189057;1.0000047297799206;1.2545040415853086;0.9999986551036768
55.540927;0.849996306960598;0.9339896258749852;1.0988064294133795;0.4747096176345153;0.5584809125816661;0.8646296939739558;10.000002150544049;1.100008392917145;-0.6031679958435826;1.0454010887909182;1.0000047610578349;1.2545042299357627;0.9999989317222461
55.550927;0.849996341012032;0.9339897591602063;1.0988067256172385;0.47470961877987317;0.5584809199063245;0.8646296217965923;10.000001026609263;1.1000084164034627;-0.6031679958557717;1.045400990132113;1.0000047902014777;1.2545044096310765;0.9999992088762089
55.560927;0.849996376056111;0.9339898933696928;1.0988070234634169;0.47470962047506077;0.5584809277618906;0.8646295484997674;9.99999994157554;1.100008444013523;-0.603167995870613;1.0454008901454022;1.0000048177919323;1.254504579746823;0.9999994863753394
55.570927;0.8499964119937103;0.9339900284248803;1.098807322577554;0.47470962272314854;0.5584809360222714;0.864629473666832;9.99999889176135;1.1000084758386321;-0.6031679958880114;1.0454007887379297;1.0000048445579965;1.2545047393529911;0.9999997640043403
55.580927;0.8499964486382343;0.9339901641705394;1.0988076224996053;0.47470962552805096;0.5584809444483256;0.8646293968819293;9.99999787374039;1.1000085120184682;-0.6031679959078664;1.0454006857926201;1.0000048712237637;1.2545048876362828;1.0000000415234889
55.590927;0.8499964857817488;0.9339903003274929;1.098807922833327;0.4747096288638056;0.5584809527704314;0.864629317753197;9.999996885783574;1.1000085527478407;-0.603167995930056;1.0454005811997;1.000004898451953;1.2545050239094908;1.0000003186715878
55.600927;0.8499965232036368;0.9339904364633118;1.0988082233196694;0.4747096326913355;0.5584809607636773;0.8646292359285044;9.999995927597446;1.1000085982616905;-0.6031679959544365;1.0454004748886427;1.0000049268391786;1.2545051475684532;1.0000005951525681
55.610927;0.8499965606730628;0.9339905720155111;1.0988085238188485;0.47470963702258084;0.5584809682844704;0.8646291510941655;9.999994999215536;1.1000086487460619;-0.6031679959808628;1.045400366815268;1.0000049568884457;1.2545052580856155;1.0000008707140093
55.620927;0.8499965979742217;0.9339907063377497;1.0988088242343166;0.4747096419517431;0.5584809752598962;0.864629062970077;9.999994100632685;1.1000087042233178;-0.6031679960092191;1.0454002569583347;1.000004989005802;1.2545053550048724;1.0000011452426163
55.630927;0.8499966349204011;0.9339908387358892;1.0988091243498141;0.47470964761197854;0.5584809816164844;0.8646289712964387;9.999993232212487;1.1000087644976606;-0.603167996039425;1.0454001453331345;1.000005023597112;1.2545054379401241;1.0000014187426596
55.640927;0.8499966713740351;0.9339909685036799;1.0988094236916142;0.4747096540975896;0.5584809872176664;0.8646288758251126;9.999992394906167;1.1000088291912937;-0.6031679960714098;1.04540003194779;1.000005061184428;1.254505506620385;1.000001691262088
55.650927;0.8499967072864656;0.9339910949702868;1.0988097215998671;0.47470966142891047;0.5584809918905143;0.8646287763194239;9.999991590120334;1.1000088977847287;-0.6031679961050921;1.045399916731303;1.0000051023993322;1.2545055609285691;1.000001962901001
55.660927;0.8499967427287933;0.933991217527606;1.0988100174421718;0.4747096695631661;0.558480995473869;0.8646286725777598;9.999990819453078;1.100008969632938;-0.603167996140375;1.0453997994942184;1.0000051478779808;1.2545056009095197;1.0000022338782424
55.670927;0.8499967778814573;0.9339913356399472;1.0988103107481701;0.4747096784013978;0.5584809978165405;0.864628564493056;9.999990084404299;1.1000090440509218;-0.6031679961771513;1.0453996799268452;1.0000051981895777;1.254505626785921;1.0000025045224705
55.680927;0.8499968129551705;0.9339914488930461;1.0988106011737115;0.4747096878022974;0.5584809987711814;0.86462845205425;9.999989386519468;1.1000091204475437;-0.6031679962153313;1.0453995576744881;1.000005253853589;1.2545056389518845;1.0000027751881464
55.690927;0.8499968480682456;0.9339915570469343;1.0988108883717114;0.474709697629402;0.5584809981922909;0.8646283352712049;9.99998872776574;1.10000919838078;-0.6031679962548644;1.0453994324554141;1.000005315348895;1.2545056378773638;1.0000030461951817
55.700927;0.8499968831596583;0.9339916600324369;1.0988111719067157;0.47470970782358607;0.5584809959195314;0.8646282141464421;9.99998811041462;1.100009277498559;-0.603167996295718;1.045399304070811;1.0000053830211675;1.2545056240083998;1.0000033178217551
55.710927;0.8499969180063063;0.9339917579499254;1.0988114512787939;0.47470971845628;0.5584809917967349;0.8646280887084477;9.999987536258239;1.1000093574017715;-0.6031679963378528;1.0453991723345968;1.0000054570205712;1.2545055978054296;1.0000035903257454
55.720927;0.8499969523398526;0.9339918510630513;1.0988117260102361;0.4747097297060864;0.5584809857215585;0.8646279590364795;9.99998700540658;1.1000094375528657;-0.603167996381225;1.0453990370985689;1.0000055373695826;1.2545055598602586;1.0000038639493598
55.730927;0.8499969859645904;0.9339919397011204;1.0988119957056983;0.47470974178615716;0.5584809776290528;0.8646278252508922;9.999986515495111;1.1000095173165911;-0.6031679964258014;1.045398898352201;1.0000056240247885;1.2545055109626009;1.0000041389327998
55.740927;0.8499970187809627;0.9339920241538904;1.0988122600449848;0.4747097549076386;0.5584809674151481;0.8646276874871266;9.9999860620815;1.100009596017096;-0.6031679964715727;1.0453987562661868;1.000005716857878;1.2545054521119468;1.0000044156027854
55.750927;0.849997050758692;0.9339921046714385;1.098812518767497;0.47470976929253444;0.558480954893987;0.8646275459081045;9.999985639933346;1.100009672936663;-0.6031679965185553;1.0453986111704063;1.000005815621669;1.2545053844980258;1.00000469442081
55.760927;0.8499970819532274;0.9339921814834362;1.0988127716821534;0.47470978517012496;0.558480939782807;0.8646274007237685;9.99998524429552;1.1000097473107728;-0.6031679965667757;1.0453984635223263;1.0000059199567777;1.254505309406511;1.0000049758611111
55.770927;0.8499971125363857;0.9339922547738763;1.0988130186637197;0.4747098027380879;0.5584809216872233;0.8646272521519792;9.999984871498762;1.1000098183599158;-0.6031679966162471;1.0453983139074925;1.0000060294506805;1.2545052280829014;1.000005260251974
55.780927;0.8499971427768166;0.9339923247132699;1.0988132596519207;0.47470982214983165;0.5584809001349995;0.8646271003921974;9.999984518847617;1.1000098853649274;-0.603167996666964;1.0453981630688358;1.0000061437134704;1.2545051416890627;1.0000055477474277
55.790927;0.8499971729476468;0.9339923915424042;1.0988134946417236;0.47470984354943885;0.558480874644946;0.8646269456519652;9.999984184122672;1.1000099477500767;-0.6031679967189223;1.0453980118807626;1.0000062624134325;1.2545050513597469;1.0000058383769328
55.800927;0.8499972032016718;0.9339924555976914;1.09881372363696;0.4747098671176386;0.5584808447666939;0.864626788154214;9.999983865392887;1.1000100050973345;-0.6031679967721459;1.045397861213604;1.0000063852328984;1.2545049582739876;1.0000061320974618
55.810927;0.8499972335437277;0.9339925173251544;1.0988139466795355;0.47470989308193823;0.5584808101256452;0.8646266281103698;9.99998356158184;1.1000100570480376;-0.6031679968266984;1.045397711791551;1.0000065118068675;1.2545048637015062;1.0000064288473582
55.820927;0.8499972639073196;0.9339925773118629;1.0988141639881002;0.47470992166082276;0.5584807705019416;0.8646264657094421;9.99998327327449;1.100010103219552;-0.6031679968826857;1.0453975641434161;1.0000066417459794;1.254504769005328;1.000006728530608
55.830927;0.8499972942225733;0.9339926362303914;1.0988143760009907;0.4747099530109861;0.5584807258467859;0.8646263011419603;9.999983003070984;1.1000101432597251;-0.6031679969402439;1.0453974186040353;1.0000067746481103;1.254504675610145;1.0000070309339777
55.840927;0.8499973244489579;0.9339926947104982;1.098814583159475;0.47470998725522273;0.5584806761869402;0.8646261346275739;9.999982755148999;1.1000101768850647;-0.6031679969995053;1.045397275368771;1.0000069099934836;1.2545045849261622;1.0000073357124541
55.850927;0.849997354583743;0.9339927532428622;1.098814785593235;0.47471002452534516;0.5584806215346223;0.8646259664331789;9.999982534106582;1.1000102038091168;-0.6031679970605784;1.045397134644862;1.0000070470800553;1.254504498210681;1.0000076424293325
55.860927;0.8499973846433966;0.9339928121510324;1.0988149830459895;0.47471006493644746;0.5584805619056222;0.8646257968765632;9.999982343753457;1.1000102237223945;-0.6031679971235577;1.0453969967764458;1.000007185121033;1.2545044164501322;1.0000079505350064
55.870927;0.8499974146172936;0.9339928716756295;1.0988151750875295;0.4747101085257298;0.558480497385645;0.8646256262816056;9.99998218651218;1.1000102363758633;-0.6031679971885333;1.0453968622084957;1.0000073233571265;1.2545043403590956;1.0000082593296686
55.880927;0.8499974444124087;0.9339929321469485;1.0988153613202618;0.4747101552291479;0.5584804281621567;0.8646254549115069;9.99998206338984;1.1000102416654944;-0.6031679972555838;1.0453967313803132;1.0000074610356737;1.2545042704525915;1.0000085680108397
55.890927;0.8499974738190856;0.9339929940408855;1.098815541375797;0.47471020490016;0.558480354532912;0.8646252829611906;9.99998197385459;1.1000102396306868;-0.603167997324771;1.0453966047144165;1.0000075973400209;1.2545042070643364;1.000008875772256
55.900927;0.8499975025077018;0.9339930578445557;1.098815714818279;0.47471025731470606;0.5584802769068481;0.8646251105872134;9.999981915422866;1.100010230337926;-0.6031679973961375;1.0453964826793047;1.000007731402257;1.2545041502969156;1.0000091818766468
55.910927;0.8499975300757443;0.9339931239565725;1.0988158811845246;0.47471031215526754;0.5584801957859484;0.8646249378867166;9.999981883580174;1.1000102137793057;-0.6031679974696921;1.04539636575429;1.000007862360925;1.2545041000501245;1.0000094857099908
55.920927;0.8499975561435152;0.9339931927377901;1.0988160401199565;0.4747103690204352;0.558480111746936;0.8646247648556431;9.999981872390121;1.1000101899056318;-0.6031679975453964;1.0453962543045088;1.0000079893961724;1.2545040561890393;1.000009786832292
55.930927;0.8499975804519885;0.9339932645313342;1.0988161913910697;0.47471042745690395;0.5584800254222748;0.8646245913965096;9.999981875676696;1.1000101586824027;-0.6031679976231727;1.0453961485579413;1.000008111780029;1.254504018682053;1.0000100849685445
55.940927;0.8499976028921504;0.9339933395546082;1.0988163347982378;0.4747104869959172;0.5584799374468776;0.8646244173517722;9.999981888561742;1.1000101200547252;-0.6031679977029312;1.0453960486416471;1.0000082289423113;1.2545039876119668;1.0000103799369557
55.950927;0.8499976233984928;0.9339934178212411;1.0988164701562417;0.4747105471972282;0.5584798483959289;0.8646242425702061;9.999981908466678;1.1000100738981906;-0.6031679977845953;1.0453959545495324;1.000008340490423;1.2545039631343504;1.000010671571074
55.960927;0.849997641776887;0.9339934991928847;1.0988165973044381;0.47471060766146217;0.5584797587469533;0.8646240670240004;9.99998193464832;1.10001002007951;-0.603167997868105;1.0453958661873972;1.0000084461540903;1.2545039453857552;1.0000109596677955
55.970927;0.8499976576578905;0.9339935834559395;1.0988167160302418;0.474710668004472;0.5584796688712311;0.8646238908698612;9.99998196708647;1.1000099585948622;-0.603167997953407;1.0453957835436398;1.0000085457264551;1.2545039343860318;1.0000112440029632
55.980927;0.8499976706276043;0.9339936703258573;1.0988168259819033;0.4747107278383414;0.558479579061325;0.8646237144365954;9.999982005917989;1.1000098896517503;-0.603167998040451;1.045395706789562;1.000008639101712;1.2545039300406586;1.0000115243565246
55.990927;0.8499976803816318;0.933993759416052;1.0988169267010364;0.4747107867546926;0.55847948955831;0.8646235382148931;9.99998205126511;1.1000098136222118;-0.6031679981291956;1.0453956362523869;1.0000087263399415;1.25450393222081;1.0000118004440444
56.000927;0.8499976867639392;0.9339938502586754;1.0988170177302226;0.47471084432175414;0.558479400564707;0.8646233627734361;9.999982103005058;1.1000097309053891;-0.6031679982196086;1.0453955723378061;1.0000088076791687;1.2545039408349836;1.0000120718491912
56.010927;0.8499976896984026;0.9339939423973449;1.098817098685096;0.47471090012455996;0.5584793122657308;0.8646231886009139;9.999982160437726;1.100009641857938;-0.6031679983116476;1.045395515446931;1.0000088835196155;1.2545039558426536;1.0000123380602963
56.020927;0.8499976890927872;0.9339940354699345;1.098817169301378;0.4747109538096075;0.5584792248455367;0.8646230160245049;9.999982222238211;1.1000095468184061;-0.6031679984052399;1.0453954659375486;1.0000089543642692;1.2545039772824291;1.0000125985562385
56.030927;0.8499976847951096;0.9339941291932836;1.0988172294611227;0.47471100510056147;0.5584791385200983;0.8646228452171462;9.999982286688885;1.1000094460787622;-0.6031679985002871;1.0453954241429593;1.0000090207454095;1.2545040053501948;1.0000128529077943
56.040927;0.8499976766333657;0.9339942232812812;1.0988172791529205;0.47471105379228834;0.5584790536114694;0.8646226762336932;9.999982351758312;1.1000093398129414;-0.6031679985966953;1.0453953903756104;1.0000090831771062;1.2545040403941616;1.0000131008647246
56.050927;0.8499976644770258;0.9339943174154981;1.0988173184627321;0.4747110997412401;0.5584789705831058;0.8646225090463864;9.999982415348684;1.1000092280281746;-0.6031679986944007;1.045395364894402;1.0000091420997865;1.25450408283099;1.0000133423630748
56.060927;0.849997648259101;0.9339944113064395;1.0988173476396654;0.4747111428765203;0.558478889973598;0.8646223435353136;9.999982475759273;1.1000091105686676;-0.6031679987933691;1.0453953479324336;1.0000091978507064;1.2545041330995927;1.0000135774460661
56.070927;0.8499976279921193;0.9339945047535121;1.0988173670725725;0.47471118321187433;0.5584788122814786;0.8646221794739904;9.999982531626738;1.1000089872288514;-0.6031679988935982;1.0453953397789055;1.0000092506909526;1.2545041916174962;1.0000138061370725
56.080927;0.84999760377992;0.9339945976178826;1.0988173771409435;0.4747112208324931;0.5584787378728334;0.8646220165680418;9.999982581300332;1.1000088578656098;-0.6031679989951183;1.0453953407689893;1.000009300794831;1.254504258698829;1.0000140283387458
56.090927;0.8499975757402769;0.9339946897519709;1.0988173781208017;0.47471125587492013;0.5584786669629506;0.8646218545252156;9.999982622553558;1.1000087223579884;-0.6031679990979646;1.0453953511776735;1.0000093481795427;1.2545043345004623;1.0000142438214172
56.100927;0.8499975438605132;0.9339947809974818;1.0988173702418507;0.47471128849480076;0.5584785996823101;0.8646216931588322;9.999982653128471;1.1000085804842687;-0.6031679992021525;1.045395371125067;1.000009392684135;1.2545044190234163;1.0000144522633883
56.110927;0.8499975079375361;0.9339948712438296;1.0988173537526473;0.47471131882829126;0.5584785361432786;0.8646215324730352;9.999982671391432;1.1000084319107377;-0.6031679993076832;1.0453954005235333;1.0000094339980272;1.2545045121693157;1.000014653283247
56.120927;0.8499974676459894;0.9339949604551675;1.098817328844633;0.47471134698352735;0.5584784764324878;0.8646213726181446;9.999982676627;1.1000082763652874;-0.603167999414549;1.0453954390861273;1.0000094716758365;1.2545046138516438;1.0000148464717782
56.130927;0.8499974226663428;0.9339950486832512;1.098817295556745;0.4747113730402993;0.5584784205778582;0.8646212137441974;9.999982669146302;1.1000081137998097;-0.6031679995227199;1.0453954864082464;1.0000095051653122;1.2545047240577403;1.0000150314306164
56.140927;0.8499973728230663;0.9339951360914253;1.0988172537914433;0.4747113970485633;0.5584783685465724;0.8646210558846391;9.999982649787112;1.100007944352899;-0.6031679996321209;1.0453955420532595;1.0000095338689547;1.2545048428534409;1.0000152077942077
56.150927;0.84999731813485;0.9339952229421351;1.0988172033642056;0.47471141906041237;0.5584783202378516;0.8646208989484159;9.999982618868481;1.1000077682104197;-0.6031679997426368;1.045395605550109;1.0000095572439724;1.2545049704299847;1.0000153752226115
56.160927;0.8499972587312427;0.9339953095835055;1.0988171440798948;0.47471143915883207;0.5584782754618811;0.8646207427852612;9.999982575416952;1.100007585539474;-0.6031679998541478;1.0453956763053533;1.0000095749179492;1.2545051071011613;1.0000155333858474
56.170927;0.8499971947718256;0.9339953964646366;1.0988170758283644;0.4747114574350954;0.5584782339438937;0.8646205872427456;9.999982516960523;1.1000073965092088;-0.6031679999665397;1.0453957535308327;1.0000095867204266;1.2545052531940286;1.0000156819959372
56.180927;0.8499971264583616;0.9339954841197428;1.0988169985821357;0.47471147395485525;0.5584781953518536;0.8646204321810376;9.999982440119396;1.10000720131261;-0.603168000079689;1.045395836238994;1.0000095926277095;1.2545054089340832;1.000015820883931
56.190927;0.8499970540555394;0.9339955731205432;1.0988169123718636;0.47471148875286723;0.5584781593525281;0.8646202774771393;9.999982341627605;1.1000070001633628;-0.6031680001934726;1.0453959232999295;1.0000095927222559;1.254505574332228;1.0000159500353438
56.200927;0.8499969778432545;0.9339956640043382;1.0988168173562296;0.474711501845817;0.5584781256840494;0.8646201230750082;9.999982218753805;1.1000067932668731;-0.6031680003077712;1.0453960135892002;1.0000095871722947;1.2545057491195655;1.000016069548542
56.210927;0.8499968980514847;0.9339957571630653;1.0988167138588762;0.47471151325142674;0.5584780941818077;0.8646199690291859;9.999982069543341;1.100006580772083;-0.603168000422442;1.0453961061639645;1.0000095762075019;1.2545059327936792;1.0000161795446358
56.220927;0.8499968148482869;0.9339958527886758;1.098816602297289;0.4747115230041956;0.5584780647492444;0.8646198154482599;9.999981893720129;1.1000063627902066;-0.6031680005373283;1.0453962003183177;1.000009560106057;1.2545061246741023;1.0000162800666643
56.230927;0.849996728364188;0.933995950946979;1.0988164831414216;0.47471153115723896;0.5584780373093285;0.8646196623986561;9.999981693209945;1.1000061395296603;-0.6031680006522976;1.0453962955157798;1.0000095392049944;1.2545063239311551;1.0000163710250356
56.240927;0.8499966387229304;0.9339960516509761;1.0988163569164058;0.47471153775643404;0.5584780117753299;0.8646195098732972;9.99998147145018;1.1000059114607028;-0.6031680007672443;1.0453963912882114;1.0000095139618852;1.2545065296538174;1.0000164522142907
56.250927;0.8499965460796111;0.933996154818558;1.0988162241564232;0.47471154280609995;0.5584779880762181;0.8646193578214195;9.999981232585235;1.100005679323497;-0.6031680008820679;1.045396487150638;1.0000094850066048;1.2545067409631605;1.0000165233875824
56.260927;0.84999645064578;0.9339962602405404;1.0988160853880446;0.47471154628998086;0.5584779661941602;0.864619206163188;9.99998098104537;1.1000054439094533;-0.6031680009966549;1.0453965825686948;1.0000094530849801;1.254506957099885;1.0000165843425572
56.270927;0.8499963527119535;0.9339963676570294;1.0988159411779554;0.47471154822813477;0.5584779461585507;0.864619054738646;9.999980720626217;1.1000052058478507;-0.6031680011108689;1.0453966769914913;1.000009418984699;1.2545071773761298;1.0000166349391393
56.280927;0.8499962527068717;0.9339964767939056;1.0988157921556276;0.4747115486862726;0.5584779280156138;0.8646189032819616;9.999980453378848;1.1000049655830781;-0.6031680012245465;1.0453967699114501;1.0000093835406494;1.2545074010420505;1.0000166750710695
56.290927;0.8499961512534506;0.9339965873277046;1.0988156390067434;0.4747115477542758;0.5584779117996054;0.8646187515045223;9.999980179546379;1.1000047234423194;-0.6031680013374957;1.0453968608654907;1.0000093476177343;1.2545076272220663;1.0000167046806685
56.300927;0.8499960491560522;0.933996698929874;1.098815482447838;0.474711545557883;0.558477897517787;0.8646185991623049;9.99997989816474;1.1000044797089679;-0.6031680014495033;1.0453969493801822;1.0000093120335103;1.2545078549511959;1.000016723775797
56.310927;0.8499959473053164;0.9339968113246718;1.0988153231917048;0.4747115422852413;0.5584778851374789;0.864618446052688;9.999979607386651;1.1000042347030357;-0.6031680015603554;1.0453970349608561;1.0000092775339684;1.2545080832757736;1.0000167323733793
56.320927;0.8499958465499358;0.9339969242290955;1.0988151619358024;0.47471153818963635;0.5584778745508515;0.8646182920545488;9.999979304933253;1.100003988849047;-0.6031680016698484;1.0453971171270502;1.0000092448330433;1.2545083113531867;1.0000167304551064
56.330927;0.8499957476132036;0.9339970373006885;1.0988149993480985;0.47471153357303714;0.5584778655658363;0.8646181371849956;9.999978988758903;1.1000037427362033;-0.6031680017777823;1.0453971954585757;1.000009214622164;1.2545085384741703;1.0000167180191157
56.340927;0.8499956510644344;0.933997150198627;1.0988148360632464;0.47471152874723344;0.5584778579685543;0.8646179816043061;9.999978657532688;1.1000034971147288;-0.6031680018839517;1.0453972696387592;1.0000091874884443;1.2545087640484476;1.0000166951602254
