time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
56.350927;0.849995557333084;0.9339972626383021;1.0988146727163661;0.47471152398048555;0.5584778515966426;0.8646178256181593;9.999978311248167;1.1000032527475945;-0.603168001988163;1.0453973394219962;1.0000091637964947;1.2545089876365267;1.0000166620934186
56.360927;0.8499954667715812;0.9339973743751406;1.098814509945234;0.47471151947210066;0.5584778463606027;0.8646176696447734;9.999977951507944;1.100003010219429;-0.6031680020902698;1.0453974045400096;1.0000091436744754;1.2545092089785943;1.0000166191061557
56.370927;0.8499953797136639;0.9339974851710364;1.0988143483237156;0.4747115153612758;0.5584778422449684;0.8646175141001083;9.999977581213034;1.1000027698816008;-0.6031680021901934;1.0453974646853945;1.000009127091734;1.2545094279326883;1.0000165665119007
56.380927;0.8499952964661972;0.9339975947441067;1.0988141882747129;0.47471151173830756;0.5584778393111063;0.8646173593083947;9.999977204304228;1.1000025319590936;-0.6031680022879072;1.0453975195889575;1.0000091139110028;1.2545096443682715;1.0000165046485208
56.390927;0.8499952172821928;0.9339977027330222;1.0988140300757498;0.47471150863814854;0.5584778376642582;0.8646172055007395;9.99997682503943;1.100002296711735;-0.6031680023833986;1.045397569035149;1.0000091039304408;1.2545098581013505;1.0000164338699509
56.400927;0.8499951424025968;0.9339978087311726;1.0988138740053635;0.4747115060145857;0.5584778374064957;0.8646170528217924;9.999976447049102;1.1000020645561979;-0.6031680024766481;1.0453976127426252;1.0000090969572595;1.2545100688912385;1.0000163545224365
56.410927;0.8499950721284797;0.9339979123144713;1.098813720453566;0.4747115037333402;0.5584778386154814;0.8646169012904614;9.999976073321683;1.1000018361163717;-0.6031680025676397;1.0453976502575189;1.0000090928486534;1.254510276519064;1.0000162669260482
56.420927;0.8499950068276013;0.933998013011892;1.0988135698767838;0.4747115016179933;0.5584778413170499;0.86461675076664;9.999975706284822;1.100001612203154;-0.6031680026563688;1.0453976810091277;1.000009091486699;1.2545104809174965;1.0000161713523257
56.430927;0.8499949468922358;0.9339981103120172;1.0988134227302315;0.4747114994862424;0.5584778454455391;0.8646166010085539;9.999975347093475;1.1000013937447042;-0.6031680027428414;1.0453977044816007;1.0000090927462932;1.254510682205116;1.000016068000928
56.440927;0.8499948926986651;0.9339982037503639;1.0988132794679286;0.47471149713867905;0.5584778508439803;0.8646164518000361;9.999974994713487;1.1000011816747224;-0.6031680028270832;1.0453977203304714;1.000009096447048;1.2545108805787932;1.0000159570131755
56.450927;0.8499948445768173;0.9339982930064034;1.0988131405434058;0.47471149438254423;0.5584778573035264;0.8646163030332124;9.99997464542632;1.1000009767741097;-0.6031680029091518;1.0453977283505549;1.0000091022547744;1.254511076223825;1.0000158385294213
56.460927;0.849994802839706;0.9339983779175066;1.098813006383848;0.47471149109197763;0.5584778646104491;0.8646161547279384;9.999974293268338;1.100000779558705;-0.6031680029891338;1.0453977283742426;1.0000091096457528;1.2545112693188287;1.0000157127103222
56.470927;0.8499947678410457;0.9339984584154428;1.0988128773630528;0.4747114871947795;0.5584778725865597;0.8646160070192147;9.999973931529631;1.1000005903626053;-0.603168003067122;1.0453977202146694;1.0000091180286894;1.2545114600414744;1.000015579730306
56.480927;0.8499947399284649;0.9339985344768971;1.0988127537793573;0.47471148259326845;0.558477881087102;0.8646158600885837;9.999973554123034;1.1000004095226323;-0.6031680031431929;1.0453977036883293;1.0000091268734022;1.254511648541012;1.0000154398303238
56.490927;0.8499947193527557;0.9339986061000318;1.0988126358565808;0.4747114771384896;0.5584778899723906;0.8646157140899576;9.999973155577734;1.1000002374155757;-0.6031680032173962;1.045397678676205;1.0000091356940002;1.254511834945557;1.0000152933365212
56.500927;0.849994706270266;0.9339986732716589;1.0988125237609396;0.47471147068941005;0.5584778991108671;0.8646155691469164;9.999972730293385;1.1000000743401934;-0.6031680032897585;1.0453976451601465;1.0000091440094752;1.254512019407413;1.000015140548913
56.510927;0.849994700768292;0.9339987359327298;1.0988124175933618;0.47471146316659724;0.5584779084011706;0.8646154253936744;9.999972272320335;1.099999920380098;-0.603168003360283;1.0453976032083139;1.0000091513660172;1.2545122021201622;1.0000149816734467
56.520927;0.8499947028390916;0.93399879396043;1.09881231739163;0.47471145454275526;0.5584779177867627;0.8646152830046518;9.999971775731366;1.0999997753589752;-0.6031680034289517;1.0453975529281982;1.0000091573059928;1.2545123833270995;1.0000148169084415
56.530927;0.8499947123624481;0.9339988471784281;1.0988122232026238;0.47471144482689437;0.5584779272737699;0.8646151422132198;9.99997123523326;1.0999996389213917;-0.6031680034957302;1.0453974944143098;1.0000091613295028;1.2545125633527285;1.0000146465264714
56.540927;0.8499947291232287;0.9339988954016025;1.0988121351552067;0.4747114340846087;0.558477936949518;0.8646150033274893;9.999970646564655;1.0999995106049525;-0.6031680035605782;1.0453974277122535;1.0000091629836632;1.254512742589558;1.000014470851235
56.550927;0.8499947528426944;0.9339989384878081;1.098812053421685;0.47471142244170367;0.558477946977266;0.8646148667204643;9.999970006278279;1.0999993898847649;-0.6031680036234556;1.045397352874448;1.0000091619815699;1.2545129214045039;1.0000142901651314
56.560927;0.8499947832399407;0.9339989763278808;1.0988119780649508;0.47471141004370215;0.5584779575498462;0.8646147328006459;9.999969311400559;1.0999992763194317;-0.6031680036843063;1.0453972700998058;1.000009158228604;1.254513100065216;1.0000141046377033
56.570927;0.8499948201125522;0.9339990087761714;1.0988119088987454;0.47471139703237536;0.5584779688309371;0.8646146019792078;9.999968559426021;1.0999991697072042;-0.6031680037430585;1.0453971797850297;1.0000091517703809;1.254513278779948;1.000013914356407
56.580927;0.8499948633453224;0.9339990355938225;1.0988118454870264;0.474711383578076;0.5584779809366106;0.8646144746221333;9.99996774863072;1.0999990700695899;-0.6031680037996598;1.045397082446769;1.0000091426910622;1.2545134577936348;1.0000137193858383
56.590927;0.8499949128208251;0.9339990564331848;1.0988117872214527;0.47471136991088425;0.5584779939475216;0.8646143509970345;9.999966878309152;1.0999989775005026;-0.603168003854097;1.0453969786265709;1.0000091310384638;1.2545136374616597;1.0000135197931186
56.600927;0.8499949683374834;0.9339990708748379;1.0988117333858072;0.4747113562963996;0.5584780079331151;0.8646142312660136;9.99996594838115;1.0999988920626993;-0.6031680039063788;1.045396868830112;1.0000091168243106;1.2545138182907085;1.0000133156810076
56.610927;0.8499950295893969;0.9339990785058149;1.0988116832534216;0.47471134298758966;0.5584780230054784;0.8646141155425567;9.999964958769457;1.0999988137951575;-0.6031680039565188;1.0453967535104756;1.000009100029921;1.2545140009276308;1.0000131071916798
56.620927;0.8499950961641313;0.9339990790196694;1.0988116361861928;0.4747113301886315;0.5584780393536574;0.8646140039551736;9.999963908963787;1.0999987427143876;-0.6031680040045403;1.0453966330591462;1.0000090805766761;1.2545141860780922;1.0000128944498634
56.630927;0.8499951675432625;0.9339990723411824;1.0988115916074306;0.4747113180416155;0.5584780572030167;0.86461389668766;9.999962797871252;1.0999986787998808;-0.6031680040504859;1.0453965077603489;1.0000090583233552;1.2545143743836487;1.0000126775586289
56.640927;0.849995243128148;0.9339990586904776;1.0988115489194523;0.4747113066511017;0.5584780767474321;0.8646137940007957;9.999961624263648;1.0999986220669464;-0.6031680040944057;1.0453963777424224;1.0000090331347953;1.2545145663634045;1.000012456712886
56.650927;0.849995322319771;0.9339990384872953;1.0988115075240426;0.47471129612273083;0.5584780981061905;0.8646136962022151;9.999960387157614;1.0999985726058747;-0.6031680041363369;1.0453962429688477;1.0000090049399533;1.254514762500947;1.0000122323021896
56.660927;0.8499954046200136;0.9339990121768653;1.098811466857609;0.4747112865781336;0.5584781213236643;0.8646136035761796;9.999959085698297;1.0999985304467248;-0.6031680041762998;1.0453961033142787;1.000008973725188;1.254514963364778;1.0000120049047636
56.670927;0.8499954896136604;0.9339989801490349;1.0988114263517752;0.47471127814149544;0.5584781464138872;0.8646135163709121;9.999957719566435;1.0999984954243627;-0.6031680042143087;1.045395958723675;1.0000089395428806;1.2545151696547328;1.0000117752327309
56.680927;0.8499955768157337;0.9339989427851124;1.0988113854513815;0.47471127090412896;0.5584781733889543;0.8646134348664916;9.999956289875039;1.0999984672424545;-0.6031680042503783;1.0453958093018243;1.000008902553111;1.2545153822041935;1.000011544082646
56.690927;0.8499956656092488;0.9339989005170221;1.0988113436933267;0.47471126489548143;0.5584782022465722;0.8646133594027516;9.999954799139894;1.0999984456613732;-0.6031680042845232;1.0453956552420933;1.0000088630058208;1.2545156019270993;1.0000113122854764
56.700927;0.8499957553789953;0.933998853826756;1.0988113007151945;0.4747112601017703;0.5584782329773765;0.8646132903022127;9.999953250480626;1.0999984306250463;-0.6031680043167519;1.0453954967331947;1.0000088211749258;1.254515829715032;1.0000110806670148
56.710927;0.8499958456636205;0.9339988032239909;1.0988112562025558;0.47471125650231305;0.558478265597181;0.8646132278047596;9.999951647175855;1.0999984222478714;-0.6031680043470521;1.045395333965971;1.000008777370927;1.2545160663462618;1.0000108500448095
56.720927;0.8499959361689269;0.9339987492019997;1.0988112098120946;0.474711254052146;0.5584783001482383;0.8646131720868088;9.999949992287581;1.0999984207244469;-0.6031680043753752;1.0453951671985862;1.0000087320305855;1.254516312454863;1.0000106212283533
56.730927;0.8499960266779162;0.9339986921650022;1.0988111611199904;0.4747112526413323;0.5584783366670834;0.8646131232718283;9.999948288319265;1.0999984262841893;-0.6031680044016523;1.0453949968113987;1.000008685755523;1.2545165685619093;1.0000103949873649
56.740927;0.8499961169699901;0.9339986324016212;1.0988111096983828;0.47471125211717313;0.5584783751771091;0.8646130814389974;9.999946537698314;1.0999984391935227;-0.6031680044258423;1.045394823315902;1.0000086392585312;1.2545168350917348;1.0000101720342789
56.750927;0.849996206794989;0.9339985701061799;1.09881105524325;0.4747112523290353;0.5584784157221085;0.8646130467209797;9.999944743843432;1.0999984597449657;-0.6031680044479519;1.0453946473176141;1.0000085932662222;1.2545171123605356;1.000009953037685
56.760927;0.8499962958641226;0.9339985054040385;1.098810997568405;0.47471125309711576;0.5584784583804583;0.8646130193675403;9.999942911993715;1.0999984882509473;-0.6031680044680032;1.0453944694612296;1.0000085484015246;1.2545174005605568;1.0000097386210909
56.770927;0.8499963838452619;0.9339984384008039;1.098810936507306;0.4747112541616823;0.5584785032432328;0.8646129996339098;9.99994104903867;1.0999985250055297;-0.603168004486005;1.0453942903792286;1.0000085050790053;1.2545176997375656;1.0000095293380575
56.780927;0.849996470410785;0.9339983692157255;1.0988108718920946;0.4747112552192126;0.5584785504024071;0.8646129876661294;9.99993916237244;1.0999985701883954;-0.6031680045019717;1.045394110656839;1.0000084634965363;1.2545180098371118;1.0000093256842053
56.790927;0.849996555334364;0.9339982979226062;1.0988108036141369;0.47471125599017727;0.5584785999511346;0.8646129835616468;9.999937259037878;1.0999986237688677;-0.6031680045159573;1.045393930821518;1.0000084237287488;1.2545183308046925;1.00000912817831
56.800927;0.8499966385545309;0.9339982244622516;1.0988107316568052;0.47471125624796623;0.5584786519905476;0.8646129874670464;9.999935345755468;1.0999986854277604;-0.6031680045280553;1.0453937513486384;1.0000083858257531;1.2545186625975853;1.0000089374073282
56.810927;0.8499967201459251;0.9339981486369354;1.0988106560579785;0.4747112558403059;0.5584787066602588;0.8646129995802123;9.999933429351941;1.099998754572856;-0.6031680045383697;1.0453935726555679;1.0000083498449253;1.254519005086275;1.0000087539758293
56.820927;0.8499968002107673;0.9339980701551027;1.0988105768570429;0.4747112546964628;0.5584787641639278;0.8646130201094164;9.99993151733608;1.0999988304951167;-0.6031680045470118;1.0453933950966114;1.0000083158098407;1.2545193579818832;1.000008578479209
56.830927;0.8499968787982829;0.9339979886802912;1.098810494094796;0.47471125279119436;0.5584788247534483;0.8646130492113666;9.999929618465767;1.0999989124987397;-0.6031680045541334;1.0453932190034945;1.0000082836583015;1.2545197208758645;1.0000084114986016
56.840927;0.8499969559302117;0.9339979038787269;1.098810407865744;0.4747112500997964;0.5584788887019914;0.8646130869267513;9.999927742603056;1.099998999852302;-0.603168004559932;1.0453930447469926;1.0000082532571437;1.254520093249267;1.0000082534960868
56.850927;0.8499970316261357;0.9339978154253354;1.0988103183537494;0.4747112465882998;0.558478956297241;0.8646131331884389;9.99992589948506;1.0999990916386793;-0.603168004564606;1.0453928727551558;1.0000082244550739;1.2545204743456828;1.0000081046973488
56.860927;0.8499971058554746;0.9339977230165848;1.0988102257816796;0.47471124223182953;0.5584790278269302;0.8646131878990961;9.999924097660779;1.0999991866934598;-0.6031680045683125;1.045392703483268;1.0000081970996078;1.2545208631227263;1.0000079650764122
56.870927;0.8499971784872946;0.9339976264381614;1.0988101303166244;0.4747112370284197;0.5584791035560185;0.864613250987227;9.999922344466386;1.0999992836937345;-0.6031680045711647;1.0453925373723894;1.0000081710517008;1.2545212584424652;1.0000078344125374
56.880927;0.8499972492666928;0.933997525593083;1.0988100320612635;0.47471123100069607;0.5584791837082168;0.8646133223735236;9.99992064588073;1.0999993813085642;-0.603168004573248;1.0453923747900697;1.0000081462055994;1.254521659271809;1.0000077124081101
56.890927;0.8499973178391406;0.9339974204712715;1.0988099311177342;0.47471122417724076;0.5584792684307559;0.8646134018999815;9.999919005871323;1.099999478348752;-0.603168004574631;1.0453922159491909;1.0000081224290733;1.2545220646763937;1.0000075988063217
56.900927;0.8499973838482328;0.9339973111255035;1.0988098275785558;0.474711216566189;0.5584793577738868;0.8646134893399131;9.999917426244407;1.0999995738853894;-0.6031680045753759;1.0453920608995957;1.0000080994769687;1.2545224737587317;1.0000074933963927
56.910927;0.8499974470052664;0.9339971976281009;1.0988097214625965;0.4747112081635094;0.558479451722524;0.8646135844734116;9.99991590690527;1.0999996672681163;-0.6031680045755525;1.0453919096370439;1.00000807702238;1.2545228856983925;1.0000073959233513
56.920927;0.8499975070481327;0.9339970800167421;1.0988096127300329;0.47471119897319874;0.5584795502376415;0.8646136871065709;9.999914446119766;1.099999758060661;-0.6031680045752349;1.0453917622284654;1.0000080547502928;1.2545232998234488;1.0000073059992545
56.930927;0.8499975637013125;0.9339969582998333;1.098809501388343;0.47471118900412307;0.5584796532525622;0.8646137970286975;9.999913041426739;1.0999998460189881;-0.6031680045744864;1.0453916188938792;1.0000080323679803;1.254523715637608;1.0000072230847625
56.940927;0.8499976167393473;0.9339968325149697;1.098809387618479;0.4747111782816011;0.5584797606290431;0.8646139140017985;9.99991169110234;1.0999999311167266;-0.6031680045733527;1.0453914800352055;1.000008009566666;1.2545241327914767;1.0000071465457219
56.950927;0.8499976660761407;0.9339967027572773;1.0988092718292537;0.4747111668832205;0.5584798721169936;0.8646140377682874;9.999910394715723;1.1000000135446595;-0.6031680045718621;1.0453913461539117;1.0000079860068365;1.254524551042392;1.0000070757279846
56.960927;0.8499977118191769;0.9339965691622254;1.098809154579763;0.4747111549406175;0.5584799873457659;0.8646141680204633;9.999909151901807;1.1000000937060295;-0.6031680045700316;1.0453912176761562;1.000007961312959;1.2545249702628865;1.0000070100086824
56.970927;0.8499977543285194;0.9339964319363733;1.0988090364560492;0.474711142601331;0.5584801058573188;0.8646143043882366;9.99990796068759;1.1000001722013992;-0.6031680045678665;1.04539109485276;1.0000079350840319;1.2545253904425095;1.0000069488059637
56.980927;0.8499977942525883;0.933996291386352;1.0988089179918845;0.4747111300091676;0.5584802271557687;0.8646144464311616;9.999906817856651;1.1000002497303145;-0.6031680045653406;1.0453909778135964;1.0000079069157426;1.2545258116028333;1.000006891544625
56.990927;0.8499978324634256;0.9339961478256408;1.0988087996333165;0.4747111173091966;0.5584803507306565;0.864614593571342;9.999905721076605;1.1000003269156693;-0.6031680045623941;1.0453908666234142;1.0000078763965294;1.2545262337216638;1.0000068376336277
57.000927;0.8499978699302241;0.9339960014756475;1.098808681758614;0.474711104639447;0.5584804760734668;0.8646147450816422;9.999904669940268;1.1000004042060452;-0.6031680045589758;1.0453907612411304;1.0000078430971653;1.2545266567935773;1.0000067864985136
57.010927;0.8499979076329062;0.9339958524935197;1.0988085646936216;0.47471109211174367;0.5584806027115494;0.86461490017973;9.999903665563942;1.1000004819868725;-0.6031680045550897;1.04539066149279;1.000007806622216;1.25452708091861;1.000006737608897
57.020927;0.8499979465442385;0.9339957010402575;1.098808448672756;0.47471107978663524;0.5584807302282965;0.8646150581083007;9.999902710463765;1.1000005607398007;-0.6031680045507938;1.0453905671449;1.0000077667080967;1.2545275062802221;1.0000066904271803
57.030927;0.8499979876682932;0.9339955473200363;1.098808333864007;0.4747110676361315;0.5584808582618226;0.8646152181865199;9.99990180852056;1.1000006410266987;-0.6031680045461632;1.0453904780034933;1.0000077232577351;1.254527933113281;1.0000066443077338
57.040927;0.8499980320794276;0.9339953916211186;1.0988082204764436;0.4747110555374335;0.5584809864954555;0.8646153798404939;9.9999009641341;1.1000007233823457;-0.6031680045412741;1.0453903939155784;1.000007676299469;1.2545283617196343;1.000006598452428
57.050927;0.8499980808716011;0.9339952342926814;1.0988081087823915;0.47471104332437386;0.5584811146266008;0.8646155425680948;9.99990018092148;1.1000008082965327;-0.6031680045362122;1.0453903147146393;1.0000076259901254;1.2545287923793367;1.0000065519690944
57.060927;0.8499981350615214;0.9339950756365799;1.0988079990552198;0.4747110308411501;0.558481242327295;0.8646157059106077;9.999899460716694;1.1000008962786787;-0.6031680045310518;1.0453902402560544;1.0000075726781559;1.2545292252309552;1.0000065039640345
57.070927;0.8499981955534087;0.9339949158531785;1.0988078915732051;0.4747110179495787;0.5584813692352703;0.8646158694665368;9.999898803649746;1.1000009879239971;-0.6031680045258163;1.0453901704890338;1.0000075169025149;1.2545296603181557;1.000006453591654
57.080927;0.8499982631357582;0.9339947550622125;1.0988077866658865;0.47471100450817927;0.5584814949757486;0.8646160328609254;9.999898208993367;1.1000010839426602;-0.6031680045204828;1.0453901054548485;1.0000074593244421;1.2545300976603775;1.0000064000560924
57.090927;0.8499983384554741;0.9339945933028511;1.0988076847281838;0.47471099036616;0.558481619176816;0.8646161956872243;9.999897675146723;1.100001185132425;-0.6031680045150218;1.0453900452864937;1.000007400679788;1.2545305372409965;1.0000063426257617
57.100927;0.8499984219756046;0.9339944305280325;1.098807586243058;0.47471097538257523;0.5584817414688674;0.864616357502476;9.999897198940152;1.1000012923378577;-0.6031680045094182;1.0453899902270718;1.000007341705673;1.25453097901451;1.0000062806777754
57.110927;0.8499985139418225;0.9339942666340063;1.098807491827502;0.4747109594392662;0.5584818614988466;0.8646165178757282;9.999896775863737;1.1000014064391945;-0.6031680045036657;1.0453899405937621;1.000007283032762;1.2545314229160773;1.000006213689097
57.120927;0.8499986144074426;0.9339941014714503;1.0988074022766536;0.47471094244217354;0.55848197893819;0.8646166764129285;9.99989640087342;1.1000015283037483;-0.603168004497771;1.0453898967352957;1.000007225169491;1.2545318688438256;1.000006141169819
57.130927;0.8499987232710133;0.9339939348457861;1.0988073185418699;0.4747109243412314;0.5584820934508786;0.8646168326995246;9.999896068825162;1.1000016586749999;-0.603168004491767;1.0453898590487667;1.000007168551326;1.2545323166144198;1.0000060626142457
57.140927;0.8499988402625863;0.9339937666102891;1.0988072415840366;0.4747109051473178;0.5584822046661136;0.8646169862583495;9.999895774654048;1.100001798099741;-0.6031680044857185;1.0453898280287055;1.0000071135106723;1.2545327658611485;1.0000059774803591
57.150927;0.8499989649573029;0.933993596829088;1.0988071722284067;0.4747108849073296;0.5584823121952452;0.864617136631906;9.999895513323635;1.100001946948336;-0.6031680044797031;1.0453898042626995;1.000007060206314;1.2545332159318212;1.0000058852046365
57.160927;0.8499990968261937;0.9339934258502941;1.0988071111625262;0.4747108636748621;0.5584824156898336;0.8646172835039888;9.99989527980164;1.100002105437027;-0.6031680044737745;1.0453897883300138;1.000007008641512;1.254533665859665;1.00000578525453
57.170927;0.8499992352598957;0.9339932542214446;1.0988070589823111;0.47471084150696635;0.5584825149029414;0.864617426746969;9.99989506944303;1.1000022735496733;-0.6031680044679291;1.045389780710219;1.0000069587356533;1.254534114418566;1.0000056771591221
57.180927;0.8499993796221056;0.933993082547705;1.0988070161442753;0.4747108184657176;0.5584826096844407;0.8646175663938205;9.999894878218361;1.1000024509234463;-0.6031680044620991;1.045389781770745;1.0000069103619131;1.254534560259167;1.0000055604784586
57.190927;0.8499995293286448;0.9339929114032862;1.0988069829147844;0.47471079463400023;0.5584826999115486;0.864617702541693;9.999894702647875;1.1000026368733131;-0.6031680044561685;1.0453897917525805;1.0000068633581505;1.2545350020742907;1.0000054347631222
57.200927;0.8499996838300126;0.9339927412883865;1.0988069594751806;0.4747107701275224;0.5584827854299499;0.8646178352466257;9.999894540143739;1.1000028305836826;-0.6031680044499803;1.0453898107734723;1.0000068175226515;1.2545354386651746;1.0000052996120536
57.210927;0.8499998425514662;0.9339925725800483;1.0988069460647074;0.4747107450684265;0.558482866066337;0.8646179645170909;9.999894389592702;1.100003031272325;-0.6031680044433432;1.045389838925527;1.0000067726401451;1.2545358688514834;1.000005154808093
57.220927;0.8500000049322344;0.9339924055053768;1.098806942974228;0.4747107195884216;0.5584829417099151;0.8646180903740458;9.999894251760704;1.100003238214976;-0.6031680044360633;1.0453898763673382;1.0000067285572494;1.2545362914024425;1.0000050003721634
57.230927;0.8500001704802417;0.9339922401642611;1.0988069504607976;0.4747106938802834;0.5584830123685501;0.8646182129020875;9.999894129518177;1.1000034507250862;-0.6031680044279681;1.0453899232762418;1.0000066851813645;1.2545367050945964;1.0000048365144973
57.240927;0.8500003387440842;0.9339920765260791;1.0988069686889164;0.4747106681941941;0.5584830781358766;0.8646183322818887;9.999894027649816;1.1000036681428715;-0.603168004418887;1.0453899797164177;1.0000066423363616;1.254537108708368;1.0000046635778894
57.250927;0.850000509278536;0.9339919143855757;1.098806997694016;0.47471064277290964;0.5584831391277933;0.8646184487779616;9.999893952238232;1.1000038898070792;-0.6031680044086449;1.04539004557855;1.0000065995976484;1.2545375009224613;1.0000044820137033
57.260927;0.850000681614127;0.9339917533637956;1.098807037390357;0.47471061780675106;0.5584831954449321;0.8646185626779318;9.9998939096587;1.1000041150692526;-0.6031680043971072;1.0453901206254599;1.0000065562817992;1.2545378803040863;1.0000042923811174
57.270927;0.8500008552144277;0.933991592963319;1.0988070876239762;0.47471059342998856;0.5584832471701514;0.8646186742314014;9.999893905585521;1.1000043434128541;-0.6031680043842107;1.0453902045460506;1.000006511623301;1.2545382454231624;1.0000040953068126
57.280927;0.8500010295046525;0.9339914326334513;1.0988071481825117;0.4747105697558624;0.5584832943903105;0.864618783624868;9.999893945020776;1.1000045745135696;-0.6031680043699553;1.0453902969473412;1.0000064649697633;1.2545385949570962;1.0000038914021332
57.290927;0.85000120397333;0.9339912718575334;1.0988072187309006;0.4747105469178997;0.5584833371973759;0.8646188909709095;9.999894033061663;1.1000048081096394;-0.6031680043543989;1.0453903973347685;1.0000064158138322;1.2545389277308387;1.0000036812096755
57.300927;0.8500013782244322;0.9339911102555638;1.0988072987804534;0.4747105250585111;0.5584833756489341;0.8646189963086767;9.999894174848297;1.1000050438835252;-0.6031680043376553;1.0453905051577914;1.0000063636656142;1.2545392427011168;1.000003465153874
57.310927;0.8500015519311933;0.9339909476282543;1.0988073877631896;0.47471050428339306;0.5584834097372149;0.8646190996702843;9.999894374326107;1.1000052814924022;-0.603168004319869;1.0453906198702305;1.000006307915945;1.2545395389492304;1.0000032434762143
57.320927;0.8500017247929138;0.933990783949459;1.098807485172498;0.4747104846490429;0.5584834394151007;0.8646192011745403;9.999894633365704;1.1000055206004353;-0.6031680043011955;1.045390740887734;1.0000062478245;1.2545398157778465;1.0000030162511913
57.330927;0.8500018965300316;0.9339906193606952;1.0988075906567174;0.4747104661968187;0.5584834646690596;0.864619301050133;9.999894952309942;1.1000057608679332;-0.6031680042817961;1.045390867450046;1.0000061826372286;1.2545400728327534;1.0000027835015421
57.340927;0.8500020668420994;0.9339904541290784;1.098807703937676;0.474710448987529;0.5584834855856372;0.8646193995909042;9.999895331201246;1.1000060019939106;-0.603168004261818;1.0453909985259158;1.0000061116815515;1.2545403101035286;1.0000025453236203
57.350927;0.850002235388086;0.9339902885397542;1.098807824687214;0.47471043308863425;0.558483502357072;0.8646194971025414;9.999895770448795;1.100006243774663;-0.6031680042413622;1.045391132858818;1.000006034384638;1.2545405277992694;1.0000023019546562
57.360927;0.850002401883088;0.9339901227790514;1.0988079525833514;0.47471041852718465;0.5584835152427323;0.864619593867552;9.999896270342939;1.1000064861092325;-0.6031680042204719;1.0453912691069727;1.000005950344222;1.2545407261814723;1.000002053747331
57.370927;0.8500025661839001;0.9339899568907354;1.0988080874159156;0.47471040526513053;0.5584835245517079;0.8646196901252595;9.999896830058415;1.1000067289788549;-0.6031680041991518;1.0453914059875522;1.0000058593907013;1.2545409055070775;1.000001801116019
57.380927;0.8500027282477625;0.9339897908010013;1.0988082290684884;0.47471039320978603;0.558483530643875;0.8646197860495465;9.999897447052163;1.1000069724237123;-0.6031680041773861;1.0453915423981355;1.0000057614810751;1.2545410661358412;1.0000015445428705
57.390927;0.8500028880904821;0.9339896243414503;1.098808377467551;0.47471038222043854;0.5584835339066836;0.8646198817284363;9.999898117012044;1.1000072165444332;-0.6031680041551573;1.045391677466568;1.0000056565559976;1.2545412086121877;1.000001284571518
57.400927;0.8500030457838383;0.9339894572977043;1.0988085325979577;0.4747103720936803;0.5584835347301118;0.864619977199123;9.99989883458023;1.1000074615357036;-0.6031680041324682;1.0453918105137818;1.0000055445304843;1.254541333563462;1.0000010217545416
57.410927;0.8500032013611947;0.933989289532045;1.0988086945611142;0.4747103625625902;0.5584835335221354;0.8646200725222922;9.999899595030444;1.1000077076673809;-0.6031680041093471;1.045391941025527;1.0000054253342323;1.2545414415255702;1.0000007566663895
57.420927;0.8500033547109976;0.9339891211099081;1.098808863584163;0.47471035333714123;0.5584835307265404;0.8646201677974547;9.999900395827705;1.100007955215127;-0.6031680040858307;1.0453920686190332;1.0000052989265424;1.2545415329081688;1.0000004899409216
57.430927;0.8500035056194049;0.9339889523031716;1.098809039932725;0.4747103441567464;0.5584835267995097;0.8646202631309456;9.999901236468732;1.1000082044494612;-0.6031680040619511;1.045392192910364;1.0000051653488398;1.254541608084107;1.0000002222022355
57.440927;0.8500036538631943;0.9339887834309673;1.0988092238042129;0.47471033482223485;0.5584835221703838;0.8646203586204907;9.999902117013802;1.1000084556443515;-0.6031680040377376;1.0453923133833718;1.000005024780834;1.254541667428691;0.9999999539626778
57.450927;0.8500037991960113;0.9339886146851835;1.0988094152632812;0.4747103251910061;0.5584835171928954;0.8646204543376087;9.999903037123646;1.1000087090165636;-0.6031680040132379;1.0453924294117445;1.0000048775193355;1.2545417113224273;0.9999996856721052
57.460927;0.8500039412774975;0.9339884460989367;1.0988096142277368;0.4747103151251598;0.5584835121036312;0.8646205503097854;9.999903995742827;1.100008964664937;-0.6031680039885354;1.0453925403704287;1.0000047239220433;1.2545417401838521;0.999999417889229
57.470927;0.8500040796984278;0.9339882776337121;1.098809820519099;0.47471030443959883;0.5584835070457208;0.8646206464983766;9.999904990679177;1.100009222581518;-0.603168003963737;1.0453926457028837;1.0000045643641602;1.2545417544494573;0.9999991513042576
57.480927;0.8500042140924593;0.9339881092603959;1.0988100339081348;0.47471029292807054;0.558483502128628;0.8646207427508684;9.999906018585742;1.1000094826996825;-0.6031680039389602;1.0453927449358817;1.0000043992251857;1.254541754520147;0.9999988865557327
57.490927;0.8500043441767025;0.9339879409511024;1.0988102540977875;0.47471028046453234;0.5584834974589332;0.8646208388110375;9.999907075509466;1.1000097449315611;-0.6031680039143454;1.0453928377008055;1.0000042289272255;1.2545417407785204;0.9999986240807115
57.500927;0.8500044697169601;0.9339877726533603;1.0988104806989907;0.474710267088972;0.5584834931355847;0.8646209344164226;9.999908156929077;1.1000100091431295;-0.6031680038900523;1.0453929237916844;1.0000040539761985;1.2545417136171138;0.9999983641199643
57.510927;0.8500045905387998;0.9339876043168881;1.0988107132188114;0.47471025301414355;0.5584834892134182;0.8646210293934812;9.9999092573439;1.1000102750627974;-0.6031680038662248;1.045393003207561;1.0000038749359983;1.254541673374694;0.9999981068160777
57.520927;0.8500047065504859;0.9339874358686862;1.0988109510839053;0.47471023856457284;0.5584834856714673;0.8646211237067413;9.999910370487138;1.1000105422365745;-0.6031680038429774;1.045393076102384;1.0000036923563829;1.2545416202479718;0.99999785229627
57.530927;0.850004817702671;0.9339872671643847;1.0988111937561913;0.47471022409255687;0.5584834824195954;0.8646212174585988;9.999911489942212;1.1000108100793298;-0.6031680038204041;1.0453931426887777;1.0000035067312585;1.25454155431091;0.9999976007087287
57.540927;0.8500049239714674;0.9339870980794628;1.0988114408343594;0.474710209914587;0.5584834793111932;0.8646213108589759;9.999912609338923;1.1000110779513061;-0.6031680037985728;1.0453932032064726;1.0000033184702397;1.2545414755943343;0.9999973522650507
57.550927;0.8500050254059232;0.9339869286544182;1.0988116919922009;0.4747101962682336;0.5584834761597611;0.8646214041978646;9.999913722444102;1.1000113452375004;-0.603168003777506;1.0453932579633112;1.0000031278325319;1.2545413840977941;0.9999971072511582
57.560927;0.8500051221087119;0.9339867591315965;1.0988119468392294;0.4747101832728533;0.5584834727901665;0.8646214978163166;9.999914823525536;1.1000116114174068;-0.6031680037571785;1.045393307386388;1.0000029349218655;1.2545412797616007;0.9999968659622065
57.570927;0.8500052141117524;0.9339865899025972;1.0988122048595566;0.4747101709195606;0.5584834691053661;0.8646215920803187;9.99991590724939;1.1000118760744426;-0.6031680037375434;1.0453933520669845;1.0000027398055005;1.254541162461169;0.9999966286343978
57.580927;0.8500053013181431;0.9339864214137055;1.0988124654334792;0.47471015912236475;0.5584834651185782;0.8646216873874235;9.999916967738686;1.10001213886395;-0.6031680037185561;1.0453933927995016;1.0000025426194932;1.2545410320092545;0.9999963954349195
57.590927;0.850005383587221;0.9339862541056361;1.0988127278948954;0.4747101478182801;0.5584834609112562;0.8646217841926249;9.999917997804273;1.1000123995143005;-0.603168003700183;1.0453934305292356;1.0000023435499383;1.2545408881785796;0.9999961665188393
57.600927;0.8500054608028508;0.9339860884739647;1.0988129915910056;0.47471013704817316;0.5584834565510916;0.8646218830221951;9.99991898941025;1.100012657882923;-0.6031680036823933;1.0453934661721793;1.000002142745745;1.2545407307509406;0.9999959421114784
57.610927;0.8500055328273355;0.9339859251236795;1.0988132558779284;0.47471012694891007;0.5584834520714999;0.8646219844649444;9.99991993480537;1.100012914008182;-0.6031680036651346;1.0453935004427903;1.0000019402817215;1.2545405595758463;0.9999957225165739
57.620927;0.8500055994506317;0.9339857646967453;1.098813520074944;0.4747101176846977;0.5584834475407615;0.864622089110481;9.999920827067081;1.1000131680717056;-0.6031680036483268;1.0453935337866607;1.0000017362231406;1.2545403745940082;0.9999955080639091
57.630927;0.8500056604338383;0.9339856077765175;1.0988137834996712;0.47471010940301966;0.558483443134411;0.8646221974332836;9.99992166009084;1.10001342023542;-0.6031680036318923;1.0453935663969018;1.0000015307475427;1.2545401757704948;0.9999952991211086
57.640927;0.8500057155966415;0.9339854548277113;1.0988140455335427;0.4747101022441487;0.5584834391344343;0.8646223096932506;9.999922428465561;1.1000136704810002;-0.6031680036157948;1.045393598270498;1.0000013242470718;1.2545399630337613;0.9999950961229429
57.650927;0.8500057648691389;0.9339853061833021;1.0988143056232853;0.4747100963661203;0.5584834358724494;0.8646224259160019;9.999923126991675;1.1000139186653282;-0.6031680036000542;1.0453936292565655;1.0000011173305638;1.2545397363265443;0.9999948995044138
57.660927;0.8500058082960738;0.9339851621278253;1.0988145633053157;0.47471009194035424;0.5584834336703568;0.8646225459461362;9.999923750076148;1.1000141647298396;-0.6031680035847244;1.045393659085871;1.0000009107424694;1.2545394957306792;0.9999947096433807
57.670927;0.8500058460231243;0.933985023007137;1.0988148182430515;0.47471008912942714;0.5584834327931837;0.8646226695017937;9.99992429188007;1.1000144087873533;-0.6031680035698618;1.0453936873871175;1.0000007053484583;1.2545392415876955;0.9999945268985798
57.680927;0.8500058782804514;0.9339848892434305;1.0988150701591315;0.47471008808266846;0.5584834334114088;0.8646227961693338;9.999924746915264;1.1000146510117172;-0.6031680035555084;1.045393713705211;1.0000005022060567;1.2545389744980342;0.9999943516418419
57.690927;0.8500059053244388;0.9339847612564892;1.0988153187411245;0.47471008895111616;0.5584834355886569;0.86462292540295;9.999925110097209;1.1000148914614545;-0.6031680035416879;1.0453937375595184;1.0000003025465147;1.2545386951743536;0.9999941842526489
57.700927;0.8500059273657853;0.9339846394125537;1.0988155636769674;0.47471009191815766;0.5584834392938715;0.8646230566278629;9.99992537635023;1.1000151299930006;-0.6031680035284172;1.0453937585172102;1.0000001076342249;1.2545384043170174;0.999994025097633
57.710927;0.8500059445604365;0.9339845240540638;1.0988158047375511;0.47471009722365104;0.558483444416095;0.8646231893619771;9.99992554039334;1.1000153663216274;-0.6031680035157319;1.045393776211579;0.9999999186468104;1.254538102626561;0.9999938744503243
57.720927;0.8500059570301335;0.9339844154971186;1.0988160417430828;0.47471010513651113;0.5584834507870577;0.864623323222039;9.999925597263628;1.1000156001287016;-0.6031680035036836;1.045393790308794;0.9999997366157649;1.254537790883467;0.9999937324112472
57.730927;0.8500059648870026;0.9339843139655466;1.0988162744652006;0.4747101159040426;0.5584834582170851;0.864623457868168;9.999925543427983;1.1000158311025536;-0.6031680034922987;1.0453938004891508;0.9999995623952629;1.2545374699614547;0.9999935989222899
57.740927;0.8500059682618366;0.9339842195997357;1.0988165025678307;0.4747101297466289;0.5584834665088975;0.8646235930185706;9.999925377496464;1.100016058911268;-0.6031680034815528;1.0453938064625972;0.9999993967172106;1.2545371407082955;0.9999934737923295
57.750927;0.8500059672936727;0.9339841325454548;1.098816725612468;0.47471014688033897;0.5584834754495525;0.864623728532031;9.999925100672167;1.100016283152051;-0.6031680034713917;1.0453938079920744;0.9999992403505855;1.2545368037795006;0.9999933566763531
57.760927;0.8500059621120261;0.9339840529721251;1.0988169431120534;0.474710167525493;0.5584834848263602;0.864623864447437;9.99992471728661;1.1000165033140359;-0.6031680034617726;1.0453938049200517;0.999999094230196;1.2545364595944626;0.99999324708187
57.770927;0.8500059528426884;0.9339839809750494;1.098817154559926;0.47471019191104913;0.5584834944453995;0.8646240009426621;9.999924233958764;1.100016718786233;-0.6031680034526771;1.045393797214734;0.9999989594294495;1.2545361084821196;0.9999931444340631
57.780927;0.8500059395868441;0.9339839164666779;1.0988173594465391;0.4747102202572673;0.5584835041147093;0.8646241382379197;9.999923657144143;1.1000169288805757;-0.6031680034440892;1.045393785018178;0.9999988369950307;1.254535750919361;0.99999304815569
57.790927;0.850005922387696;0.9339838591970646;1.0988175573287469;0.4747102527199668;0.5584835136197356;0.8646242764686096;9.99992299134419;1.1000171328413992;-0.6031680034359744;1.0453937686183006;0.9999987277889165;1.2545353876916827;0.9999929576885149
57.800927;0.8500059012486464;0.9339838088517504;1.0988177478867343;0.47471028934862675;0.5584835227135676;0.8646244156383657;9.999922239382508;1.100017329923311;-0.6031680034282807;1.045393748332974;0.9999986324715139;1.2545350198638183;0.9999928724515322
57.810927;0.8500058761906415;0.9339837650307059;1.098817930905546;0.4747103300660211;0.5584835311381453;0.8646245557033555;9.999921404215108;1.1000175195255097;-0.6031680034209363;1.0453937244451712;0.9999985515943038;1.2545346486507358;0.9999927918179892
57.820927;0.8500058472973886;0.933983727159467;1.0988181062183646;0.4747103746426299;0.5584835386814437;0.864624696628931;9.999920490494892;1.1000177011868713;-0.6031680034138284;1.0453936972520406;0.9999984857089742;1.254534275334339;0.9999927151298176
57.830927;0.8500058147305916;0.9339836945157972;1.0988182736660368;0.4747104227132138;0.5584835452034681;0.8646248383422973;9.99991950459204;1.1000178744228857;-0.6031680034067868;1.0453936670993087;0.9999984354185946;1.2545339011563288;0.9999926417196818
57.840927;0.850005778728642;0.9339836663667029;1.0988184331039375;0.47471047384280335;0.5584835505945813;0.8646249806930769;9.999918453855793;1.1000180386363148;-0.6031680033996076;1.045393634346734;0.9999984013103392;1.254533527153608;0.9999925709477075
57.850927;0.8500057395860683;0.9339836421176099;1.0988185843992893;0.4747105275751326;0.5584835547421448;0.86462512347231;9.999917345970266;1.1000181931820827;-0.6031680033921084;1.045393599330341;0.9999983838171912;1.2545331541198257;0.9999925022564046
57.860927;0.8500056975959334;0.9339836213867003;1.0988187273529373;0.47471058345596107;0.5584835575406683;0.8646252664458098;9.999916188255389;1.100018337455232;-0.6031680033841743;1.0453935623094839;0.9999983831151176;1.2545327826951067;0.9999924352026047
57.870927;0.8500056529902797;0.9339836039903711;1.098818861613121;0.4747106410533487;0.5584835588629529;0.8646254093532969;9.99991498733844;1.100018470904182;-0.6031680033757625;1.0453935234085951;0.9999983991225571;1.2545324133804676;0.9999923694012623
57.880927;0.8500056059156859;0.9339835899228285;1.098818986665416;0.4747106999517376;0.558483558496667;0.864625551872944;9.999913749607744;1.1000185929894386;-0.6031680033668652;1.0453934826385016;0.9999984315734676;1.254532046483176;0.9999923044398328
57.890927;0.850005556425875;0.9339835793800687;1.0988191018878064;0.4747107597083101;0.5584835561491508;0.8646256936209896;9.999912481566026;1.1000187031732571;-0.6031680033574688;1.0453934399617615;0.9999984800660905;1.254531682147978;0.9999922399029996
57.900927;0.8500055045184152;0.93398357275381;1.0988192066498144;0.4747108198204681;0.5584835514874565;0.8646258342414257;9.999911189532098;1.1000188009463103;-0.6031680033475503;1.045393395290235;0.9999985440656378;1.2545313204995963;0.9999921754729112
57.910927;0.8500054502187115;0.9339835705351855;1.098819300445202;0.4747108797505616;0.558483544141965;0.864625973511429;9.99990987952434;1.10001888586526;-0.6031680033371067;1.0453933484114477;0.9999986229158813;1.2545309618184894;0.9999921109717124
57.920927;0.8500053935864684;0.9339835732286681;1.0988193829830872;0.47471093898010264;0.5584835337212715;0.8646261113280617;9.999908557810457;1.1000189576125752;-0.6031680033261824;1.0453932989573953;0.999998715887628;1.2545306066675286;0.999992046321512
57.930927;0.8500053346265315;0.9339835813158377;1.0988194541584044;0.47471099703919184;0.5584835198628469;0.8646262475992421;9.999907231406171;1.100019016006338;-0.6031680033148735;1.0453932464880231;0.9999988222416764;1.2545302558954443;0.999991981517911
57.940927;0.8500052732509248;0.9339835951880878;1.0988195139280152;0.4747110535097209;0.558483502263295;0.8646263821562922;9.99990590766522;1.100019060927774;-0.6031680033033078;1.045393190587301;0.999998941233126;1.2545299105114327;0.9999919166849693
57.950927;0.8500052093388447;0.9339836150575435;1.0988195622096866;0.47471110803454963;0.558483480668438;0.8646265147136639;9.999904593133566;1.1000190922735325;-0.6031680032916183;1.0453931308733295;0.9999990720227684;1.2545295715613691;0.999991852085261
57.960927;0.8500051428093011;0.9339836409190391;1.0988195989011769;0.4747111603375811;0.5584834548650203;0.8646266448594154;9.999903292560266;1.1000191099672392;-0.603168003279924;1.0453930670215683;0.9999992136203301;1.2545292400952697;0.9999917880010832
57.970927;0.8500050736495708;0.9339836726052848;1.0988196239950605;0.4747112102344017;0.5584834246970365;0.8646267720836998;9.999902008639683;1.1000191139448112;-0.6031680032683011;1.04539299883635;0.9999993649501355;1.2545289171439917;0.9999917246322949
57.980927;0.8500050019071449;0.9339837098745398;1.0988196376614998;0.4747112576094787;0.5584833900847174;0.8646268958539518;9.999900742818268;1.1000191040881453;-0.6031680032567611;1.045392926213659;0.9999995249484314;1.2545286036610157;0.9999916620849305
57.990927;0.8500049276510379;0.9339837524412758;1.098819640184352;0.4747113023553668;0.5584833510337146;0.8646270157039808;9.999899496675464;1.100019080205071;-0.6031680032452675;1.045392849038097;0.9999996926337744;1.2545283005028822;0.9999916004079435
58.000927;0.8500048508925286;0.9339837999717919;1.0988196318181969;0.4747113443299613;0.5584833076473961;0.8646271312731174;9.999898272460031;1.1000190421066398;-0.6031680032337824;1.045392767183954;0.9999998671729164;1.254528008445682;0.9999915396744222
58.010927;0.8500047715302262;0.9339838520886041;1.098819612748642;0.4747113833775308;0.5584832601405667;0.8646272423078561;9.999897072695498;1.1000189897001467;-0.6031680032222922;1.0453926805501432;1.0000000479142883;1.2545277281121026;0.9999914800451847
58.020927;0.8500046894464208;0.9339839083980082;1.098819583173227;0.4747114193586912;0.5584832088303686;0.8646273486869545;9.999895899709017;1.1000189230525577;-0.6031680032108083;1.0453925890474958;1.0000002343384198;1.2545274598052198;0.9999914217416589
58.030927;0.8500046047013673;0.9339839685342617;1.0988195433900119;0.4747114521420615;0.5584831540802967;0.8646274504347164;9.999894754827382;1.100018842406881;-0.6031680031993469;1.045392492588496;1.000000425945618;1.2545272034473274;0.9999913649799302
58.040927;0.8500045175920787;0.9339840321527233;1.098819493849016;0.4747114816012762;0.5584830962405003;0.8646275476833025;9.999893637174962;1.1000187481337287;-0.6031680031878869;1.0453923910870848;1.0000006221758506;1.2545269587370862;0.9999913099379558
58.050927;0.850004428524344;0.9339840988485975;1.0988194351687335;0.47471150763591013;0.5584830356708773;0.8646276406191449;9.999892543066908;1.100018640714393;-0.6031680031763506;1.0453922844611032;1.000000822410487;1.2545267253906625;0.9999912567722993
58.060927;0.8500043378747238;0.9339841680969438;1.0988193681002318;0.4747115301780394;0.5584829727966847;0.8646277294255224;9.999891466769375;1.100018520747962;-0.6031680031646289;1.0453921726483526;1.0000010259769128;1.2545265032355408;0.9999912056948428
58.070927;0.8500042459415494;0.933984239294667;1.0988192934280432;0.47471154919093783;0.5584829080918303;0.864627814261407;9.99989040219909;1.1000183888702915;-0.6031680031525967;1.0453920556049774;1.0000012320733045;1.25452629214021;0.9999911570780343
58.080927;0.8500041529588571;0.9339843118792391;1.0988192118582767;0.4747115646774745;0.5584828420375247;0.8646278953106584;9.99988934422705;1.1000182456608145;-0.6031680031401049;1.0453919332834178;1.0000014396651689;1.254526091977703;0.9999911114941784
58.090927;0.8500040591401676;0.9339843854369718;1.0988191239839835;0.4747115766599068;0.5584827751071604;0.864627972812558;9.999888289068458;1.1000180915998823;-0.6031680031269973;1.0453918056751426;1.0000016474750697;1.2545259026588593;0.9999910696231815
58.100927;0.8500039646755904;0.9339844597511675;1.098819030292895;0.47471158513992334;0.5584827077446258;0.864628047010694;9.999887233980642;1.100017927044948;-0.6031680031131401;1.0453916729059918;1.0000018541080598;1.2545257241204697;0.9999910321248251
58.110927;0.8500038696616802;0.9339845347880443;1.098818931106946;0.4747115900980937;0.5584826403531516;0.8646281180983175;9.999886176069413;1.100017752271246;-0.6031680030984192;1.0453915352649479;1.000002058229069;1.2545255562732234;0.9999909996576155
58.120927;0.850003774083776;0.9339846105979176;1.098818826542742;0.47471159151798176;0.5584825733089122;0.8646281862282444;9.999885110708618;1.1000175675495953;-0.6031680030827168;1.0453913931842427;1.0000022586686534;1.2545253990075647;0.999990972973678
58.130927;0.850003677894118;0.9339846872072173;1.098818716613966;0.47471158941389213;0.5584825069512129;0.8646282515412708;9.999884031242024;1.10001737320051;-0.6031680030659103;1.0453912472383402;1.000002454428023;1.254525252224865;0.9999909528825178
58.140927;0.8500035811139116;0.9339847646362592;1.0988186013433754;0.47471158387870027;0.5584824415423777;0.8646283141693344;9.999882930772248;1.100017169636438;-0.603168003047894;1.0453910981269656;1.000002644660123;1.2545251157663775;0.9999909401308826
58.150927;0.8500034838907434;0.9339848429695451;1.0988184807606796;0.4747115750975358;0.5584823772584947;0.8646283742213796;9.999881804227215;1.1000169573288896;-0.6031680030286041;1.0453909466042735;1.000002828661321;1.2545249893383124;0.9999909353303114
58.160927;0.8500033864351326;0.9339849223487454;1.0988183548577275;0.4747115632783915;0.5584823142423203;0.8646284317432474;9.999880648274777;1.1000167367115365;-0.6031680030080245;1.0453907933811437;1.0000030058527392;1.25452487257535;0.9999909389451667
58.170927;0.8500032888561901;0.9339850029233927;1.098818223580416;0.474711548579302;0.5584822526695555;0.8646284866887537;9.999879459848072;1.1000165081845403;-0.6031680029861581;1.0453906390670569;1.000003175775074;1.2545247651015525;0.9999909513130265
58.180927;0.8500031910616334;0.933985084780291;1.0988180868613795;0.4747115311091804;0.558482192761818;0.8646285389962313;9.999878235585772;1.1000162721875417;-0.6031680029629978;1.0453904841644188;1.0000033380888063;1.2545246664954557;0.9999909726555125
58.190927;0.8500030928007947;0.9339851678387444;1.0988179446767676;0.474711510968818;0.5584821347354454;0.8646285887344949;9.999876972157754;1.1000160291795333;-0.6031680029385226;1.0453903291030482;1.000003492522901;1.254524576263782;0.9999910030759788
58.200927;0.8500029937521045;0.9339852518364237;1.0988177971109985;0.4747114882741096;0.5584820787456634;0.8646286361545259;9.999875666419479;1.1000157795939765;-0.6031680029127238;1.0453901742969485;1.0000036388232767;1.254524493874534;0.9999910425609053
58.210927;0.8500028935618873;0.933985336460548;1.098817644397542;0.4747114631361487;0.5584820248824529;0.8646286816432583;9.999874315188872;1.1000155238607745;-0.6031680028856323;1.0453900200998378;1.0000037767855643;1.2545244188320566;0.999991090977528
58.220927;0.8500027918413333;0.933985421413577;1.0988174869349534;0.4747114356080467;0.5584819731871701;0.8646287257021117;9.999872914902145;1.1000152623855326;-0.6031680028573143;1.04538986668458;1.0000039062996153;1.254524350677105;0.9999911480736808
