time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
58.230927;0.8500026881732909;0.9339855063010324;1.098817325284502;0.4747114056586909;0.5584819236491316;0.8646287689210368;9.99987146171099;1.1000149954585101;-0.6031680028278481;1.0453897140673298;1.0000040273010202;1.2545242888457726;0.9999912134916285
58.240927;0.8500025821587792;0.9339855905168803;1.0988171601113765;0.47471137321625817;0.5584818762035545;0.8646288119009394;9.999869952126799;1.1000147232549098;-0.6031680027973169;1.0453895622614977;1.0000041396815103;1.2545242325632469;0.9999912868234325
58.250927;0.8500024734743422;0.933985673260827;1.098816992087527;0.4747113382305116;0.5584818307338357;0.8646288551893764;9.999868383773634;1.1000144459494845;-0.6031680027658028;1.0453894113754525;1.0000042432911318;1.2545241808594036;0.9999913677073164
58.260927;0.8500023618816256;0.933985753656191;1.098816821814521;0.47471130068927536;0.5584817870791079;0.8646288992567669;9.999866755979763;1.1000141638022327;-0.6031680027333658;1.045389261603225;1.0000043380424966;1.2545241326173229;0.9999914558809545
58.270927;0.8500022471930682;0.9339858308675005;1.0988166497503216;0.4747112605868414;0.5584817450798573;0.8646289445007448;9.999865069654682;1.1000138772080088;-0.6031680027000326;1.045389113180588;1.0000044239558836;1.254524086624251;0.9999915511594047
58.280927;0.8500021292598655;0.9339859041236963;1.0988164761295498;0.47471121789013265;0.5584817046350755;0.8646289912503146;9.999863326381615;1.1000135867378356;-0.6031680026658158;1.0453889663432017;1.0000045010397536;1.254524041649727;0.9999916533889568
58.290927;0.8500020079904811;0.9339859726918291;1.09881630096895;0.474711172539949;0.5584816657221292;0.864629039737718;9.999861527999466;1.1000132930940616;-0.6031680026307347;1.0453888212310212;1.0000045691594521;1.2545239965661883;0.9999917624063651
58.300927;0.8500018833541461;0.9339860359031505;1.098816124208986;0.47471112448618963;0.5584816283774786;0.8646290900698524;9.999859677001588;1.1000129969860255;-0.6031680025948153;1.0453886777832015;1.0000046280889783;1.254523950469732;0.9999918780213283
58.310927;0.8500017553711036;0.9339860932028857;1.0988159458828095;0.47471107376069094;0.5584815926621374;0.8646291422360232;9.999857776314794;1.1000126990382724;-0.6031680025580866;1.0453885357241095;1.0000046776470244;1.2545239027261044;0.9999920000181779
58.320927;0.8500016241240548;0.9339861441831068;1.098815766172161;0.4747110205270783;0.5584815586537994;0.8646291961574449;9.999855828068021;1.1000123998241382;-0.6031680025205816;1.045388394591273;1.0000047177328792;1.2545238529134697;0.9999921281471066
58.330927;0.8500014897917542;0.9339861886541803;1.098815585347847;0.4747109650203122;0.5584815264516411;0.8646292517594781;9.999853832806552;1.1000120999854492;-0.6031680024823485;1.0453882537789727;1.0000047483059646;1.254523800678363;0.9999922621192256
58.340927;0.8500013526573479;0.9339862267047624;1.0988154036930224;0.47471090744219496;0.5584814961572724;0.8646293089917991;9.99985178983375;1.1000118002692334;-0.6031680024434664;1.045388112670247;1.0000047693841567;1.2545237455787004;0.9999924016398168
58.350927;0.8500012130403578;0.9339862586330373;1.0988152214594573;0.4747108479179066;0.5584814678565757;0.8646293677774155;9.999849697788745;1.1000115014151133;-0.6031680024040563;1.0453879708049996;1.0000047810174186;1.2545236870449288;0.9999925464471601
58.360927;0.8500010711957084;0.9339862848387562;1.0988150388475992;0.4747107865130441;0.5584814416058793;0.8646294279577676;9.999847555405337;1.1000112040074552;-0.603168002364277;1.0453878279385918;1.0000047832241143;1.2545236244846139;0.9999926963225216
58.370927;0.8500009272701474;0.9339863058184998;1.0988148559903141;0.47471072327397895;0.5584814174230595;0.8646294892509097;9.999845362916812;1.1000109084161758;-0.6031680023243077;1.0453876839642517;1.0000047759518693;1.2545235573723605;0.9999928511048521
58.380927;0.8500007813179203;0.9339863222311132;1.0988146729524888;0.47471065825202996;0.5584813953102737;0.864629551234623;9.999843122823432;1.1000106148443447;-0.603168002284335;1.045387538797354;1.0000047591135608;1.2545234852173384;0.9999930106886136
58.390927;0.8500006333640027;0.9339863348902947;1.0988144897682892;0.4747105915083263;0.558481375284254;0.864629613406444;9.99984083913639;1.1000103234367165;-0.6031680022445558;1.0453873923159773;1.0000047326844292;1.2545234075026936;0.9999931749368116
58.400927;0.8500004834782192;0.933986344620498;1.0988143064675249;0.4747105231329715;0.5584813573773502;0.8646296752897182;9.999838516429246;1.1000100343814272;-0.6031680022051819;1.0453872443739956;1.0000046967558385;1.254523323706986;0.9999933435471894
58.410927;0.8500003317551627;0.9339863521276888;1.0988141230717912;0.47471045325353445;0.5584813416141416;0.864629736467719;9.999836159647321;1.10000974792139;-0.6031680021664435;1.045387094817822;1.000004651469639;1.2545232333945648;0.9999935159993122
58.420927;0.8500001782289942;0.9339863580021079;1.098813939632448;0.47471038200570365;0.5584813279852007;0.8646297965257809;9.999833774346188;1.1000094642739606;-0.603168002128575;1.045386943433904;1.0000045969562525;1.2545231362764155;0.9999936916448525
58.430927;0.8500000228579133;0.9339863627494202;1.0988137563026907;0.4747103095099511;0.5584813164257936;0.8646298550228412;9.99983136685914;1.1000091835668613;-0.6031680020917656;1.045386789897058;1.0000045334086314;1.2545230321772793;0.9999938698659253
58.440927;0.8499998656089157;0.9339863667640248;1.0988135733448072;0.47471023589288547;0.5584813068089158;0.8646299115304518;9.999828943908089;1.1000089058955276;-0.6031680020561139;1.0453866338115807;1.0000044611727634;1.2545229209960596;0.9999940501906994
58.450927;0.8499997065574934;0.9339863702860688;1.0988133910858218;0.4747101613364966;0.5584812989606743;0.8646299656622389;9.9998265119349;1.100008631492701;-0.6031680020216316;1.0453864747608108;1.0000043806914303;1.2545228027139548;0.9999942322939569
58.460927;0.8499995459368292;0.9339863733985203;1.0988132099050612;0.4747100860798929;0.5584812926774775;0.8646300170692635;9.999824076969947;1.100008360842395;-0.603168001988284;1.0453863122956613;1.0000042923752515;1.2545226773906288;0.9999944158911915
58.470927;0.8499993841513844;0.9339863760644471;1.0988130302091843;0.4747100103474088;0.558481287745723;0.8646300654000867;9.999821645178796;1.1000080945932176;-0.6031680019560409;1.0453861458928537;1.0000041965433282;1.2545225451774757;0.9999946006330107
58.480927;0.8499992217538879;0.9339863781741652;1.0988128523321676;0.4747099342976048;0.5584812839649115;0.8646301102213398;9.999819223669851;1.1000078334076793;-0.6031680019249084;1.0453859749067294;1.0000040934024679;1.2545224063200986;0.9999947860792288
58.490927;0.8499990593837029;0.9339863796197075;1.098812676449749;0.47470985803944754;0.5584812811481596;0.8646301509539012;9.999816820674473;1.1000075779179106;-0.6031680018949221;1.0453857986224613;1.0000039830196823;1.2545222610282034;0.9999949717435944
58.500927;0.8499988977186714;0.933986380400392;1.0988125025953828;0.4747097816595106;0.5584812791278335;0.8646301868891737;9.999814444777954;1.10000732866008;-0.6031680018661314;1.0453856164432882;1.0000038653580818;1.2545221093450543;0.9999951571562519
58.510927;0.8499987375015254;0.9339863806588857;1.0988123307053348;0.4747097052326807;0.5584812777917475;0.8646302172871814;9.999812104542675;1.1000070859259155;-0.6031680018386003;1.0453854279698678;1.0000037403666941;1.2545219511946988;0.999995341875891
58.520927;0.8499985795755773;0.9339863806066127;1.098812160607891;0.47470962882849727;0.5584812771039216;0.8646302414926877;9.999809809057226;1.1000068497584452;-0.6031680018123899;1.0453852328669755;1.0000036080460453;1.2545217864782876;0.9999955254531373
58.530927;0.849998424774793;0.9339863804504066;1.0988119920333235;0.4747095525179817;0.5584812770733402;0.8646302589865348;9.99980756807729;1.100006620151146;-0.6031680017875244;1.0453850307817447;1.0000034684786345;1.2545216150884517;0.9999957074455621
58.540927;0.8499982737591093;0.9339863804022568;1.0988118247424046;0.4747094763827625;0.5584812777087099;0.8646302693639182;9.999805391336048;1.1000063972156442;-0.6031680017639856;1.0453848214151933;1.0000033217924742;1.254521436921877;0.9999958875034358
58.550927;0.8499981270049586;0.9339863807136164;1.0988116586518515;0.47470940051825133;0.5584812790327708;0.8646302723196919;9.999803287916848;1.1000061811859592;-0.6031680017417166;1.04538460455532;1.000003168070598;1.2545212519546316;0.9999960654203047
58.560927;0.8499979849049897;0.9339863816380649;1.0988114937737072;0.4747093250083136;0.5584812811331396;0.8646302676837738;9.999801266280059;1.1000059723560949;-0.6031680017206175;1.045384380105777;1.0000030073329509;1.25452106033839;0.9999962411240882
58.570927;0.8499978478390919;0.9339863833535639;1.098811330069072;0.47470924988233315;0.5584812841667038;0.8646302554720982;9.999799334759786;1.100005771047713;-0.603168001700578;1.0453841482437778;1.000002839629073;1.2545208624744362;0.9999964146351148
58.580927;0.8499977161754475;0.9339863859624512;1.0988111674511643;0.4747091751249887;0.5584812883240193;0.8646302359049962;9.999797501505961;1.1000055775658388;-0.6031680016815228;1.0453839095170068;1.0000026651463478;1.2545206589994893;0.9999965859631404
58.590927;0.8499975902311611;0.9339863895873741;1.0988110059018898;0.47470910074536204;0.5584812937864116;0.8646302093619088;9.999795773662758;1.1000053921210917;-0.603168001663397;1.0453836646789971;1.000002484221142;1.2545204506301268;0.9999967550085503
58.600927;0.8499974702820923;0.9339863944691528;1.0988108455057377;0.47470902679938853;0.5584813006853697;0.8646301762917579;9.999794157060744;1.1000052147935184;-0.6031680016461314;1.0453834144525092;1.0000022972372469;1.2545202379865534;0.9999969216125598
58.610927;0.8499973566035334;0.9339864009862028;1.0988106864116736;0.47470895335511093;0.5584813090882047;0.8646301371292485;9.999792656449289;1.1000050455346646;-0.6031680016296571;1.0453831595022787;1.0000021045648106;1.2545200215330063;0.9999970857274251
58.620927;0.8499972494289861;0.9339864095841997;1.0988105288271328;0.4747088804939439;0.5584813190076132;0.8646300922566337;9.99979127545131;1.100004884167688;-0.6031680016139249;1.0453829005418638;1.0000019066349226;1.2545198015692274;0.999997247493677
58.630927;0.8499971488826236;0.9339864206504788;1.0988103730113385;0.47470880834425705;0.5584813303960375;0.8646300420291942;9.99979001673621;1.1000047304327725;-0.6031680015988822;1.0453826383452716;1.000001703988506;1.2545195782296699;0.9999974071595651
58.640927;0.8499970549973669;0.9339864344052051;1.0988102192612237;0.4747087370941614;0.5584813431167128;0.8646299867995065;9.999788882506474;1.100004584083075;-0.6031680015844462;1.0453823736634105;1.0000014971893054;1.2545193515887492;0.9999975649767384
58.650927;0.8499969677637147;0.933986450893258;1.0988100679149562;0.4747086669725313;0.5584813569366645;0.8646299268504997;9.999787874676983;1.100004444925807;-0.6031680015705029;1.0453821071798248;1.0000012867402777;1.254519121812379;0.9999977211460318
58.660927;0.8499968871260565;0.9339864700766131;1.0988099192789975;0.47470859820147004;0.5584813715328325;0.8646298623057115;9.999786994698352;1.1000043127999335;-0.6031680015569197;1.0453818395622871;1.0000010730640356;1.254518889189982;0.9999978758182957
58.670927;0.849996812947023;0.9339864918997461;1.0988097735001654;0.47470853095477467;0.5584813864759085;0.8646297931612765;9.999786243063177;1.100004187581617;-0.6031680015435782;1.0453815715564012;1.0000008564832719;1.2545186540858517;0.9999980290946424
58.680927;0.8499967449851817;0.933986516255155;1.0988096305736117;0.4747084653659019;0.5584814012494651;0.8646297194126231;9.99978561918154;1.100004069144531;-0.603168001530412;1.0453813040067201;1.000000637240648;1.2545184169052808;0.9999981809795716
58.690927;0.8499966829315571;0.933986542946882;1.0988094904729195;0.47470840155941013;0.5584814153278733;0.8646296411455948;9.99978512236872;1.100003957219854;-0.6031680015174089;1.0453810377688824;1.0000004155606381;1.254518178043742;0.9999983313781965
58.700927;0.8499966265329217;0.9339865717217815;1.0988093532133996;0.4747083396514846;0.5584814282368621;0.8646295585688283;9.999784753009372;1.1000038513206143;-0.603168001504577;1.0453807736421623;1.0000001916595593;1.2545179378229163;0.9999984801409457
58.710927;0.8499965756917953;0.9339866023203741;1.098809218850044;0.47470827972705487;0.5584814395485407;0.8646294720088538;9.999784512465073;1.100003750825968;-0.6031680014919343;1.0453805124118503;0.9999999656976651;1.254517696503177;0.9999986270638781
58.720927;0.8499965304221632;0.9339866345125099;1.0988090875025518;0.4747082218266337;0.5584814488279023;0.8646293818271606;9.99978440164665;1.1000036551313908;-0.603168001479529;1.045380254865599;0.9999997377541371;1.2545174543692568;0.9999987718839496
58.730927;0.8499964907239843;0.9339866681060703;1.0988089593644248;0.4747081659437211;0.5584814555870571;0.8646292882821683;9.999784419956358;1.1000035637347996;-0.6031680014674423;1.0453800017118404;0.9999995078830644;1.2545172117774692;0.9999989142888362
58.740927;0.8499964564648314;0.9339867029213845;1.09880883467509;0.4747081120318004;0.5584814593245022;0.864629191465505;9.999784565686625;1.1000034762656334;-0.6031680014557805;1.0453797535659894;0.9999992762060066;1.2545169691398808;0.9999990539034473
58.750927;0.8499964272970387;0.9339867387906421;1.0988087137114155;0.4747080600330622;0.5584814596450827;0.8646290913804949;9.99978483602641;1.100003392528289;-0.6031680014446604;1.045379511041486;0.9999990429466536;1.2545167269478654;0.9999991903140343
58.760927;0.8499964026646184;0.9339867756096631;1.0988085967752907;0.4747080099102145;0.5584814563249734;0.8646289880769131;9.999785225734453;1.1000033124655513;-0.6031680014341735;1.0453792747896438;0.9999988084077096;1.2545164858346394;0.9999993231241667
58.770927;0.8499963818971347;0.9339868133580489;1.0988084840943304;0.47470796166750656;0.5584814492496057;0.8646288816830471;9.99978572680345;1.1000032360275187;-0.6031680014243471;1.0453790454640217;0.9999985729489753;1.254516246535667;0.9999994519399491
58.780927;0.8499963642952202;0.9339868520705308;1.0988083756742555;0.47470791537712104;0.5584814383157675;0.8646287723339712;9.999786329746852;1.10000316314252;-0.6031680014151309;1.0453788236843131;0.9999983369930564;1.2545160097589636;0.9999995763131119
58.790927;0.8499963491611338;0.9339868918506916;1.0988082712662923;0.4747078711777452;0.5584814233929423;0.8646286601281292;9.999787024463105;1.1000030937804963;-0.6031680014064094;1.0453786100128573;0.9999981010531294;1.2545157761069503;0.9999996957116138
58.800927;0.8499963358247796;0.9339869329421786;1.0988081704998791;0.4747078292268529;0.5584814043541138;0.8646285451049494;9.99978780038399;1.1000030279141;-0.6031680013980399;1.0453784049389374;0.9999978657230003;1.254515546053648;0.9999998095083228
58.810927;0.8499963237021029;0.9339869757672422;1.0988080730176202;0.47470778966230875;0.5584813811380941;0.8646284271983393;9.999788646756649;1.1000029653968675;-0.6031680013898961;1.0453782088465864;0.9999976315743875;1.254515319908929;0.999999917013759
58.820927;0.8499963123477288;0.9339870208432681;1.0988079784831293;0.47470775259239567;0.5584813537848808;0.8646283062229119;9.999789552584485;1.1000029059228806;-0.6031680013818853;1.0453780219771827;0.999997399060585;1.254515097802724;1.000000017567083
58.830927;0.8499963014570091;0.9339870685963689;1.0988078865684108;0.4747077180925307;0.5584813224132966;0.8646281819164651;9.999790506354282;1.1000028490898677;-0.6031680013739568;1.0453778444785005;0.9999971685536458;1.254514879796408;1.000000110597915
58.840927;0.8499962908432336;0.9339871192257455;1.098807797018717;0.47470768619481185;0.5584812871849867;0.8646280540180906;9.999791496790984;1.1000027944665904;-0.6031680013661003;1.0453776765291325;0.9999969404301637;1.2545146660625914;1.0000001956088533
58.850927;0.8499962804067211;0.9339871727354857;1.0988077097417677;0.47470765686539856;0.5584812482941564;0.8646279223711292;9.99979251406772;1.1000027416005291;-0.6031680013583147;1.045377518401743;0.9999967151035297;1.2545144568993403;1.0000002721409773
58.860927;0.8499962700484063;0.9339872290645025;1.098807624868638;0.4747076299969996;0.5584812059361125;0.8646277870242208;9.999793549738753;1.1000026899861297;-0.6031680013505699;1.0453773703809135;0.9999964930540953;1.254514252596343;1.0000003397606694
58.870927;0.8499962595919653;0.9339872881523966;1.0988075427168669;0.47470760542946944;0.5584811602526565;0.8646276482495373;9.999794595660337;1.1000026390956428;-0.6031680013427989;1.0453772326035773;0.9999962748598871;1.2545140533556627;1.0000003980814154
58.880927;0.8499962488180726;0.9339873499132819;1.098807463669333;0.4747075829758342;0.55848111134394;0.8646275063899037;9.9997956435882;1.1000025884962648;-0.6031680013349162;1.0453771049750913;0.999996061153832;1.2545138592978609;1.0000004468664194
58.890927;0.8499962375280083;0.933987414239415;1.0988073881201288;0.4747075624503036;0.5584810593233175;0.8646273616443598;9.99979668602018;1.1000025378846472;-0.6031680013268323;1.0453769872144452;0.999995852535186;1.254513670518918;1.0000004861193796
58.900927;0.8499962255647577;0.9339874810753321;1.0988073165231773;0.47470754368692253;0.5584810043282102;0.8646272140344213;9.999797716992557;1.100002486972441;-0.603168001318466;1.0453768789837155;0.9999956495407447;1.2545134871452233;1.0000005160491285
58.910927;0.849996212828378;0.9339875504560166;1.0988072494446406;0.4747075265340258;0.5584809465278329;0.8646270635632768;9.999798731911628;1.100002435389531;-0.6031680013097585;1.045376780010484;0.9999954526747185;1.2545133093480867;1.000000537012615
58.920927;0.8499961992873779;0.9339876224293628;1.098807187527613;0.4747075108352697;0.5584808861556282;0.8646269103547368;9.999799727305328;1.1000023826974479;-0.6031680013006703;1.0453766900862398;0.999995262452657;1.2545131373512644;1.0000005495069866
58.930927;0.8499961849959699;0.9339876969463077;1.0988071313624646;0.4747074963977763;0.5584808235014704;0.8646267546543548;9.999800701022382;1.1000023284501343;-0.6031680012911714;1.0453766089880419;0.9999950794577608;1.2545129714122536;1.0000005541612844
58.940927;0.8499961700937615;0.9339877738308049;1.0988070814177424;0.474707482961626;0.5584807588694334;0.8646265967610518;9.999801652225463;1.1000022722602267;-0.6031680012812435;1.045376536468256;0.9999949043217622;1.254512811741576;1.0000005517282278
58.950927;0.8499961547542687;0.9339878528128667;1.0988070381266852;0.47470747020549153;0.5584806925459983;0.8646264369580197;9.999802581113235;1.100002213853283;-0.6031680012708734;1.0453764722866106;0.9999947376044719;1.254512658392558;1.0000005430713668
58.960927;0.8499961391621672;0.9339879335654825;1.0988070019477152;0.4747074577875765;0.5584806247745056;0.8646262754555089;9.99980348899076;1.100002153081288;-0.6031680012600433;1.0453764162165375;0.9999945797215521;1.254512511220355;1.0000005291408678
58.970927;0.8499961235557414;0.933988015697023;1.0988069732555217;0.47470744538597065;0.5584805557490417;0.8646261123947472;9.999804378277704;1.1000020898899225;-0.6031680012487296;1.045376368052105;0.999994430978513;1.2545123699789276;1.000000510911322
58.980927;0.8499961082331009;0.9339880986983402;1.0988069522095758;0.4747074327198194;0.558480485631019;0.8646259479227845;9.999805251846226;1.1000020242119304;-0.6031680012369018;1.0453763276097823;0.9999942916310247;1.2545122344703135;1.0000004892545562
58.990927;0.8499960934803016;0.9339881819362178;1.098806938802684;0.4747074195601155;0.5584804145663522;0.8646257822550859;9.999806112517561;1.1000019558246472;-0.6031680012245233;1.045376294743803;0.9999941619153696;1.2545121046162528;1.000000464869958
59.000927;0.8499960795304244;0.9339882647181939;1.0988069330174424;0.4747074057339223;0.5584803427088242;0.8646256156896817;9.999806963332183;1.1000018842970662;-0.6031680012115616;1.0453762694295072;0.9999940420360994;1.25451198044308;1.0000004383558325
59.010927;0.8499960665935691;0.933988346351816;1.0988069348655967;0.4747073911203355;0.5584802702368378;0.8646254486113409;9.999807808034513;1.1000018090403454;-0.6031680011980017;1.045376251807351;0.9999939321262752;1.2545118620519766;1.0000004103079605
59.020927;0.8499960548883996;0.9339884261828792;1.0988069443417456;0.474707375648698;0.5584801973430193;0.8646252814881621;9.999808651385345;1.1000017294302031;-0.6031680011838653;1.0453762420827801;0.9999938322163962;1.2545117495949882;1.0000003813411036
59.030927;0.8499960446754359;0.9339885036280559;1.0988069614258498;0.47470735930574515;0.5584801242224255;0.8646251148484255;9.999809499150375;1.1000016450028567;-0.6031680011692302;1.045376240412235;0.9999937422000447;1.2545116432217633;1.0000003520470302
59.040927;0.8499960362982907;0.9339885781981616;1.09880698613514;0.47470734212660576;0.5584800510608594;0.8646249492565288;9.999810357506664;1.1000015556258471;-0.6031680011542386;1.0453762468859573;0.9999936617619775;1.254511542975012;1.000000322978593
59.050927;0.8499960301680343;0.9339886495451908;1.0988070185553547;0.47470732415973543;0.55847997799081;0.8646247853160717;9.999811232361862;1.1000014614862603;-0.6031680011390832;1.0453762615631996;0.999993590338296;1.2545114486712172;1.0000002947309263
59.060927;0.8499960266700458;0.9339887175066528;1.0988070587351062;0.4747073054584252;0.558479905051048;0.8646246237069065;9.999812129103526;1.1000013629095255;-0.6031680011239694;1.0453762844980738;0.999993527176264;1.254511359917344;1.0000002680218045
59.070927;0.849996026101035;0.9339887820431853;1.0988071065680136;0.47470728611817653;0.5584798322081753;0.8646244651847997;9.999813052326347;1.1000012602198401;-0.6031680011090781;1.0453763156997162;0.9999934714651664;1.254511276322641;1.0000002436076865
59.080927;0.849996028710698;0.9339888431039447;1.098807161910297;0.474707266298466;0.5584797594029627;0.8646243105192889;9.999814005607059;1.1000011537337515;-0.6031680010945549;1.0453763550454074;0.9999934225032818;1.2545111976549506;1.0000002221106343
59.090927;0.849996034771649;0.9339889005701462;1.0988072247857767;0.4747072462192297;0.5584796865529393;0.8646241604656176;9.999814991759507;1.1000010437626073;-0.6031680010805232;1.045376402252864;0.9999933798063941;1.254511123757337;1.0000002039847977
59.100927;0.8499960446023735;0.9339889543070714;1.0988072953852845;0.47470722616644934;0.5584796135389329;0.8646240157779105;9.999816013056227;1.1000009305833849;-0.6031680010671047;1.0453764569623931;0.9999933430745271;1.2545110543869549;1.0000001896211657
59.110927;0.8499960585537085;0.9339890042453888;1.0988073739079869;0.47470720646059744;0.5584795402402947;0.8646238771728251;9.999817070935377;1.1000008144784148;-0.6031680010544267;1.0453765188353277;0.999993312090757;1.254510989139131;1.000000179358446
59.120927;0.8499960770174054;0.933989050410995;1.09880746046263;0.4747071873884398;0.5584794665844457;0.8646237452531241;9.999818165246014;1.100000695837667;-0.6031680010426044;1.0453765875417866;0.9999932866470831;1.254510927442621;1.0000001733491106
59.130927;0.8499961004415979;0.9339890928749629;1.0988075550487986;0.47470716919249606;0.5584793925447692;0.8646236204951382;9.999819293959868;1.1000005751933875;-0.6031680010317327;1.0453766626950454;0.9999932664979361;1.2545108685895745;1.0000001715165197
59.140927;0.8499961292856362;0.9339891316703224;1.0988076575426535;0.4747071520920988;0.5584793180985486;0.8646235033228951;9.99982045461436;1.100000453144439;-0.6031680010218926;1.0453767438498067;0.9999932513110293;1.2545108118344759;1.0000001736992419
59.150927;0.8499961639620381;0.9339891667481575;1.0988077676995653;0.4747071362739295;0.5584792431895278;0.8646233941779333;9.999821646267046;1.1000003302647157;-0.6031680010131397;1.0453768305456834;0.999993240646752;1.2545107565164393;1.0000001797878264
59.160927;0.8499962047825821;0.9339891980256484;1.098807885157076;0.4747071219121695;0.5584791677390246;0.8646232935219034;9.999822869790123;1.100000207061985;-0.6031680010054878;1.045376922391133;0.9999932340073978;1.2545107020231328;1.0000001897419772
59.170927;0.8499962518833606;0.9339892254747424;1.0988080094391268;0.4747071092238021;0.5584790917219874;0.8646232017775854;9.999824126700032;1.1000000839411403;-0.6031680009989263;1.0453770191738534;0.9999932309156646;1.2545106476732004;1.0000002035684654
59.180927;0.8499963052408874;0.9339892491640944;1.098808140028133;0.4747070984773666;0.5584790152401797;0.8646231192586155;9.999825417522112;1.099999961150356;-0.6031680009934448;1.045377120869084;0.9999932309716179;1.2545105927388156;1.0000002212663213
59.190927;0.8499963647891483;0.9339892692731219;1.0988082764618339;0.4747070899533923;0.5584789385126481;0.8646230461720117;9.999826740805014;1.0999998388060774;-0.6031680009890263;1.0453772275285935;0.9999932338645933;1.2545105365387224;1.0000002427143202
59.200927;0.8499964304829707;0.9339892860780691;1.0988084183530396;0.4747070839153667;0.5584788618116978;0.8646229826860851;9.999828093907643;1.0999997170353883;-0.6031680009856355;1.0453773391907863;0.9999932393449816;1.2545104785205974;1.0000002676326376
59.210927;0.8499965023062608;0.9339892998724902;1.0988085653414617;0.47470708060488076;0.558478785420914;0.8646229289442816;9.999829474438174;1.099999596074373;-0.6031680009832272;1.0453774558634186;0.9999932471849395;1.2545104183749258;1.0000002956847869
59.220927;0.8499965803151568;0.9339893108944147;1.0988087170448746;0.47470708023114117;0.5584787096138811;0.864622885000946;9.999830880669068;1.0999994762060097;-0.6031680009817648;1.0453775775364462;0.9999932571271601;1.254510356077206;1.000000326563032
59.230927;0.8499966646586464;0.933989319349774;1.0988088730396026;0.47470708294216873;0.5584786346186329;0.8646228507860163;9.999832311152161;1.0999993576455147;-0.6031680009812357;1.045377704204991;0.999993268842896;1.2545102917711222;1.0000003599626144
59.240927;0.849996755494151;0.9339893254772573;1.0988090328586295;0.4747070888001565;0.5584785605891867;0.8646228261434796;9.999833764253868;1.0999992404942671;-0.6031680009816544;1.0453778358616306;0.9999932819393258;1.2545102256476244;1.000000395573144
59.250927;0.8499968528917548;0.9339893295433129;1.0988091959780393;0.4747070977798616;0.5584784876057415;0.8646228109017366;9.999835237943177;1.0999991247550798;-0.6031680009830548;1.045377972483352;0.9999932959865062;1.2545101579382185;1.000000433167445
59.260927;0.8499969568678808;0.9339893318194944;1.0988093618160646;0.474707109781712;0.5584784156860331;0.864622804912598;9.999836729636327;1.0999990103816768;-0.6031680009854928;1.0453781140978882;0.9999933105326444;1.254510088912326;1.000000472648098
59.270927;0.8499970674721553;0.933989332652417;1.0988095298164695;0.47470712465064524;0.5584783447979801;0.8646228079997282;9.999838235675773;1.099998897395764;-0.6031680009890492;1.0453782608230664;0.9999933251372458;1.2545100188228446;1.0000005140011583
59.280927;0.849997184759336;0.9339893325137443;1.0988096995815468;0.4747071422080089;0.5584782748628918;0.8646228198744619;9.999839750963028;1.0999987860129952;-0.6031680009938181;1.045378412808048;0.9999933394033456;1.2545099479258632;1.0000005572728021
59.290927;0.849997308706285;0.933989331902867;1.098809870932356;0.4747071622952146;0.5584782057387608;0.8646228401117256;9.99984126962256;1.0999986765866852;-0.6031680009998924;1.045378570220774;0.9999933529532841;1.254509876602848;1.000000602536897
59.300927;0.8499974392370138;0.9339893312303492;1.0988100438657553;0.47470718480185164;0.5584781372154378;0.8646228681607109;9.99984278647759;1.099998569404796;-0.6031680010073551;1.0453787332175777;0.9999933653811349;1.2545098053924086;1.0000006497939387
59.310927;0.8499975763191236;0.9339893308077477;1.098810218472078;0.4747072096504721;0.5584780690617744;0.8646229033913615;9.999844298268044;1.099998464641787;-0.603168001016282;1.0453789017553654;0.9999933762237503;1.254509734852155;1.0000006988766326
59.320927;0.8499977199756845;0.933989330876825;1.0988103948806724;0.47470723675250726;0.5584780011016685;0.8646229452199721;9.999845803962634;1.099998362520191;-0.6031680010267552;1.0453790754543557;0.9999933849434234;1.2545096654610737;1.0000007493961574
59.330927;0.8499978702098855;0.9339893315975711;1.0988105732432571;0.47470726597570656;0.5584779332567822;0.8646229932312712;9.999847304360742;1.0999982634094188;-0.6031680010388683;1.0453792537014177;0.9999933909590661;1.2545095976919334;1.000000800738567
59.340927;0.8499980269646304;0.9339893330259252;1.0988107537250065;0.47470729714336685;0.558477865528879;0.864623047183411;9.999848801554387;1.0999981677190513;-0.6031680010527123;1.0453794358540422;0.9999933937433533;1.2545095320753255;1.0000008521382964
59.350927;0.849998190126193;0.9339893351458034;1.0988109365061147;0.47470733005866256;0.5584777979660505;0.8646231069233852;9.99985029836159;1.0999980757366252;-0.603168001068366;1.0453796213394253;0.9999933929114092;1.2545094691108511;1.0000009027986168
59.360927;0.8499983594945032;0.9339893379451469;1.0988111217755796;0.47470736452956797;0.5584777306600819;0.8646231723220484;9.999851797755525;1.099997987612545;-0.6031680010858986;1.0453798096051505;0.9999933882642482;1.2545094091523719;1.000000952021552
59.370927;0.8499985347261889;0.9339893414763353;1.0988113096990175;0.47470740039527765;0.5584776637264289;0.8646232432658518;9.999853302857739;1.0999979035401077;-0.6031680011053672;1.0453800000362625;0.9999933797962938;1.2545093523621604;1.00000099929143
59.380927;0.8499987153235378;0.933989345878351;1.0988115004297505;0.4747074375564814;0.5584775972360294;0.8646233196378493;9.99985481712323;1.099997823977494;-0.6031680011268126;1.0453801919552812;0.9999933676588053;1.2545092986803381;1.0000010442679532
59.390927;0.8499989007002857;0.9339893513751681;1.098811694134109;0.47470747597317187;0.5584775311657313;0.8646234012554211;9.999856343929338;1.099997749658602;-0.6031680011502716;1.0453803846863048;0.9999933521150068;1.2545092478509514;1.0000010867909876
59.400927;0.8499990902674862;0.9339893582541121;1.0988118909122542;0.47470751563829444;0.5584774654015165;0.8646234878483955;9.999857886065323;1.0999976813600758;-0.6031680011757907;1.0453805775835256;0.9999933334923333;1.2545091995269992;1.0000011269145708
59.410927;0.849999283470709;0.9339893668210362;1.0988120906911902;0.474707556566943;0.5584773997869357;0.8646235791021165;9.999859445422922;1.0999976196866177;-0.6031680012034354;1.0453807700029263;0.9999933120882758;1.2545091533577835;1.0000011648258231
59.420927;0.8499994797925107;0.9339893773478584;1.0988122932502427;0.4747075988109049;0.5584773342101974;0.8646236746677337;9.99986102281017;1.0999975650068288;-0.6031680012333016;1.045380961292818;0.9999932880762179;1.2545091090525593;1.0000012007171615
59.430927;0.8499996787508595;0.9339893900259717;1.0988124983602316;0.4747076424825975;0.5584772686863393;0.8646237741334626;9.99986261843875;1.0999975174321868;-0.6031680012655142;1.045381150826084;0.9999932614986441;1.2545090664146794;1.0000012347724978
59.440927;0.8499998798768468;0.9339894049476409;1.0988127058549353;0.4747076877288316;0.5584772033738407;0.8646238770316171;9.99986423265905;1.099997476808281;-0.6031680013001944;1.0453813380362391;0.9999932323403661;1.254509025269347;1.000001267199335
59.450927;0.8500000827006432;0.9339894221343242;1.0988129155478312;0.4747077346374307;0.5584771385073417;0.8646239828760394;9.99986586582148;1.0999974427662633;-0.6031680013374096;1.045381522449444;0.9999932005720374;1.254508985354144;1.0000012982089999
59.460927;0.8500002867893169;0.9339894415631829;1.09881312716177;0.4747077831626871;0.5584770743135904;0.8646240912135063;9.999867517920976;1.0999974148154474;-0.6031680013771369;1.0453817036970356;0.9999931661264732;1.2545089463275754;1.0000013279951914
59.470927;0.8500004917844557;0.9339894631721049;1.098813340379917;0.4747078331287986;0.5584770109820414;0.8646242016969988;9.999869189175685;1.099997392438218;-0.6031680014192732;1.045381881469782;0.9999931288986872;1.2545089078900378;1.0000013567704626
59.480927;0.8500006974154518;0.933989486885531;1.0988135548905649;0.4747078842692218;0.5584769486680122;0.8646243141471055;9.999870880922469;1.0999973751630585;-0.6031680014636742;1.0453820554298436;0.9999930887588623;1.2545088698818532;1.0000013848124714
59.490927;0.8500009035181478;0.9339895126283715;1.0988137703563934;0.4747079362630263;0.5584768875067236;0.8646244285605695;9.999872595783529;1.099997362581419;-0.6031680015101808;1.0453822251516354;0.9999930455385282;1.254508832265919;1.0000014124473775
59.500927;0.8500011100118808;0.9339895402962831;1.0988139863653206;0.47470798878724807;0.5584768276415638;0.8646245450640935;9.99987433688459;1.099997354328763;-0.6031680015586238;1.0453823901245332;0.9999929991024104;1.2545087949867286;1.0000014399932897
59.510927;0.850001316810209;0.9339895697121039;1.0988142024144851;0.47470804155504837;0.558476769228968;0.8646246638272709;9.999876106488525;1.0999973501287892;-0.6031680016088287;1.0453825498319032;0.9999929494666311;1.254508757800931;1.000001467713343
59.520927;0.8500015237217762;0.9339896005892091;1.098814417975731;0.47470809427373095;0.558476712402488;0.8646247849622395;9.999877904966441;1.0999973498346045;-0.6031680016606185;1.045382703917431;0.9999928967682123;1.2545087202480747;1.0000014957969947
59.530927;0.8500017304205395;0.9339896325526784;1.0988146326348658;0.4747081465849998;0.5584766572397499;0.8646249084694857;9.99987973095106;1.0999973533114291;-0.6031680017138165;1.0453828522962871;0.9999928411468171;1.2545086818087887;1.0000015243959628
59.540927;0.8500019365319504;0.9339896652088995;1.0988148462209957;0.47470819808853154;0.5584766037719653;0.8646250342213364;9.99988158265534;1.0999973602761548;-0.6031680017682474;1.0453829950608151;0.9999927826966634;1.2545086420965172;1.0000015536798141
59.550927;0.8500021417255403;0.9339896981348434;1.098815058854041;0.4747082484013657;0.5584765520083906;0.8646251619420648;9.999883459264217;1.0999973702456043;-0.603168001823721;1.0453831323309957;0.9999927214472263;1.2545086008821984;1.0000015838331824
59.560927;0.8500023457113125;0.9339897307751677;1.0988152708627281;0.47470829719180624;0.558476501927064;0.8646252912728855;9.999885360882217;1.099997382602572;-0.6031680018800162;1.0453832642180172;0.999992657335866;1.2545085579486153;1.0000016150219266
59.570927;0.8500025482178792;0.9339897624117607;1.098815482628664;0.474708344209436;0.5584764534420626;0.864625421931032;9.999887287131973;1.0999973967709955;-0.6031680019369006;1.0453833908169028;0.9999925902625062;1.2545085130179416;1.0000016474048081
59.580927;0.8500027489966624;0.933989792271897;1.0988156945319967;0.47470838930002995;0.5584764063997545;0.8646255537920986;9.999889236162211;1.0999974123558371;-0.6031680019941467;1.0453835121839654;0.9999925202218869;1.2545084658516223;1.0000016811611203
59.590927;0.8500029478055066;0.9339898196398633;1.0988159070169878;0.47470843238881827;0.5584763606095561;0.8646256868343971;9.999891204688959;1.0999974291413883;-0.6031680020515213;1.0453836283296483;0.999992447383698;1.2545084163433842;1.000001716472204
59.600927;0.8500031443793307;0.9339898438586809;1.0988161206050082;0.4747084734494474;0.5584763158711916;0.8646258210176652;9.999893188154745;1.0999974470431193;-0.6031680021087886;1.0453837392484464;0.9999923721154786;1.2545083645426123;1.0000017534692114
59.610927;0.8500033384509728;0.9339898643022055;1.098816335786039;0.47470851247548773;0.5584762720108475;0.8646259561818347;9.999895180472498;1.0999974660510472;-0.6031680021657208;1.0453838450468305;0.9999922950145209;1.2545083106808756;1.0000017922022524
59.620927;0.8500035297990742;0.9339898804518746;1.0988165528962808;0.474708549490068;0.5584762289327057;0.864626092032812;9.999897174126714;1.0999974861428723;-0.6031680022220878;1.0453839460520644;0.9999922168813202;1.2545082551833577;1.0000018326871827
59.630927;0.850003718210516;0.9339898920145614;1.098816772083133;0.47470858458347404;0.5584761866617792;0.8646262282058528;9.999899161249111;1.0999975072009462;-0.6031680022776541;1.04538404273594;0.9999921386140103;1.2545081986326765;1.0000018749986495
59.640927;0.8500039034227852;0.9339898989183384;1.0988169933129723;0.47470861789303487;0.5584761453681819;0.8646263643518343;9.999901134528434;1.0999975289557105;-0.6031680023322002;1.045384135575597;0.9999920611451789;1.2545081417028345;1.0000019193098235
59.650927;0.8500040851840092;0.9339899012072804;1.098817216371915;0.4747086495200567;0.5584761053336283;0.8646265002045881;9.99990308741373;1.0999975509948308;-0.6031680023855437;1.0453842250373457;0.9999919854289336;1.2545080850754347;1.0000019658173438
59.660927;0.8500042633264752;0.9339898989385804;1.0988174409071598;0.4747086795022332;0.5584760668696965;0.864626635617383;9.99990501437679;1.0999975728521536;-0.6031680024375327;1.0453843116425205;0.9999919123864283;1.2545080293201778;1.0000020145864945
59.670927;0.850004437746511;0.9339898920862097;1.0988176664728413;0.4747087078749358;0.5584760302598778;0.8646267705518399;9.999906910817247;1.0999975940534459;-0.6031680024880436;1.045384395952836;0.9999918428518236;1.2545079747757313;1.0000020654555186
59.680927;0.8500046083652234;0.9339898805016171;1.0988178925134244;0.47470873471218805;0.5584759957482163;0.8646269050175863;9.999908772360518;1.0999976140827799;-0.6031680025370035;1.0453844784722988;0.9999917775949034;1.2545079215175527;1.0000021180678953
59.690927;0.850004775127866;0.9339898639883624;1.0988181183483934;0.47470876009447155;0.5584759635579518;0.8646270390290376;9.999910594604764;1.099997632424482;-0.6031680025843901;1.0453845596502767;0.9999917173315247;1.2545078694069323;1.0000021719682604
59.700927;0.8500049380329384;0.9339898423703118;1.0988183432034704;0.4747087840482311;0.5584759339156095;0.8646271725841097;9.999912373366318;1.0999976486688068;-0.6031680026301902;1.0453846400190232;0.9999916626612296;1.2545078181741198;1.0000022266715878
59.710927;0.8500050971473674;0.9339898154990963;1.0988185662382286;0.47470880651287944;0.5584759070644892;0.8646273056262695;9.999914104376185;1.0999976625136343;-0.6031680026743743;1.0453847202591182;0.9999916140373578;1.254507767483649;1.000002281647305
59.720927;0.850005252596868;0.9339897832961337;1.098818786528207;0.47470882737083747;0.558475883259058;0.864627438034398;9.999915782281702;1.0999976737104025;-0.6031680027169023;1.0453848010902798;0.9999915717739084;1.2545077169196843;1.000002336269459
59.730927;0.8500054045782763;0.9339897458023971;1.0988190030413998;0.4747088464972877;0.55847586273214;0.8646275696606498;9.999917400137585;1.0999976821100867;-0.6031680027577426;1.0453848831198504;0.9999915360321318;1.2545076659596195;1.0000023898316732
59.740927;0.8500055533595472;0.933989703192064;1.0988192146964701;0.474708863761965;0.5584758456728637;0.8646277003857068;9.999918950108542;1.0999976877508812;-0.6031680027968833;1.0453849668064554;0.9999915068219836;1.2545076140509068;1.000002441621508
59.750927;0.8500056992211042;0.9339896557758312;1.0988194204673936;0.4747088790248467;0.558475832256691;0.864627830132768;9.99992042445722;1.0999976908420646;-0.603168002834326;1.045385052564695;0.9999914839915067;1.2545075607503637;1.000002490988075
59.760927;0.8500058423945076;0.9339896039613078;1.09881961941473;0.4747088921739552;0.5584758226686419;0.8646279587934089;9.999921816356606;1.0999976917020475;-0.6031680028700872;1.0453851408687918;0.9999914672168947;1.2545075058196007;1.0000025373981656
59.770927;0.8500059830416644;0.9339895482068371;1.0988198106845406;0.4747089031600165;0.558475817064124;0.8646280861490082;9.999923121055238;1.099997690751014;-0.603168002904208;1.045385232204746;0.9999914560638472;1.2545074492253492;1.0000025805005155
59.780927;0.8500061212442567;0.933989489039939;1.0988199935732217;0.47470891200501586;0.5584758155325986;0.8646282118708778;9.999924336629372;1.0999976884884728;-0.6031680029367544;1.0453853269636788;0.9999914500622207;1.2545073910318454;1.000002620142762
59.790927;0.8500062569977512;0.9339894271075461;1.0988201675661349;0.47470891879125066;0.5584758181045957;0.8646283355761638;9.999925463171472;1.0999976854166305;-0.603168002967815;1.0453854254270878;0.999991448736602;1.2545073312506816;1.0000026562894389
59.800927;0.8500063902701512;0.9339893632078942;1.0988203322720456;0.47470892363193967;0.5584758247579218;0.8646284568816243;9.9999265009276;1.0999976819623025;-0.6031680029974996;1.0453855277997284;0.9999914516231173;1.254507269794925;1.0000026889159017
59.810927;0.8500065210865753;0.9339892982406006;1.0988204874004976;0.47470892663280295;0.558475835424411;0.8646285754163706;9.999927449021216;1.099997678441984;-0.6031680030259358;1.045385634263956;0.9999914583159109;1.2545072065851035;1.0000027180028008
59.820927;0.8500066495176817;0.9339892330907522;1.0988206328399062;0.4747089278402906;0.5584758500242277;0.8646286908302134;9.999928305626884;1.099997675085158;-0.603168003053259;1.04538574507149;0.9999914685386487;1.2545071416430311;1.0000027436224919
59.830927;0.8500067755863696;0.9339891685714753;1.0988207686402234;0.4747089272176814;0.558475868487886;0.8646288028069082;9.999929068930179;1.0999976720489497;-0.603168003079582;1.0453858605640036;0.9999914821520798;1.2545070750737826;1.0000027659946409
59.840927;0.8500068991804783;0.9339891054360939;1.0988208948549747;0.4747089246989788;0.5584758907414563;0.8646289110587206;9.999929738318135;1.0999976694063676;-0.603168003104968;1.045385981097727;0.9999914990827853;1.2545070070747488;1.0000027854815963
59.850927;0.8500070200167429;0.9339890443740742;1.0988210114655568;0.4747089202666276;0.5584759167045387;0.8646290153460859;9.99993031535465;1.0999976671870064;-0.6031680031294387;1.0453861069862016;0.9999915192932022;1.2545069380423088;1.0000028025679115
59.860927;0.8500071376618316;0.9339889859502118;1.0988211184416805;0.47470891397835574;0.558475946308615;0.8646291155042595;9.99993080356801;1.0999976654744983;-0.6031680031529976;1.0453862384418202;0.9999915428311937;1.2545068686501926;1.0000028178347555
59.870927;0.8500072515480999;0.9339889305475937;1.0988212157882986;0.4747089059446396;0.5584759794977385;0.8646292114121173;9.999931207452176;1.0999976644640777;-0.6031680031756471;1.0453863754367954;0.9999915698734446;1.2545067998080803;1.000002831951545
59.880927;0.8500073609462805;0.9339888784031702;1.0988213035589487;0.4747088963067427;0.5584760162263542;0.864629302935603;9.999931531865077;1.0999976644144218;-0.6031680031973945;1.0453865176267807;0.9999916006926868;1.2545067325463284;1.0000028456635919
59.890927;0.8500074649728816;0.9339888296788331;1.0988213818940793;0.47470888524519467;0.5584760564631502;0.8646293899086652;9.999931781689588;1.0999976655546957;-0.6031680032182535;1.0453866644919387;0.9999916355523614;1.2545066679404935;1.0000028597291757
59.900927;0.8500075626754146;0.9339887844782483;1.0988214510615728;0.4747088729896782;0.5584761001592192;0.8646294721619202;9.999931961351841;1.0999976680148278;-0.6031680032382529;1.045386815533823;0.9999916746096162;1.2545066071673492;1.0000028748468652
59.910927;0.8500076530839606;0.933988742852398;1.0988215114369602;0.4747088598075173;0.5584761471982034;0.8646295495582532;9.99993207447775;1.0999976718189968;-0.6031680032574394;1.045386970336646;0.9999917179267426;1.254506551642786;1.0000028915958732
59.920927;0.8500077351853597;0.9339887048179963;1.0988215634606113;0.4747088459972521;0.5584761973925895;0.8646296219879083;9.999932123953146;1.099997676965263;-0.6031680032758777;1.0453871285391831;0.9999917655511832;1.254506503038633;1.000002910402904
59.930927;0.8500078079744358;0.9339886703293697;1.0988216076580348;0.47470883189086205;0.5584762505050398;0.8646296893366895;9.999932112038227;1.0999976834687293;-0.6031680032936461;1.0453872897636047;0.9999918175029172;1.254506463073859;1.000002931599982
59.940927;0.8500078706042105;0.933988639200453;1.098821644645799;0.47470881783678887;0.5584763062610104;0.8646297514880779;9.999932040226483;1.099997691304583;-0.6031680033108178;1.0453874535076977;0.9999918736994388;1.2545064332618159;1.0000029554877408
59.950927;0.8500079224559375;0.9339886110626052;1.0988216750523074;0.4747088041774058;0.5584763643750241;0.8646298083673137;9.999931909361349;1.099997700382082;-0.6031680033274512;1.04538761908891;0.9999919339931449;1.254506414844527;1.0000029822863492
59.960927;0.85000796310175;0.9339885854181401;1.0988216994550688;0.47470879124705245;0.5584764245605109;0.8646298599776926;9.999931720301296;1.09999771059309;-0.6031680033435982;1.0453877856853617;0.9999919982712436;1.2545064088630833;1.0000030121005776
59.970927;0.850007992268374;0.9339885617267453;1.0988217183824425;0.4747087793947898;0.5584764864919206;0.8646299064234849;9.999931474667436;1.099997721869967;-0.6031680033592947;1.0453879524722114;0.9999920664493772;1.2545064161876005;1.0000030450055915
59.980927;0.8500080098227537;0.9339885394753702;1.0988217323339846;0.47470876902839876;0.5584765497809744;0.8646299479138896;9.999931175030326;1.0999977342198697;-0.6031680033745407;1.045388118795269;0.9999921383780962;1.254506437520357;1.0000030811128198
59.990927;0.8500080157240202;0.9339885182547106;1.0988217418207356;0.47470876063543943;0.5584766140164689;0.8646299847110274;9.99993082448792;1.099997747703202;-0.6031680033893134;1.0453882842125692;0.9999922137866118;1.2545064734329747;1.0000031205164033
60.000927;0.8500080099343558;0.9339884977801093;1.0988217474092818;0.47470875474930563;0.5584766788211496;0.8646300170627734;9.99993042646257;1.0999977623960406;-0.6031680034035997;1.045388448410048;0.9999922923213652;1.254506524376285;1.0000031632405044
60.010927;0.8500079923995977;0.9339884778605199;1.0988217496841854;0.4747087518930409;0.558476743853667;0.8646300451766595;9.999929984719943;1.0999977784306505;-0.6031680034173984;1.0453886111554678;0.9999923736418722;1.2545065906199693;1.000003209298078
60.020927;0.8500079631168227;0.9339884584361517;1.098821749101042;0.474708752533488;0.5584768087753191;0.8646300692078533;9.99992950275353;1.099997796055169;-0.6031680034307004;1.0453887722432593;0.9999924574354997;1.2545066722023612;1.0000032587754544
60.030927;0.8500079221270176;0.9339884395887226;1.0988217458564993;0.47470875705307797;0.5584768732484854;0.864630089251018;9.999928982837783;1.0999978155978258;-0.6031680034434794;1.0453889313702112;0.9999925433278896;1.2545067689920297;1.0000033117949312
60.040927;0.8500078694359867;0.9339884213993026;1.0988217398944202;0.474708765744867;0.5584769369613396;0.8646301053804578;9.9999284255786;1.099997837339684;-0.6031680034556974;1.0453890881096708;0.9999926308835477;1.2545068808175392;1.000003368373468
60.050927;0.8500078050068132;0.9339884038373433;1.0988217309821773;0.4747087788359445;0.558476999655101;0.8646301176970567;9.999927830177679;1.0999978613661834;-0.6031680034672989;1.0453892420413695;0.9999927197619792;1.2545070075006775;1.0000034283266719
60.060927;0.850007728779639;0.933988386814147;1.0988217187591864;0.4747087965132334;0.5584770611388569;0.864630126289141;9.999927195340087;1.0999978875123124;-0.6031680034781938;1.045389392866929;0.9999928098562934;1.2545071487599186;1.0000034913020788
60.070927;0.8500076406376491;0.9339883702760856;1.098821702767627;0.47470881891722266;0.5584771212640158;0.8646301311597979;9.99992652018529;1.0999979154493433;-0.6031680034882508;1.0453895403975146;0.9999929012588227;1.2545073041623716;1.000003556904092
60.080927;0.8500075403938322;0.9339883542443354;1.0988216825312167;0.4747088461253375;0.5584771798960344;0.8646301322097845;9.999925804533506;1.099997944828733;-0.6031680034973116;1.04538968445459;0.9999929940702137;1.254507473212852;1.0000036248110957
60.090927;0.8500074278521038;0.9339883388361433;1.0988216576644958;0.4747088781479817;0.5584772369419593;0.8646301292476556;9.999925048575001;1.099997975444546;-0.6031680035052206;1.045389824780044;0.9999930882332988;1.254507655468775;1.0000036948018238
60.100927;0.8500073028944494;0.9339883242854574;1.0988216278869394;0.47470891491037004;0.5584772923927579;0.8646301220140208;9.9999242521696;1.0999980073625732;-0.603168003511861;1.0453899610224322;0.9999931835770569;1.2545078505703475;1.0000037667076187
