time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
60.110927;0.8500071655529263;0.9339883109113617;1.0988215929568281;0.47470895622349357;0.5584773463207993;0.8646301102537096;9.99992341443236;1.0999980408761008;-0.6031680035171624;1.0453900928163282;0.9999932799902403;1.2545080581572718;1.0000038403899651
60.120927;0.8500070160681246;0.9339882990395972;1.0988215526754046;0.4747090017846004;0.5584773988572237;0.8646300938219843;9.999922533900245;1.0999980763608834;-0.6031680035210792;1.0453902198759948;0.9999933774768615;1.254508277739775;1.0000039157720644
60.130927;0.8500068549148136;0.9339882889304666;1.0988215069799376;0.4747090511977109;0.5584774501616617;0.8646300727569229;9.999921608883488;1.0999981142053168;-0.6031680035235736;1.0453903419820538;0.9999934760973173;1.254508508606748;1.0000039928614628
60.140927;0.850006682753012;0.9339882807189256;1.0988214560002907;0.4747091039862245;0.5584775003643467;0.8646300472529904;9.999920637712641;1.099998154747635;-0.603168003524615;1.0453904589413856;0.999993575919062;1.2545087497673606;1.0000040717328467
60.150927;0.8500065003411734;0.933988274386037;1.098821400001465;0.47470915962259314;0.5584775495247333;0.8646300175483044;9.999919618734806;1.0999981981665932;-0.6031680035241853;1.0453905706806812;0.9999936769612612;1.25450899994996;1.0000041525151435
60.160927;0.8500063084670622;0.9339882697885566;1.098821339288947;0.474709217574964;0.5584775976409746;0.8646299837975602;9.99991855029582;1.0999982444815806;-0.6031680035222821;1.0453906773674366;0.9999937791398867;1.2545092577089003;1.0000042354256578
60.170927;0.8500061078760139;0.933988266727942;1.0988212741655095;0.47470927731475693;0.5584776446742442;0.8646299459839961;9.999917431048951;1.0999982937069157;-0.6031680035189155;1.0453907794064878;0.999993882239182;1.2545095215215747;1.0000043207952487
60.180927;0.8500058992033881;0.9339882650233502;1.0988212049291322;0.47470933830436784;0.5584776905734948;0.8646299039107644;9.999916260402486;1.0999983459721758;-0.6031680035140903;1.0453908773958203;0.9999939859205531;1.2545097897764899;1.0000044090270785
60.190927;0.850005682972394;0.9339882645630021;1.098821131917148;0.4747094000316463;0.5584777353106949;0.8646298573005299;9.999915038482294;1.0999984015016864;-0.603168003507782;1.0453909721156176;0.9999940897648226;1.2545100608172748;1.0000045005534344
60.200927;0.8500054596685322;0.9339882652952731;1.0988210555851339;0.47470946206311043;0.5584777789145187;0.864629805938506;9.999913765285783;1.0999984605495186;-0.6031680034999345;1.0453910644746103;0.9999941933044351;1.254510333077202;1.0000045958318753
60.210927;0.8500052297986014;0.9339882671418412;1.0988209765208872;0.4747095240630302;0.5584778215045288;0.8646297497560185;9.999912439914128;1.0999985233528549;-0.6031680034904692;1.0453911553973967;0.9999942960839896;1.2545106051210924;1.0000046953245525
60.220927;0.8500049938789509;0.9339882698968248;1.0988208953455507;0.47470958578534905;0.5584778633182185;0.8646296888272696;9.999911060692966;1.0999985900727836;-0.6031680034792892;1.0453912457410433;0.9999943977717957;1.2545108756264856;1.000004799451849
60.230927;0.8500047524367143;0.9339882731916987;1.0988208125537284;0.4747096470398242;0.5584779046996144;0.8646296232986577;9.999909625512704;1.0999986607649885;-0.6031680034662992;1.0453913362265281;0.9999944982244492;1.2545111433986507;1.0000049085493172
60.240927;0.8500045060400993;0.9339882765926998;1.0988207283906959;0.47470970764065923;0.5584779460710587;0.8646295532985073;9.999908131701721;1.099998735420673;-0.603168003451437;1.045391427341647;0.9999945974279008;1.2545114073537602;1.0000050228348047
60.250927;0.8500042552773216;0.9339882797813063;1.098820642847034;0.47470976739272963;0.5584779879040286;0.8646294788638311;9.999906575714174;1.0999988139903167;-0.6031680034346864;1.0453915193554344;0.9999946953578798;1.2545116664588785;1.0000051424005854
60.260927;0.8500040007070836;0.9339882826046912;1.098820555760519;0.47470982612887375;0.5584780306486298;0.8646293998827342;9.999904953262691;1.099998896381957;-0.6031680034160642;1.0453916124843055;0.9999947918958751;1.2545119197007377;1.0000052672323976
60.270927;0.8500037428400026;0.9339882849415039;1.0988204669314647;0.474709883745391;0.5584780746487339;0.8646293160927091;9.999903260447581;1.0999989824895955;-0.6031680033956018;1.0453917070092242;0.9999948868665534;1.2545121661028007;1.0000053972635163
60.280927;0.8500034821310641;0.9339882865629037;1.09882037614627;0.47470994020442625;0.5584781201114967;0.8646292271570535;9.999901495308587;1.0999990722031698;-0.6031680033733252;1.0453918032932998;0.9999949801147369;1.2545124047468879;1.0000055324501191
60.290927;0.8500032189534427;0.9339882871299499;1.0988202831296872;0.474709995499912;0.558478167111637;0.8646291327533052;9.999899658355831;1.0999991654199759;-0.603168003349236;1.0453919018122062;0.9999950715399771;1.254512634755836;1.0000056728076692
60.300927;0.8500029535781477;0.9339882863016938;1.098820187552146;0.47471004959664204;0.5584782155985254;0.8646290326216383;9.999897751917667;1.0999992620970092;-0.6031680033233091;1.0453920031612902;0.9999951610733188;1.2545128552499212;1.0000058184083955
60.310927;0.8500026862047206;0.9339882838101906;1.0988200891178888;0.47471010239186096;0.5584782654321918;0.8646289265377269;9.99989577926093;1.0999993622407394;-0.6031680032955132;1.045392107935278;0.9999952486094045;1.254513065335938;1.0000059693783638
60.320927;0.8500024170135704;0.9339882794591283;1.0988199876490103;0.47471015374167697;0.5584783164476635;0.864628814222755;9.999893744004934;1.0999994658087193;-0.6031680032658294;1.0453922165435383;0.9999953339416041;1.2545132641747354;1.0000061258899915
60.330927;0.8500021461696418;0.933988273135801;1.098819883113501;0.47471020352352145;0.5584783685124872;0.8646286953198894;9.999891649932897;1.0999995726575948;-0.6031680032342518;1.045392329137816;0.9999954167638084;1.2545134510749647;1.0000062881328382
60.340927;0.8500018737978919;0.9339882648421206;1.0988197755692903;0.47471025167030795;0.5584784215525737;0.8646285694786104;9.999889501126138;1.0999996826299354;-0.6031680032007877;1.0453924456822137;0.9999954967378017;1.2545136254834375;1.0000064562447841
60.350927;0.8500016000049223;0.9339882547144602;1.0988196650265831;0.4747102981536878;0.5584784755356406;0.8646284364460157;9.999887301737727;1.0999997956694796;-0.6031680031654629;1.0453925659928964;0.9999955735187109;1.2545137868555654;1.0000066302107797
60.360927;0.8500013249396426;0.9339882430371423;1.0988195513625183;0.4747103429424964;0.5584785304341888;0.864628296125798;9.999885055048498;1.099999911782823;-0.6031680031283289;1.045392689705644;0.9999956467226684;1.2545139345554015;1.0000068098252477
60.370927;0.8500010488218263;0.933988230217797;1.0988194343984674;0.47471038596941856;0.5584785861994789;0.8646281486236386;9.999882762672158;1.1000000309248377;-0.6031680030894655;1.0453928163355886;0.9999957159661781;1.2545140678921267;1.0000069947469532
60.380927;0.8500007719359768;0.9339882167222207;1.0988193140353344;0.4747104271372806;0.558478642754899;0.8646279942587765;9.9998804247563;1.1000001529781318;-0.6031680030489802;1.0453929454142066;0.9999957809748166;1.2545141862224396;1.000007184511943
60.390927;0.8500004946076275;0.9339882030173075;1.0988191903060676;0.47471046635403097;0.5584787000083266;0.8646278335186941;9.999878041058244;1.1000002777798372;-0.6031680030070001;1.0453930764983541;0.999995841657227;1.2545142889788414;1.0000073784877566
60.400927;0.8500002171337063;0.9339881895508935;1.0988190633725556;0.474710503535622;0.5584787578629414;0.8646276670034285;9.999875611900388;1.1000004051081143;-0.6031680029636627;1.0453932090380464;0.9999958981238357;1.2545143755921107;1.000007575906397
60.410927;0.8499999397441255;0.9339881767454554;1.098818933536235;0.47471053858899914;0.5584788161845892;0.8646274953950084;9.999873138199133;1.1000005346580775;-0.603168002919117;1.0453933423106583;0.9999959506535124;1.2545144454660788;1.0000077760019996
60.420927;0.849999662703231;0.9339881649579939;1.098818801244307;0.4747105714316401;0.5584788747477525;0.864627319400065;9.999870621044424;1.1000006660825528;-0.6031680028735042;1.0453934755161398;0.9999959996109424;1.254514498113351;1.0000079781337283
60.430927;0.8499993864227388;0.9339881544106309;1.098818667098811;0.4747106020270461;0.5584789332489002;0.8646271396668879;9.999868062026678;1.1000007990718412;-0.6031680028269172;1.0453936078883006;0.9999960453766918;1.2545145332957408;1.000008181798399
60.440927;0.8499991114283846;0.9339881451503467;1.0988185318529042;0.4747106304008821;0.558478991394234;0.8646269567736572;9.999865464474395;1.1000009333654723;-0.6031680027793921;1.0453937386949326;0.9999960883476865;1.2545145510398499;1.0000083865672278
60.450927;0.8499988382954043;0.9339881370898176;1.0988183962956544;0.4747106566309483;0.5584790489778686;0.8646267712931742;9.999862834064576;1.1000010686961237;-0.6031680027309452;1.0453938672189402;0.9999961289914351;1.2545145515833425;1.0000085920346478
60.460927;0.8499985676438997;0.9339881301272308;1.0988182610994766;0.4747106808023806;0.5584791058937463;0.8646265838028007;9.999860178103175;1.1000012047327397;-0.6031680026815873;1.0453939928620186;0.9999961678956232;1.2545145352692093;1.000008797805102
60.470927;0.8499983000962696;0.9339881242541017;1.0988181268240926;0.47471070294400963;0.5584791620928502;0.8646263948285197;9.999857504621216;1.1000013410653748;-0.6031680026313081;1.045394115284997;0.9999962057209554;1.2545145023823032;1.0000090034766878
60.480927;0.8499980362077134;0.933988119561463;1.0988179940324532;0.47471072299285955;0.5584792175418237;0.8646262048646853;9.99985482173924;1.1000014772537088;-0.6031680025800564;1.0453942343781513;0.9999962430484995;1.2545144530330357;1.0000092085975647
60.490927;0.8499977764659107;0.9339881161766896;1.0988178633432295;0.47471074080988507;0.5584792722047112;0.8646260144590231;9.999852137191338;1.1000016129145433;-0.6031680025277494;1.0453943500747678;0.9999962802980089;1.2545143871727444;1.000009412625727
60.500927;0.8499975213203792;0.9339881142248913;1.0988177354197222;0.47471075622825737;0.5584793260189064;0.8646258242527838;9.999849458592607;1.100001747783476;-0.6031680024743151;1.0453944622170186;0.9999963177819129;1.2545143046996168;1.000009614935724
60.510927;0.8499972711784102;0.9339881138349999;1.0988176109501782;0.47471076909774157;0.558479378853638;0.8646256349468544;9.999846794109333;1.1000018817181105;-0.603168002419727;1.0453945706002459;0.9999963557182503;1.2545142055539087;1.0000098148940222
60.520927;0.8499970264073505;0.93398811512293;1.098817490575687;0.4747107792897336;0.5584794304809775;0.8646254471990928;9.999844152502519;1.100002014709827;-0.6031680023639853;1.0453946751097434;0.9999963941688559;1.254514089742618;1.0000100119509991
60.530927;0.8499967873635381;0.9339881181801181;1.0988173747711263;0.4747107866650266;0.5584794806170253;0.8646252615721828;9.999841542687156;1.100002146930163;-0.6031680023070852;1.0453947757848807;0.9999964330505187;1.2545139573372968;1.0000102056556637
60.540927;0.8499965544179358;0.9339881231547894;1.0988172638002534;0.47471079104836217;0.5584795290352466;0.8646250786369006;9.999838973328073;1.1000022787309047;-0.6031680022490209;1.04539487279166;0.9999964722285527;1.2545138084808032;1.0000103955879038
60.550927;0.8499963279915701;0.9339881303034442;1.098817157810954;0.4747107922492816;0.5584795756298014;0.8646248990718385;9.999836452555792;1.1000024105882324;-0.60316800218982;1.045394966393647;0.9999965115790006;1.2545136434077615;1.000010581314582
60.560927;0.8499961085860793;0.9339881398950202;1.0988170569532067;0.4747107901280465;0.5584796203466973;0.864624723596756;9.999833987886321;1.1000025430024067;-0.6031680021295704;1.0453950569672792;0.9999965509718405;1.2545134624961256;1.000010762443402
60.570927;0.8499958967367843;0.9339881521075387;1.0988169613865695;0.4747107846570941;0.5584796631022727;0.864624552855904;9.99983158647192;1.10000267635327;-0.6031680020684175;1.0453951450290788;0.9999965902416025;1.2545132663014584;1.0000109386774538
60.580927;0.8499956929384587;0.9339881670222818;1.098816871223102;0.4747107759124573;0.5584797037916556;0.8646243874313347;9.999829255463402;1.100002810859317;-0.6031680020065469;1.045395231204887;0.9999966291971151;1.2545130555460928;1.0000111097731839
60.590927;0.8499954976573459;0.933988184649796;1.0988167865252387;0.47471076399704515;0.5584797423113819;0.8646242279191596;9.99982700221103;1.1000029466907006;-0.6031680019441669;1.0453953161362577;0.9999966676517871;1.254512831111567;1.0000112754903276
60.600927;0.849995311377347;0.9339882049388983;1.0988167073631527;0.4747107489620676;0.5584797785540764;0.8646240749049234;9.99982483441223;1.100003084024795;-0.6031680018814867;1.045395400390251;0.9999967054555263;1.2545125940382569;1.0000114356116827
60.610927;0.8499951346086578;0.9339882277657302;1.098816633824374;0.47471073077133974;0.5584798124237321;0.8646239288909973;9.999822759857558;1.1000032229648675;-0.6031680018186836;1.0453954843987763;0.9999967424943388;1.2545123454825402;1.0000115899861497
60.620927;0.8499949678976504;0.9339882529195553;1.0988165659705662;0.4747107093288877;0.5584798438698704;0.8646237902995361;9.999820785620527;1.1000033634637043;-0.6031680017558938;1.0453955684161933;0.9999967786512196;1.2545120866101114;1.0000117385633025
60.630927;0.849994811777089;0.9339882800976949;1.0988165038261903;0.4747106845389069;0.5584798729025915;0.8646236595199326;9.999818917330341;1.1000035053606652;-0.6031680016932245;1.045395652547314;0.9999968137450627;1.2545118184919941;1.0000118814096222
60.640927;0.8499946666219101;0.9339883089047041;1.0988164473402695;0.47471065632009873;0.5584798995947864;0.8646235368902586;9.999817158637581;1.1000036485103304;-0.6031680016307684;1.045395736847065;0.9999968474399121;1.2545115421239634;1.000012018670558
60.650927;0.8499945326255024;0.9339883389033633;1.0988163962936812;0.4747106245714564;0.558479924084459;0.8646234226191618;9.999815511178602;1.1000037928509165;-0.6031680015686292;1.0453958213564658;0.9999968791823142;1.2545112585568508;1.0000121505049515
60.660927;0.8499944099354583;0.9339883697172566;1.0988163503012647;0.4747105891471324;0.5584799465494826;0.8646233168072589;9.999813975539785;1.1000039383426798;-0.6031680015069502;1.0453959060398712;0.9999969082455652;1.2545109689439462;1.000012277067051
60.670927;0.8499942986951499;0.933988401107945;1.0988163089204204;0.474710549869583;0.558479967163934;0.8646232195478778;9.999812552292232;1.1000040848933164;-0.6031680014459238;1.0453959907237707;0.9999969338693149;1.2545106744195809;1.0000123985351597
60.680927;0.8499941989648513;0.9339884330263176;1.0988162716660252;0.47471050656785746;0.5584799860953363;0.8646231309293836;9.999811242106116;1.1000042323301873;-0.6031680013857805;1.0453960751338336;0.9999969554145035;1.2545103759580465;1.000012515130435
60.690927;0.8499941107060945;0.9339884656311251;1.0988162378894788;0.4747104591023834;0.5584800035381585;0.8646230509962929;9.999810045324155;1.1000043803951032;-0.6031680013267793;1.0453961590633427;0.9999969724131763;1.2545100743814301;1.0000126271047478
60.700927;0.8499940338467649;0.9339884992244594;1.0988162067273768;0.4747104073729101;0.5584800197271848;0.864622979787785;9.999808961634177;1.1000045287732652;-0.6031680012691925;1.045396242520677;0.9999969844687608;1.2545097705022286;1.0000127347111942
60.710927;0.8499939682843135;0.933988534188909;1.0988161772066902;0.4747103513307437;0.5584800349334897;0.8646229173990945;9.999807990093409;1.10000467711817;-0.6031680012132712;1.0453963257198382;0.9999969911518961;1.254509465189509;1.000012838168026
60.720927;0.849993913783139;0.9339885710044725;1.0988161484032262;0.4747102910019245;0.5584800494641986;0.8646228640028423;9.99980712943244;1.1000048250218042;-0.6031680011592078;1.0453964089915488;0.9999969920364215;1.2545091592404989;1.0000129376830034
60.730927;0.8499938699102016;0.9339886102552181;1.0988161195555228;0.47471022652331746;0.5584800636430838;0.8646228198239081;9.999806378363076;1.1000049719657286;-0.6031680011071324;1.045396492698916;0.9999969868071819;1.2545088532426154;1.0000130335688275
60.740927;0.8499938360958219;0.9339886525682844;1.0988160900680812;0.4747101581593382;0.5584800777655357;0.8646227850684934;9.999805735753847;1.1000051173074104;-0.6031680010571364;1.0453965771943705;0.9999969752655563;1.2545085476036861;1.0000131262810743
60.750927;0.849993811716347;0.9339886985265307;1.0988160594290064;0.4747100862762019;0.558480092057108;0.8646227598393731;9.999805200507057;1.1000052603280297;-0.6031680010093052;1.0453966628133904;0.9999969572073631;1.2545082426674035;1.0000132162908493
60.760927;0.8499937961354168;0.9339887486040983;1.0988160271360623;0.4747100113068186;0.5584801066595032;0.8646227440905304;9.999804771220294;1.100005400299914;-0.6031680009637539;1.045396749897973;0.9999969323648257;1.2545079387789908;1.0000133039456518
60.770927;0.8499937887563718;0.9339888031158846;1.098815992663626;0.47470993372060843;0.5584801216471318;0.8646227376182474;9.99980444599735;1.1000055365181172;-0.6031680009206395;1.0453968388653285;0.9999969005236817;1.2545076362959078;1.00001338943359
60.780927;0.8499937890443661;0.9339888621605408;1.0988159554602484;0.47470985399154925;0.5584801370502487;0.8646227400567151;9.999804222481927;1.1000056682874546;-0.60316800088012;1.0453969302177977;0.9999968616392987;1.25450733561456;1.0000134728592067
60.790927;0.8499937964605557;0.9339889256364997;1.0988159149874148;0.4747097725810175;0.5584801528665768;0.8646227508705846;9.999804098171852;1.1000057948603679;-0.6031680008422892;1.0453970244475528;0.9999968158042097;1.2545070372127745;1.000013554347423
60.800927;0.8499938103912769;0.9339889933608451;1.0988158708111175;0.47470968993255463;0.5584801690834198;0.864622769379515;9.999804070768322;1.1000059154167758;-0.6031680008071371;1.0453971219132112;0.9999967631830332;1.2545067416244784;1.0000136340481718
60.810927;0.8499938301189535;0.9339890651611836;1.0988158227043943;0.47470960645468185;0.5584801857148441;0.864622794851015;9.999804138168834;1.1000060291520557;-0.6031680007745612;1.0453972227150194;0.9999967040104674;1.2545064493613534;1.00001371208533
60.820927;0.8499938548091325;0.9339891408442531;1.098815770693846;0.47470952250316867;0.5584802028212137;0.8646228265788396;9.999804298326573;1.1000061353593908;-0.6031680007444157;1.045397326652582;0.999996638550912;1.2545061608980415;1.0000137885345792
60.830927;0.849993883538192;0.9339892201233508;1.0988157150093247;0.4747094383885118;0.5584802205046634;0.8646228638663489;9.999804549115455;1.100006233463395;-0.6031680007165576;1.0453974333387992;0.999996566993867;1.2545058767612924;1.0000138633947968
60.840927;0.8499939153428289;0.9339893026390784;1.0988156559348154;0.47470935438676276;0.5584802388961614;0.8646229059895502;9.999804888307446;1.10000632305848;-0.6031680006908628;1.0453975423618438;0.9999964894038584;1.2545055975973438;1.000013936601229
60.850927;0.8499939492265569;0.9339893880302907;1.098815593671517;0.4747092707369387;0.5584802581365875;0.8646229522275389;9.999805313668421;1.100006403901044;-0.6031680006672204;1.0453976533690459;0.9999964057468991;1.2545053240771769;1.0000140081311686
60.860927;0.849993984177596;0.9339894759109642;1.098815528378339;0.47470918766568465;0.5584802783598712;0.8646230019186216;9.999805822718196;1.1000064758017218;-0.6031680006455344;1.0453977660831983;0.9999963159605525;1.2545050567231395;1.0000140780276063
60.870927;0.8499940192617702;0.9339895658135761;1.0988154603233604;0.4747091054254427;0.55848029968397;0.8646230544519851;9.999806412640417;1.1000065385302527;-0.6031680006257508;1.0453978803018762;0.9999962200364143;1.2545047958557252;1.0000141462361334
60.880927;0.8499940537020548;0.9339896572399583;1.0988153898996804;0.4747090242854964;0.558480322199649;0.864623109212844;9.999807080683736;1.1000065918169981;-0.6031680006078876;1.045397995860269;0.9999961180281036;1.2545045416733336;1.000014212438783
60.890927;0.8499940868638524;0.9339897497200587;1.0988153175171207;0.47470894450711465;0.5584803459689028;0.8646231655529384;9.99980782409986;1.1000066353336098;-0.603168000592016;1.045398112570308;0.9999960100095808;1.2545042943127815;1.0000142760442292
60.900927;0.8499941182212731;0.9339898427465736;1.0988152435905738;0.4747088663474442;0.5584803710460966;0.8646232227969386;9.999808640095203;1.100006668649707;-0.6031680005781946;1.0453982302144926;0.9999958960848362;1.2545040538494376;1.0000143363006144
60.910927;0.8499941473804637;0.9339899357000676;1.0988151686217698;0.4747087900697578;0.5584803975025288;0.8646232802660506;9.999809526522215;1.1000066913210518;-0.6031680005664163;1.0453983485808822;0.9999957764092179;1.2545038203094834;1.000014392434996
60.920927;0.8499941740947082;0.9339900278758988;1.098815093200371;0.47470871594691116;0.5584804254329763;0.864623337318301;9.999810482095393;1.1000067030629992;-0.6031680005566141;1.0453984674736652;0.9999956511571935;1.2545035936616935;1.0000144437513105
60.930927;0.8499941982323977;0.9339901185338447;1.098815017894821;0.4747086442587215;0.558480454928553;0.8646233934040207;9.999811506135746;1.1000067038229326;-0.6031680005486965;1.0453985866849222;0.9999955204650932;1.254503373744727;1.0000144896794467
60.940927;0.8499942197428085;0.9339902069276038;1.0988149431736949;0.4747085752926827;0.5584804860311916;0.8646234480830267;9.999812598585711;1.1000066937004453;-0.6031680005425829;1.0453987059493242;0.9999953843839535;1.2545031602483763;1.0000145297784726
60.950927;0.8499942386264108;0.9339902923200702;1.0988148694549944;0.47470850935102993;0.5584805187244237;0.8646235009785502;9.99981375935401;1.1000066728520814;-0.6031680005382376;1.0453988249714947;0.999995242857968;1.2545029528136866;1.000014563685265
60.960927;0.8499942549417179;0.9339903739523906;1.098814797175009;0.47470844671807333;0.5584805529639436;0.8646235517250674;9.999814987077222;1.1000066414912975;-0.6031680005356752;1.045398943524008;0.9999950957194285;1.2545027511204045;1.0000145910852136
60.970927;0.8499942688514196;0.9339904510383653;1.098814726766152;0.4747083875990265;0.5584805886979137;0.8646235999231346;9.999816278825737;1.1000065998903168;-0.6031680005349306;1.0453990614444777;0.9999949426986671;1.2545025549029685;1.000014611758212
60.980927;0.8499942805984827;0.9339905228612343;1.0988146586396568;0.4747083321158729;0.558480625869203;0.8646236451175688;9.999817631043346;1.1000065483339874;-0.6031680005360375;1.0453991785543715;0.999994783474429;1.2545023639610164;1.0000146256054312
60.990927;0.8499942904095764;0.9339905888804505;1.0988145932024853;0.47470828034599194;0.5584806644271414;0.8646236868561119;9.999819040789571;1.1000064871068473;-0.603168000539052;1.0453992946618313;0.9999946177334764;1.2545021781351422;1.0000146326155301
61.000927;0.849994298450307;0.9339906487343289;1.0988145307801067;0.4747082323324167;0.5584807043570124;0.8646237247537459;9.999820506024145;1.1000064165190988;-0.6031680005440789;1.045399409591785;0.9999944451844422;1.2545019972049827;1.0000146328212556
61.010927;0.8499943048661439;0.9339907021678225;1.0988144715106518;0.4747081880874237;0.5584807456865288;0.8646237584670002;9.999822024693295;1.1000063369181698;-0.6031680005512557;1.0453995231869286;0.9999942654940964;1.2545018208037144;1.0000146262448932
61.020927;0.8499943098520943;0.933990748999442;1.0988144153916775;0.474708147609143;0.5584807884400538;0.8646237876261833;9.999823594032248;1.10000624866176;-0.6031680005607223;1.0453996353242698;0.9999940781947156;1.2545016484819236;1.0000146128447003
61.030927;0.8499943136891491;0.9339907891674523;1.0988143624264615;0.4747081108642724;0.5584808326202964;0.8646238118058392;9.999825210467737;1.1000061520870685;-0.6031680005726072;1.0453997458869773;0.9999938827182658;1.2545014799037242;1.0000145924956851
61.040927;0.8499943166981466;0.9339908227636369;1.0988143127005863;0.47470807775141655;0.5584808782636976;0.8646238305955921;9.999826869311464;1.1000060474929572;-0.6031680005870281;1.045399854671819;0.9999936785604896;1.254501314973626;1.0000145649965344
61.050927;0.8499943191394985;0.9339908499695916;1.0988142663578417;0.4747080481110329;0.5584809254790571;0.8646238437429303;9.999828564901868;1.1000059351119664;-0.6031680006040928;1.0453999613459979;0.9999934653883844;1.2545011537782051;1.0000145301176495
61.060927;0.8499943211754974;0.9339908709885202;1.0988142235732614;0.4747080217780749;0.5584809744184351;0.8646238512223512;9.999830291447823;1.1000058151182828;-0.6031680006238914;1.0454000655094333;0.999993243026125;1.254500996471221;1.0000144876730943
61.070927;0.8499943229573442;0.9339908860634604;1.0988141845765922;0.47470799862175184;0.5584810252255908;0.8646238531826081;9.999832043079573;1.1000056876777147;-0.6031680006464794;1.0454001667785884;0.9999930114086497;1.2545008432633504;1.0000144375377702
61.080927;0.8499943247291386;0.9339908954540743;1.0988141496255186;0.47470797854779345;0.5584810780083633;0.8646238498663724;9.999833813285614;1.1000055529415622;-0.6031680006718709;1.0454002648058822;0.9999927705564206;1.2545006944837604;1.0000143796010323
61.090927;0.8499943268111437;0.9339908993335437;1.098814118901838;0.4747079614953438;0.5584811328381223;0.8646238415663716;9.999835595135353;1.1000054109915554;-0.6031680007000554;1.0454003592763708;0.9999925205775266;1.2545005505390752;1.0000143137267787
61.100927;0.849994329532981;0.9339908977775289;1.0988140924965435;0.47470794746657624;0.5584811897633616;0.8646238286042652;9.999837381816452;1.1000052618582488;-0.6031680007310105;1.045400449948258;0.9999922617203184;1.254500411770469;1.0000142397953578
61.110927;0.8499943332322073;0.9339908908735213;1.0988140704963465;0.4747079365547589;0.5584812488317226;0.8646238112794027;9.999839166834095;1.1000051056003088;-0.6031680007646866;1.0454005367148005;0.9999919944413993;1.2545002783841543;1.000014157799203
61.120927;0.8499943382384121;0.9339908788053722;1.0988140530037773;0.47470792890820734;0.5584813100859213;0.8646237897719604;9.999840944226287;1.100004942319758;-0.6031680008009904;1.0454006196269279;0.9999917193720481;1.2545001504718194;1.0000140678902034
61.130927;0.849994344790817;0.933990861831221;1.0988140400986193;0.4747079246673793;0.5584813735255924;0.8646237641044923;9.999842708570032;1.1000047721091988;-0.6031680008397984;1.0454006988589504;0.9999914371800563;1.2545000280615133;1.000013970396757
61.140927;0.8499943530007402;0.9339908402210378;1.0988140318543862;0.47470792396564215;0.5584814390826076;0.8646237342140091;9.999844454783872;1.1000045950294577;-0.6031680008809684;1.0454007746811114;0.9999911484758414;1.2544999112141613;1.000013865823745
61.150927;0.8499943629278591;0.9339908142917249;1.098814028373637;0.47470792698443864;0.5584815066243946;0.8646237000111642;9.99984617815941;1.1000044111546212;-0.60316800092434;1.045400847484829;0.9999908538152185;1.2544998001134604;1.0000137547482848
61.160927;0.8499943746859184;0.9339907845319236;1.0988140297596627;0.47470793396157646;0.5584815759873845;0.8646236613910047;9.999847874135403;1.1000042206221872;-0.6031680009697272;1.0454009177831143;0.9999905537383557;1.254499695070414;1.0000136376900028
61.170927;0.8499943884659199;0.9339907516225809;1.0988140360309675;0.47470794512674275;0.5584816470391099;0.8646236182777747;9.99984953808584;1.1000040236540112;-0.6031680010169134;1.0454009861151992;0.9999902488031152;1.254499596488723;1.0000135150887701
61.180927;0.8499944045001525;0.9339907163278286;1.098814047074572;0.4747079606622145;0.5584817197025417;0.8646235706681179;9.999851165952801;1.1000038205701197;-0.6031680010656525;1.0454010529397173;0.9999899395708031;1.2544995048565732;1.0000133872966206
61.190927;0.8499944230374786;0.9339906794449171;1.0988140627359266;0.47470798071588366;0.5584817939054404;0.8646235186385972;9.99985275456758;1.1000036117485321;-0.603168001115691;1.0454011186119665;0.9999896265526586;1.254499420714749;1.0000132545248135
61.200927;0.849994444317323;0.9339906418032534;1.098814082965167;0.4747080053914695;0.5584818695253768;0.864623462374456;9.999854300991212;1.1000033975263352;-0.6031680011668114;1.0454011833865893;0.9999893101725819;1.2544993445944512;1.0000131168399806
61.210927;0.8499944685336971;0.9339906041900511;1.0988141078725637;0.47470803471548695;0.5584819463932097;0.8646234021925021;9.999855802169906;1.1000031781764865;-0.60316800121887;1.0454012474087524;0.9999889907925008;1.2544992769693257;1.0000129742362778
61.220927;0.8499944957910675;0.9339905672553462;1.0988141376518992;0.47470806862036546;0.5584820243299119;0.8646233385047756;9.999857255108674;1.100002953961641;-0.6031680012718017;1.0454013107671793;0.9999886688012374;1.2544992181823;1.0000128267356898
61.230927;0.8499945260649365;0.9339905314809537;1.0988141724349796;0.47470810694241444;0.558482103177707;0.8646232717472647;9.999858656886017;1.100002725141474;-0.6031680013255909;1.045401373534449;0.9999883446955369;1.2544991684080116;1.0000126743973252
61.240927;0.8499945592508792;0.9339904972269736;1.0988142122213287;0.47470814943088196;0.5584821828361879;0.8646232023185227;9.999860004727196;1.1000024919815918;-0.6031680013802335;1.0454014356530132;0.9999880191550224;1.2544991277337811;1.0000125171873524
61.250927;0.8499945952767085;0.9339904648005688;1.0988142568924628;0.4747081957437048;0.5584822632967463;0.8646231305933159;9.999861296314311;1.1000022548173793;-0.6031680014357121;1.045401496853046;0.9999876930788961;1.254499096234388;1.0000123548825348
61.260927;0.8499946341264553;0.9339904345006236;1.0988143062129963;0.47470824543847473;0.5584823446222471;0.8646230570005594;9.999862530014177;1.1000020140891205;-0.6031680014919975;1.045401556819581;0.999987367434259;1.2544990739410853;1.0000121871278873
61.270927;0.8499946757675032;0.9339904066810422;1.098814359860539;0.4747082980185234;0.5584824268834659;0.8646229820489555;9.999863704928032;1.100001770304372;-0.6031680015490619;1.0454016153641137;0.9999870430290524;1.2544990607532045;1.0000120135596988
61.280927;0.8499947200889054;0.9339903818316645;1.0988144175137833;0.47470835300011033;0.5584825101308156;0.8646229062734495;9.999864820481264;1.1000015239502396;-0.6031680016068779;1.0454016723653443;0.9999867204600444;1.2544990563918728;1.00001183386132
61.290927;0.8499947668900317;0.9339903606030733;1.0988144789308723;0.47470840993296076;0.558482594415857;0.864622830164244;9.999865875293079;1.1000012754524386;-0.6031680016654133;1.045401727686765;0.9999864001762775;1.254499060434627;1.0000116477367325
61.300927;0.8499948159219126;0.9339903437295651;1.0988145440115116;0.47470846840198316;0.5584826798045467;0.8646227541474231;9.999866866220643;1.1000010252415262;-0.6031680017246378;1.045401781203026;0.9999860825404885;1.2544990723512224;1.000011454884695
61.310927;0.8499948669827013;0.9339903319204358;1.0988146128011456;0.4747085280435846;0.5584827663610866;0.8646226786608837;9.999867788583488;1.100000773815923;-0.6031680017845243;1.0454018327825572;0.999985767933906;1.2544990915596141;1.0000112549967046
61.320927;0.8499949199884695;0.9339903258381337;1.0988146853589096;0.47470858856829873;0.5584828541379917;0.8646226042096674;9.999868637469836;1.1000005217433018;-0.6031680018450445;1.0454018822413838;0.9999854568524611;1.2544991175568925;1.0000110477811286
61.330927;0.8499949749418181;0.9339903260964292;1.0988147616169344;0.4747086497658073;0.5584829431952635;0.8646225312830683;9.99986940926444;1.1000002696866533;-0.6031680019061565;1.0454019293702235;0.9999851499277707;1.2544991499646365;1.0000108330617459
61.340927;0.8499950318617647;0.9339903331665955;1.0988148414212262;0.4747087114735765;0.5584830336321012;0.8646224602427952;9.999870102043424;1.100000018441613;-0.6031680019677925;1.0454019739386318;0.9999848479501618;1.2544991884044003;1.000010610877362
61.350927;0.8499950907674765;0.9339903472997207;1.0988149246819239;0.4747087735508274;0.5584831255868717;0.8646223912979691;9.99987071418796;1.0999997688867813;-0.6031680020298771;1.0454020156286914;0.9999845518385994;1.2544992324474138;1.0000103814530286
61.360927;0.8499951517074559;0.9339903685481024;1.098815011442065;0.47470883589959884;0.5584832191838824;0.86462232453907;9.99987124278376;1.0999995218863763;-0.6031680020923602;1.045402053996691;0.9999842624525292;1.2544992817465341;1.0000101451223589
61.370927;0.8499952147801789;0.9339903968158259;1.0988151018543246;0.4747088984974413;0.5584833144752701;0.8646222600013351;9.999871683985223;1.0999992782160404;-0.6031680021552209;1.0454020885060076;0.9999839804293063;1.2544993361066683;1.000009902311596
61.380927;0.8499952801415714;0.9339904319160438;1.0988151961268717;0.47470896139731344;0.5584834114256518;0.8646221977458436;9.999872034867696;1.0999990384712934;-0.6031680022184617;1.0454021185832318;0.9999837062227822;1.254499395410027;1.0000096535417418
61.390927;0.8499953480241547;0.9339904735741559;1.098815294425419;0.47470902468377835;0.5584835099278432;0.8646221379206185;9.999872294396987;1.0999988029606627;-0.6031680022821087;1.0454021436563172;0.9999834402287564;1.2544994595685304;1.000009399430367
61.400927;0.8499954187317599;0.9339905213792855;1.0988153967992451;0.4747090884196893;0.5584836098377033;0.8646220807858868;9.999872462805188;1.0999985716548346;-0.6031680023461969;1.0454021632058557;0.9999831828611585;1.2544995285743434;1.0000091406868605
61.410927;0.8499954925777593;0.933990574877154;1.098815503215801;0.47470915263549046;0.5584837110092845;0.8646220267318908;9.999872540599293;1.0999983442094965;-0.6031680024107399;1.0454021768358392;0.9999829345510359;1.2544996025595585;1.0000088780508465
61.420927;0.849995569841027;0.9339906337321054;1.0988156136083167;0.47470921734515187;0.5584838133037615;0.8646219762811376;9.999872528337994;1.0999981200841509;-0.6031680024757174;1.0454021842835306;0.9999826956840103;1.2544996817581382;1.0000086121805767
61.430927;0.8499956507961921;0.9339906976935245;1.0988157278428206;0.4747092825506029;0.5584839166011625;0.8646219300204315;9.999872427147379;1.0999978987424475;-0.6031680025410899;1.045402185358611;0.9999824665665598;1.2544997663665254;1.0000083435514322
61.440927;0.8499957357415179;0.9339907664767487;1.0988158456772987;0.4747093482248246;0.5584840208167211;0.8646218885113975;9.999872239097892;1.0999976797760052;-0.6031680026068085;1.0454021799090953;0.9999822474751594;1.2544998564732257;1.000008072417948
61.450927;0.849995824960905;0.9339908398111816;1.098815966802664;0.4747094142767649;0.5584841258869327;0.8646218522740469;9.999871966908142;1.0999974628866216;-0.6031680026728043;1.0454021678473588;0.9999820386895769;1.2544999521864655;1.0000077988547211
61.460927;0.849995918644066;0.9339909175861775;1.0988160909121036;0.47470948055047224;0.5584842317431289;0.8646218218083382;9.999871613015147;1.0999972478557054;-0.6031680027389947;1.0454021491865075;0.9999818404482974;1.2545000537541509;1.0000075228736975
61.470927;0.8499960168238175;0.9339909998732968;1.0988162176948502;0.47470954688370415;0.5584843382745949;0.864621797601922;9.999871178840316;1.0999970345400034;-0.6031680028052901;1.045402124058731;0.9999816528804324;1.2545001614850668;1.0000072445635106
61.480927;0.849996119418198;0.9339910868142886;1.0988163468342242;0.47470961315253174;0.5584844453003437;0.8646217801416926;9.999870665552256;1.0999968228407035;-0.6031680028715645;1.045402092688938;0.9999814759453105;1.2545002756391368;1.0000069641367297
61.490927;0.8499962263214246;0.9339911785463902;1.0988164781018166;0.4747096792778641;0.5584845526181618;0.8646217699071171;9.99987007541926;1.0999966126730296;-0.6031680029376204;1.0454020553243066;0.9999813094660501;1.2545003964258925;1.000006681887951
61.500927;0.849996337405781;0.9339912752117505;1.0988166114098683;0.4747097452490919;0.558484660079426;0.864621767328368;9.999869411756508;1.0999964039559693;-0.6031680030031981;1.045402012200156;0.9999811533386966;1.2545005240268212;1.0000063981423035
61.510927;0.8499964524900555;0.9339913769519581;1.0988167467512728;0.47470981113989774;0.5584847675970018;0.864621772787152;9.999868678208767;1.0999961966195335;-0.6031680030680006;1.0454019635570002;0.9999810077227241;1.2545006585974512;1.0000061132147535
61.520927;0.8499965713547095;0.9339914838756156;1.0988168841293655;0.47470987706472045;0.5584848751316739;0.8646217866892975;9.999867878829514;1.09999599063444;-0.6031680031317125;1.0454019096299;0.9999808730213743;1.2545008002925244;1.0000058274475148
61.530927;0.8499966937613067;0.9339915960464003;1.0988170234956016;0.47470994312860487;0.5584849827224078;0.8646218095227232;9.999867018639543;1.0999957860261573;-0.6031680031940174;1.0454018506377312;0.9999807498098693;1.2545009492827346;1.0000055412905406
61.540927;0.849996819461283;0.9339917134502624;1.098817164680578;0.47471000942565467;0.5584850905315633;0.8646218418442693;9.999866103681532;1.0999955828739818;-0.6031680032546246;1.045401786842049;0.9999806388567952;1.2545011056589466;1.0000052552653924
61.550927;0.8499969482371681;0.9339918359317139;1.0988173073644376;0.474710076046237;0.558485198831546;0.8646218841818022;9.999865140008112;1.0999953813343275;-0.6031680033132915;1.0454017185718287;0.9999805411119659;1.254501269286277;1.0000049698774194
61.560927;0.8499970799517896;0.933991963199233;1.0988174510608684;0.47471014305542025;0.558485307939376;0.8646219369040408;9.999864132641134;1.0999951816640856;-0.6031680033698184;1.0454016461331248;0.9999804575768164;1.2545014398177525;1.000004685627311
61.570927;0.8499972145147696;0.9339920949182839;1.0988175950772983;0.47471021048039613;0.5584854181950891;0.8646220001979371;9.999863085898625;1.099994984203626;-0.6031680034240227;1.0454015697436965;0.999980389149007;1.2545016168207141;1.0000044031078354
61.580927;0.8499973518134806;0.933992230808577;1.0988177385579898;0.4747102783335972;0.5584855299749902;0.864622074153255;9.999862004415377;1.0999947893479793;-0.6031680034757284;1.0454014895647328;0.9999803365045142;1.2545017997833101;1.000004123089201
61.590927;0.8499974917126195;0.9339923707133735;1.0988178806390918;0.4747103466345773;0.5584856436554998;0.8646221588254488;9.999860893323733;1.0999945975612977;-0.603168003524781;1.045401405713976;0.9999803000177555;1.254501988032694;1.0000038465038044
61.600927;0.8499976340651041;0.9339925146040128;1.0988180205489064;0.47471041541475617;0.5584857595699312;0.8646222542568601;9.999859757402483;1.0999944094179064;-0.6031680035710525;1.0454013182275848;0.9999802797533716;1.2545021807416195;1.0000035743578952
61.610927;0.8499977786746185;0.9339926624606003;1.0988181576148777;0.47471048473061916;0.5584858780122987;0.8646223604836978;9.99985859999787;1.0999942256436177;-0.6031680036144376;1.0454012270364592;0.9999802755789693;1.2545023770351464;1.0000033076503445
61.620927;0.8499979252546221;0.9339928141263292;1.0988182912776425;0.47471055466630285;0.5584859992197329;0.8646224775071923;9.999857422513678;1.0999940471320564;-0.6031680036548498;1.0454011319856131;0.9999802873393312;1.2545025761140807;1.0000030473088146
61.630927;0.849998073414096;0.9339929693028501;1.0988184210777905;0.4747106252883883;0.5584861233074845;0.8646226052208575;9.999856225141203;1.099993874854868;-0.6031680036922242;1.0454010329120806;0.9999803149008237;1.2545027772877801;1.000002794160921
61.640927;0.849998222681273;0.9339931276275762;1.09881854654485;0.474710696596593;0.5584862502485196;0.8646227433261715;9.999855008619315;1.099993709742297;-0.6031680037265302;1.0454009297375644;0.9999803580481864;1.2545029798713858;1.0000025489262225
61.650927;0.8499983725597485;0.9339932886484523;1.098818667104445;0.47471076853249145;0.5584863799342096;0.8646228913125296;9.999853775503757;1.0999935526867233;-0.6031680037577772;1.0454008224681746;0.9999804164393308;1.2545031830698814;1.000002312183082
61.660927;0.8499985225777351;0.9339934517513979;1.098818782168894;0.4747108410085489;0.5584865122377531;0.864623048523258;9.999852530182727;1.0999934045983664;-0.6031680037859933;1.0454007111328023;0.9999804896845477;1.254503385944726;1.000002084367643
61.670927;0.8499986723371669;0.933993616239469;1.0988188913091024;0.47471091391988696;0.5584866470287791;0.8646232142165157;9.999851278952816;1.0999932664080334;-0.6031680038111962;1.0454005957965014;0.9999805774519217;1.2545035874175434;1.0000018658287406
61.680927;0.8499988215793979;0.9339937814911927;1.0988189942680988;0.4747109871668111;0.5584867841647466;0.8646233875933534;9.999850030595928;1.0999931390133648;-0.6031680038333694;1.0454004766113687;0.9999806795140475;1.2545037862936128;1.0000016568569192
61.690927;0.849998970219674;0.9339939469835058;1.0988190908557351;0.4747110606593109;0.5584869234872754;0.8646235678692388;9.999848795917641;1.099993023173643;-0.6031680038524443;1.045400353811085;0.9999807957286273;1.2545039813352221;1.00000145770206
61.700927;0.8499991183120961;0.9339941122193096;1.0988191809025216;0.4747111342838414;0.5584870648240281;0.8646237543966983;9.999847586080145;1.09999291941711;-0.6031680038683092;1.0454002277021126;0.999980925988413;1.2545041713663245;1.0000012686209094
61.710927;0.8499992659761925;0.9339942766790978;1.098819264276265;0.4747112078887617;0.5584872080034342;0.8646239467391038;9.999846411089758;1.0999928280679785;-0.603168003880852;1.0454000986666938;0.9999810701200395;1.2545043553824289;1.0000010898736693
61.720927;0.8499994133319452;0.9339944397993868;1.0988193408788074;0.4747112813020251;0.558487352875619;0.8646241446384274;9.999845279176533;1.099992749401711;-0.603168003889995;1.0453999671320091;0.9999812277658118;1.2545045326219313;1.0000009216523105
61.730927;0.849999560428935;0.9339946010172353;1.0988194105731566;0.4747113543612144;0.5584874993085803;0.8646243479285218;9.999844197185599;1.099992683769114;-0.6031680038956987;1.0453998335379255;0.9999813983725598;1.2545047025365728;1.0000007640298247
61.740927;0.8499997071970372;0.9339947598683381;1.0988194731253056;0.47471142694252716;0.558487647175653;0.8646245564462903;9.999843171442688;1.0999926315557351;-0.603168003897953;1.0453996983017624;0.999981581282826;1.2545048647097865;1.000000616941322
61.750927;0.8499998534848483;0.9339949160247089;1.0988195282540347;0.4747114989622147;0.5584877963516628;0.8646247699901284;9.999842208071495;1.099992593053048;-0.6031680038967739;1.0453995617802023;0.9999817758260512;1.2545050188539597;1.0000004801715516
61.760927;0.8499999991080235;0.9339950692533392;1.0988195756602137;0.4747115703509963;0.5584879466976741;0.8646249883517747;9.999841312129485;1.099992568348318;-0.6031680038921926;1.0453994243082778;0.9999819813722086;1.2545051648457866;1.000000353385589
61.770927;0.8500001438375102;0.9339952193608889;1.0988196149736624;0.4747116410169426;0.5584880980595157;0.8646252113527809;9.999840486113856;1.0999925572595997;-0.6031680038842381;1.0453992862786115;0.9999821973286369;1.254505302666009;1.000000236229454
61.780927;0.8500002873855412;0.9339953661836579;1.0988196457483275;0.4747117108085494;0.5584882503033004;0.8646254388435848;9.999839729506203;1.0999925593342654;-0.6031680038729285;1.0453991481815201;0.9999824230836796;1.2545054323644735;1.0000001284397224
61.790927;0.8500004293962844;0.9339955096402743;1.0988196675019777;0.47471177951016297;0.5584884033381253;0.8646256706804725;9.999839039625863;1.0999925738738656;-0.6031680038582868;1.0453990106200686;0.999982657998467;1.2545055541432075;1.00000002985418
61.800927;0.8500005694199734;0.9339956497570852;1.0988196797498633;0.47471184685797824;0.5584885570946007;0.8646259066814616;9.999838412480061;1.0999925999403195;-0.6031680038403768;1.045398874276117;0.9999829014969426;1.2545056683981906;0.9999999403274246
61.810927;0.8500007069358401;0.9339957865865791;1.098819682057142;0.47471191254410255;0.5584887115083339;0.8646261465860903;9.999837843420867;1.0999926363905677;-0.6031680038193167;1.0453987398148916;0.9999831531200974;1.254505775691185;0.9999998596744248
61.820927;0.8500008414582032;0.9339959201192529;1.098819674064316;0.4747119762268013;0.5584888665666492;0.8646263900595955;9.999837327622597;1.099992681977981;-0.6031680037952528;1.045398607787402;0.9999834124625776;1.2545058767489314;0.9999997876546364
61.830927;0.8500009726299624;0.9339960502996327;1.0988196554833365;0.4747120375476003;0.5584890223723424;0.8646266367497907;9.999836860008534;1.099992735475003;-0.6031680037683279;1.0453984785890593;0.9999836791133888;1.2545059724630852;0.9999997239205801
61.840927;0.8500011002131462;0.9339961770791636;1.0988196261142906;0.4747120961532786;0.5584891791131317;0.86462688635138;9.99983643548696;1.0999927957117825;-0.6031680037386701;1.045398352553017;0.9999839526733112;1.2545060637945844;0.9999996679975157
61.850927;0.8500012240306151;0.9339963003983036;1.098819585883931;0.47471215173006687;0.5584893369468447;0.864627138610422;9.999836050001978;1.0999928614867576;-0.6031680037064;1.045398230100567;0.9999842327479749;1.254506151565523;0.9999996193635612
61.860927;0.850001343965384;0.9339964201334565;1.0988195348993728;0.474712204026219;0.5584894959159065;0.864627393269326;9.999835701302551;1.0999929315130934;-0.6031680036716573;1.045398111696174;0.9999845188685971;1.2545062362512045;0.9999995775342435
61.870927;0.8500014599972844;0.9339965361214767;1.0988194734575476;0.4747122528701177;0.5584896559604108;0.8646276500155062;9.9998353885316;1.0999930045176427;-0.603168003634616;1.0453979976582244;0.9999848104435156;1.2545063179590639;0.99999954209009
61.880927;0.8500015721780029;0.9339966482012144;1.0988194019796738;0.474712298189981;0.5584898169944429;0.8646279084896772;9.99983511123454;1.0999930793216446;-0.6031680035954723;1.045397888109558;0.9999851067848418;1.2545063966264327;0.9999995126264981
61.890927;0.8500016805539136;0.9339967561902678;1.0988193209278323;0.47471234000119045;0.5584899789419029;0.8646281683630518;9.99983486906693;1.0999931548156268;-0.6031680035544316;1.0453977830631567;0.9999854071458191;1.2545064721998165;0.9999994886337935
61.900927;0.8500017851121453;0.9339968599048486;1.0988192307408589;0.4747123783648548;0.5584901417154471;0.8646284294086038;9.999834662160405;1.0999932299552762;-0.6031680035116995;1.045397682441823;0.9999857107592982;1.2545065446650785;0.999999469486314
61.910927;0.8500018857620368;0.9339969591980118;1.0988191317986644;0.4747124133500737;0.5584903051988339;0.8646286914666436;9.999834491301533;1.0999933037517025;-0.6031680034674629;1.0453975860220401;0.9999860168896056;1.2545066140223393;0.9999994545995325
61.920927;0.8500019823629358;0.9339970539025266;1.0988190244070943;0.47471244502551296;0.5584904692248541;0.8646289543277129;9.999834357581648;1.0999933751985456;-0.6031680034218698;1.045397493435884;0.99998632485979;1.2545066802074873;0.9999994435547204
61.930927;0.8500020748035567;0.9339971437833222;1.098818908828883;0.47471247348544654;0.5584906335510585;0.8646292176960748;9.999834261197899;1.0999934432479133;-0.6031680033750222;1.0453974042392506;0.9999866340660434;1.2545067430189363;0.9999994360572473
61.940927;0.8500021630502906;0.9339972286119688;1.0988187853987346;0.4747124988603905;0.5584907978833483;0.8646294812805897;9.999834200417613;1.0999935068496722;-0.6031680033269863;1.045397317970045;0.9999869440053754;1.2545068022339658;0.9999994318098718
61.950927;0.850002247115009;0.9339973082709223;1.0988186546365577;0.4747125212848021;0.5584909619119066;0.8646297448247807;9.999834172071358;1.0999935649615895;-0.6031680032778174;1.0453972341815554;0.9999872542977856;1.2545068577668843;0.9999994304752513
61.960927;0.8500023270059383;0.933997382745926;1.098818517243394;0.47471254087047043;0.558491125317749;0.8646300080288291;9.99983417242641;1.099993616538491;-0.6031680032275925;1.0453971524570058;0.9999875647296707;1.2545069095898054;0.999999431736064
61.970927;0.850002402706516;0.9339974520469032;1.0988183739962218;0.4747125577129591;0.558491287780767;0.8646302705172733;9.999834197284894;1.0999936605851306;-0.6031680031764372;1.0453970723733077;0.9999878752994239;1.2545069575486998;0.9999994353095055
