time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
61.980927;0.8500024741454949;0.9339975162052642;1.0988182256538932;0.4747125719104572;0.5584914489846234;0.8646305318644604;9.999834241862263;1.0999936962472459;-0.6031680031245286;1.0453969934505245;0.9999881861711406;1.2545070012932917;0.9999994409193528
61.990927;0.8500025411412376;0.9339975753422509;1.098818072962846;0.474712583565562;0.5584916086084984;0.8646307916357593;9.999834300791115;1.0999937228514376;-0.6031680030720766;1.0453969151943476;0.9999884975423822;1.2545070402882048;0.9999994483107
62.000927;0.8500026033681195;0.9339976297005809;1.0988179167178898;0.47471259276294203;0.5584917663252777;0.8646310494344948;9.999834368178151;1.099993739949606;-0.6031680030193113;1.0453968371752016;0.9999888095232501;1.254507073886751;0.999999457249458
62.010927;0.8500026603817561;0.933997679632995;1.0988177577467693;0.47471259957032114;0.5584919217971375;0.8646313048974759;9.999834437768994;1.099993747361248;-0.6031680029664805;1.0453967590084043;0.9999891221129167;1.2545071014581959;0.9999994674754433
62.020927;0.8500027116879854;0.9339977255753096;1.0988175968147058;0.4747126040820446;0.5584920746602017;0.8646315576661499;9.999834503320479;1.099993745100956;-0.6031680029138334;1.0453966802788817;0.9999894352955093;1.2545071224300586;0.9999994787034423
62.030927;0.850002756785148;0.9339977679880764;1.0988174346057642;0.4747126064496102;0.5584922245324291;0.864631807402643;9.999834559401258;1.099993733261321;-0.603168002861582;1.0453966005485327;0.9999897491618082;1.2545071362529667;0.9999994906561378
62.040927;0.8500027951324617;0.9339978072876285;1.0988172718414877;0.47471260686557376;0.5584923710683062;0.8646320538196721;9.999834602320455;1.099993711958073;-0.6031680028098667;1.0453965194720893;0.9999900639466942;1.2545071424388639;0.9999995030740854
62.050927;0.8500028261289623;0.9339978437938069;1.0988171094039447;0.47471260552500427;0.5584925140149063;0.8646322966604508;9.999834629965948;1.099993681329389;-0.603168002758751;1.0453964368917128;0.9999903799979182;1.2545071406235524;0.9999995157509104
62.060927;0.8500028491763906;0.9339978777109961;1.098816948329942;0.474712602601438;0.5584926532113645;0.864632535640233;9.99983464049539;1.0999936415858453;-0.6031680027082286;1.0453963527717216;0.9999906977109062;1.2545071305373703;0.9999995285615803
62.070927;0.8500028637535634;0.9339979091650236;1.0988167896819019;0.47471259823897916;0.5584927885324029;0.8646327704350824;9.99983463154762;1.0999935930882199;-0.6031680026582357;1.045396267045344;0.9999910174310769;1.2545071119393154;0.9999995414191329
62.080927;0.850002869452612;0.9339979382591355;1.0988166344117192;0.474712592550779;0.5584929198361641;0.8646330007344911;9.999834600548983;1.0999935363681204;-0.6031680026086875;1.0453961796232285;0.9999913393782441;1.2545070845932487;0.9999995542166967
62.090927;0.8500028659867918;0.9339979650929177;1.0988164832928233;0.474712585637321;0.5584930469705389;0.8646332262514804;9.999834544973886;1.0999934720255375;-0.6031680025595126;1.045396090592377;0.999991663638635;1.2545070482658285;0.9999995668285059
62.100927;0.8500028531311666;0.9339979897605448;1.098816336899953;0.4747125776051294;0.5584931697889212;0.8646334466627679;9.99983446220099;1.0999934005676182;-0.6031680025106548;1.0453960003374765;0.9999919902253623;1.2545070027274745;0.999999579143217
62.110927;0.850002830637593;0.9339980123827334;1.0988161956321902;0.47471256855841326;0.5584932881120707;0.8646336615838403;9.999834349811746;1.0999933223529055;-0.6031680024620668;1.0453959094693026;0.9999923191634484;1.254506947771807;0.999999591046045
62.120927;0.850002798231537;0.93399803315162;1.0988160597774959;0.4747125585839644;0.5584934016937161;0.8646338705979962;9.999834206262543;1.0999932376935067;-0.6031680024137233;1.0453958187048638;0.9999926504854976;1.2545068832401265;0.9999996024145854
62.130927;0.8500027556541461;0.9339980522930372;1.0988159295420217;0.47471254775682564;0.5584935102523781;0.8646340732780506;9.999834031142605;1.0999931469740067;-0.6031680023656389;1.045395728781851;0.9999929840984088;1.25450680906369;0.9999996132161169
62.140927;0.8500027026803216;0.9339980699598788;1.0988158050055128;0.4747125361628894;0.5584936135284575;0.86463426921661;9.999833824969318;1.0999930506761526;-0.6031680023178618;1.0453956403734108;0.9999933196685806;1.254506725301331;0.9999996235521227
62.150927;0.850002639152961;0.9339980861920076;1.0988156861098073;0.47471252390814556;0.5584937112891217;0.8646344580989073;9.999833589158031;1.0999929493368454;-0.6031680022704425;1.0453955540620108;0.9999936566342694;1.2545066320941296;0.9999996335938636
62.160927;0.8500025650223142;0.9339981009594109;1.0988155727201812;0.4747125111017003;0.5584938032718302;0.8646346397951536;9.999833326318447;1.0999928434433712;-0.6031680022234117;1.0453954704246753;0.9999939942940428;1.2545065296138966;0.9999996435671301
62.170927;0.8500024803310544;0.9339981142015935;1.0988154646456825;0.4747124978351445;0.5584938891533953;0.8646348144290964;9.999833039899446;1.0999927333446071;-0.6031680021767848;1.0453953900452277;0.9999943319268898;1.2545064181051708;0.9999996537727689
62.180927;0.8500023851998548;0.933998125873897;1.0988153616018181;0.4747124841868002;0.5584939685853273;0.8646349823463656;9.999832733150031;1.0999926193276768;-0.6031680021305763;1.0453953133522853;0.9999946688695966;1.254506297964322;0.999999664520447
62.190927;0.8500022798534104;0.9339981360136832;1.0988152632077448;0.47471247023594465;0.5584940412351144;0.8646351439592631;9.99983240870253;1.0999925017628516;-0.6031680020848065;1.045395240493685;0.9999950044714219;1.2545061697936832;0.9999996760349927
62.200927;0.8500021646289928;0.9339981447412014;1.0988151690107175;0.47471245604219264;0.5584941067965261;0.8646352996218049;9.999832069124631;1.099992381108637;-0.6031680020395045;1.0453951713499465;0.999995338008936;1.254506034367668;0.9999996884681935
62.210927;0.8500020399639361;0.9339981521965111;1.0988150784619237;0.47471244163426785;0.5584941649891237;0.8646354496431489;9.999831717806867;1.0999922577918075;-0.6031680019947094;1.0453951055901882;0.999995668662471;1.2545058924706058;0.9999997019577119
62.220927;0.8500019063771672;0.9339981584953985;1.0988149909149514;0.4747124270752364;0.5584942155627612;0.8646355943063276;9.999831359342071;1.0999921321683366;-0.6031680019504725;1.045395042758918;0.9999959955371811;1.2545057447515975;0.9999997166124137
62.230927;0.8500017644104287;0.9339981637002924;1.0988149057214098;0.4747124125179527;0.5584942582788182;0.8646357337769742;9.999830998882903;1.0999920046599054;-0.6031680019068522;1.045394982427509;0.9999963177131362;1.2545055917342571;0.9999997324673545
62.240927;0.8500016145439907;0.9339981677947296;1.0988148223145733;0.4747123981724045;0.5584942928720454;0.8646358680224446;9.999830641071824;1.099991875902595;-0.6031680018638974;1.0453949243345335;0.9999966343407795;1.2545054338862816;0.9999997494807604
62.250927;0.8500014571544993;0.933998170694501;1.098814740211465;0.47471238426237955;0.558494319052695;0.8646359968770815;9.999830289379586;1.0999917467529856;-0.6031680018216351;1.0453948683747618;0.9999969447378164;1.254505271642645;0.9999997675698767
62.260927;0.8500012925292886;0.9339981722811759;1.0988146589633419;0.4747123710195452;0.5584943365483532;0.8646361201727916;9.999829946220471;1.0999916181916862;-0.6031680017800526;1.0453948144513991;0.9999972484170212;1.2545051053754717;0.9999997866566485
62.270927;0.8500011208956944;0.9339981724370562;1.0988145781165528;0.47471235868522127;0.5584943451492255;0.864636237786176;9.999829613772102;1.0999914912102478;-0.6031680017390869;1.0453947623727329;0.9999975450663451;1.254504935347333;0.9999998066712406
62.280927;0.8500009424715087;0.933998171103418;1.0988144972308669;0.47471234750405794;0.5584943447416638;0.8646363496186095;9.999829294698062;1.0999913666954377;-0.6031680016986485;1.0453947118308742;0.9999978345503822;1.2545047617555491;0.9999998275260614
62.290927;0.8500007575181606;0.9339981683363917;1.0988144158789712;0.47471233770245597;0.558494335298938;0.864636455610879;9.999828992306787;1.0999912453418754;-0.6031680016586424;1.045394662383962;0.999998116912199;1.254504584847499;0.9999998491503768
62.300927;0.8500005663120171;0.933998164295644;1.098814333593188;0.47471232947245523;0.5584943168269068;0.8646365557760103;9.999828710551805;1.0999911276903118;-0.6031680016189792;1.045394613498272;0.9999983923279724;1.2545044049442657;0.9999998715700912
62.310927;0.8500003690962196;0.9339981591840004;1.0988142498833098;0.47471232298385846;0.5584942893220514;0.8646366501924464;9.99982845415326;1.0999910142800509;-0.6031680015796042;1.0453945646576832;0.9999986610266935;1.2545042223964389;0.9999998949013856
62.320927;0.8500001661450329;0.933998153202021;1.0988141643604592;0.4747123184048762;0.5584942527701983;0.8646367389849933;9.999828228555124;1.0999909057777972;-0.6031680015405112;1.0453945154412656;0.9999989232329609;1.2545040375892769;0.9999999192423275
62.330927;0.849999957880745;0.9339981465157798;1.0988140768285206;0.4747123159095776;0.5584942071525633;0.8646368223169734;9.999828039069573;1.0999908029933654;-0.6031680015017119;1.0453944655702065;0.9999991791892722;1.2545038509269242;0.9999999446038893
62.340927;0.8499997448999883;0.9339981392237715;1.0988139873052682;0.4747123156726323;0.5584941524431724;0.8646369003672618;9.999827889183173;1.0999907067746095;-0.6031680014631988;1.0453944149465986;0.9999994291935718;1.2545036627520156;0.9999999709160022
62.350927;0.8499995279238691;0.9339981313688499;1.0988138960225435;0.47471231786367046;0.5584940886281574;0.864636973284121;9.99982777947985;1.099990617877511;-0.6031680014249289;1.0453943636600935;0.999999673591903;1.254503473280324;0.9999999980206099
62.360927;0.8499993077728051;0.9339981229833343;1.0988138033174695;0.47471232263875357;0.5584940157413758;0.8646370411674285;9.999827708295129;1.099990536908142;-0.6031680013868275;1.0453943119508506;0.9999999128070763;1.2545032825823115;1.00000002565433
62.370927;0.8499990853413686;0.9339981140718583;1.098813709434454;0.4747123301210815;0.5584939338488224;0.8646371041161313;9.999827672978274;1.099990464303476;-0.6031680013488082;1.0453942601684552;1.000000147380227;1.2545030906612045;1.0000000534824962
62.380927;0.8499988615222706;0.9339981045388535;1.0988136144519323;0.4747123403905074;0.5584938429997108;0.8646371622819653;9.999827670793215;1.0999904003013938;-0.6031680013107985;1.0453942087478145;1.0000003778807776;1.2545028976168855;1.0000000811700263
62.390927;0.8499986371445722;0.9339980941688876;1.0988135183523626;0.4747123534936541;0.5584937432332719;0.8646372158788906;9.999827699833437;1.0999903449228712;-0.6031680012727445;1.0453941581225248;1.0000006047636278;1.2545027037092922;1.0000001084019365
62.400927;0.849998412977819;0.9339980826990189;1.098813421063482;0.47471236944961304;0.5584936346071669;0.8646372651504116;9.999827759555023;1.0999902980030074;-0.6031680012345924;1.0453941085868717;1.0000008283910362;1.2545025092036342;1.0000001348637126
62.410927;0.8499981897473828;0.933998069891876;1.0988133224849188;0.4747123882341208;0.5584935171806841;0.8646373103132918;9.999827850353393;1.0999902592558959;-0.6031680011962698;1.0453940602460747;1.0000010491707183;1.2545023142214815;1.000000160280425
62.420927;0.8499979680959774;0.9339980555348523;1.0988132226188183;0.4747124097626198;0.5584933909887363;0.8646373515326384;9.999827972617778;1.0999902283705978;-0.6031680011576743;1.0453940130507768;1.0000012676118537;1.2545021188540662;1.0000001845004054
62.430927;0.8499977485215173;0.9339980394108329;1.0988131216792356;0.47471243389930134;0.5584932560489675;0.8646373889203217;9.999828126054402;1.0999902051159542;-0.6031680011186723;1.0453939667948784;1.0000014842866625;1.2545019233291144;1.0000002075502032
62.440927;0.8499975313544539;0.9339980212619261;1.0988130200556778;0.4747124604964598;0.5584931124017013;0.8646374225242219;9.999828309781382;1.0999901893625486;-0.6031680010791296;1.0453939211242642;1.0000016997596235;1.2545017279865869;1.000000229600481
62.450927;0.8499973167825715;0.9339980007733842;1.0988129182579047;0.4747124894277589;0.5584929601434419;0.8646374523456006;9.99982852265981;1.0999901810240573;-0.6031680010389523;1.0453938756518555;1.000001914488584;1.254501533203781;1.000000250807629
62.460927;0.8499971049181987;0.9339979776399986;1.0988128168684639;0.4747125205745716;0.5584927994078762;0.8646374783630348;9.999828763099941;1.0999901799627292;-0.6031680009980918;1.0453938300484165;1.0000021287743068;1.2545013393869207;1.000000271156676
62.470927;0.8499968958993889;0.93399795164554;1.0988127164097223;0.4747125538071279;0.558492630337288;0.8646375005100104;9.99982902876399;1.0999901858846886;-0.6031680009565383;1.0453937840076535;1.0000023428207434;1.2545011469702612;1.0000002904854397
62.480927;0.8499966899773314;0.9339979226680359;1.0988126172376749;0.47471258901091246;0.55849245311468;0.8646375186485692;9.999829316656085;1.0999901983304377;-0.6031680009143332;1.0453937372138133;1.0000025568020505;1.2545009563781206;1.0000003086275862
62.490927;0.8499964875253435;0.9339978906385914;1.0988125195974512;0.47471262609583437;0.5584922680163984;0.8646375326291813;9.999829623306315;1.099990216750468;-0.603168000871568;1.0453936893703661;1.0000027708479498;1.2545007679703521;1.0000003254825691
62.500927;0.849996288962796;0.9339978555002698;1.0988124237168013;0.47471266494630354;0.5584920754014849;0.8646375423943516;9.999829944973145;1.0999902405363549;-0.6031680008283525;1.0453936401917636;1.0000029849835077;1.2545005820146367;1.0000003410177132
62.510927;0.8499960946973516;0.9339978172052343;1.0988123297777919;0.47471270539318544;0.5584918756548194;0.8646375479592411;9.999830278071766;1.0999902690489602;-0.6031680007847886;1.0453935893296298;1.0000031991267646;1.2545003986916512;1.0000003553066095
62.520927;0.8499959051300131;0.9339977757582342;1.0988122378186964;0.47471274724297663;0.5584916691734573;0.864637549295647;9.999830619491021;1.099990301687408;-0.6031680007409692;1.0453935363021165;1.0000034132088014;1.2545002180999003;1.000000368569569
62.530927;0.849995720624503;0.9339977312343222;1.0988121477041755;0.47471279031874125;0.5584914564067962;0.8646375463039128;9.999830966510979;1.099990337896186;-0.6031680006969756;1.045393480467619;1.0000036273047002;1.2545000402296147;1.000000381116221
62.540927;0.849995541443391;0.9339976836991553;1.0988120592097228;0.47471283449104484;0.5584912378782908;0.8646375388866564;9.999831316849908;1.0999903771466977;-0.6031680006528403;1.0453934210482272;1.0000038416395949;1.254499864950806;1.0000003931996282
62.550927;0.8499953677504088;0.9339976330966057;1.0988119721691874;0.4747128796612642;0.5584910141658267;0.864637526993582;9.999831669123596;1.0999904190087424;-0.6031680006085214;1.045393357215866;1.0000040564660995;1.2544996920777154;1.0000004049159843
62.560927;0.8499951996650978;0.933997579261833;1.098811886615589;0.47471292571059653;0.5584907858695854;0.8646375105859666;9.999832023501812;1.099990463230042;-0.6031680005639348;1.0453932882112413;1.0000042719032887;1.254499521433513;1.0000004162366951
62.570927;0.8499950373084921;0.9339975220401023;1.09881180285458;0.47471297251169164;0.5584905535922171;0.8646374896034256;9.999832382191276;1.0999905096950882;-0.603168000519;1.0453932134211597;1.0000044878782681;1.2544993528284631;1.0000004270966703
62.580927;0.8499948808222415;0.9339974613312193;1.0988117214441957;0.4747130199919315;0.55849031793951;0.8646374639912133;9.999832748790588;1.099990558314519;-0.6031680004736517;1.0453931323833163;1.000004704220853;1.2544991860434573;1.000000437418259
62.590927;0.849994730318313;0.9339973970796296;1.0988116431003676;0.47471306815634007;0.5584900795125898;0.8646374337327397;9.999833126503312;1.0999906089836382;-0.6031680004278265;1.0453930447601887;1.0000049207951713;1.2544990209071296;1.0000004470567623
62.600927;0.849994585777696;0.9339973293277501;1.0988115685502224;0.4747131170553841;0.5584898388630308;0.8646373988680631;9.999833517040823;1.0999906616069786;-0.603168000381459;1.0453929503242725;1.0000051375522867;1.2544988573792208;1.0000004557459274
62.610927;0.8499944470294597;0.933997258285016;1.0988114984085258;0.4747131667496474;0.5584895964458259;0.8646373595549774;9.99983392123204;1.0999907160855855;-0.6031680003344999;1.0453928489706428;1.0000053545256773;1.2544986955372726;1.0000004631208177
62.620927;0.8499943138116307;0.9339971843608887;1.098811433145043;0.47471321731013993;0.5584893526382106;0.8646373161173982;9.99983433992945;1.0999907723046705;-0.603168000286921;1.045392740785293;1.0000055718161842;1.2544985354988278;1.0000004688233535
62.630927;0.8499941858058051;0.9339971081324392;1.0988113730987084;0.47471326881863285;0.5584891078132268;0.8646372689695049;9.999834773716058;1.0999908302166255;-0.6031680002386941;1.0453926260805613;1.000005789564177;1.254498377364112;1.000000472582398
62.640927;0.8499940626457474;0.9339970301875278;1.0988113185157846;0.47471332134557526;0.5584888623786968;0.8646372184967049;9.99983522196375;1.0999908899896997;-0.6031680001897902;1.0453925052770157;1.00000600791875;1.2544982211892768;1.0000004741837403
62.650927;0.849993943922738;0.933996950945777;1.0988112696088268;0.47471337496378196;0.5584886167457269;0.8646371650398366;9.999835682434039;1.099990952092993;-0.6031680001402039;1.045392378754061;1.0000062269976016;1.2544980670074253;1.0000004734255072
62.660927;0.849993829188451;0.9339968706543792;1.0988112265610999;0.4747134298001785;0.5584883712865987;0.864637108934903;9.999836151469882;1.0999910172005136;-0.6031680000899657;1.0453922467989811;1.0000064468328809;1.2544979149551378;1.000000470177286
62.670927;0.8499937179867031;0.9339967895372315;1.0988111894692458;0.4747134860589609;0.5584881263328871;0.8646370505071052;9.999836624569305;1.0999910859772584;-0.6031680000391367;1.0453921096178165;1.0000066673757562;1.2544977653918834;1.0000004644719
62.680927;0.8499936098886728;0.933996707907294;1.0988111583235536;0.47471354399321786;0.5584878821807054;0.864636990064759;9.999837097284583;1.0999911589511757;-0.6031679999878068;1.0453919673838945;1.0000068885901814;1.2544976188812682;1.0000004564844758
62.690927;0.8499935044879744;0.9339966261616788;1.0988111330310248;0.47471360384044164;0.5584876390736314;0.8646369279160862;9.999837565319076;1.0999912365634674;-0.6031679999360962;1.0453918202587937;1.000007110526033;1.2544974761418761;1.0000004464331986
62.700927;0.8499934013908691;0.9339965447433473;1.0988111134125278;0.47471366575946433;0.5584873971783451;0.8646368643503141;9.999838023647772;1.0999913192659139;-0.603167999884132;1.0453916683459508;1.000007333299739;1.2544973380077096;1.0000004345585642
62.710927;0.8499933002189314;0.9339964641821946;1.0988110992196654;0.47471372980032717;0.558487156568945;0.8646367996316349;9.99983846638545;1.0999914075101365;-0.6031679998320212;1.0453915117024453;1.0000075570252112;1.2544972053390941;1.0000004211862104
62.720927;0.8499932005716205;0.933996385152529;1.0988110901938626;0.4747137958970287;0.5584869172469114;0.8646367340427149;9.999838887586524;1.0999915016744526;-0.6031679997798558;1.0453913504572423;1.0000077817618087;1.2544970789515248;1.0000004067159145
62.730927;0.8499931019762081;0.9339963083811119;1.098811086069808;0.4747138638763841;0.5584866791979154;0.8646366678922063;9.999839281802494;1.0999916020574516;-0.6031679997277334;1.0453911848743607;1.0000080075042095;1.2544969595482731;1.0000003914970153
62.740927;0.8499930039259089;0.9339962344575151;1.0988110865250165;0.47471393348026836;0.5584864424585267;0.86463660144152;9.999839643837682;1.0999917089366706;-0.6031679996757606;1.0453910152742734;1.0000082341553445;1.2544968476421552;1.0000003757239493
62.750927;0.8499929059788331;0.9339961637346683;1.0988110911641769;0.47471400438832356;0.5584862071617901;0.8646365348287957;9.999839968205698;1.099991822608894;-0.6031679996240344;1.0453908419865297;1.0000084614715419;1.2544967436283665;1.0000003594407532
62.760927;0.8499928078210167;0.9339960963599307;1.0988110995077898;0.4747140762397328;0.5584859735095173;0.8646364681050829;9.99984024954709;1.0999919433761898;-0.6031679995726136;1.045390665429738;1.0000086890376307;1.254496647980005;1.0000003426323034
62.770927;0.8499927092739255;0.9339960323286355;1.0988111109313574;0.4747141486456793;0.5584857416865355;0.8646364013320323;9.999840483596003;1.0999920714829552;-0.603167999521514;1.045390486154942;1.0000089162822554;1.254496561303242;1.000000325329962
62.780927;0.8499926102541329;0.9339959714640012;1.0988111246460868;0.47471422119830475;0.5584855118207818;0.8646363345877051;9.999840667478297;1.0999922070810424;-0.6031679994707355;1.0453903047716617;1.0000091425433006;1.2544964842220858;1.0000003076897717
62.790927;0.849992510728317;0.9339959134026079;1.0988111397879556;0.47471429350233213;0.5584852840489646;0.8646362678673459;9.99984079979599;1.0999923502983726;-0.6031679994202812;1.0453901218332857;1.0000093671575592;1.2544964172782165;1.0000002900364984
62.800927;0.849992410717879;0.9339958577115404;1.0988111555408957;0.47471436520850413;0.5584850586177261;0.8646362009740298;9.999840880582806;1.099992501311934;-0.6031679993701566;1.0453899377734983;1.000009589504945;1.2544963608828332;1.0000002728309625
62.810927;0.8499923102834517;0.9339958040501368;1.098811171228615;0.4747144360004251;0.5584848358923982;0.8646361335179703;9.999840910422565;1.0999926603148429;-0.6031679993203709;1.0453897529639782;1.0000098089984737;1.2544963152645598;1.0000002565676394
62.820927;0.8499922094289772;0.9339957522353356;1.098811186304206;0.47471450554008915;0.5584846162707798;0.8646360650551622;9.999840889541607;1.0999928274319815;-0.6031679992709338;1.0453895678097491;1.000010025037547;1.2544962804109892;1.0000002416907485
62.830927;0.8499921080286663;0.9339957022402072;1.0988112001721766;0.4747145734377595;0.5584844001136346;0.8646359952204974;9.99984081789329;1.0999930026342295;-0.6031679992218442;1.0453893827227572;1.0000102369717145;1.2544962560272297;1.0000002285482554
62.840927;0.8499920058566106;0.9339956541561711;1.0988112120258693;0.4747146392897312;0.5584841877360239;0.8646359237262689;9.999840695528997;1.0999931856564007;-0.6031679991730895;1.0453891980114998;1.0000104441288264;1.254496241579843;1.000000217351313
62.850927;0.8499919026631716;0.9339956080751284;1.0988112209282563;0.47471470274189576;0.5584839794099249;0.8646358502744722;9.999840522635159;1.0999933759836689;-0.6031679991246569;1.0453890138577555;1.0000106458634164;1.2544962364574874;1.0000002081381136
62.860927;0.8499917982361828;0.9339955639781387;1.098811225968836;0.47471476351045533;0.5584837753421553;0.8646357745219966;9.99984029992308;1.0999935729233785;-0.603167999076544;1.0453888303847418;1.0000108415979752;1.2544962401426976;1.0000002007660072
62.870927;0.8499916924400988;0.9339955217619313;1.0988112262751886;0.4747148213534089;0.5584835756597804;0.8646356961283521;9.999840029380907;1.0999937757089464;-0.6031679990287488;1.045388647725953;1.00001103085908;1.2544962522312377;1.000000194990018
62.880927;0.8499915852243269;0.9339954813399141;1.098811220988541;0.47471487604636503;0.5584833804253818;0.8646356147574354;9.999839714421848;1.0999939836042185;-0.6031679989812581;1.0453884661083521;1.0000112132517585;1.2544962722790258;1.000000190600295
62.890927;0.8499914765913346;0.9339954426609441;1.0988112093025741;0.47471492739720034;0.5584831896520364;0.8646355300158984;9.999839359434093;1.099994195962291;-0.6031679989340645;1.0453882858794457;1.000011388407905;1.2544962997481204;1.0000001874783804
62.900927;0.8499913665579053;0.9339954056518639;1.09881119050409;0.47471497526355394;0.558483003303511;0.8646354414873545;9.999838969247937;1.0999944122277825;-0.6031679988871907;1.0453881073684528;1.0000115559692677;1.2544963341953832;1.0000001855359504
62.910927;0.8499912551389794;0.933995370225232;1.098811163982236;0.47471501953377054;0.5584828212967894;0.8646353488546309;9.999838548693575;1.099994631926079;-0.603167998840685;1.0453879307101364;1.0000117155023454;1.254496375374172;1.0000001846617066
62.920927;0.8499911423260944;0.9339953363505953;1.0988111292376856;0.4747150600985442;0.5584826435240343;0.8646352519656203;9.999838102540242;1.0999948546277305;-0.6031679987946171;1.0453877558220555;1.0000118663206246;1.254496423087195;1.0000001847818356
62.930927;0.8499910280489796;0.9339953040978114;1.0988110859221125;0.4747150968371722;0.5584824698655643;0.8646351508453762;9.999837635570316;1.099995079916975;-0.603167998749084;1.0453875825477037;1.0000120074496028;1.2544964770484486;1.0000001859185128
62.940927;0.849990912153851;0.9339952736865715;1.0988110338981487;0.47471512960854667;0.5584823001579337;0.8646350456841442;9.99983715209087;1.099995307454532;-0.6031679987041921;1.045387410802649;1.0000121378451705;1.2544965368913636;1.0000001880966802
62.950927;0.8499907944172702;0.9339952455081583;1.0988109732980376;0.4747151582660119;0.5584821341770692;0.8646349367806436;9.999836654801461;1.099995537040295;-0.6031679986600431;1.0453872405581939;1.0000122566260985;1.2544966022382986;1.0000001912175458
62.960927;0.849990674594031;0.9339952199980592;1.0988109045390144;0.47471518269605933;0.5584819716936495;0.8646348245010005;9.999836143912592;1.0999957685441215;-0.6031679986167423;1.045387071753849;1.0000123631041171;1.254496672714255;1.0000001950430213
62.970927;0.8499905524484129;0.9339951974785731;1.0988108282271494;0.47471520282269536;0.5584818125480508;0.8646347092803371;9.999835617931621;1.0999960018315542;-0.6031679985744064;1.045386904307317;1.0000124566951214;1.2544967479164792;1.0000001992641085
62.980927;0.8499904277288509;0.9339951781657135;1.0988107449417863;0.47471521857470517;0.5584816566892982;0.8646345915922077;9.999835075639398;1.0999962367767016;-0.6031679985331616;1.0453867381598316;1.0000125369048465;1.2544968274404957;1.000000203610104
62.990927;0.8499903001713716;0.9339951622857436;1.098810655055776;0.47471522988263903;0.5584815041632691;0.8646344719318789;9.999834517275884;1.0999964732516425;-0.6031679984931364;1.0453865732807577;1.0000126033882557;1.2544969109222506;1.0000002079654828
63.000927;0.8499901695714654;0.9339951501434561;1.0988105587786123;0.4747152367144595;0.5584813550535084;0.8646343508626156;9.999833944497109;1.099996711071545;-0.6031679984544489;1.0453864096933325;1.0000126559740612;1.2544969980284995;1.000000212412205
63.010927;0.849990035798008;0.9339951420808648;1.0988104563149164;0.4747152391041604;0.5584812094246019;0.8646342289768375;9.999833359557512;1.0999969499717879;-0.6031679984172003;1.045386247511839;1.0000126946468086;1.2544970884699103;1.0000002171357993
63.020927;0.8499898987231989;0.9339951383961572;1.0988103479181968;0.47471523714207436;0.5584810673211886;0.8646341067835469;9.999832764757768;1.099997189677422;-0.6031679983814717;1.0453860869095883;1.000012719488712;1.2544971820746345;1.000000222289972
63.030927;0.8499897582164033;0.9339951393115616;1.098810233860032;0.474715230934568;0.5584809288164072;0.864633984714758;9.999832163160072;1.0999974300480966;-0.6031679983473136;1.0453859280410789;1.0000127305833688;1.2544972787914404;1.0000002279578637
63.040927;0.8499896142346254;0.9339951449787899;1.0988101143693008;0.4747152205782869;0.558480794045765;0.8646338631984788;9.999831559416908;1.0999976711247046;-0.6031679983147508;1.0453857710190613;1.0000127279184965;1.2544973785395013;1.000000234177888
63.050927;0.8499894668624391;0.9339951554885215;1.098809989564669;0.47471520616341595;0.558480663175406;0.8646337426469001;9.99983095955975;1.0999979130104747;-0.6031679982838142;1.0453856159800452;1.0000127113157598;1.2544974810428744;1.0000002409472355
63.060927;0.8499893162388124;0.9339951708659934;1.0988098594484659;0.4747151877864159;0.5584805363370575;0.8646336234011525;9.999830370086276;1.0999981557562322;-0.603167998254566;1.045385463139047;1.000012680452919;1.2544975858053231;1.0000002482123433
63.070927;0.8499891625000758;0.9339951910492722;1.0988097239183519;0.4747151655588761;0.5584804136006681;0.8646335057212385;9.99982979660212;1.099998399368221;-0.603167998227106;1.045385312737702;1.0000126349711018;1.254497692184551;1.0000002558684966
63.080927;0.8499890058260832;0.9339952158960387;1.0988095827632538;0.4747151395885309;0.5584802950159796;0.8646333898015562;9.999829242725204;1.0999986438826748;-0.6031679982015731;1.0453851649680745;1.0000125745522341;1.2544977994548168;1.0000002637798595
63.090927;0.8499888464942955;0.9339952452208493;1.0988094357218312;0.4747151099401842;0.5584801806649095;0.8646332757265852;9.999828710451297;1.0999988894052124;-0.6031679981781494;1.045385019972151;1.000012498958882;1.2544979068376156;1.0000002718349446
63.100927;0.8499886848414405;0.9339952787884611;1.0988092825818987;0.474715076645291;0.5584800706410283;0.8646331633910864;9.999828201465217;1.099999136131627;-0.6031679981570506;1.0453848778624395;1.0000124080883275;1.2544980135028603;1.0000002800023544
63.110927;0.8499885211802055;0.933995316261363;1.0988091232032526;0.4747150397681409;0.5584799649881336;0.8646330525407345;9.999827717764392;1.099999384400899;-0.6031679981384914;1.0453847387310173;1.0000123020217515;1.2544981185759279;1.0000002883063204
63.120927;0.8499883557626597;0.9339953571995132;1.0988089574810005;0.47471499943497647;0.5584798636554538;0.8646329429523532;9.999827261463409;1.0999996346737302;-0.6031679981226571;1.0453846026873403;1.00001218105;1.2544982212266107;1.0000002966849648
63.130927;0.8499881888015477;0.9339954011308693;1.0988087853560722;0.4747149557885379;0.5584797664590014;0.8646328345842348;9.999826834541773;1.0999998873653416;-0.6031679981096991;1.0453844698885157;1.000012045655663;1.2544983207654168;1.0000003048538157
63.140927;0.849988020535558;0.9339954476233873;1.09880860682088;0.474714908927538;0.5584796730981066;0.8646327275615552;9.999826438398276;1.1000001427010524;-0.6031679980997284;1.0453843404936565;1.0000118964521858;1.2544984166267064;1.0000003123219818
63.150927;0.8499878512956996;0.9339954963348065;1.0988084218887566;0.4747148588897036;0.5584795832748014;0.8646326220295715;9.999826073265883;1.1000004007501538;-0.6031679980928122;1.0453842145718502;1.0000117341249617;1.2544985083359759;1.0000003185055988
63.160927;0.849987681505364;0.933995547011596;1.0988082306556932;0.47471480569232444;0.5584794968078483;0.8646325180345936;9.999825738545795;1.1000006615462818;-0.6031679980889911;1.04538409206871;1.0000115593912555;1.254498595543353;1.000000322813853
63.170927;0.8499875116567754;0.9339955994277026;1.0988080333936097;0.4747147493778769;0.5584794136114997;0.8646324155285645;9.999825433839307;1.1000009251483676;-0.6031679980882834;1.0453839728808336;1.0000113729831897;1.2544986779849814;1.000000324677207
63.180927;0.8499873423147984;0.933995653351731;1.0988078305097762;0.4747146900103947;0.5584793335923686;0.8646323144558217;9.999825159069163;1.1000011916394123;-0.6031679980906742;1.0453838569920333;1.0000111756416121;1.2544987553319908;1.0000003235473278
63.190927;0.8499871741143351;0.9339957085575145;1.0988076224236905;0.4747146276497215;0.5584792566092099;0.8646322148365922;9.999824913978074;1.1000014611066424;-0.6031679980961243;1.0453837445632541;1.0000109680918126;1.2544988270981707;1.0000003189488882
63.200927;0.8499870077217643;0.933995764798376;1.0988074094755427;0.47471456234217024;0.5584791824975055;0.8646321167936367;9.999824698571283;1.1000017336074386;-0.603167998104605;1.0453836358655533;1.0000107510082177;1.2544988927464196;1.0000003105782873
63.210927;0.8499868437522639;0.9339958217731061;1.0988071918603421;0.474714494119532;0.5584791110730352;0.864632020533744;9.999824513856066;1.1000020091434373;-0.6031679981161344;1.045383531117283;1.0000105250290408;1.2544989519211496;1.000000298303917
63.220927;0.8499866827086053;0.9339958791416059;1.0988069695835223;0.4747144229972436;0.558479042124553;0.864631926317771;9.999824361399238;1.1000022876596292;-0.6031679981307929;1.0453834304176015;1.000010290864467;1.254499004565418;1.000000282052011
63.230927;0.8499865250128947;0.9339959365563076;1.098806742525706;0.4747143489826017;0.5584789754417896;0.8646318344501364;9.99982424256825;1.1000025690484647;-0.6031679981487147;1.045383333812019;1.0000100493864883;1.2544990508507934;1.0000002617171537
63.240927;0.8499863710939843;0.9339959936930734;1.0988065105755564;0.4747142720962449;0.5584789108490437;0.8646317452830814;9.999824158781662;1.1000028531777424;-0.6031679981700535;1.0453832413576043;1.0000098015834762;1.254499091095386;1.0000002371534358
63.250927;0.849986221426424;0.9339960502713396;1.0988062736830153;0.4747141923897348;0.5584788481988211;0.8646316592178481;9.999824112161347;1.1000031399216734;-0.6031679981949354;1.045383153113167;1.0000095484621967;1.2544991258007168;1.0000002081765342
63.260927;0.8499860764593893;0.9339961060329016;1.0988060318510893;0.47471410995330315;0.5584787873348837;0.8646315767290875;9.999824105657284;1.1000034291047072;-0.6031679982234358;1.0453830691033683;1.0000092909755611;1.2544991557254355;1.0000001745414224
63.270927;0.8499859365237078;0.9339961607256916;1.0988057851415498;0.47471402491183345;0.558478728063331;0.8646314983611346;9.999824142998397;1.1000037204162727;-0.6031679982555894;1.045382989318682;1.0000090299380424;1.2544991818551163;1.0000001359562911
63.280927;0.8499858018513027;0.9339962141455177;1.098805533685102;0.4747139373877615;0.5584786701703385;0.8646314246486336;9.999824228991663;1.1000040134177393;-0.6031679982913949;1.0453829137630002;1.0000087659610577;1.2544992052892607;1.0000000921269374
63.290927;0.8499856727004239;0.9339962661971011;1.0988052776912338;0.47471384744617545;0.5584786134720895;0.8646313560879338;9.999824369630405;1.1000043075914616;-0.6031679983308077;1.04538284248678;1.0000084995048055;1.2544992270973014;1.0000000427922116
63.300927;0.8499855494335585;0.9339963169314527;1.098805017474859;0.4747137550727096;0.5584785578162078;0.8646312932159831;9.999824571441913;1.1000046023714285;-0.6031679983737405;1.0453827755342506;1.0000082310199583;1.2544992481545216;0.9999999877558394
63.310927;0.8499854324640824;0.9339963665537824;1.0988047534564478;0.47471366020013434;0.5584785030336651;0.8646312366692225;9.999824840245612;1.1000048971732679;-0.6031679984200778;1.0453827128799802;1.0000079610499697;1.2544992690382715;0.9999999268979736
63.320927;0.8499853221740674;0.9339964153784931;1.0988044860841446;0.4747135627609455;0.5584784489407524;0.864631187133557;9.999825180027958;1.1000051914123794;-0.6031679984696944;1.0453826544317637;1.0000076902530697;1.2544992900358227;0.9999998601791383
63.330927;0.8499852188817566;0.9339964637285536;1.0988042157556097;0.4747134627151104;0.558478395408487;0.8646311452082633;9.99982559307757;1.1000054845106133;-0.6031679985224623;1.0453826000373152;1.0000074193745894;1.2544993112266771;0.9999997876275682
63.340927;0.8499851228352547;0.9339965118420369;1.0988039428468248;0.4747133600359967;0.5584783424194084;0.8646311112825777;9.999826081467226;1.1000057759144948;-0.6031679985782518;1.0453825494894617;1.0000071491750337;1.2544993325640896;0.9999997092817271
63.350927;0.8499850342277844;0.9339965598689536;1.0988036678144752;0.47471325470706843;0.5584782900527948;0.8646310855056931;9.999826647960864;1.1000060651200423;-0.6031679986369323;1.0453825025786248;1.0000068803868223;1.2544993539007991;0.9999996251482937
63.360927;0.8499849532324676;0.933996607988841;1.0988033912232267;0.4747131467429035;0.5584782384147936;0.8646310678015036;9.99982729506104;1.1000063516662602;-0.6031679986983743;1.0453824591334808;1.0000066137525492;1.2544993749914066;0.9999995352297908
63.370927;0.8499848800337615;0.9339966565437421;1.098803113632159;0.474713036203593;0.5584781875986103;0.8646310578791992;9.999828023895876;1.1000066350901252;-0.6031679987624564;1.0453824189913017;1.0000063500110066;1.2544993955269044;0.9999994395677342
63.380927;0.8499848148611366;0.9339967060243777;1.0988028355077053;0.4747129231985672;0.5584781377122991;0.8646310553097841;9.999828834697185;1.1000069149120995;-0.6031679988290803;1.045382381955435;1.0000060897790921;1.2544994151864606;0.9999993382096642
63.390927;0.8499847580130274;0.9339967569426051;1.0988025572968096;0.4747128078839075;0.5584780888949242;0.864631059676464;9.999829727931514;1.1000071906930442;-0.603167998898186;1.0453823477716597;1.0000058334872102;1.2544994336645383;0.9999992311502395
63.400927;0.849984709843303;0.9339968097410292;1.098802279542748;0.47471269046138675;0.5584780412558272;0.8646310706591808;9.999830704607744;1.1000074620961127;-0.6031679989697495;1.0453823161123086;1.0000055813758095;1.254499450695603;0.9999991183487638
63.410927;0.8499846707243165;0.9339968647357384;1.098802002932222;0.4747125711826424;0.5584779948065787;0.8646310880114135;9.999831765449624;1.100007728875892;-0.6031679990437624;1.0453822866019824;1.0000053334519525;1.2544994661140438;0.999998999764147
63.420927;0.849984640991419;0.9339969220868474;1.0988017282663038;0.4747124503272526;0.558477949481282;0.8646311115207299;9.999832909932765;1.1000079908194182;-0.6031679991202026;1.0453822588601553;1.00000508950905;1.2544994799021056;0.9999988753505685
63.430927;0.8499846208990359;0.9339969818625057;1.0988014563388235;0.4747123281386492;0.5584779052134723;0.8646311409593904;9.999834136494147;1.1000082477139708;-0.6031679991990041;1.0453822325178945;1.000004849266871;1.254499492196699;0.9999987450785259
63.440927;0.8499846106376319;0.9339970441088076;1.0988011878263366;0.4747122047751656;0.5584778619990887;0.8646311760145462;9.999835443199844;1.1000084993560924;-0.6031679992800386;1.0453822072538828;1.0000046124757802;1.2544995032630126;0.9999986089911015
63.450927;0.8499846103788432;0.9339971088524838;1.098800923369771;0.47471208032522;0.558477819930465;0.8646312162576649;9.99983682778658;1.1000087455679375;-0.6031679993631264;1.0453821828533454;1.000004378953362;1.2544995133767012;0.9999984672322733
63.460927;0.8499846202797791;0.9339971761074549;1.098800663704693;0.4747119548489073;0.5584777791798896;0.8646312611633834;9.999838287802191;1.1000089861850988;-0.6031679994480822;1.0453821591878647;1.0000041486238593;1.2544995226667242;0.9999983200645998
63.470927;0.849984640429989;0.9339972458737135;1.0988004095872517;0.4747118284022036;0.5584777399431641;0.8646313101497051;9.999839821047718;1.1000092210102081;-0.6031679995347528;1.0453821361250764;1.0000039214917784;1.2544995310683666;0.9999981678886617
63.480927;0.8499846708014108;0.9339973180794316;1.0988001616780905;0.4747117010456798;0.558477702412096;0.8646313626201374;9.999841425613994;1.1000094497875128;-0.6031679996230098;1.045382113543461;1.000003697533538;1.254499538353817;0.9999980111898011
63.490927;0.8499847112357236;0.9339973925420018;1.0987999205806684;0.47471157283740356;0.558477666783678;0.8646314179851122;9.999843099761152;1.100009672262155;-0.6031679997127277;1.045382091417392;1.0000034766419046;1.2544995441761913;0.9999978504430024
63.500927;0.8499847614489254;0.9339974690227608;1.0987996869037295;0.4747114438172302;0.5584776332515436;0.8646314756725199;9.999844842046755;1.1000098882983578;-0.6031679998037874;1.0453820697799712;1.0000032586992473;1.2544995481918662;0.999997686029597
63.510927;0.8499848210762199;0.9339975472931943;1.098799461238148;0.4747113140119164;0.5584776019848686;0.8646315351381871;9.999846651366738;1.1000100979228145;-0.6031679998960935;1.0453820486663963;1.0000030436697165;1.2544995501886755;0.9999975181373657
63.520927;0.8499848897275212;0.9339976271383598;1.0987992441324814;0.47471118345849744;0.5584775731373014;0.864631595872256;9.99984852652218;1.1000103012346862;-0.6031679999895767;1.045382028151409;1.0000028315361114;1.254499550053664;0.9999973467317091
63.530927;0.8499849669802717;0.933997708354756;1.0987990361639095;0.4747110522213041;0.5584775468647041;0.8646316574243239;9.999850465676952;1.100010498287013;-0.6031680000841722;1.0453820083243983;1.0000026221718672;1.254499547669975;0.999997171670139
63.540927;0.8499850523712115;0.9339977907389337;1.0987988380217988;0.4747109203980977;0.5584775233196135;0.8646317194560029;9.999852466447564;1.1000106890336556;-0.6031680001797805;1.0453819892132203;1.0000024153523626;1.2544995429139745;0.9999969928765131
63.550927;0.8499851454222019;0.9339978740402015;1.0987986504601208;0.47471078811378775;0.558477502629802;0.8646317818068624;9.99985452655236;1.1000108733945586;-0.6031680002762497;1.0453819708025482;1.0000022108232705;1.2544995356898017;0.9999968104669629
63.560927;0.8499852456139525;0.9339979579433841;1.0987984741442738;0.47471065550551794;0.5584774848677939;0.8646318445378558;9.99985664433482;1.1000110514102726;-0.6031680003733958;1.0453819530726252;1.0000020082916057;1.254499525896684;0.9999966247432845
63.570927;0.8499853523259566;0.9339980420883924;1.0987983095616356;0.4747105227140114;0.5584774700431255;0.8646319078707683;9.999858818514559;1.1000112232899122;-0.6031680004710327;1.0453819359854715;1.0000018073723733;1.254499513383861;0.9999964360953291
63.580927;0.8499854648299818;0.9339981260913358;1.0987981570897656;0.4747103898825559;0.558477458126735;0.8646319720136544;9.999861047330306;1.1000113892722654;-0.6031680005689923;1.0453819195061658;1.0000016075626719;1.2544994980047945;0.9999962449355582
63.590927;0.8499855823634761;0.9339982095756952;1.0987980170830216;0.4747102571581782;0.5584774490577687;0.8646320370178687;9.999863328156327;1.1000115494706229;-0.6031680006671291;1.0453819036939678;1.0000014083337487;1.2544994797635098;0.9999960516705058
63.600927;0.8499857042365873;0.9339982921865813;1.0987978898458244;0.47471012469520885;0.558477442745505;0.8646321027794623;9.999865657975267;1.100011703856427;-0.6031680007653188;1.0453818887616957;1.000001209327438;1.2544994588969827;0.9999958566512321
63.610927;0.8499858298697264;0.9339983735821272;1.0987977755797644;0.4747099926546486;0.5584774391176176;0.8646321691239673;9.999868034119986;1.1000118523823061;-0.6031680008634633;1.0453818750382406;1.0000010104615609;1.254499435840136;0.9999956601490971
63.620927;0.849985958763879;0.9339984534413548;1.0987976744334695;0.47470986119013764;0.5584774381856362;0.8646322358641333;9.999870454403279;1.100011995067194;-0.6031680009614926;1.0453818629103149;1.0000008118673847;1.2544994111518797;0.9999954624129201
63.630927;0.8499860905094276;0.9339985314824283;1.0987975866346456;0.47470973043157;0.5584774400572176;0.8646323027892332;9.99987291628518;1.1000121318985208;-0.6031680010593453;1.0453818527945236;1.0000006138371418;1.2544993853830382;0.9999952637042845
63.640927;0.8499862248444893;0.9339986074725021;1.0987975125557834;0.4747096004931568;0.5584774448680175;0.8646323696474888;9.999875416019176;1.100012262722334;-0.6031680011569457;1.0453818451132997;1.0000004168577878;1.254499358906302;0.9999950642325955
63.650927;0.8499863616776592;0.9339986812027324;1.0987974526473654;0.4747094715094029;0.5584774526819438;0.8646324361900704;9.999877948542464;1.10001238728662;-0.6031680012542069;1.045381840296876;1.000000221590268;1.2544993318685287;0.9999948641098972
63.660927;0.8499865010505391;0.933998752433524;1.0987974073255555;0.4747093436743363;0.5584774634431787;0.8646325022291163;9.999880507954323;1.100012505309424;-0.6031680013510416;1.0453818387919458;1.0000000287919737;1.2544993043099533;0.9999946634390513
63.670927;0.8499866430866356;0.9339988208931099;1.0987973768954509;0.47470921726117116;0.5584774770139886;0.8646325676437429;9.999883088208126;1.1000126164548953;-0.603168001447368;1.045381840978095;0.9999998392764171;1.2544992762733023;0.9999944624652792
63.680927;0.8499867879444097;0.9339988863510258;1.0987973615242894;0.4747090926089151;0.5584774932502534;0.864632632354549;9.999885683480342;1.100012720296958;-0.6031680015431209;1.0453818470566898;0.9999996538625068;1.2544992477605115;0.9999942616641115
63.690927;0.8499869357853919;0.9339989486614745;1.0987973612566229;0.4747089700812154;0.5584775120265593;0.8646326963222197;9.999888288373402;1.1000128163965308;-0.6031680016382657;1.0453818570788087;0.9999994733039184;1.2544992186468444;0.9999940617118266
63.700927;0.8499870867601645;0.9339990076904598;1.098797376021426;0.47470885002954044;0.558477533190054;0.8646327595740323;9.999890898619162;1.100012904460651;-0.6031680017327984;1.0453818710702278;0.9999992982436927;1.254499188727466;0.9999938633682716
63.710927;0.8499872409813163;0.9339990631979124;1.098797405582561;0.47470873278484943;0.5584775565272677;0.8646328221693101;9.999893511660662;1.100012984424731;-0.6031680018267356;1.0453818890975803;0.9999991291890555;1.2544991578691527;0.9999936673714688
63.720927;0.849987398487977;0.9339991148101211;1.0987974495084856;0.4747086186580256;0.5584775818018148;0.8646328840462911;9.999896125966949;1.1000130564337725;-0.6031680019200962;1.0453819112373806;0.9999989665129252;1.25449912610524;0.9999934743720607
63.730927;0.8499875592352819;0.9339991620971236;1.0987975072671605;0.47470850792390235;0.5584776088062225;0.8646329448974908;9.99989873957653;1.1000131208174684;-0.603168002012905;1.0453819375356916;0.9999988104598632;1.2544990936206277;0.9999932848942426
63.740927;0.8499877231123503;0.9339992046714082;1.098797578339411;0.4747084008064032;0.5584776373654602;0.8646330042357714;9.999901349161805;1.1000131780874443;-0.6031680021052208;1.0453819680541536;0.9999986611332919;1.2544990606969835;0.9999930993722864
63.750927;0.8499878899780814;0.9339992422427773;1.0987976621965547;0.4747082974716151;0.5584776673145756;0.8646330615572024;9.999903950066855;1.1000132289142737;-0.6031680021971451;1.0453820029379874;0.9999985184962025;1.2544990276545551;0.9999929181901821
63.760927;0.8499880597193925;0.933999274617647;1.0987977582283242;0.47470819801084696;0.5584776984950304;0.8646331164308447;9.999906537058637;1.100013274046372;-0.6031680022887945;1.0453820423774485;0.9999983824123706;1.2544989947813332;0.9999927416124302
63.770927;0.849988232336715;0.9339993016649925;1.0987978657333897;0.4747081024405592;0.558477730768579;0.8646331685038369;9.999909104973277;1.1000133142343442;-0.6031680023802772;1.0453820864994934;0.999998252687088;1.2544989623171041;0.9999925697041848
63.780927;0.8499884080220647;0.9339993232651835;1.0987979839461832;0.47470801073696484;0.5584777640225593;0.8646332175139831;9.999911648774985;1.1000133502484053;-0.6031680024716839;1.0453821353250405;0.9999981290523232;1.2544989305658079;0.9999924023580331
63.790927;0.8499885871453039;0.9339993392680642;1.0987981120647923;0.4747079228618585;0.5584777981614996;0.8646332633359597;9.999914163790482;1.1000133829012941;-0.6031680025630947;1.045382188813769;0.9999980111447273;1.2544988999926576;0.9999922393772402
63.800927;0.8499887701313876;0.9339993495403139;1.0987982492962582;0.47470783876727984;0.5584778330930563;0.8646333059661088;9.999916646612698;1.1000134129612194;-0.6031680026545857;1.0453822468912581;0.9999978985505235;1.2544988711352176;0.9999920805340932
63.810927;0.8499889573371596;0.9339993541071417;1.0987983949017965;0.47470775839526097;0.5584778687139121;0.8646333454094285;9.999919095747618;1.1000134410254956;-0.6031680027462185;1.0453823094169932;0.9999977908811155;1.2544988444054594;0.9999919255705026
63.820927;0.8499891489936345;0.9339993532207058;1.0987985481576774;0.4747076816661876;0.5584779049092857;0.8646333815749732;9.999921511210754;1.1000134674563502;-0.6031680028380337;1.0453823761386225;0.9999976878064869;1.254498819945666;0.9999917741332215
63.830927;0.8499893451884523;0.9339993472718047;1.0987987082703892;0.4747076084725473;0.5584779415725835;0.8646334142958249;9.999923893581707;1.1000134924364493;-0.6031680029300849;1.0453824466774315;0.9999975890628606;1.2544987976422715;0.9999916257368092
63.840927;0.8499895458922947;0.933999336683914;1.0987988743846406;0.47470753867745435;0.5584779786150489;0.8646334434602951;9.999926243428389;1.1000135161238722;-0.6031680030224721;1.0453825205821465;0.9999974944709089;1.254498777268914;0.9999914798653964
