time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
63.850927;0.8499897510491355;0.9339993218882668;1.0987990456747696;0.4747074720905121;0.5584780159313817;0.864633469096025;9.999928561345177;1.100013538693403;-0.6031680031153293;1.045382597422707;0.9999974039453259;1.2544987586159198;0.9999913360973369
63.860927;0.8499899607016378;0.9339993033228444;1.098799221372109;0.4747074084598588;0.5584780533595062;0.8646334913289212;9.999930848113877;1.1000135602378074;-0.6031680032087806;1.0453826768681884;0.9999973174694443;1.254498741556477;0.9999911941034801
63.870927;0.8499901750471415;0.9339992813894434;1.0987994006872919;0.4747073475057892;0.5584780906917454;0.864633510323353;9.999933104803759;1.100013580795383;-0.6031680033029159;1.04538275870756;0.9999972350333802;1.2544987260567457;0.9999910536346684
63.880927;0.8499903943270829;0.9339992564090958;1.0987995827577537;0.4747072889534035;0.5584781277171612;0.8646335262672269;9.999935333086047;1.1000136004909744;-0.6031680033977957;1.0453828427638179;0.9999971565741045;1.2544987121279898;0.9999909146081294
63.890927;0.8499906186554174;0.9339992286582454;1.098799766682257;0.47470723255888003;0.5584781642622072;0.8646335393491186;9.999937535173327;1.1000136195545407;-0.6031680034934453;1.0453829288106609;0.9999970819545819;1.254498699764985;0.9999907771712794
63.900927;0.8499908479494956;0.933999198439015;1.0987999515749394;0.4747071781403063;0.5584782002318496;0.8646335497128013;9.999939712830512;1.1000136382194388;-0.603168003589828;1.045383016653576;0.999997010994568;1.254498688923442;0.9999906416238002
63.910927;0.8499910819300084;0.9339991660682861;1.09880013658218;0.4747071255889985;0.5584782356402628;0.8646335574289726;9.999941866500626;1.1000136566339902;-0.6031680036868446;1.04538310623892;0.9999969435384347;1.2544986795827329;0.9999905082444248
63.920927;0.849991320138368;0.9339991317923457;1.0988003208660784;0.4747070748519246;0.5584782706245592;0.8646335624940664;9.999943995359954;1.1000136748061045;-0.6031680037843701;1.045383197633158;0.9999968795089106;1.254498671847145;0.9999903771520339
63.930927;0.8499915620122621;0.9339990957295882;1.0988005036549338;0.4747070259072523;0.5584783054506047;0.8646335648475;9.999946097623114;1.1000136925989754;-0.6031680038822846;1.0453832909899752;0.9999968188980467;1.2544986659417359;0.9999902482575455
63.940927;0.8499918069840376;0.9339990578944286;1.0988006844029372;0.47470697876176265;0.5584783404834651;0.8646335644197278;9.99994817091013;1.1000137098595508;-0.603168003980478;1.0453833865630215;0.9999967616915192;1.2544986620508343;0.9999901212810617
63.950927;0.8499920545285892;0.9339990182596423;1.0988008628947534;0.4747069334677602;0.5584783761135412;0.8646335611922988;9.99995021322286;1.1000137265721983;-0.6031680040788276;1.045383484682794;0.9999967078072485;1.2544986601280008;0.9999899958547541
63.960927;0.8499923041619559;0.9339989768000055;1.0988010392039946;0.47470689012399186;0.5584784126942006;0.8646335552014451;9.99995222377094;1.1000137428148222;-0.603168004177178;1.0453835857073317;0.9999966570987394;1.2544986599083612;0.9999898716944895
63.970927;0.8499925554184548;0.9339989335128209;1.0988012136151137;0.4747068488567696;0.5584784505064175;0.8646335464915366;9.999954202634491;1.100013758582732;-0.6031680042753502;1.0453836899913707;0.9999966093709868;1.2544986611322326;0.999989748698857
63.980927;0.8499928078227253;0.9339988884149523;1.0988013865584008;0.47470680981168606;0.5584784897292521;0.8646335350915679;9.999956150144607;1.100013773741606;-0.6031680043731779;1.04538379787272;0.9999965644060445;1.254498663724871;0.9999896269006588
63.990927;0.849993060862541;0.9339988415182071;1.0988015585291935;0.47470677315525495;0.5584785304305041;0.8646335210083128;9.999958067148242;1.1000137881732508;-0.603168004470529;1.0453839096461488;0.9999965220037634;1.2544986678235857;0.9999895063502844
64.000927;0.8499933139798695;0.933998792815357;1.098801729985184;0.47470673906267236;0.5584785725935302;0.8646335042054983;9.999959955546991;1.1000138019168308;-0.6031680045673008;1.0453840255137148;0.9999964819984881;1.254498673706043;0.9999893870405105
64.010927;0.8499935665935061;0.9339987422559911;1.0988019012721622;0.4747067077107779;0.5584786161737614;0.8646334846013037;9.99996181797895;1.1000138151317183;-0.6031680046634048;1.0453841455791084;0.9999964442716469;1.2544986816946317;0.999989268931041
64.020927;0.8499938181406695;0.9339986896983684;1.0988020726926864;0.4747066792975942;0.5584786611445259;0.8646334620998828;9.999963657183473;1.1000138279544465;-0.6031680047587444;1.0453842699000664;0.9999964087751275;1.2544986921339127;0.9999891520293187
64.030927;0.8499940681321482;0.9339986349104565;1.0988022446550745;0.47470665404392814;0.5584787074898567;0.8646334366428066;9.999965476349338;1.100013840380245;-0.6031680048531877;1.0453843985039575;0.9999963755571094;1.2544987054162724;0.9999890364004793
64.040927;0.8499943162177607;0.9339985776373932;1.098802417723375;0.4747066321561672;0.5584787551778815;0.8646334082665622;9.999967279813262;1.1000138521711094;-0.6031680049465616;1.0453845313702106;0.9999963447582539;1.254498721948347;0.9999889221018453
64.050927;0.8499945622376219;0.9339985176865911;1.0988025925662368;0.47470661379279666;0.5584788041530769;0.8646333771203933;9.99996907232052;1.1000138628210347;-0.6031680050386815;1.0453846684655825;0.9999963165025856;1.2544987420846603;0.9999888091693442
64.060927;0.849994806200459;0.9339984549659921;1.0988027698611416;0.4747065990539602;0.5584788543203615;0.8646333434255888;9.99997085726478;1.1000138716653058;-0.6031680051293767;1.0453848097631193;0.9999962907657937;1.2544987661509632;0.9999886976476235
64.070927;0.8499950482008293;0.9339983894170065;1.0988029501947794;0.4747065879741569;0.558478905530839;0.8646333074267589;9.99997263614979;1.1000138780814188;-0.6031680052185027;1.0453849551742043;0.9999962674022114;1.2544987945220083;0.9999885875939167
64.080927;0.8499952883792639;0.9339983209259806;1.0988031340068893;0.47470658050969133;0.558478957596343;0.8646332693657373;9.999974409499764;1.1000138816484706;-0.603168005305954;1.045385104531154;0.9999962462681562;1.254498827594253;0.9999884790781981
64.090927;0.8499955268898389;0.9339982493128577;1.0988033215607977;0.4747065765477831;0.5584790102938099;0.864633229446017;9.999976177686348;1.100013882198654;-0.6031680053916666;1.0453852576651714;0.9999962272252991;1.2544988657230134;0.9999883722081236
64.100927;0.8499957637934433;0.9339981743594409;1.0988035129223852;0.4747065759456418;0.5584790633632677;0.8646331877917117;9.999977941701223;1.1000138797281935;-0.6031680054755949;1.0453854144334367;0.9999962100289007;1.2544989092894823;0.9999882671978647
64.110927;0.8499959989864393;0.9339980958596891;1.0988037079922357;0.4747065785667524;0.5584791165594839;0.8646331444877413;9.99997970443317;1.1000138742344832;-0.6031680055576855;1.0453855746887022;0.9999961942883928;1.2544989587424333;0.9999881643789237
64.120927;0.8499962322177694;0.9339980136771268;1.098803906588962;0.47470658429149215;0.5584791697370723;0.864633099674709;9.999981471418543;1.1000138656560614;-0.6031680056378725;1.0453857382989094;0.9999961795406531;1.254499014449702;0.9999880640695206
64.130927;0.8499964630983647;0.9339979277312662;1.0988041084675104;0.4747065929993226;0.5584792228984865;0.8646330535600336;9.999983250175738;1.1000138539707613;-0.6031680057160899;1.045385905177365;0.9999961653343499;1.25449907657273;0.9999879664811505
64.140927;0.8499966911077071;0.9339978379352452;1.0988043132775691;0.47470660453061214;0.5584792761717422;0.8646330063797512;9.999985048886623;1.1000138392992718;-0.6031680057922809;1.0453860752657222;0.999996151278788;1.254499145123939;0.9999878717310728
64.150927;0.8499969156474239;0.9339977442125792;1.0988045205962638;0.4747066186481422;0.5584793297384159;0.864632958401199;9.999986875334697;1.1000138218847573;-0.6031680058664054;1.0453862485612835;0.9999961370520056;1.2544992200279181;0.999987779829269
64.160927;0.8499971361286767;0.9339976465947888;1.0988047300199992;0.4747066350345775;0.5584793837912941;0.8646329099185851;9.999988736001088;1.1000138019984285;-0.6031680059384342;1.0453864251890281;0.9999961223698757;1.254499301086951;0.9999876906656051
64.170927;0.8499973520491927;0.9339975452558466;1.098804941260026;0.4747066533390407;0.5584794385457389;0.8646328612448618;9.999990635254282;1.1000137798758263;-0.6031680060083328;1.0453866053624223;0.9999961069798905;1.2544993879650466;0.9999876040645581
64.180927;0.849997562986543;0.9339974404425818;1.0988051542320143;0.4747066732303477;0.5584794942359079;0.8646328127459285;9.99999257495521;1.1000137557092518;-0.6031680060760427;1.0453867892377993;0.9999960907172047;1.2544994802441518;0.9999875198504763
64.190927;0.8499977685205805;0.9339973324237928;1.098805369058657;0.47470669441145646;0.5584795510993483;0.8646327648510393;9.999994554289586;1.100013729624797;-0.6031680061414902;1.0453869768229094;0.9999960735343487;1.254499577484308;0.9999874378898368
64.200927;0.8499979682222858;0.9339972215480741;1.098805585949245;0.47470671657715224;0.558479609385373;0.8646327179815188;9.999996569817755;1.1000137016197593;-0.6031680062046201;1.0453871679998923;0.99999605546589;1.2544996792233256;0.9999873581131034
64.210927;0.8499981617358948;0.933997108320216;1.098805805027739;0.4747067393601815;0.5584796693363006;0.8646326724661091;9.99999861645434;1.100013671548075;-0.603168006265424;1.0453873626495684;0.9999960366045665;1.2544997849543582;0.9999872804893358
64.220927;0.8499983488337334;0.9339969933675926;1.0988060262254995;0.47470676234621023;0.5584797311455418;0.8646326285450837;10.000000689027134;1.1000136391892619;-0.603168006323941;1.0453875608088181;0.9999960170813862;1.254499894135863;0.9999872049604406
64.230927;0.8499985294175995;0.9339968773474505;1.0988062493636317;0.47470678513667414;0.5584797949851442;0.8646325864534526;10.000002783114398;1.1000136043235813;-0.6031680063802356;1.0453877626999635;0.9999959970138735;1.254500006217046;0.9999871313988569
64.240927;0.8499987034957629;0.9339967608981038;1.0988064743551542;0.47470680738463106;0.5584798610663791;0.8646325464473953;10.000004894818904;1.1000135667142605;-0.6031680064343671;1.0453879685881589;0.9999959764797605;1.2545001206493882;0.9999870596419863
64.250927;0.8499988711262204;0.9339966446453047;1.0988067012677896;0.47470682879457426;0.5584799296016194;0.8646325087134824;10.000007019841739;1.100013526051954;-0.603168006486376;1.0453881786102568;0.9999959555185298;1.2545002368762426;0.9999869895911154
64.260927;0.8499990323639889;0.933996529221128;1.0988069302325412;0.47470684910830674;0.5584800007174208;0.8646324733232947;10.000009152835126;1.1000134820137397;-0.6031680065362927;1.0453883927185201;0.9999959341112395;1.2545003543112754;0.9999869212965489
64.270927;0.8499991872041025;0.9339964152319886;1.0988071613918566;0.4747068681101948;0.5584800744570249;0.8646324403468645;10.00001128820123;1.1000134343667585;-0.6031680065841517;1.0453886107776134;0.9999959121994165;1.2545004723317383;0.9999868549223342
64.280927;0.8499993354854356;0.933996303206464;1.0988073948949288;0.47470688566365116;0.5584801508428914;0.864632409957631;10.00001342140829;1.1000133829448657;-0.6031680066299858;1.0453888327320517;0.9999958898060578;1.254500590302457;0.9999867906035692
64.290927;0.849999476863347;0.933996193608677;1.0988076308622037;0.47470690173327695;0.5584802299149324;0.8646323823774088;10.000015549037563;1.1000133275589787;-0.6031680066738174;1.0453890586891026;0.9999958671587997;1.2545007076139418;0.9999867283650272
64.300927;0.849999610904641;0.9339960868907875;1.0988078693271746;0.47470691636769463;0.5584803117392155;0.8646323577842309;10.000017668097199;1.1000132679715349;-0.6031680067156698;1.0453892888617473;0.9999958446946293;1.254500823722945;0.9999866681676268
64.310927;0.8499997371664091;0.9339959834996633;1.0988081102274176;0.4747069296565555;0.558480396400142;0.8646323363269645;10.000019775820528;1.1000132039021435;-0.6031680067555747;1.045389523473446;0.9999958229601068;1.2545009381994778;0.9999866099908236
64.320927;0.849999855197286;0.9339958838178181;1.0988083534702666;0.4747069416837681;0.5584804840059754;0.8646323181756865;10.00002186960882;1.1000131350188116;-0.6031680067935601;1.0453897626892;0.9999958024903033;1.2545010507206593;0.9999865538688595
64.330927;0.8499999645288316;0.9339957880967786;1.0988085989741203;0.4747069525054745;0.5584805747178986;0.8646323035130445;10.000023946877421;1.1000130609224328;-0.6031680068296474;1.0453900065828752;0.999995783719737;1.2545011609760426;0.9999864998679373
64.340927;0.8500000647201669;0.9339956964381099;1.09880884665509;0.47470696214974295;0.5584806687416402;0.8646322924651024;10.000026005053748;1.100012981150608;-0.6031680068638595;1.045390255191201;0.9999957669488797;1.2545012686400108;0.9999864480608285
64.350927;0.8500001554757752;0.9339956087843824;1.0988090964020776;0.47470697062687345;0.5584807662743341;0.864632285004173;10.00002804138587;1.1000128952438253;-0.6031680068962088;1.0453905085940298;0.9999957523683356;1.2545013734908215;0.9999863985261985
64.360927;0.8500002367254641;0.933995524859487;1.0988093480259158;0.4747069779580894;0.5584808674842728;0.8646322809092438;10.00003005269056;1.1000128028235923;-0.6031680069266742;1.0453907668902231;0.9999957400471959;1.2545014754940964;0.999986351352381
64.370927;0.8500003085746822;0.9339954441296463;1.0988096012059596;0.4747069841960033;0.5584809725380439;0.8646322798222745;10.000032035771127;1.100012703652134;-0.6031680069552029;1.0453910301142326;0.9999957298633786;1.2545015747514714;0.9999863066585647
64.380927;0.8500003712431268;0.933995365910317;1.0988098555286532;0.4747069894176177;0.5584810816083087;0.8646322813214894;10.000033988035677;1.100012597715041;-0.6031680069817318;1.0453912982289901;0.9999957215179227;1.2545016713980677;0.9999862646103618
64.390927;0.850000425082311;0.9339952895666835;1.0988101106295705;0.47470699372316816;0.5584811948474241;0.8646322849375719;10.000035907039575;1.100012485267024;-0.6031680070062115;1.0453915711675126;0.9999957146133623;1.254501765524173;0.9999862254193704
64.400927;0.8500004705884918;0.9339952146040448;1.0988103662761617;0.4747069972299668;0.5584813123861541;0.864632290115746;10.000037789396234;1.1000123667698396;-0.603168007028638;1.0453918488198966;0.9999957086733154;1.2545018571512125;0.9999861893570813
64.410927;0.8500005083462938;0.9339951405856951;1.098810622294673;0.474707000026649;0.5584814343724375;0.864632296162229;10.000039630776746;1.100012242778177;-0.603168007049075;1.0453921310160672;0.9999957031733636;1.2545019462226557;0.9999861567422701
64.420927;0.8500005389355745;0.9339950670494288;1.0988108784778865;0.4747070021169501;0.5584815610110557;0.8646323022217957;10.00004142679854;1.1000121138736516;-0.6031680070676384;1.0453924175707463;0.9999956976561138;1.2545020325611929;0.9999861279124359
64.430927;0.8500005628578429;0.9339949935361268;1.0988111345965472;0.4747070033908402;0.558481692564993;0.8646323073379388;10.000043173293818;1.1000119806229056;-0.6031680070844607;1.045392708344429;0.9999956918516523;1.2545021158696439;0.9999861031947919
64.440927;0.8500005804978044;0.9339949196562575;1.0988113904313888;0.47470700364614704;0.5584818292882393;0.8646323105554101;10.000044866228878;1.100011843478309;-0.6031680070996777;1.045393003301452;0.9999956857506224;1.2545021958726046;0.999986082809257
64.450927;0.850000592101136;0.9339948451205041;1.0988116457186836;0.47470700266627347;0.5584819713434479;0.8646323109606677;10.000046502088864;1.1000117027268346;-0.6031680071134325;1.0453933025339512;0.9999956795893049;1.2545022725184711;0.9999860667923253
64.460927;0.8500005977739221;0.9339947697380173;1.0988119000924192;0.4747070003032387;0.558482118798222;0.8646323076835214;10.000048078125788;1.1000115585854486;-0.603168007125865;1.045393606201922;0.9999956737011407;1.2545023460576208;0.9999860550609839
64.470927;0.850000597523888;0.9339946933987957;1.0988121531165358;0.474706996500815;0.5584822716669339;0.8646322999390793;10.000049592225896;1.1000114112909378;-0.6031680071370878;1.0453939144773146;0.9999956683604665;1.2545024169683348;0.9999860475107224
64.480927;0.850000591342357;0.9339946160150303;1.0988124043511975;0.47470699126165117;0.5584824299244632;0.8646322870679783;10.000051042837873;1.1000112611042085;-0.6031680071471793;1.045394227543619;0.9999956637549745;1.2545024858325176;0.9999860440407236
64.490927;0.8500005792721973;0.9339945374549037;1.0988126534362292;0.4747069846322047;0.5584825934982464;0.8646322685289868;10.000052428843876;1.1000111083366337;-0.6031680071561991;1.0453945455565916;0.999995660021967;1.2545025531963612;0.9999860445609833
64.500927;0.8500005613826647;0.933994457601028;1.0988129001855278;0.4747069767321152;0.5584827622418442;0.8646322438991274;10.00005374940171;1.100010953417823;-0.6031680071641948;1.0453948685507208;0.9999956572838077;1.2545026194444766;0.9999860489901303
64.510927;0.8500005376666125;0.9339943764938613;1.0988131445651073;0.47470696776958116;0.5584829359036986;0.8646322128998278;10.000055003809385;1.100010796917144;-0.6031680071711969;1.0453951963525223;0.9999956557247195;1.2545026847503808;0.9999860571622005
64.520927;0.8500005079674599;0.9339942943645887;1.098813386543674;0.4747069580208989;0.5584831141463257;0.8646321753950412;10.0000561911178;1.1000106394775286;-0.603168007177234;1.0453955285453347;0.9999956556919354;1.2545027491175347;0.9999860687250398
64.530927;0.8500004720135079;0.9339942115453731;1.0988136259773735;0.4747069478120987;0.5584832966122236;0.8646321313613967;10.000057310149614;1.1000104817519014;-0.6031680071823535;1.045395864523883;0.9999956577075053;1.254502812448577;0.9999860832044363
64.540927;0.8500004295425949;0.9339941283876454;1.0988138625852726;0.474706937511162;0.558483482972418;0.8646320808763136;10.000058360548065;1.1000103244044461;-0.603168007186615;1.0453962036043234;0.999995662338685;1.2545028746025857;0.9999861001886374
64.550927;0.8500003803959119;0.9339940452259164;1.0988140959490282;0.47470692751210364;0.5584836729246727;0.8646320241024016;10.000059343586013;1.1000101680881904;-0.6031680071900604;1.0453965450973108;0.9999956700382215;1.2545029355008692;0.9999861194367654
64.560927;0.8500003245035744;0.9339939623401134;1.098814325551964;0.4747069181964195;0.5584838661516834;0.8646319612276316;10.000060261409951;1.1000100134079538;-0.6031680071926957;1.0453968882857287;0.9999956810679117;1.25450299523978;0.9999861408301486
64.570927;0.8500002618540603;0.9339938799519352;1.098814550931623;0.4747069098838318;0.5584840622840704;0.8646318923979057;10.000061115482493;1.1000098609697844;-0.6031680071945021;1.045397232325117;0.9999956955103843;1.2545030540930449;0.9999861642852528
64.580927;0.8500001925135807;0.9339937983289167;1.0988147718151435;0.47470690282780115;0.5584842609062513;0.8646318176839858;10.000061905985648;1.1000097114541432;-0.6031680071954592;1.045397576185145;0.9999957133399441;1.2545031124265476;0.99998618974048
64.590927;0.8500001166517667;0.9339937178855179;1.0988149880579343;0.474706897259264;0.5584844615854634;0.8646317370841404;10.00006263267507;1.1000095656079634;-0.6031680071955556;1.0453979187211146;0.9999957344969579;1.254503170586418;0.9999862171471494
64.600927;0.8500000345428137;0.9339936391536852;1.0988151995365572;0.4747068933985797;0.5584846639029379;0.8646316505540528;10.000063295830428;1.1000094241939002;-0.6031680071947819;1.0453982587779185;0.9999957589207568;1.2545032288339495;0.9999862464136245
64.610927;0.8499999465186925;0.9339935627063959;1.0988154061430822;0.4747068914187344;0.5584848674783793;0.8646315580226815;10.000063896110358;1.1000092879737706;-0.60316800719312;1.0453985952129614;0.9999957865361311;1.254503287363905;0.9999862773859194
64.620927;0.8499998528598559;0.9339934891238016;1.098815607762019;0.4747068914431592;0.5584850719726611;0.864631459370067;10.000064433873984;1.1000091576992663;-0.6031680071905489;1.045398926867829;0.9999958172553322;1.2545033463271769;0.9999863099197286
64.630927;0.8499997536934254;0.9339934189625178;1.0988158042317293;0.4747068936112071;0.5584852770919996;0.8646313544234936;10.000064909050604;1.1000090340397877;-0.6031680071870476;1.0453992525628213;0.9999958510364632;1.2545034058543014;0.9999863439633592
64.640927;0.8499996490079684;0.9339933527063267;1.0988159953964145;0.4747068981377205;0.5584854826146997;0.8646312430030262;10.000065321524207;1.1000089175165373;-0.6031680071825953;1.0453995711623518;0.9999958878976294;1.2545034660853236;0.9999863795419208
64.650927;0.8499995387509772;0.9339932907358997;1.0988161811516424;0.4747069053028084;0.5584856884020818;0.8646311249794731;10.000065671643677;1.1000088085455908;-0.6031680071771726;1.0453998816711223;0.9999959278601572;1.2545035271433318;0.9999864167127595
64.660927;0.8499994228983135;0.9339932333184613;1.0988163613615045;0.4747069153924717;0.558485894370545;0.8646310003225721;10.000065960592389;1.1000087074651392;-0.6031680071707661;1.0454001832594928;0.9999959709065371;1.254503589134268;0.9999864555792342
64.670927;0.8499993014726044;0.9339931805970456;1.0988165357487214;0.47470692864232644;0.5584861004377473;0.8646308691182817;10.000066189928411;1.1000086144405226;-0.6031680071633881;1.045400475219878;0.9999960169902702;1.2545036522414585;0.9999864962575955
64.680927;0.8499991745025849;0.9339931325891481;1.0988167039037002;0.47470694520291234;0.558486306446274;0.8646307315378795;10.000066360609823;1.1000085294268205;-0.6031680071550867;1.0454007569404835;0.9999960661352777;1.2545037167798743;0.9999865387793333
64.690927;0.8499990419968908;0.9339930892060967;1.0988168654012616;0.4747069651200542;0.5584865121229314;0.8646305878106669;10.000066472864622;1.1000084522529443;-0.6031680071459317;1.0454010279092216;0.9999961185492791;1.2545037831351105;0.9999865830535185
64.700927;0.849998904035187;0.9339930502778832;1.0988170199171157;0.4747069883349497;0.5584867171213662;0.8646304382457222;10.000066526877601;1.100008382655121;-0.6031680071360015;1.0454012877052836;0.9999961745780532;1.2545038516915008;0.9999866288935407
64.710927;0.8499987608511822;0.9339930155755547;1.0988171672689888;0.4747070147194628;0.5584869210665097;0.86463028323968;10.000066522964635;1.100008320261625;-0.6031680071253707;1.0454015359970963;0.999996234593677;1.254503922827342;0.9999866760722463
64.720927;0.849998612792062;0.9339929848245735;1.0988173074242886;0.47470704413927767;0.5584871235442871;0.8646301232033269;10.000066461213564;1.1000082646271552;-0.6031680071140845;1.0454017725724583;0.9999962989969394;1.2545039969106724;0.9999867244084165
64.730927;0.8499984602553475;0.9339929576939815;1.0988174405021334;0.47470707650823357;0.5584873240980074;0.8646299584931189;10.000066341636106;1.1000082152739843;-0.603168007102158;1.0454019973418431;0.9999963682234653;1.2545040742386586;0.9999867738241945
64.740927;0.8499983036190562;0.9339929338102787;1.0988175667151052;0.4747071117976626;0.5584875222484486;0.8646297894439268;10.000066164573925;1.1000081716946657;-0.6031680070896039;1.0454022102833218;0.9999964426407597;1.254504154968353;0.9999868243062002
64.750927;0.8499981431597299;0.9339929128342417;1.0988176862689638;0.4747071499975321;0.5584877174819867;0.864629616428128;10.000065930897314;1.100008133362812;-0.6031680070764588;1.0454024113932567;0.9999965224635131;1.2545042390524108;0.9999868758178038
64.760927;0.8499979791082952;0.9339928945303693;1.0988177992711228;0.474707191079476;0.55848790923406;0.8646294398767245;10.000065641964238;1.1000080997653612;-0.6031680070627927;1.0454026006751693;0.999996607797674;1.2545043261836817;0.9999869282735903
64.770927;0.8499978117742208;0.9339928787670765;1.098817905675945;0.4747072350043811;0.5584880969411133;0.8646292602812711;10.00006529901106;1.100008070391672;-0.6031680070487029;1.045402778159743;0.999996698713798;1.2545044158589653;0.9999869815534441
64.780927;0.8499976415400508;0.933992865461403;1.0988180053216121;0.47470728175127436;0.5584882801348708;0.8646290781711785;10.000064902808525;1.1000080446965728;-0.6031680070342995;1.0454029439728825;0.9999967952480611;1.2545045075779178;0.9999870354628743
64.790927;0.8499974688191355;0.9339928544833418;1.0988180980243305;0.4747073313272643;0.558488458486839;0.864628894099099;10.000064454248484;1.1000080221186141;-0.6031680070196987;1.045403098442921;0.9999968974013163;1.2545046009034084;0.9999870896807921
64.800927;0.8499972940644382;0.9339928455669122;1.098818183603539;0.4747073837481522;0.5584886317636242;0.8646287086404948;10.000063954949738;1.100008002161572;-0.6031680070050118;1.0454032421812984;0.999997005173034;1.2545046952897758;0.9999871437785827
64.810927;0.8499971177748425;0.9339928383073214;1.0988182618426439;0.47470743901389567;0.5584887997619339;0.8646285223341791;10.000063407391869;1.1000079845071828;-0.603168006990328;1.0454033760499741;0.9999971185471157;1.2545047900471142;0.9999871973181371
64.820927;0.8499969405136384;0.9339928322228181;1.0988183325155523;0.4747074971101059;0.5584889623041146;0.8646283356122493;10.000062814636912;1.1000079690724855;-0.6031680069757237;1.0454035010385316;0.999997237413102;1.254504884526317;0.9999872499661266
64.830927;0.8499967629063412;0.9339928268260326;1.0988183954672923;0.4747075580304322;0.5584891192748657;0.8646281488093961;10.000062179690401;1.1000079559486566;-0.6031680069613095;1.0454036181515012;0.9999973615250204;1.2545049781800133;0.9999873015407581
64.840927;0.8499965855951911;0.9339928216922242;1.0988184506128542;0.4747076217932678;0.5584892706455302;0.8646279621927673;10.000061504643174;1.1000079453204359;-0.6031680069472506;1.0454037282900441;0.9999974905672143;1.254505070457513;0.9999873519808983
64.850927;0.8499964092309388;0.9339928164850976;1.0988184978945543;0.4747076884349103;0.5584894164652896;0.864627775971775;10.000060789999479;1.100007937437091;-0.6031680069337236;1.0454038321324268;0.9999976242737014;1.2545051607716675;0.9999874012934169
64.860927;0.8499962344856555;0.9339928109316907;1.0988185373225183;0.4747077579737173;0.5584895568254761;0.8646275903344192;10.000060035275823;1.1000079326001875;-0.6031680069208538;1.0454039301082723;0.9999977624841665;1.2545052485788444;0.9999874495386316
64.870927;0.8499960620182546;0.9339928047640672;1.0988185690320695;0.47470783036822306;0.5584896918309258;0.864627405512938;10.000059240631408;1.100007931185965;-0.6031680069087045;1.0454040224360146;0.9999979050919185;1.2545053334559741;0.999987496866614
64.880927;0.8499958924472862;0.9339927976510572;1.09881859324137;0.47470790551352743;0.5584898215923503;0.8646272218371525;10.000058407372434;1.1000079336939625;-0.6031680068973159;1.0454041091810917;0.9999980519968876;1.2545054151789483;0.9999875435289084
64.890927;0.8499957264135359;0.9339927891966064;1.0988186101381512;0.4747079832762352;0.5584899462332177;0.8646270397557307;10.000057536947745;1.100007940753905;-0.6031680068867503;1.0454041903827977;0.9999982031261153;1.254505493834045;0.999987589791284
64.900927;0.8499955646537536;0.933992778997891;1.0988186198028127;0.47470806350993267;0.5584900659061653;0.8646268598076426;10.000056630470215;1.1000079530488864;-0.6031680068771048;1.04540426618416;0.9999983584352891;1.2545055698493006;0.9999876357970998
64.910927;0.849995407955406;0.9339927666777116;1.0988186221807936;0.4747081460370407;0.5584901807785145;0.8646266825355291;10.000055689456714;1.1000079711695996;-0.6031680068684927;1.0454043368199457;0.9999985178739352;1.2545056438477395;0.9999876815189287
64.920927;0.8499952570948958;0.9339927518979798;1.098818617036984;0.47470823065062767;0.5584902909847684;0.8646265084046845;10.00005471624085;1.1000079955201238;-0.6031680068610302;1.0454044024479912;0.9999986813446452;1.2545057163784281;0.9999877268488417
64.930927;0.84999511285616;0.9339927344057919;1.0988186039735859;0.4747083171380341;0.5584903966231163;0.8646263377803927;10.000053713311683;1.1000080263083236;-0.6031680068548549;1.045404463011838;0.9999988486573361;1.2545057877381476;0.9999877717133316
64.940927;0.8499949759782265;0.933992714078242;1.098818582605058;0.4747084052727097;0.5584904978061351;0.8646261709394103;10.000052682910745;1.1000080635262648;-0.6031680068501369;1.0454045183035077;0.9999990195342738;1.2545058580181494;0.9999878160966122
64.950927;0.8499948470255748;0.9339926908941261;1.098818552741806;0.47470849478539845;0.5584905947019313;0.8646260080775736;10.000051627585153;1.1000081069693262;-0.6031680068470565;1.0454045680985151;0.9999991936823551;1.254505927213931;0.999987859991777
64.960927;0.8499947263630295;0.9339926648891802;1.0988185144335958;0.47470858535585647;0.5584906875498921;0.864625849298131;10.000050550647426;1.1000081563673978;-0.603168006845784;1.0454046121731297;0.9999993708534722;1.2545059952682378;0.9999879033571945
64.970927;0.8499946142383474;0.9339926361592139;1.0988184679224475;0.47470867660813365;0.5584907766439815;0.8646256945983497;10.000049455913434;1.1000082115327792;-0.6031680068464854;1.0454046502591359;0.9999995508509808;1.2545060621489166;0.9999879460907117
64.980927;0.8499945108556394;0.9339926048304117;1.0988184135961592;0.47470876811483714;0.5584908622741299;0.8646255438830011;10.000048346679208;1.1000082723826305;-0.6031680068493326;1.0454046820433525;0.9999997335035109;1.2545061279998213;0.9999879879992468
64.990927;0.8499944164112421;0.9339925710063477;1.0988183519279997;0.4747088594489385;0.5584909446788153;0.8646253970055633;10.000047224443101;1.1000083387921458;-0.6031680068544912;1.045404707193185;0.9999999186471528;1.2545061932081027;0.999988028775801
65.000927;0.8499943311217047;0.9339925348248149;1.0988182834015137;0.47470895024287263;0.5584910240500749;0.8646252537979092;10.00004608838935;1.1000084104355359;-0.6031680068620956;1.045404725367566;1.000000106110148;1.2545062582535056;0.9999880679742438
65.010927;0.8499942552268422;0.9339924965898102;1.0988182085036584;0.4747090401972949;0.5584911005456505;0.8646251140943552;10.000044935635794;1.1000084868567892;-0.6031680068722253;1.0454047361864822;1.0000002956720275;1.2545063234648253;0.9999881049799613
65.020927;0.84999418894906;0.93399245678887;1.0988181277541549;0.4747091290706702;0.5584911742507687;0.8646249778255064;10.000043762036855;1.100008567738733;-0.6031680068848947;1.0454047391861523;1.0000004870843762;1.254506388899524;0.9999881390645811
65.030927;0.8499941324523245;0.9339924159802152;1.0988180417190891;0.47470921668060967;0.5584912451383633;0.8646248451376924;10.000042563396878;1.1000086530747588;-0.6031680069000523;1.0454047338392578;1.0000006801810035;1.254506454344665;0.9999881695637354
65.040927;0.849994085828605;0.9339923747051732;1.098817951046445;0.474709302892131;0.5584913131063295;0.8646247164066663;10.000041336234023;1.1000087431405878;-0.6031680069175664;1.045404719618474;1.0000008749236375;1.2545065193799174;0.9999881960418282
65.050927;0.8499940490989882;0.9339923334536567;1.098817856426263;0.47470938760672476;0.5584913780267488;0.8646245921361085;10.0000400776226;1.1000088384436897;-0.6031680069372114;1.04540469603946;1.0000010713555756;1.2545065835235323;0.9999882182818847
65.060927;0.8499940222266024;0.9339922926405837;1.098817758412796;0.47470947076987746;0.5584914397213395;0.8646244728480966;10.000038784485051;1.100008939725717;-0.603168006958689;1.0454046626858415;1.0000012695697311;1.2545066463828307;0.9999882361493498
65.070927;0.8499940051503735;0.9339922525873409;1.0988176573204467;0.47470955235295964;0.5584914979333436;0.8646243590600262;10.000037452955514;1.100009047887603;-0.6031680069816739;1.0454046192303386;1.0000014696817974;1.2545067077195038;0.9999882495168464
65.080927;0.8499939978181835;0.9339922135029268;1.0988175533050786;0.47470963232251584;0.5584915523743278;0.8646242513029262;10.000036078362408;1.1000091638021319;-0.6031680070058436;1.0454045654744508;1.0000016717830882;1.2545067674723427;0.9999882582964008
65.090927;0.8499940001682896;0.9339921755351566;1.0988174464703042;0.47470971065489115;0.5584916027889396;0.8646241501072979;10.000034656101827;1.1000092881852885;-0.6031680070308915;1.0454045013898938;1.0000018759325018;1.254506825754754;0.9999882625151522
65.100927;0.849994012059512;0.9339921388739654;1.0988173369595218;0.47470978736355185;0.5584916489764226;0.8646240559772351;10.000033182794388;1.1000094215908651;-0.6031680070565627;1.0454044271132263;1.0000020822209712;1.2545068827964068;0.999988262343748
65.110927;0.849994033241303;0.9339921037424926;1.0988172250674688;0.4747098624892894;0.558491690789656;0.8646239693393933;10.000031656565579;1.1000095644153594;-0.6031680070826779;1.045404342922276;1.0000022908300694;1.2545069388743837;0.9999882580149851
65.120927;0.8499940634228089;0.9339920703014657;1.0988171112042768;0.47470993608400053;0.5584917281309332;0.8646238904724918;10.000030076458089;1.1000097169474912;-0.6031680071090856;1.0454042492158948;1.0000025019733332;1.2545069942691913;0.999988249770604
65.130927;0.8499941023328558;0.9339920386145384;1.0988169957023022;0.47471000822277976;0.5584917609615386;0.8646238195121602;10.000028441867611;1.100009879518053;-0.6031680071356186;1.0454041464796748;1.0000027157984446;1.2545070492341095;0.9999882379303819
65.140927;0.8499941497000038;0.9339920086695968;1.0988168787116637;0.4747100790158603;0.5584917893284622;0.8646237565066756;10.000026752340439;1.1000100525564098;-0.6031680071621272;1.0454040352655152;1.00000293239542;1.2545071040253621;0.999988222956597
65.150927;0.8499942052731586;0.9339919804242859;1.0988167602410133;0.4747101485810194;0.5584918133577609;0.8646237014235522;10.000025007791931;1.100010236455004;-0.6031680071885244;1.0454039161836957;1.0000031518442325;1.2545071589922714;0.9999882054612641
65.160927;0.8499942689060367;0.9339919538496751;1.0988166402332125;0.47471021699897875;0.5584918332088447;0.8646236541622443;10.000023208979728;1.1000104314551813;-0.6031680072147868;1.0454037898944049;1.0000033742321048;1.254507214605292;0.9999881861712904
65.170927;0.8499943405732165;0.9339919289100056;1.0988165186150651;0.4747102843131072;0.5584918490404072;0.8646236146178065;10.000021357736077;1.100010637664301;-0.6031680072409432;1.0454036571136882;1.0000035996770738;1.2545072713753682;0.9999881658320074
65.180927;0.8499944203060975;0.9339919055487799;1.098816395273075;0.47471035056335376;0.5584918609969023;0.8646235826966308;10.000019456725024;1.1000108550520906;-0.6031680072670642;1.0454035185800865;1.00000382833249;1.2545073297178275;0.9999881451412598
65.190927;0.8499945081405312;0.9339918837508314;1.098816269986848;0.4747104157772562;0.5584918692059917;0.8646235582661186;10.000017508658939;1.1000110833978387;-0.6031680072932327;1.0454033749741554;1.0000040603566667;1.2545073898482886;0.9999881247806799
65.200927;0.8499946040875439;0.9339918635731518;1.0988161424619622;0.4747104799331301;0.5584918737861196;0.8646235410899097;10.00001551541248;1.1000113223072487;-0.6031680073195063;1.0454032269045272;1.000004295876055;1.2545074518493027;0.9999881054286677
65.210927;0.8499947081112402;0.9339918451007556;1.0988160124715858;0.4747105429888677;0.5584918748543192;0.8646235307593605;10.000013477984744;1.1000115712622507;-0.603168007345903;1.045403074955902;1.000004534935135;1.2545075158367545;0.9999880877479583
65.220927;0.8499948201145077;0.9339918284172078;1.098815879936459;0.4747106049546744;0.5584918725472675;0.864623526700406;10.000011397099431;1.1000118296401125;-0.6031680073724092;1.0454029196934096;1.000004777436555;1.254507581964843;0.9999880724361088
65.230927;0.849994939888193;0.9339918135993339;1.0988157448914493;0.47471066590511757;0.558491867044983;0.8646235282938376;10.000009273770239;1.100012096750804;-0.603168007398987;1.0454027616643917;1.0000050231546413;1.2545076502923935;0.9999880602245104
65.240927;0.849995067056084;0.9339918006832579;1.0988156074562092;0.4747107259319172;0.558491858551912;0.8646235349754842;10.000007109847964;1.1000123718990051;-0.6031680074255793;1.045402601441719;1.0000052718727193;1.2545077207549624;0.9999880517770666
65.250927;0.8499952011508869;0.9339917896198067;1.0988154678617428;0.47471078510390147;0.5584918472562624;0.8646235462263645;10.00000490781103;1.1000126544005777;-0.6031680074521185;1.0454024396090729;1.0000055235146528;1.254507793296048;0.9999880476404123
65.260927;0.8499953418005283;0.9339917802490062;1.098815326452045;0.4747108434449584;0.558491833316525;0.864623561524753;10.000002670068705;1.1000129435231352;-0.6031680074785402;1.04540227671581;1.0000057781475102;1.2545078679895258;0.9999880482678458
65.270927;0.8499954888264993;0.9339917723017798;1.0988151836065425;0.47471090093947926;0.5584918168816543;0.8646235803511716;10.00000039925639;1.1000132384520653;-0.6031680075047762;1.0454021133344769;1.0000060359383394;1.254507944995422;0.9999880540419106
65.280927;0.8499956421889404;0.9339917654550117;1.098815039686616;0.4747109575779643;0.5584917981229516;0.8646236022538206;9.999998098493833;1.1000135383454392;-0.6031680075307455;1.0454019500990144;1.0000062971316332;1.2545080243940314;0.9999880652750097
65.290927;0.8499958018923981;0.9339917594243086;1.0988148950989034;0.4747110133901881;0.5584917772293978;0.8646236269041929;9.999995770572253;1.1000138423692634;-0.6031680075563689;1.0454017875783443;1.0000065619908458;1.254508106096717;0.9999880821806014
65.300927;0.8499959679260575;0.9339917540205034;1.0988147503400958;0.47471106841757665;0.5584917543539865;0.8646236540569611;9.999993417565312;1.100014149667885;-0.6031680075815846;1.0454016261792438;1.0000068307293533;1.2545081898966761;0.9999881048470071
65.310927;0.8499961402402273;0.933991749136473;1.09881460590592;0.4747111226692353;0.5584917295717118;0.8646236834616892;9.999991041495953;1.1000144593813783;-0.6031680076063436;1.0454014662273392;1.0000071034650804;1.2545082755268582;0.9999881332531214
65.320927;0.8499963187494952;0.9339917447097807;1.098814462190275;0.47471117612954417;0.5584917028866904;0.8646237148655495;9.999988645008363;1.100014770730248;-0.6031680076305926;1.045401308090055;1.000007380176535;1.2545083626461215;0.9999881672935543
65.330927;0.8499965033495968;0.9339917407131987;1.0988143194940956;0.47471122878354344;0.5584916742729004;0.8646237480564402;9.999986231424774;1.1000150830136473;-0.6031680076542578;1.0454011522536812;1.000007660720232;1.254508450814021;0.9999882067851951
65.340927;0.8499966938968014;0.933991737182628;1.0988141781347958;0.4747112805944983;0.5584916437185078;0.8646237828161207;9.99998380438612;1.1000153954954652;-0.6031680076772196;1.0454009993534732;1.0000079449200445;1.254508539564741;0.9999882514903118
65.350927;0.8499968901220367;0.9339917342130888;1.0988140385763172;0.4747113314656028;0.5584916112300524;0.8646238188515212;9.999981367675417;1.1000157073564356;-0.6031680076992866;1.0454008501099705;1.0000082326165844;1.2545086285539317;0.9999883011448344
65.360927;0.8499970916169146;0.9339917318616652;1.098813901468912;0.47471138124640816;0.5584915767871494;0.8646238558134726;9.999978925645213;1.1000160177338907;-0.603168007720195;1.0454007052502714;1.0000085236758067;1.2545087175666139;0.9999883554437954
65.370927;0.8499972979593985;0.9339917300426045;1.0988137676174665;0.47471142978107256;0.5584915402826849;0.8646238933645047;9.9999764834896;1.1000163256994095;-0.603168007739628;1.045400565552949;1.00000881802972;1.254508806389231;0.9999884140240581
65.380927;0.849997508807075;0.9339917285145919;1.0988136379650757;0.4747114769492601;0.5584915014909648;0.8646239312054612;9.999974046814451;1.1000166301966403;-0.6031680077572359;1.045400431892058;1.0000091156820645;1.2545088947771668;0.9999884765070848
65.390927;0.8499977238822831;0.9339917269705201;1.0988135135565438;0.4747115226784603;0.5584914600978391;0.864623969047951;9.99997162150151;1.1000169300881462;-0.603168007772662;1.0454003051419367;1.0000094166530775;1.2545089825226137;0.9999885425686302
65.400927;0.8499979429265024;0.9339917251912453;1.0988133954463182;0.47471156694539446;0.5584914157570826;0.8646240065793963;9.999969213939037;1.100017224297282;-0.6031680077855798;1.0454001861164632;1.0000097209516907;1.2545090694890701;0.9999886119429189
65.410927;0.8499981656721908;0.9339917231366235;1.0988132846199594;0.47471160976724175;0.5584913681136355;0.8646240434832174;9.999966830614659;1.1000175119023645;-0.6031680077957096;1.045400075643236;1.0000100285531797;1.2545091555976944;0.999988684370115
65.420927;0.8499983918559958;0.9339917208654767;1.0988131819851135;0.4747116511813536;0.5584913168274923;0.8646240795309067;9.999964477599915;1.1000177921243812;-0.6031680078028057;1.0453999745887341;1.0000103393364834;1.2545092408171215;0.999988759583977
65.430927;0.8499986212290002;0.9339917183672486;1.098813088412744;0.4747116912169569;0.5584912616321138;0.8646241146219239;9.99996216085049;1.1000180642701682;-0.6031680078066302;1.0453998837908427;1.00001065305864;1.2545093251564525;0.9999888373618109
65.440927;0.8499988535297623;0.9339917154764603;1.0988130047459441;0.4747117298675605;0.5584912023628371;0.864624148688538;9.999959886528556;1.1000183277187923;-0.603168007806951;1.045399804041051;1.0000109694035684;1.2545094086116655;0.9999889176038335
65.450927;0.8499990884739809;0.9339917119328571;1.098812931714611;0.47471176709496926;0.5584911389265744;0.8646241816024478;9.999957660309335;1.1000185819467145;-0.6031680078035733;1.0453997360723921;1.0000112880023868;1.254509491114591;0.9999890003710946
65.460927;0.8499993257886214;0.9339917074836956;1.0988128698447905;0.47471180287741094;0.5584910712771007;0.8646242131839574;9.999955486593556;1.100018826502312;-0.603168007796346;1.0453996804969394;1.0000116083705424;1.2545095725456967;0.9999890858123432
65.470927;0.8499995652407598;0.9339917018917775;1.0988128194942863;0.4747118372740157;0.5584909994220572;0.864624243232765;9.99995336875209;1.100019060941986;-0.6031680077851443;1.0453996377731312;1.000011929849058;1.2545096527548498;0.999989174050461
65.480927;0.8499998065868838;0.9339916948747612;1.098812780949005;0.47471187043938246;0.5584909234278539;0.864624271539194;9.999951309517943;1.1000192848595767;-0.6031680077698753;1.0453996081613757;1.000012251642162;1.2545097315498344;0.9999892651563186
65.490927;0.8500000494711235;0.9339916860997516;1.0988127544094994;0.4747119025605923;0.5584908434146407;0.8646242979270151;9.999949311070676;1.1000194980176223;-0.603168007750489;1.0453995916622307;1.0000125729346843;1.2545098086991928;0.9999893591838366
65.500927;0.8500002933897037;0.9339916752287416;1.0988127399108152;0.47471193380419135;0.5584907595538082;0.8646243223116765;9.999947375471162;1.1000197004306838;-0.6031680077269744;1.045399588051064;1.000012892996445;1.2545098839825657;0.999989456126408
65.510927;0.8500005377985501;0.9339916619026318;1.0988127373323873;0.47471196433879853;0.5584906720437645;0.8646243447067878;9.999945504786941;1.100019892331964;-0.6031680076993698;1.0453995969558398;1.000013211222219;1.254509957242343;0.9999895558217586
65.520927;0.8500007822924185;0.9339916456955408;1.0988127464693007;0.47471199438949635;0.5584905810562348;0.8646243651937422;9.99994370018623;1.1000200740731019;-0.6031680076677803;1.0453996178589398;1.0000135271172308;1.2545100284448645;0.9999896579700422
65.530927;0.8500010266550547;0.9339916261630729;1.0988127670984726;0.47471202426335585;0.5584904867095907;0.8646243839076528;9.999941960967876;1.100020246054847;-0.6031680076323809;1.045399650085229;1.0000138402384735;1.254510097752937;0.9999897622618411
65.540927;0.8500012707822964;0.9339916029218354;1.0988127990705425;0.4747120543226559;0.5584903891001535;0.8646244010209689;9.999940284518159;1.1000204087712124;-0.6031680075933926;1.0453996928665648;1.000014150089133;1.2545101654554223;0.999989868502978
65.550927;0.8500015146579917;0.9339915756608742;1.098812842349094;0.474712084924271;0.5584902883731989;0.864624416705473;9.99993866685409;1.1000205628770652;-0.6031680075510472;1.0453997454061108;1.0000144560032158;1.2545102317764631;0.9999899766781478
65.560927;0.8500017583641712;0.933991544140606;1.0988128968969149;0.4747121163508705;0.5584901847831809;0.8646244311213787;9.999937103428554;1.1000207091466816;-0.6031680075055702;1.0453998068662058;1.000014757125649;1.2545102968354496;0.9999900869273957
65.570927;0.8500020020367557;0.9339915081918613;1.0988129625797292;0.474712148764648;0.5584900786679139;0.8646244444248188;9.999935590395953;1.1000208483584097;-0.6031680074571824;1.045399876346179;1.0000150525222695;1.2545103607641381;0.9999901994560302
65.580927;0.8500022457918356;0.9339914676880835;1.0988130392300348;0.47471218223357287;0.558489970353022;0.864624456718098;9.999934125348586;1.1000209811938404;-0.6031680074060978;1.0453999529204128;1.000015341284084;1.2545104237414786;0.999990314420611
65.590927;0.8500024896525207;0.9339914225487224;1.0988131266927266;0.47471221680583064;0.558489860088944;0.8646244679637982;9.999932707043767;1.1000211081590021;-0.6031680073525276;1.0454000357115307;1.000015622538012;1.2545104859379603;0.9999904318242486
65.600927;0.850002733526044;0.9339913727833546;1.098813224777398;0.47471225255190297;0.5584897480518298;0.8646244779345439;9.999931335612368;1.1000212295263307;-0.603168007296679;1.0454001239249788;1.0000158954397915;1.2545105474841836;0.9999905514979731
65.610927;0.8500029772314203;0.9339913185486534;1.0988133332704677;0.47471228957299366;0.5584896343544281;0.864624486231928;9.999930012634026;1.1000213453459546;-0.6031680072387484;1.0454002168328977;1.0000161591767025;1.2545106084696562;0.999990673218115
65.620927;0.850003220468104;0.9339912602037214;1.0988134519865846;0.47471232800198443;0.5584895190370206;0.8646244923909323;9.999928739380213;1.1000214554946415;-0.6031680071789338;1.0454003137625405;1.0000164129414568;1.2545106690134176;0.9999907968264095
65.630927;0.8500034627524098;0.93399119827545;1.0988135807526882;0.474712367966901;0.5584894020533142;0.8646244959992292;9.9999275153647;1.100021559666814;-0.6031680071174735;1.0454004140635957;1.0000166559205743;1.2545107293808984;0.9999909222334028
65.640927;0.8500037034850219;0.9339911333208266;1.0988137193789587;0.47471240952697036;0.5584892832709237;0.8646244967230439;9.999926339339632;1.1000216573449446;-0.6031680070546764;1.0454005170191567;1.000016887332246;1.2545107899925156;0.9999910493955274
65.650927;0.8500039421305232;0.933991065813823;1.098813867651476;0.4747124526553526;0.5584891625185046;0.8646244942610827;9.999925210965666;1.1000217478726415;-0.6031680069909061;1.0454006218196976;1.000017106457807;1.25451085133467;0.9999911783300215
65.660927;0.850004178315666;0.9339909961077976;1.0988140253459504;0.4747124972669748;0.558489039685786;0.8646244883354461;9.999924131251758;1.100021830615878;-0.6031680069265491;1.045400727664972;1.000017312646381;1.2545109138930093;0.9999913091495929
65.670927;0.8500044118081568;0.9339909244325479;1.0988141922786507;0.474712543228046;0.5584889148083059;0.864624478732314;9.999923101963436;1.1000219050655717;-0.6031680068619982;1.0454008338688268;1.0000175053301854;1.2545109781080148;0.9999914420630431
65.680927;0.85000464248209;0.9339908509456373;1.0988143683010074;0.474712590347684;0.5584887880522913;0.8646244653087288;9.999922124910363;1.1000219708097458;-0.6031680067976395;1.0454009398488553;1.0000176840692505;1.2545110443345733;0.9999915772690323
65.690927;0.8500048702610001;0.9339907758628538;1.0988145532203664;0.47471263838794864;0.5584886596311386;0.8646244479504496;9.999921201700623;1.1000220274510093;-0.6031680067338381;1.0454010450152806;1.0000178485890423;1.2545111128249775;0.9999917148276842
65.700927;0.8500050950373672;0.9339906995413163;1.098814746768762;0.4747126871022469;0.5584885297652064;0.8646244265317033;9.999920333928173;1.1000220746036984;-0.6031680066709264;1.0454011486990442;1.0000179987345597;1.254511183754431;0.9999918546227073
65.710927;0.8500053166626004;0.9339906223999259;1.0988149485886085;0.4747127362689263;0.5584883986760877;0.8646244008974711;9.999919523350155;1.1000221120128046;-0.6031680066091926;1.0454012502150436;1.0000181343709826;1.254511257281648;0.999991996393074
