time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
65.720927;0.850005534989869;0.9339905448047652;1.098815158166127;0.4747127856807805;0.5584882665720984;0.8646243708689308;9.999918771751934;1.100022139636344;-0.6031680065488715;1.0454013489852292;1.0000182553646284;1.2545113335344535;0.9999921397725859
65.730927;0.8500057498892938;0.9339904670599245;1.098815374807078;0.47471283511781176;0.5584881336790067;0.8646243362527324;9.9999180808227;1.1000221575375835;-0.6031680064901594;1.045401444590911;1.0000183616477691;1.254511412516128;0.9999922843222508
65.740927;0.850005961261227;0.9339903894298676;1.0988155977149097;0.47471288435069464;0.5584880003135765;0.8646242968327144;9.999917452590275;1.100022165711028;-0.6031680064332396;1.0454015367131115;1.0000184532131702;1.2545114941087594;0.9999924295909534
65.750927;0.8500061690835725;0.9339903121079141;1.0988158261097967;0.4747129331677515;0.5584878669068587;0.8646242523634319;9.999916889906576;1.10002216403264;-0.6031680063782857;1.0454016250596876;1.0000185300054643;1.254511578138661;0.9999925751595632
65.760927;0.8500063734269394;0.9339902351738182;1.0988160593163536;0.4747129813813709;0.5584877339397972;0.8646242025999333;9.999916396005894;1.1000221523139726;-0.603168006325443;1.0454017093563786;1.0000185918847502;1.2545116643572451;0.9999927206364857
65.770927;0.8500065743718991;0.9339901586170943;1.0988162967856234;0.47471302879991306;0.5584876018710465;0.8646241473718181;9.999915973619633;1.1000221303556972;-0.6031680062748214;1.0454017893405931;1.0000186387380665;1.2545117524102294;0.9999928656898858
65.780927;0.8500067718887714;0.9339900824498706;1.0988165380132102;0.4747130752140582;0.5584874711334615;0.8646240866394748;9.999915624420552;1.1000220979636903;-0.6031680062265126;1.0454018647269792;1.0000186705841472;1.2545118418633954;0.9999930101021577
65.790927;0.8500069658027861;0.9339900068233533;1.0988167823884705;0.4747131204214448;0.5584873421560083;0.8646240204799825;9.999915348733074;1.1000220549455657;-0.6031680061805931;1.0454019352059838;1.0000186875374972;1.2545119322453007;0.9999931537561499
65.800927;0.8500071558530279;0.9339899320365574;1.0988170291299049;0.4747131642362459;0.5584872153595322;0.8646239490649248;9.999915145961673;1.1000220010983566;-0.6031680061370994;1.0454020004927578;1.0000186897122634;1.254512023107206;0.9999932965960139
65.810927;0.850007341767491;0.9339898584789369;1.0988172773533382;0.4747132064618975;0.5584870911269044;0.8646238726750322;9.99991501597793;1.1000219361908945;-0.6031680060960116;1.0454020603855907;1.0000186772070025;1.2545121140715942;0.9999934386513316
65.820927;0.8500075233400494;0.9339897866000136;1.098817526181731;0.4747132468802356;0.5584869697397038;0.8646237916927487;9.999914960430068;1.1000218599779046;-0.6031680060572605;1.0454021147853523;1.000018650139654;1.254512204820215;0.9999935800715563
65.830927;0.8500077004944886;0.9339897168804093;1.0988177748269687;0.47471328529254553;0.5584868513327473;0.86462370655866;9.999914983011317;1.1000217722575283;-0.603168006020746;1.0454021636422273;1.0000186086690261;1.2545122950650427;0.9999937210723469
65.840927;0.8500078732557683;0.9339896497933411;1.0988180226166289;0.4747133215774035;0.5584867359223457;0.8646236177856903;9.99991508848529;1.100021672946787;-0.6031680059863519;1.0454022068843567;1.0000185530412293;1.2545123845442194;0.9999938618557598
65.850927;0.8500080416430603;0.9339895858123779;1.0988182689957071;0.47471335569053363;0.5584866234444036;0.8646235260368447;9.999915281144148;1.1000215621359366;-0.6031680059539486;1.0454022444050608;1.0000184836591977;1.2545124730399722;0.99999400259024
65.860927;0.8500082056141408;0.9339895254711176;1.0988185135154342;0.47471338759193643;0.5584865137727619;0.8646234321226605;9.999915563965818;1.1000214400625272;-0.603168005923389;1.0454022760814876;1.0000184011237567;1.2545125604119705;0.9999941433913179
65.870927;0.8500083650975504;0.9339894694249016;1.0988187557438358;0.47471341719382965;0.5584864067677997;0.8646233368787053;9.999915938504271;1.1000213070510239;-0.6031680058945104;1.045402301763259;1.0000183062271022;1.254512646585528;0.9999942842986378
65.880927;0.8500085200354677;0.9339894184481471;1.0988189951665654;0.4747134444035465;0.5584863023365055;0.8646232410264962;9.999916405080945;1.1000211635163917;-0.6031680058671351;1.0454023212540455;1.0000181998928679;1.2545127314701632;0.9999944252856593
65.890927;0.850008670377579;0.9339893733256351;1.0988192312258687;0.4747134691924219;0.5584862004606127;0.8646231450952565;9.999916963455407;1.1000210099763847;-0.6031680058410638;1.0454023343465382;1.0000180830688135;1.2545128148814904;0.9999945662747926
65.900927;0.8500088160622876;0.933989334669587;1.098819463409482;0.47471349158437187;0.5584861011743141;0.8646230494389644;9.999917613070027;1.100020846980013;-0.6031680058160823;1.045402340901696;1.000017956622982;1.2545128965118748;0.9999947072288358
65.910927;0.8500089570442962;0.9339893027907352;1.0988196912382355;0.4747135115903334;0.5584860044962087;0.864622954313326;9.999918352345432;1.100020674991672;-0.6031680057919884;1.0454023409020514;1.0000178212817987;1.2545129759634006;0.9999948482709353
65.920927;0.8500090933056853;0.933989277735385;1.0988199142133261;0.47471352917866805;0.5584859103864518;0.8646228599454379;9.999919178561504;1.1000204943108716;-0.6031680057686029;1.0454023344184011;1.0000176776208238;1.2545130528278903;0.9999949896400154
65.930927;0.8500092248106179;0.933989259436439;1.0988201318566722;0.47471354428356927;0.5584858187663878;0.8646227665872421;9.999920088805652;1.1000203050621646;-0.6031680057457618;1.0454023215393395;1.0000175261228137;1.254513126758542;0.9999951315637715
65.940927;0.8500093514678896;0.9339892478223935;1.0988203438383382;0.4747135568066259;0.5584857295478238;0.8646226745367166;9.999921080262283;1.1000201072632236;-0.6031680057232932;1.0454023023577066;1.000017367224044;1.254513197523643;0.9999952742287285
65.950927;0.8500094731042336;0.9339892427945088;1.098820550066219;0.4747135666185242;0.5584856426372634;0.8646225841058086;9.999922149305295;1.1000199009320626;-0.6031680057009907;1.0454022769993367;1.000017201276317;1.254513265044461;0.9999954177928311
65.960927;0.8500095894419316;0.9339892441606614;1.0988207506466439;0.47471357358076893;0.5584855579276303;0.864622495566039;9.999923290809473;1.1000196861823741;-0.6031680056786158;1.0454022456168315;1.000017028519816;1.2545133294007493;0.9999955623485985
65.970927;0.8500097001236374;0.933989251634995;1.0988209457691038;0.4747135775707732;0.5584854753092108;0.8646224091266284;9.99992449859638;1.1000194632576756;-0.6031680056559192;1.0454022083347294;1.0000168491428045;1.2545133907965478;0.9999957079456785
65.980927;0.850009804778527;0.9339892648460925;1.0988211356617748;0.47471357849317825;0.5584853947119567;0.8646223249799498;9.999925766544166;1.1000192324693727;-0.6031680056326427;1.0454021652147982;1.0000166633899998;1.2545134494681687;0.9999958547226772
65.990927;0.8500099030766153;0.9339892833311669;1.0988213206353326;0.47471357628699806;0.5584853161234377;0.8646222433574888;9.99992708905313;1.1000189941282488;-0.6031680056085191;1.0454021162536309;1.0000164716594289;1.2545135055790442;0.9999960029080771
66.000927;0.8500099947390899;0.9339893065985968;1.0988215010750482;0.47471357094024685;0.5584852395565263;0.8646221644998593;9.99992846027157;1.1000187485331063;-0.6031680055832944;1.04540206138412;1.0000162744991103;1.25451355922174;0.9999961526555945
66.010927;0.8500100795312089;0.9339893342450354;1.0988216773521613;0.474713562487607;0.5584851650342983;0.8646220885917969;9.999929873254066;1.1000184959576913;-0.6031680055567364;1.0454020004994713;1.000016072472316;1.2545136104915882;0.999996303980868
66.020927;0.850010157303131;0.9339893660355872;1.0988218497636706;0.4747135509876638;0.5584850926122278;0.8646220157836526;9.999931320147008;1.1000182366353481;-0.6031680055286299;1.0454019334810267;1.0000158660206406;1.2545136594439374;0.9999964568030048
66.030927;0.8500102280518591;0.9339894018812406;1.0988220185069228;0.4747135365266573;0.5584850223833769;0.8646219462805501;9.999932792712453;1.1000179707716469;-0.6031680054987932;1.0454018602260617;1.0000156554338486;1.2545137060093046;0.9999966109470008
66.040927;0.8500102918729179;0.9339894417388643;1.0988221836609218;0.47471351924879845;0.5584849544622003;0.8646218804037129;9.99993428247668;1.100017698602249;-0.6031680054670919;1.045401780730252;1.0000154408626825;1.2545137500668806;0.9999967661193931
66.050927;0.850010348823766;0.9339894855403007;1.0988223451993653;0.47471349936066637;0.5584848889870695;0.8646218185712369;9.999935780902186;1.1000174204731232;-0.6031680054334223;1.045401695187306;1.0000152223116021;1.2545137915550981;0.9999969218890151
66.060927;0.8500103988466352;0.9339895331807213;1.0988225029850611;0.4747134771027807;0.5584848261201222;0.8646217612193478;9.999937279727792;1.1000171368145453;-0.6031680053976972;1.0454016039826257;1.0000149996447287;1.2545138304769512;0.999997077714944
66.070927;0.8500104417693974;0.9339895845534061;1.0988226567153665;0.47471345274423943;0.5584847659978258;0.8646217087435842;9.999938771195374;1.1000168480288544;-0.6031680053598426;1.0454015075707705;1.0000147726106026;1.2545138668269435;0.999997233047559
66.080927;0.8500104773655078;0.933989639633012;1.0988228059029277;0.4747134266086546;0.558484708686692;0.8646216614887055;9.999940248004439;1.1000165544491796;-0.6031680053197894;1.0454014063383403;1.0000145408698795;1.2545139004824861;0.9999973873951635
66.090927;0.8500105054597284;0.9339896985180091;1.0988229499462498;0.4747133990665352;0.5584846542056905;0.8646216197312133;9.999941703497502;1.1000162563340377;-0.6031680052774719;1.0454013004944727;1.0000143040748335;1.2545139312297025;0.99999754028954
66.100927;0.8500105260015158;0.9339897614087455;1.098823088233845;0.4747133704939328;0.5584846025748593;0.8646215836321212;9.999943132487902;1.1000159538636582;-0.6031680052328303;1.0454011900225464;1.0000140620112012;1.2545139589714336;0.9999976912837022
66.110927;0.8500105390728133;0.9339898285982751;1.09882322023607;0.47471334125344117;0.5584845538529777;0.8646215532202354;9.999944531794059;1.1000156472003046;-0.603168005185819;1.045401074762667;1.0000138146932682;1.2545139838611623;0.9999978400307862
66.120927;0.8500105448403619;0.933989900448452;1.0988233455767096;0.47471331168959285;0.558484508140415;0.8646215284110694;9.99994590006736;1.1000153365359537;-0.6031680051364373;1.0454009545543053;1.0000135623327389;1.2545140062472286;0.9999979862764204
66.130927;0.8500105434778069;0.9339899773381619;1.0988234640416115;0.4747132821150926;0.5584844655313916;0.8646215090044465;9.99994723747268;1.1000150220893101;-0.6031680050847555;1.0454008292884198;1.0000133052173512;1.2545140265609098;0.9999981297781444
66.140927;0.8500105351176391;0.933990059620679;1.0988235755327946;0.47471325280272747;0.5584844260752666;0.8646214946976422;9.999948544937443;1.100014704125714;-0.6031680050309052;1.0454006989013536;1.0000130436064925;1.2545140452241428;0.9999982703571009
66.150927;0.8500105198484974;0.9339901475486165;1.098823680005818;0.474713223983844;0.5584843897912197;0.8646214851489744;9.99994982295578;1.1000143829737552;-0.6031680049750435;1.0454005634320949;1.0000127777264305;1.2545140625551492;0.9999984080297417
66.160927;0.8500104977288042;0.933990241185669;1.098823777374975;0.4747131958560388;0.5584843567168379;0.8646214800165132;9.99995107137541;1.1000140589777436;-0.6031680049173364;1.0454004230818184;1.0000125077938948;1.254514078705168;0.9999985429985111
66.170927;0.8500104688102892;0.9339903403893678;1.0988238674201987;0.47471316861728036;0.5584843269459254;0.8646214789497465;9.999952290860826;1.1000137324252317;-0.6031680048579765;1.0454002781525982;1.0000122339599022;1.2545140937048018;0.9999986755182304
66.180927;0.8500104331838573;0.933990444841607;1.0988239498006656;0.4747131424928535;0.5584843006033277;0.864621481595992;9.999953484344344;1.1000134035557267;-0.6031680047971968;1.04540012893937;1.000011956259209;1.2545141075826205;0.9999988058125616
66.190927;0.8500103910276491;0.9339905540958573;1.0988240241915295;0.47471311771794417;0.5584842777704109;0.8646214876323299;9.999954656994582;1.1000130726480424;-0.6031680047352396;1.0453999757064854;1.0000116746849919;1.25451412042094;0.9999989340565323
66.200927;0.8500103426125005;0.9339906676721393;1.0988240904062327;0.474713094518124;0.558484258421751;0.8646214967972753;9.999955815565023;1.10001274003426;-0.6031680046723046;1.045399818732879;1.0000113892702562;1.2545141322962308;0.9999990603531951
66.210927;0.8500102882482645;0.9339907851378604;1.0988241484133316;0.474713073114344;0.5584842424065509;0.8646215089121667;9.999956967911608;1.100012406016465;-0.6031680046085215;1.0453996583613925;1.0000111000351195;1.2545141431861144;0.9999991847515235
66.220927;0.8500102281889521;0.9339909060608174;1.0988241983172966;0.4747130537097609;0.5584842294798319;0.8646215238828452;9.999958122254643;1.1000120708120757;-0.6031680045439579;1.0453994949970153;1.0000108069228018;1.2545141529345494;0.9999993073089788
66.230927;0.8500101625640647;0.9339910298922619;1.098824240360946;0.47471303645130203;0.5584842193549603;0.8646215416820482;9.999959286331327;1.10001173456982;-0.6031680044786334;1.0453993290568928;1.0000105098962937;1.2545141612239885;0.9999994280676758
66.240927;0.8500100914003407;0.9339911559469811;1.0988242749353003;0.4747130214058007;0.5584842117493969;0.8646215623199043;9.999960466831004;1.1000113974194718;-0.6031680044125218;1.0453991609763504;1.0000102090968754;1.254514167504834;0.9999995469636087
66.250927;0.8500100147093612;0.9339912835082398;1.0988243025933166;0.4747130085601858;0.5584842064183932;0.8646215858140116;9.999961668857349;1.1000110595243267;-0.6031680043455651;1.0453989912793495;1.0000099048098203;1.2545141710211551;0.9999996638381168
66.260927;0.8500099325835184;0.9339914119659745;1.09882432403527;0.4747129978262911;0.5584842031521645;0.8646216121769373;9.999962895590944;1.1000107211492345;-0.6031680042777045;1.0453988206012537;1.0000095972512368;1.2545141709809506;0.999999778559875
66.270927;0.8500098452577693;0.9339915409268814;1.0988243400002689;0.4747129890430579;0.5584842017371245;0.8646216414106818;9.999964148580082;1.1000103827091996;-0.6031680042089093;1.0453986496074315;1.000009286498787;1.2545141666926385;0.9999998911221892
66.280927;0.8500097530922934;0.9339916702556436;1.0988243510875422;0.47471298198805795;0.5584842019467814;0.8646216734914707;9.999965428354667;1.1000100446964296;-0.6031680041391848;1.0453984788533093;1.0000089726563517;1.2545141576020384;1.0000000016273718
66.290927;0.8500096564869037;0.9339918000096988;1.0988243576208963;0.4747129763936659;0.5584842035882879;0.8646217083672515;9.99996673483466;1.1000097075551407;-0.6031680040685495;1.0453983086915797;1.0000086559557972;1.2545141433172189;1.0000001101798217
66.300927;0.8500095558272432;0.9339919303082292;1.0988243596242875;0.47471297194829193;0.5584842065488234;0.8646217459862737;9.999968067421099;1.100009371626857;-0.603168003996998;1.0453981392968543;1.0000083366591328;1.2545141236167354;1.000000216809736
66.310927;0.8500094514881043;0.9339920612324153;1.0988243568841034;0.4747129683067177;0.5584842107882738;0.864621786354979;9.999969425312774;1.1000090371054825;-0.6031680039244716;1.0453979707759375;1.0000080149334423;1.2545140983765986;1.0000003215141844
66.320927;0.8500093437917032;0.9339921928061774;1.0988243490750083;0.4747129651232314;0.5584842162900125;0.8646218295990938;9.999970808274508;1.1000087039994884;-0.6031680038508473;1.0453978032663316;1.00000769083275;1.2545140674525384;1.000000424341577
66.330927;0.850009232949486;0.9339923250087642;1.0988243359300065;0.4747129620722475;0.5584842230270285;0.8646218759728826;9.999972216814685;1.100008372201921;-0.6031680037759561;1.0453976369501812;1.0000073643976664;1.2545140306502953;1.0000005254009825
66.340927;0.8500091191038772;0.9339924577673242;1.0988243173219245;0.47471295886984766;0.5584842309524543;0.8646219258211039;9.999973651274269;1.1000080415966558;-0.6031680036996289;1.0453974719829175;1.000007035764651;1.254513987862342;1.0000006248306474
66.350927;0.8500090023944398;0.9339925909802794;1.0988242931753298;0.4747129553118058;0.5584842399757833;0.8646219795226942;9.999975110847984;1.1000077120681895;-0.6031680036217416;1.0453973083973902;1.0000067051413835;1.2545139392243687;1.00000072278747
66.360927;0.8500088829394958;0.9339927245724476;1.098824263339061;0.4747129512763043;0.5584842499384969;0.8646220374146579;9.999976593502492;1.100007383480119;-0.6031680035422275;1.0453971460529594;1.0000063726945698;1.2545138850885786;1.0000008193964074
66.370927;0.8500087607906706;0.9339928584973899;1.0988242275303928;0.47471294668062175;0.5584842606249826;0.8646220997497912;9.999978096987682;1.1000070557455146;-0.6031680034610511;1.0453969846481583;1.0000060384578426;1.2545138259049924;1.0000009146633733
66.380927;0.8500086359284278;0.9339929926902028;1.098824185379238;0.4747129414418268;0.5584842717912454;0.8646221667390822;9.999979620207606;1.1000067289512903;-0.6031680033781863;1.0453968237844966;1.0000057022882907;1.2545137621681113;1.0000010084485862
66.390927;0.8500085082852424;0.933993127015242;1.0988241365291582;0.4747129354676647;0.5584842831895119;0.8646222386318752;9.99998116366387;1.1000064034129182;-0.603168003293627;1.0453966630268845;1.0000053639205204;1.2545136944241824;1.0000011005124458
66.400927;0.8500083777796913;0.9339932612439877;1.0988240806257163;0.4747129286682628;0.558484294600016;0.8646223157572634;9.999982728753546;1.100006079636227;-0.6031680032074052;1.045396501896606;1.0000050230770132;1.2545136233237408;1.0000011905538166
66.410927;0.8500082443494319;0.9339933951278214;1.0988240172211476;0.474712920987329;0.5584843058644017;0.8646223984856908;9.999984317078102;1.1000057582679432;-0.6031680031195849;1.0453963398586434;1.0000046795144686;1.2545135496087916;1.0000012781872054
66.420927;0.8500081079272852;0.9339935285164772;1.0988239458101086;0.47471291244977826;0.5584843168813338;0.8646224871444324;9.99998593039777;1.1000054400618589;-0.603168003030236;1.045396176374269;1.0000043330136799;1.2545134739642936;1.0000013629041336
66.430927;0.8500079683390966;0.9339936613717027;1.098823865932086;0.47471290316979875;0.5584843275734156;0.8646225819890561;9.999987570458977;1.1000051258547703;-0.6031680029394112;1.045396010960187;1.0000039833809566;1.254513396896298;1.0000014441008551
66.440927;0.8500078252516459;0.933993793709806;1.0988237771737777;0.4747128932894656;0.5584843378992976;0.8646226832516802;9.999989238201435;1.1000048165517486;-0.6031680028471261;1.0453958432395634;1.0000036304644762;1.25451331872676;1.0000015211647757
66.450927;0.8500076782569909;0.9339939256221769;1.0988236791822823;0.47471288291511893;0.5584843479020174;0.8646227911751737;9.999990932919852;1.1000045130467042;-0.6031680027533466;1.0453956730123042;1.0000032741625529;1.254513239641386;1.0000015935466573
66.460927;0.8500075269772887;0.9339940573649556;1.098823571785826;0.4747128721133621;0.5584843576933287;0.8646229059916632;9.999992652156456;1.100004216110935;-0.6031680026579982;1.045395500253338;1.000002914440975;1.2545131597667636;1.0000016607983762
66.470927;0.8500073711135367;0.933994189371349;1.0988234550670217;0.47471286094402715;0.5584843673782263;0.8646230278394291;9.999994392451248;1.1000039264284136;-0.6031680025610034;1.0453953249881078;1.0000025513715471;1.254513079229064;1.000001722598642
66.480927;0.8500072104728668;0.9339943221024591;1.0988233293497813;0.4747128494822575;0.5584843770294609;0.8646231566185882;9.99999614981194;1.1000036447545565;-0.6031680024623249;1.0453951471658343;1.0000021851251903;1.2545129981064056;1.0000017787665194
66.490927;0.8500070449680915;0.9339944558812485;1.0988231952222423;0.4747128378245826;0.5584843867226243;0.864623291917712;9.99999791932092;1.1000033719529176;-0.6031680023619661;1.0453949666339382;1.0000018159061193;1.2545129163384527;1.0000018292324373
66.500927;0.850006874592446;0.9339945908745597;1.098823053543954;0.4747128260859411;0.5584843965406054;0.8646234331112549;9.999999695156982;1.1000031088933344;-0.6031680022599322;1.045394783194991;1.0000014439132332;1.254512833742218;1.0000018739862122
66.510927;0.8500066994112113;0.9339947271443806;1.0988229053320313;0.47471281439255575;0.5584844065486818;0.864623579500149;10.000001471477834;1.1000028564445061;-0.6031680021561955;1.0453945966810696;1.000001069336603;1.2545127501035593;1.0000019130515403
66.520927;0.8500065195668461;0.9339948646565124;1.098822751561734;0.47471280288756407;0.5584844168116706;0.864623730387039;10.000003242859728;1.1000026155622133;-0.6031680020506975;1.04539440699223;1.0000006923657039;1.254512665223886;1.0000019464654168
66.530927;0.8500063352623771;0.9339950032739197;1.0988225930195685;0.4747127917382177;0.5584844274314668;0.8646238851406175;10.00000500369961;1.1000023873089688;-0.6031680019433745;1.045394214077001;1.0000003132311288;1.2545125788949076;1.000001974245849
66.540927;0.8500061467255325;0.9339951427973469;1.0988224303277598;0.4747127811119036;0.55848443854165;0.8646240432782198;10.000006747603377;1.100002172773986;-0.603168001834181;1.0453940178614674;0.9999999322317014;1.254512490805309;1.0000019963767481
66.550927;0.8500059541945053;0.933995283060782;1.098822264088313;0.47471277112688826;0.5584844502509442;0.8646242045056434;10.000008467569126;1.1000019729653443;-0.6031680017231003;1.0453938181866334;0.9999995496844719;1.2545124004467245;1.000002012837836
66.560927;0.8500057579234073;0.9339954239744651;1.0988220949876888;0.474712761834492;0.5584844625582698;0.8646243686732006;10.000010156578542;1.100001788768165;-0.6031680016101411;1.0453936148096346;0.9999991658564326;1.254512307133723;1.0000020236821856
66.570927;0.8500055581620088;0.9339955654511886;1.098821923769688;0.4747127532400271;0.5584844752991823;0.8646245356732897;10.000011808373445;1.1000016209302887;-0.6031680014953338;1.045393407425904;0.9999987809843098;1.254512210143891;1.0000020290916514
66.580927;0.8500053551328446;0.9339957073633991;1.0988217511334657;0.4747127452790014;0.5584844882011104;0.8646247053164748;10.000013418349427;1.1000014700052396;-0.6031680013787329;1.0453931956535076;0.9999983953462461;1.2545121088819051;1.000002029322012
66.590927;0.8500051490501075;0.9339958496138119;1.098821577674019;0.4747127377583699;0.5584845010080447;0.8646248772420365;10.000014984083952;1.1000013363255183;-0.6031680012604136;1.0453929790037513;0.999998009238257;1.2545120029703856;1.0000020245597745
66.600927;0.8500049401254057;0.933995992188094;1.0988214038897577;0.47471273037646683;0.5584845135363323;0.8646250509417529;10.00001650521984;1.1000012200498295;-0.6031680011404731;1.045392756909513;0.999997622879769;1.2545118922496132;1.0000020148207296
66.610927;0.8500047285439074;0.9339961351159919;1.098821230213761;0.4747127228165959;0.5584845256292098;0.8646252258764782;10.00001798252651;1.1000011212195646;-0.6031680010190474;1.0453925288086243;0.9999972364504008;1.2545117767105667;1.0000019999744554
66.620927;0.8500045145049083;0.9339962783891222;1.0988210570187493;0.47471271481720057;0.5584845371027077;0.8646254015668068;10.000019416427929;1.1000010397674969;-0.6031680008963012;1.0453922942110676;0.9999968502439949;1.2545116563788852;1.0000019798525293
66.630927;0.8500042982805007;0.9339964218903124;1.0988208845576686;0.4747127061702426;0.5584845477358807;0.8646255775916195;10.00002080602508;1.1000009754731626;-0.603168000772387;1.0453920527225766;0.9999964646865467;1.254511531237999;1.0000019543482248
66.640927;0.8500040801517657;0.9339965653818207;1.098820712894403;0.4747126966762076;0.5584845572796526;0.8646257535481284;10.000022149201518;1.100000927907245;-0.6031680006474209;1.0453918040116186;0.9999960802150227;1.2545114012939895;1.0000019234416284
66.650927;0.8500038602774865;0.9339967085474893;1.0988205419159538;0.4747126861321279;0.5584845654705333;0.8646259290466953;10.000023443054424;1.1000008964787091;-0.6031680005214864;1.0453915477716518;0.9999956972489349;1.2545112667057337;1.0000018871707532
66.660927;0.8500036386608503;0.9339968510247663;1.0988203714043356;0.4747126743672066;0.5584845720558866;0.8646261037210475;10.00002468374026;1.1000008806145514;-0.6031680003946381;1.04539128378673;0.9999953162665448;1.2545111278052472;1.000001845628074
66.670927;0.8500034152662331;0.9339969924054109;1.0988202010828216;0.4747126612780199;0.5584845768091933;0.8646262772354356;10.000025866623016;1.1000008798820669;-0.603168000266921;1.045391012045815;0.9999949378610135;1.2545109850230112;1.000001798949174
66.680927;0.8500031901507425;0.9339971322496652;1.0988200306111728;0.4747126468362443;0.5584845795107178;0.8646264493075748;10.0000269874516;1.1000008939653503;-0.6031680001384108;1.045390732760126;0.9999945627304746;1.2545108388832322;1.000001747249911
66.690927;0.8500029634761815;0.9339972701146391;1.0988198595584633;0.4747126310633087;0.5584845799092762;0.8646266197065636;10.000028043374094;1.100000922655011;-0.6031680000092424;1.0453904462600774;0.9999941915936618;1.2545106900736065;1.000001690622049
66.700927;0.8500027354627439;0.9339974055889033;1.0988196873977356;0.47471261400294423;0.5584845777060594;0.8646267882045664;10.000029033275577;1.1000009658850514;-0.6031679998796015;1.0453901528781555;0.9999938251507813;1.254510539447457;1.0000016291928147
66.710927;0.8500025063716935;0.9339975383681522;1.0988195135695473;0.47471259572053964;0.5584845725738644;0.8646269545364564;10.00002995776404;1.1000010237120161;-0.6031679997496827;1.0453898529549752;0.9999934641665215;1.2545103879376478;1.0000015631737866
66.720927;0.8500022765255495;0.9339976682873068;1.0988193375660686;0.4747125762952208;0.5584845641868575;0.8646271183948117;10.000030818559026;1.1000010962804505;-0.6031679996196356;1.0453895469741272;0.9999931095001681;1.254510236459369;1.0000014929466794
66.730927;0.8500020463483042;0.9339977952351287;1.0988191589242582;0.47471255578903165;0.5584845522472373;0.8646272794733332;10.000031617672484;1.1000011838412371;-0.6031679994895315;1.0453892356520227;0.9999927619903104;1.2545100858481486;1.0000014191262117
66.740927;0.8500018163904282;0.933997919071897;1.0988189771809305;0.4747125342281408;0.5584845365195782;0.8646274375609391;10.000032357372502;1.1000012867384517;-0.6031679993593823;1.0453889198458644;0.9999924223506929;1.254509936874543;1.0000013424959124
66.750927;0.8500015873395506;0.9339980396306697;1.0988187919045715;0.4747125115810809;0.5584845168639183;0.8646275925721285;10.000033040688463;1.1000014052911669;-0.6031679992291973;1.0453886003944886;0.9999920912002862;1.2545097903161906;1.0000012638974485
66.760927;0.8500013600173182;0.9339981567728148;1.0988186027148652;0.47471248773328956;0.5584844932426132;0.8646277444539898;10.000033671675078;1.1000015396424538;-0.60316799909901;1.0453882780758799;0.999991769158401;1.2545096469729797;1.000001184146446
66.770927;0.8500011353474336;0.93399827042805;1.0988184092026867;0.47471246253551413;0.5584844657112253;0.8646278931141695;10.00003425570086;1.1000016896893188;-0.6031679989688696;1.04538795362767;0.999991456883806;1.254509507566494;1.0000011039636905
66.780927;0.8500009143062957;0.9339983805310864;1.0988182108793039;0.4747124358818477;0.5584844344125861;0.8646280384615737;10.000034799607059;1.100001855104526;-0.6031679988388432;1.0453876277051941;0.9999911550379925;1.2545093726527825;1.000001023912982
66.790927;0.8500006978514539;0.9339984869447274;1.098818007230087;0.4747124077095808;0.5584843995661956;0.8646281805128665;10.000035311006462;1.1000020353889677;-0.6031679987090287;1.04538730087217;0.9999908642323408;1.2545092427056506;1.0000009443502311
66.800927;0.8500004868451904;0.9339985895265028;1.0988177977740867;0.47471237798481836;0.558484361450906;0.8646283194662193;10.00003579700603;1.1000022299645393;-0.6031679985795558;1.045386973726747;0.9999905850192237;1.2545091182469073;1.0000008654286339
66.810927;0.8500002819875688;0.9339986882564516;1.0988175821225696;0.4747123467287958;0.5584843203715034;0.8646284556428292;10.000036263169411;1.100002438312599;-0.6031679984505802;1.0453866469995323;0.9999903178935092;1.2545089998193415;1.0000007871661603
66.820927;0.8500000837465179;0.9339987832564014;1.098817360100699;0.47471231400757136;0.5584842765982375;0.8646285893674435;10.000036713458426;1.1000026600396526;-0.6031679983222815;1.0453863214885424;0.9999900632115646;1.2545088879321993;1.0000007095016077
66.830927;0.8499998923608431;0.9339988746958369;1.0988171318318496;0.47471227986818776;0.5584842303267098;0.8646287209114721;10.00003715108643;1.1000028948152434;-0.6031679981948495;1.045385997955196;0.9999898210792508;1.254508783109072;1.0000006323136241
66.840927;0.8499997079501543;0.9339989627073544;1.0988168976502062;0.4747122442878554;0.5584841817073348;0.8646288504886431;10.000037579028747;1.1000031422664478;-0.6031679980684457;1.0453856770731709;0.9999895913527667;1.254508685882311;1.0000005554592024
66.850927;0.849999530594729;0.93399904739082;1.0988166578907925;0.4747122071549415;0.558484130892326;0.864628978301501;10.00003799957799;1.1000034019400426;-0.6031679979431851;1.0453853594219766;0.9999893737493714;1.2545085967175447;1.0000004788342285
66.860927;0.849999360320165;0.9339991288521553;1.0988164127608664;0.4747121682503944;0.5584840780248892;0.8646291045975617;10.00003841394016;1.100003673352692;-0.603167997819157;1.0453850455610387;0.9999891679375082;1.2545085159975862;1.0000004023828128
66.870927;0.849999197084626;0.9339992072027087;1.0988161624125923;0.47471212725850714;0.558484023203684;0.8646292296227805;10.000038822556784;1.1000039559868753;-0.6031679976964543;1.0453847361510094;0.9999889735517662;1.2545084440180154;1.0000003260479224
66.880927;0.8499990407951413;0.9339992825316851;1.0988159070958228;0.47471208384807756;0.5584839664936253;0.8646293535292812;10.000039225533477;1.1000042491552617;-0.6031679975751879;1.0453844320209635;0.9999887902248432;1.2545083809301232;1.0000002497419795
66.890927;0.8499988913039821;0.933999354905121;1.0988156472315493;0.47471203776014465;0.5584839079801251;0.8646294763824425;10.000039622471354;1.1000045519042863;-0.6031679974554913;1.0453841341360477;0.9999886176680611;1.2545083266923707;1.0000001733647392
66.900927;0.8499987484161162;0.9339994243961023;1.0988153834082426;0.4747119888494497;0.558483847809272;0.8646295982610951;10.000040011628414;1.1000048631098616;-0.6031679973375224;1.0453838435016856;0.999988455696771;1.2545082810805315;1.000000096815844
66.910927;0.8499986119469769;0.9339994910941355;1.0988151163739626;0.4747119370840454;0.5584837861613045;0.8646297193364254;10.000040389235638;1.1000051816496133;-0.6031679972214457;1.0453835611054365;0.9999883041864975;1.2545082437901822;1.0000000200008845
66.920927;0.8499984817764197;0.9339995550969782;1.0988148470262151;0.47471188249757146;0.5584837231742502;0.8646298398491029;10.000040750032323;1.100005506489918;-0.6031679971074073;1.045383287903371;0.9999881630381952;1.2545082145885154;0.9999999428365567
66.930927;0.8499983578394391;0.9339996165568784;1.0988145763879058;0.4747118251474985;0.5584836589039761;0.8646299600235928;10.000041088620192;1.1000058366867498;-0.6031679969955271;1.0453830247671432;0.9999880321549244;1.2545081933419346;0.999999865217701
66.940927;0.8499982400838701;0.9339996757540372;1.0988143055649715;0.474711765107812;0.558483593367583;0.8646300799906727;10.000041400375956;1.1000061713570193;-0.6031679968859175;1.0453827724069953;0.9999879113849245;1.2545081799472193;0.9999997869929281
66.950927;0.8499981284315586;0.9339997330774229;1.098814035668633;0.47471170242188726;0.558483526602203;0.8646301997363285;10.000041681954453;1.1000065096720488;-0.6031679967787101;1.0453825313400082;0.9999878004781253;1.2545081743627133;0.9999997080045875
66.960927;0.8499980227538186;0.9339997889210634;1.0988137677477325;0.4747116370354858;0.5584834586566065;0.8646303191239646;10.000041931995499;1.1000068508912362;-0.6031679966740492;1.0453823019641695;0.9999876991318268;1.2545081767367503;0.9999996281649736
66.970927;0.8499979228901738;0.9339998436251145;1.0988135027945125;0.4747115688114271;0.5584833895584711;0.8646304379888162;10.000042151213208;1.10000719443185;-0.6031679965720423;1.0453820847376445;0.9999876070578244;1.2545081874868593;0.9999995475095885
66.980927;0.8499978286885919;0.9339998974769607;1.098813241815148;0.47471149760701153;0.5584833193109265;0.8646305561833973;10.000042341162066;1.10000753990092;-0.6031679964727434;1.0453818802970538;0.9999875239767013;1.2545082072117992;0.9999994661814765
66.990927;0.849997740010079;0.9339999507080445;1.0988129858555091;0.47471142332471605;0.5584832478838814;0.8646306735201119;10.000042503101946;1.1000078869829204;-0.6031679963761841;1.0453816893853753;0.9999874495901634;1.2545082364974192;0.999999384363865
67.000927;0.8499976567164155;0.9340000035029736;1.098812735931146;0.4747113459155141;0.5584831752260055;0.864630789712115;10.000042637974046;1.1000082353132912;-0.6031679962823894;1.0453815126958523;0.9999873836165196;1.254508275780805;0.9999993022120685
67.010927;0.8499975786774963;0.9340000560114453;1.0988124929401581;0.47471126535640806;0.5584831013358657;0.8646309044040892;10.00004274654608;1.1000085844920453;-0.603167996191368;1.0453813507864362;0.9999873258491682;1.2545083252974818;0.9999992198356213
67.020927;0.8499975057732972;0.9340001083317568;1.0988122576236516;0.4747111816132366;0.5584830263042642;0.8646310172607135;10.00004282936682;1.1000089341439803;-0.6031679961031033;1.0453812040737955;0.9999872761664267;1.2545083850975431;0.9999991373772293
67.030927;0.8499974379084181;0.9340001605288539;1.09881203062259;0.4747110946164743;0.5584829502893889;0.8646311280318333;10.000042886848634;1.1000092839524427;-0.6031679960175494;1.045381072814927;0.9999872345040308;1.2545084551436498;0.9999990551347475
67.040927;0.849997375064276;0.9340002126877868;1.0988118125567887;0.47471100427494856;0.5584828735060382;0.8646312365322425;10.000042919030657;1.1000096336623504;-0.6031679959346437;1.0453809570201646;0.9999872008169183;1.2545085353832153;0.9999989735945657
67.050927;0.8499973173306866;0.9340002648614824;1.0988116040008769;0.47471091051045555;0.5584827962340984;0.864631342559045;10.000042925089978;1.1000099830432557;-0.603167995854346;1.0453808563592872;0.9999871750583794;1.2545086257170954;0.9999988933743826
67.060927;0.8499972649079749;0.9340003169166118;1.098811405452361;0.4747108132702051;0.5584827187963906;0.8646314458464746;10.000042903164031;1.1000103318506067;-0.6031679957766656;1.0453807701730284;0.9999871571868588;1.2545087259806529;0.99999881513014
67.070927;0.8499972180752394;0.9340003684781818;1.0988112173698927;0.4747107124985523;0.5584826415169397;0.8646315460746147;10.000042850350786;1.1000106798042408;-0.6031679957016394;1.045380697557192;0.9999871471666086;1.2545088359597842;0.9999987394270649
67.080927;0.8499971770711;0.9340004190146596;1.0988110401644893;0.47471060811710736;0.5584825646931132;0.8646316429035515;10.00004276294222;1.1000110266222927;-0.6031679956293081;1.045380637421273;0.9999871449314668;1.2545089553667221;0.9999986666797752
67.090927;0.8499971419869339;0.9340004679790148;1.0988108741326608;0.4747105000577629;0.5584824885893048;0.8646317360462982;10.000042637078112;1.1000113720756561;-0.603167995559729;1.0453805885834404;0.999987150338736;1.2545090838592516;0.9999985971669841
67.100927;0.8499971127853911;0.9340005149519307;1.098810719485001;0.474710388308992;0.5584824134322783;0.8646318253331577;10.000042469443828;1.1000117159742222;-0.6031679954929898;1.0453805499303421;0.9999871631967804;1.2545092211451898;0.9999985309714249
67.110927;0.8499970893516114;0.9340005596451977;1.098810576453711;0.47471027293164886;0.5584823394215542;0.8646319106970467;10.000042257673245;1.1000120581843198;-0.6031679954291936;1.0453805205427313;0.9999871833746363;1.254509367070816;0.999998467948421
67.120927;0.8499970715305947;0.9340006017557484;1.0988104452858305;0.4747101540621335;0.558482266778909;0.8646319921327755;10.000042000258233;1.1000123986742953;-0.6031679953684417;1.0453804997423286;0.9999872108857835;1.2545095216053008;0.9999984078365104
67.130927;0.84999705921275;0.9340006408795337;1.0988103261386315;0.4747100319046659;0.558482195801019;0.8646320697258686;10.00004169622228;1.100012737432838;-0.6031679953108173;1.0453804870479693;0.9999872458554143;1.2545096847335278;0.9999983503123945
67.140927;0.8499970524189151;0.9340006765377714;1.098810219063733;0.47470990669342233;0.5584821268795613;0.8646321437006445;10.000041345385451;1.1000130743580214;-0.6031679952563568;1.0453804820526402;0.9999872884385851;1.2545098563976216;0.9999982949230313
67.150927;0.8499970512865757;0.9340007082291515;1.0988101240883834;0.4747097786604054;0.5584820604597287;0.8646322143910105;10.00004094874892;1.1000134092475835;-0.6031679952050338;1.0453804843186225;0.9999873388236259;1.2545100365324005;0.9999982411074235
67.160927;0.8499970559892779;0.934000735463839;1.0988100412584771;0.474709648044704;0.5584819969394786;0.8646322821707607;10.000040507923895;1.100013741822513;-0.6031679951567788;1.04538049339326;0.9999873972658232;1.2545102250434277;0.999998188360608
67.170927;0.8499970667247866;0.9340007577403675;1.0988099706015835;0.4747095151191983;0.55848193661503;0.8646323474056511;10.000040024585426;1.1000140717690048;-0.6031679951115132;1.0453805089411707;0.9999874640035255;1.254510421676176;0.9999981363672942
67.180927;0.8499970837771859;0.9340007745285649;1.0988099120866452;0.47470938020585524;0.5584818796989415;0.8646324104356193;10.0000395010327;1.1000143987998199;-0.6031679950691878;1.0453805308900717;0.9999875391273257;1.254510625940747;0.999998085025361
67.190927;0.8499971075078853;0.9340007853356725;1.0988098656128134;0.47470924367291795;0.558481826313327;0.8646324715724482;10.000038940899868;1.1000147226758499;-0.6031679950298099;1.0453805594592194;0.9999876226206741;1.2545108371762441;0.9999980344062954
67.200927;0.8499971382438366;0.934000789753305;1.0988098309895669;0.4747091059088024;0.5584817764763336;0.8646325310691506;10.000038348912796;1.1000150432332045;-0.6031679949934408;1.0453805950252784;0.9999877145597199;1.2545110546364762;0.9999979846804988
67.210927;0.8499971761807379;0.9340007874289841;1.098809807917763;0.47470896729455003;0.5584817301376077;0.8646325890763642;10.000037729959056;1.100015360442994;-0.6031679949601775;1.0453806379585062;0.9999878152052807;1.2545112775622425;0.9999979360347243
67.220927;0.8499972213915771;0.9340007780398626;1.0988097959944483;0.47470882818954974;0.5584816872104591;0.8646326456761364;10.000037088381651;1.1000156744450573;-0.6031679949301283;1.0453806885683046;0.9999879248748101;1.2545115052909512;0.9999978886146806
67.230927;0.8499972738883248;0.9340007612823273;1.0988097947312783;0.4747086888949341;0.5584816475773879;0.8646327010044937;10.00003642800953;1.1000159855404128;-0.6031679949033755;1.0453807470897891;0.9999880437676689;1.2545117372932633;0.9999978424975381
67.240927;0.8499973336400741;0.9340007368901979;1.0988098035876654;0.47470854961436765;0.558481611107856;0.8646327553310551;10.000035752623301;1.1000162941360752;-0.6031679948799601;1.0453808136157212;0.9999881719196003;1.2545119730801904;0.9999977977198673
67.250927;0.8499974005492649;0.9340007046949529;1.0988098220081075;0.47470841046180495;0.5584815776885289;0.8646328090082436;10.000035066073007;1.1000166006583934;-0.6031679948599109;1.0453808880704754;0.9999883092774406;1.2545122121254437;0.9999977543392421
67.260927;0.8499974743950595;0.9340006646215768;1.0988098494692407;0.4747082714999643;0.5584815472196722;0.8646328623768399;10.000034371971593;1.1000169054682418;-0.603167994843271;1.0453809702846317;0.9999884557895072;1.254512453844098;0.999997712429377
67.270927;0.8499975547448327;0.9340006166160024;1.098809885541024;0.4747081327776055;0.5584815195584254;0.8646329157408171;10.000033673307616;1.1000172088094486;-0.6031679948300949;1.0453810600360496;0.9999886114301663;1.2545126975662022;0.999997672019354
67.280927;0.8499976409294752;0.9340005606626687;1.0988099299044518;0.4747079943547422;0.5584814944654698;0.8646329694243684;10.00003297218358;1.1000175108307284;-0.6031679948204405;1.0453811569897316;0.999988776139591;1.2545129425610537;0.9999976330698536
67.290927;0.849997732129234;0.9340004968557282;1.0988099823456068;0.4747078563232893;0.5584814716217379;0.8646330238204635;10.0000322700157;1.1000178116026782;-0.6031679948143723;1.0453812606382265;0.9999889497587651;1.2545131881459552;0.9999975954902088
67.300927;0.8499978274553941;0.9340004253614445;1.098810042775491;0.4747077188030369;0.558481450694072;0.8646330793610485;10.000031567801157;1.100018111055964;-0.6031679948119586;1.0453813703321428;0.9999891320441906;1.2545134337898067;0.9999975591787167
67.310927;0.8499979259675081;0.9340003463503683;1.0988101111931254;0.47470758189572215;0.5584814313913316;0.8646331364597706;10.000030866238596;1.100018408946625;-0.6031679948132626;1.0453814854004129;0.9999893227436176;1.2545136792085663;0.9999975240925308
67.320927;0.8499980267004479;0.9340002600317865;1.0988101875689271;0.47470744565474965;0.558481413504875;0.8646331955055434;10.000030166248514;1.1000187049030767;-0.6031679948183345;1.0453816052978424;0.9999895216766836;1.2545139244498273;0.999997490327502
67.330927;0.8499981287250366;0.9340001667017733;1.0988102717569055;0.47470731010605;0.5584813969405323;0.8646332568958387;10.000029469385714;1.1000189984717028;-0.6031679948272033;1.0453817296243373;0.9999897287629282;1.2545141698297528;0.999997458161347
67.340927;0.8499982312005133;0.9340000667085009;1.0988103635173128;0.47470717528723544;0.5584813817200778;0.8646333210169531;10.000028777857574;1.1000192891011633;-0.6031679948398926;1.0453818579485772;0.9999899439508834;1.2545144157659553;0.9999974280083357
67.350927;0.8499983333921911;0.9339999603872888;1.0988104626315114;0.4747070412819912;0.5584813679341005;0.8646333881711524;10.000028094949045;1.1000195760600244;-0.6031679948564567;1.0453819896576801;0.9999901671307462;1.2545146626919814;0.9999974003075001
67.360927;0.8499984346451898;0.933999848026239;1.098810568951785;0.47470690823076933;0.558481355686004;0.8646334585476821;10.000027425267145;1.100019858365376;-0.6031679948769741;1.0453821239941155;0.9999903981296243;1.2545149110688498;0.9999973754385547
67.370927;0.8499985343712761;0.9339997298488916;1.0988106823213204;0.47470677629561686;0.5584813450718669;0.8646335322377824;10.000026773889282;1.100020134845934;-0.6031679949015052;1.0453822601502432;0.9999906366942605;1.2545151614241887;0.9999973537113209
67.380927;0.8499986321015459;0.9339996060216194;1.0988108025323646;0.47470664561539583;0.5584813361617311;0.8646336092531955;10.00002614550268;1.100020404297185;-0.6031679949300808;1.0453823973338765;0.9999908824267575;1.254515414339224;0.9999973354114065
67.390927;0.8499987275308467;0.9339994767166172;1.0988109293742543;0.47470651631777966;0.558481328967974;0.8646336895638714;10.000025544369086;1.1000206655571179;-0.6031679949627228;1.0453825348299925;0.9999911348099358;1.2545156703330693;0.9999973208612964
67.400927;0.8499988205075144;0.9339993421535693;1.0988110626555092;0.474706388565891;0.5584813234420009;0.8646337731201736;10.000024974480212;1.1000209175076647;-0.6031679949994488;1.0453826720228652;0.9999913933207362;1.2545159297537056;0.9999973104348989
67.410927;0.8499989110135868;0.9339992025959941;1.0988112021843777;0.47470626255753234;0.5584813194956176;0.8646338598284873;10.000024439603541;1.1000211591247822;-0.6031679950402572;1.0453828083627643;0.9999916575293232;1.2545161927618778;0.9999973045231288
67.420927;0.849998999131563;0.9339990583784551;1.0988113477781085;0.4747061384763532;0.5584813170318755;0.8646339495382815;10.000023942982793;1.1000213895619602;-0.6031679950851316;1.045382943294064;0.9999919271420402;1.2545164593497315;0.9999973034962908
67.430927;0.8499990849881135;0.9339989098959925;1.0988114993706668;0.4747060164574286;0.5584813159847806;0.8646340420476436;10.000023486795119;1.1000216081921659;-0.6031679951340634;1.0453830761653078;0.999992201995221;1.254516729379821;0.9999973076675128
67.440927;0.8499991687161629;0.9339987575444885;1.098811657160635;0.474705896595132;0.5584813163257074;0.8646341370960778;10.00002307223359;1.100021814590315;-0.603167995187054;1.0453832062394952;0.9999924820485355;1.2545170026843921;0.999997317258053
67.450927;0.8499992504578376;0.9339986017293403;1.0988118215651688;0.47470577897501287;0.5584813180163107;0.8646342343674978;10.00002269985864;1.1000220084569314;-0.6031679952440829;1.045383332867248;0.9999927673499436;1.2545172792201793;0.9999973323518764
67.460927;0.8499993303780304;0.9339984428696847;1.0988119929684033;0.47470566370912837;0.5584813209710651;0.8646343334973071;10.000022369437785;1.1000221895300462;-0.6031679953050836;1.0453834556459674;0.9999930579096858;1.254517559161127;0.999997352828445
67.470927;0.8499994087032717;0.9339982813233639;1.0988121715797834;0.47470555097019973;0.5584813250794309;0.8646344340735486;10.000022079880567;1.1000223575724921;-0.6031679953699676;1.04538357439575;0.9999933535746234;1.2545178428386503;0.9999973783687363
67.480927;0.8499994858055221;0.9339981173708112;1.098812357509102;0.47470544100681694;0.5584813302586656;0.864634535677395;10.000021829818852;1.100022512397291;-0.6031679954386446;1.0453836890432182;0.9999936540310674;1.254518130644046;0.9999974086290424
67.490927;0.8499995621975864;0.9339979513131453;1.0988125508417201;0.47470533413378163;0.5584813364844579;0.8646346379534247;10.000021618049296;1.1000226538333258;-0.6031679955109925;1.0453837995755346;0.999993958903858;1.2545184229627342;0.9999974434122164
67.500927;0.8499996384051245;0.9339977835422871;1.0988127515882737;0.4747052307136368;0.5584813437839007;0.8646347406395141;10.000021443273774;1.1000227816814871;-0.6031679955868234;1.0453839060506422;0.9999942678272314;1.2545187200897847;0.9999974825740093
67.510927;0.8499997148894678;0.9339976145141607;1.098812959601216;0.47470513113616986;0.5584813522231482;0.8646348435460388;10.000021303799977;1.1000228957235505;-0.603167995665904;1.0453840085894768;0.9999945804354629;1.2545190221595326;0.9999975258230934
67.520927;0.8499997920588515;0.9339974447046635;1.0988131745627332;0.47470503580117684;0.558481361910972;0.864634946529836;10.000021197686356;1.1000229957450771;-0.6031679957479965;1.0453841073684882;0.9999948963160534;1.254519329168067;0.9999975727418288
67.530927;0.8499998702726979;0.9339972745719103;1.0988133960364543;0.4747049450911639;0.5584813729736099;0.8646350494615367;10.000021123425375;1.1000230815677938;-0.6031679958328628;1.0453842026104574;0.9999952149847249;1.2545196410553368;0.9999976229463765
67.540927;0.8499999498378918;0.9339971044685379;1.0988136235471486;0.47470485932525214;0.5584813854838099;0.8646351521844384;10.000021080393067;1.1000231531287576;-0.6031679959202394;1.04538429451964;0.9999955358880843;1.2545199576590726;0.9999976761704387
67.550927;0.8500000310156123;0.9339969345551483;1.0988138566809376;0.47470477872936084;0.5584813994204902;0.8646352545366482;10.000021067980914;1.1000232105569518;-0.6031679960098338;1.0453843832235994;0.9999958584057589;1.2545202785195146;0.9999977322711978
67.560927;0.8500001139771464;0.933996764847969;1.0988140951514898;0.474704703442776;0.5584814146838488;0.8646353564303498;10.000021084778698;1.100023254155057;-0.6031679961013532;1.045384468834751;0.9999961818844895;1.2545206028441847;0.9999977912117415
67.570927;0.8500001987235264;0.9339965953800815;1.0988143387266187;0.4747046335375512;0.5584814311158467;0.8646354578656197;10.000021129008964;1.1000232843196467;-0.6031679961945386;1.045384551553732;0.9999965057243414;1.2545209297353541;0.9999978530242636
67.580927;0.8500002851002283;0.9339964263053531;1.098814587064936;0.4747045690376362;0.558481448519747;0.8646355588365048;10.000021198884511;1.1000233014763343;-0.6031679962891718;1.0453846316628919;0.9999968294115732;1.2545212583402137;0.9999979177756888
