time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
67.590927;0.850000372917132;0.9339962578788711;1.0988148396834418;0.4747045099418981;0.5584814666648481;0.8646356592404961;10.000021292426274;1.1000233060460296;-0.6031679963850556;1.0453847094432658;0.9999971524372454;1.2545215877935205;0.999997985586941
67.600927;0.8500004620523481;0.9339960904222327;1.0988150960491132;0.47470445623703883;0.5584814852623549;0.8646357588785762;10.000021407368697;1.1000232984658114;-0.6031679964819906;1.0453847851520777;0.9999974742193182;1.2545219172293853;0.9999980566611794
67.610927;0.85000055246867;0.9339959243235155;1.098815355594434;0.47470440788633017;0.5584815039699238;0.8646358575053406;10.000021541001631;1.1000232792420601;-0.6031679965797565;1.045384859064771;0.999997794133577;1.2545222458865029;0.9999981312285626
67.620927;0.8500006441603927;0.9339957599967268;1.098815617683967;0.4747043648096714;0.5584815224355529;0.8646359549046705;10.000021689813106;1.1000232489981383;-0.603167996678114;1.0453849315043486;0.9999981115757033;1.2545225731254577;0.9999982094403482
67.630927;0.8500007371089039;0.9339955978038719;1.0988158816397597;0.4747043268705941;0.5584815403286324;0.8646360509779237;10.000021849452054;1.100023208513023;-0.6031679967768427;1.0453850028883651;0.9999984259633641;1.2545228984473473;0.9999982913003269
67.640927;0.8500008312915283;0.9339954380149659;1.0988161467839177;0.4747042938597111;0.5584815573623704;0.864636145739802;10.000022015388957;1.1000231586967293;-0.6031679968757797;1.045385073770483;0.999998736726665;1.2545232215294346;0.9999983766860847
67.650927;0.8500009267018562;0.9339952808195836;1.098816412440844;0.47470426548205574;0.5584815733127463;0.8646362391832884;10.000022183656741;1.1000231004900058;-0.6031679969748092;1.0453851447540137;0.9999990432968296;1.2545235421227634;0.999998465459587
67.660927;0.8500010233486522;0.9339951263861029;1.09881667791114;0.47470424138683015;0.5584815880004946;0.8646363311336984;10.000022351165917;1.1000230347382014;-0.6031679970738106;1.0453852163288273;0.9999993450548801;1.254523859935257;0.9999985575830158
67.670927;0.8500011212427464;0.9339949749249971;1.0988169424592207;0.4747042212373963;0.5584816012492361;0.8646364212176485;10.000022515818271;1.100022962085619;-0.6031679971726331;1.0453852888026562;0.9999996412920797;1.2545241746562084;0.9999986531578936
67.680927;0.8500012203835379;0.9339948266363948;1.098817205315308;0.4747042047605002;0.5584816128583071;0.8646365089701261;10.000022676247848;1.1000228829686154;-0.6031679972711157;1.045385362372609;0.9999999312078899;1.254524486029369;0.9999987523851434
67.690927;0.8500013207675465;0.9339946815965173;1.0988174656989307;0.47470419172922007;0.5584816226045041;0.8646365939606232;10.000022831283484;1.100022797689438;-0.6031679973690991;1.045385437208242;1.0000002139291289;1.2545247939186495;0.9999988554835526
67.700927;0.850001422416369;0.9339945397886794;1.0988177228785245;0.47470418191204694;0.5584816302782799;0.8646366758193403;10.000022979509415;1.100022706452023;-0.6031679974664286;1.045385513434506;1.0000004885849567;1.2545250983502738;0.9999989626241573
67.710927;0.8500015253776029;0.9339944012260148;1.0988179761959578;0.4747041750601598;0.5584816357286337;0.8646367542236694;10.000023118690073;1.100022609353854;-0.6031679975629571;1.0453855911219336;1.0000007544103617;1.2545253994799006;0.9999990739124616
67.720927;0.8500016297107666;0.9339942659763822;1.0988182250024154;0.4747041709472072;0.5584816388620125;0.8646368289080315;10.000023245541078;1.1000225064083444;-0.603167997658535;1.045385670393104;1.0000010107494985;1.2545256975230326;0.9999991893978855
67.730927;0.8500017354981189;0.9339941341205502;1.0988184685845517;0.4747041694049991;0.558481639592637;0.8646368996700912;10.00002335643582;1.1000223975939525;-0.6031679977530023;1.0453857515173668;1.0000012569458414;1.254525992715623;0.9999993090962012
67.740927;0.8500018428387802;0.9339940057314734;1.098818706208233;0.4747041703031372;0.5584816378132874;0.8646369663897417;10.000023448161636;1.1000222828511872;-0.6031679978462144;1.0453858348980696;1.000001492261021;1.2545262852960677;0.9999994329912771
67.750927;0.8500019518065501;0.9339938808740893;1.0988189372616735;0.47470417349536426;0.558481633421331;0.864637029057305;10.000023518177434;1.1000221620328499;-0.6031679979380768;1.0453859210567895;1.0000017158988448;1.254526575488129;0.9999995609975771
67.760927;0.8500020624064446;0.9339937596137898;1.0988191613628588;0.4747041787963912;0.5584816263512796;0.8646370877767371;10.000023564769524;1.1000220349169276;-0.6031679980285568;1.0453860106302413;1.0000019271113698;1.2545268634900388;0.9999996929550722
67.770927;0.850002174526209;0.9339936419982531;1.0988193783463691;0.47470418600433323;0.5584816165805797;0.8646371427365053;10.000023587038214;1.1000219012727162;-0.6031679981176554;1.0453861042798198;1.0000021253484617;1.2545271494372947;0.999999828728413
67.780927;0.8500022879226992;0.9339935280053776;1.0988195880927734;0.4747041949212687;0.5584816041308854;0.8646371941122599;10.00002358448678;1.1000217609030079;-0.60316799820537;1.0453862025572445;1.000002310365348;1.254527433367826;0.9999999683773412
67.790927;0.8500024023165594;0.9339934175163064;1.0988197903306771;0.47470420533603463;0.5584815890683086;0.8646372419258941;10.000023556149818;1.1000216136806686;-0.6031679982916827;1.0453863058362558;1.0000024821863962;1.2545277152572645;1.0000001122502458
67.800927;0.8500025175249986;0.9339933103382817;1.0988199846005406;0.47470421702265286;0.5584815714830671;0.8646372859940035;10.000023499473201;1.1000214595850946;-0.6031679983765622;1.045386414294525;1.0000026409678373;1.2545279950517705;1.0000002609124237
67.810927;0.8500026334841885;0.933993206216712;1.0988201703361173;0.4747042297961223;0.5584815514681676;0.8646373260280472;10.00002340992597;1.1000212987327969;-0.6031679984599625;1.0453865278805448;1.000002786923416;1.2545282726497784;1.0000004149998445
67.820927;0.8500027501722291;0.9339931048193115;1.098820346958887;0.4747042435523098;0.5584815291378071;0.864637361764266;10.000023281921417;1.100021131388166;-0.6031679985418267;1.0453866463086536;1.0000029203630074;1.2545285478778183;1.0000005751007799
67.830927;0.8500028675831472;0.9339930057839032;1.098820513940136;0.47470425822982626;0.5584815046793853;0.8646373929948299;10.000023110216699;1.1000209578903728;-0.6031679986221068;1.0453867691348573;1.0000030417316026;1.2545288204755976;1.000000741695365
67.840927;0.8500029857595393;0.9339929088065277;1.098820670836791;0.47470427373552543;0.5584814783778748;0.8646374195373993;10.00002289082209;1.1000207785458989;-0.6031679987007812;1.045386895830242;1.0000031515430243;1.2545290901195014;1.0000009151669564
67.850927;0.8500031047448741;0.9339928136382449;1.0988208173316083;0.47470428989856106;0.5584814505658795;0.864637441214256;10.000022621454601;1.1000205936045855;-0.6031679987778572;1.0453870257849012;1.0000032502336536;1.254529356470429;1.0000010958493903
67.860927;0.8500032244794691;0.9339927200321582;1.0988209532216917;0.4747043064647574;0.5584814215506807;0.8646374578613425;10.000022301729194;1.100020403314813;-0.6031679988533718;1.0453871582959575;1.0000033380481956;1.25452961920441;1.0000012840350312
67.870927;0.8500033447634264;0.9339926277336291;1.098821078384377;0.47470432311070426;0.5584813915994477;0.8646374693556679;10.000021932699484;1.100020207957654;-0.6031679989273993;1.0453872926040229;1.000003415054539;1.2545298780479708;1.0000014799598744
67.880927;0.850003465262027;0.9339925364844868;1.0988211928058695;0.4747043394648936;0.5584813609543885;0.864637475622871;10.000021515880984;1.100020007797249;-0.6031679990000458;1.0453874279582862;1.0000034812783436;1.2545301327932878;1.0000016838063275
67.890927;0.8500035855141103;0.9339924460403637;1.0988212966241875;0.47470435513656867;0.558481329826564;0.864637476631241;10.000021052516267;1.1000198030297978;-0.6031679990714339;1.0453875636434051;1.0000035368339668;1.2545303832765473;1.000001895680387
67.900927;0.8500037049908034;0.933992356228084;1.0988213901156796;0.47470436975252506;0.5584812983988301;0.8646374723958921;10.000020543529924;1.1000195937968507;-0.603167999141691;1.0453876989855162;1.0000035819624142;1.2545306293666598;1.0000021156313672
67.910927;0.850003823197825;0.9339922669912968;1.0988214735935222;0.4747043829905834;0.5584812668339743;0.8646374629811141;10.000019990282514;1.100019380200664;-0.6031679992109465;1.0453878334129425;1.0000036169883184;1.2545308709111498;1.0000023437693475
67.920927;0.8500039397290455;0.93399217836349;1.0988215473054008;0.47470439459259073;0.5584812352483072;0.8646374485132622;10.000019395566301;1.1000191623234676;-0.6031679992793403;1.0453879665044348;1.0000036422768346;1.254531107608266;1.0000025802790857
67.930927;0.8500040542114209;0.9339920903870444;1.0988216114740739;0.4747044043488416;0.5584812036853156;0.8646374292096369;10.000018763966363;1.10001894025838;-0.6031679993470392;1.0453880979044692;1.0000036582279093;1.2545313389550905;1.0000028252596191
67.940927;0.8500041662143132;0.9339920030677744;1.0988216664351906;0.4747044120787392;0.5584811721173812;0.8646374053735635;10.000018101519567;1.1000187140963282;-0.6031679994142503;1.0453882272113206;1.0000036652318816;1.2545315643377641;1.0000030786254783
67.950927;0.8500042752566567;0.9339919164444533;1.0988217127435622;0.47470441763813487;0.5584811404585805;0.8646373773559378;10.000017415179107;1.1000184839217027;-0.6031679994812171;1.0453883539855373;1.0000036635901541;1.2545317831353708;1.0000033401654491
67.960927;0.8500043809114094;0.9339918307205645;1.0988217511671765;0.4747044209425347;0.5584811086078943;0.8646373455073006;10.00001671209281;1.1000182498833824;-0.6031679995482012;1.0453884778147986;1.0000036535010053;1.2545319947630391;1.0000036095691274
67.970927;0.850004482885288;0.933991746289394;1.0988217825680997;0.4747044219883899;0.5584810765095788;0.8646373101355725;10.000015998591424;1.100018012260791;-0.6031679996154388;1.045388598348235;1.0000036351032615;1.2545321986937519;1.0000038863571759
67.980927;0.8500045810124129;0.9339916635872056;1.0988218077933776;0.474704420864086;0.5584810441858145;0.8646372715470869;10.000015279523746;1.1000177714498016;-0.6031679996831001;1.0453887153262575;1.0000036085169801;1.254532394468498;1.000004169860674
67.990927;0.8500046752023893;0.9339915829252285;1.0988218276480686;0.47470441774129996;0.5584810117548485;0.8646372301498207;10.000014558349212;1.1000175279274584;-0.6031679997512874;1.0453888286195188;1.0000035738873552;1.2545325816843278;1.00000445927787
68.000927;0.8500047654118926;0.933991504444223;1.0988218428863077;0.4747044128541872;0.5584809794269773;0.8646371864755229;10.000013837839202;1.1000172822202623;-0.6031679998200696;1.0453889382107873;1.000003531415218;1.2545327600106395;1.0000047537840837
68.010927;0.8500048516491836;0.9339914281331326;1.0988218541669426;0.4747044064671549;0.558480947460947;0.8646371411018808;10.000013120841064;1.100017034813336;-0.6031679998895206;1.0453890441052993;1.0000034813002183;1.2545329292298932;1.000005052675855
68.020927;0.8500049339638248;0.9339913538440955;1.0988218620358037;0.47470439884122095;0.5584809161250556;0.8646370945954905;10.000012410260169;1.1000167860500123;-0.6031679999597288;1.045389146301429;1.0000034236592201;1.2545330892373148;1.0000053554422978
68.030927;0.8500050124138815;0.9339912813426378;1.098821866965479;0.47470439022862443;0.5584808856868629;0.8646370475277093;10.000011708526817;1.1000165361615404;-0.6031680000307715;1.0453892448585806;1.0000033585712427;1.254533240035986;1.000005661748795
68.040927;0.8500050870414443;0.9339912103685057;1.0988218693449658;0.47470438088452926;0.5584808564158389;0.8646370004774452;10.000011017356037;1.1000162854391828;-0.6031680001026868;1.045389339893577;1.000003286190709;1.254533381728225;1.0000059713940928
68.050927;0.8500051578826184;0.9339911406694084;1.0988218694247456;0.4747043710566316;0.5584808286081823;0.8646369539830252;10.00001033802778;1.1000160343768066;-0.6031680001754726;1.0453894314947918;1.0000032067794284;1.2545335144098324;1.0000062842329416
68.060927;0.8500052250201536;0.9339910720569501;1.0988218673448764;0.47470436094300983;0.5584808026198582;0.8646369085180384;10.0000096720399;1.100015783619793;-0.6031680002490936;1.0453895197346996;1.0000031206776494;1.2545336380508858;1.0000066000721946
68.070927;0.8500052886331054;0.9339910044664622;1.098821863216796;0.4747043506705342;0.5584807788473442;0.8646368645169635;10.000009021440857;1.1000155337637152;-0.6031680003234724;1.0453896047671412;1.0000030282904204;1.2545337525584748;1.0000069186128755
68.080927;0.8500053489931799;0.9339909379439814;1.0988218571598685;0.47470434033503;0.5584807576834653;0.8646368224072296;10.000008388776628;1.100015285225795;-0.603168000398491;1.0453896868437995;1.0000029300489552;1.2545338579911873;1.0000072394938688
68.090927;0.8500054064307491;0.933990872604602;1.098821849350679;0.4747043300386883;0.5584807395311259;0.8646367826051315;10.000007777253556;1.100015038300278;-0.6031680004740118;1.0453897662230212;1.0000028263363023;1.2545339546635135;1.0000075623891562
68.100927;0.85000546128295;0.9339908086507216;1.09882184016895;0.4747043198767774;0.5584807248361944;0.8646367454580876;10.00000719083336;1.1000147932420434;-0.6031680005498852;1.045389843071449;1.000002717490012;1.2545340430037057;1.0000078870694014
68.110927;0.8500055137993701;0.9339907464077915;1.098821830293163;0.47470430993463736;0.5584807140593155;0.8646367112010445;10.000006633855174;1.1000145503117686;-0.6031680006259482;1.045389917444699;1.000002603856867;1.254534123359163;1.000008213442633
68.120927;0.850005564080859;0.9339906862814412;1.0988218205699027;0.4747043003147306;0.5584807076048554;0.864636679992025;10.00000611066248;1.1000143098437962;-0.6031680007020319;1.045389989327625;1.0000024858056182;1.254534195978271;1.0000085415814597
68.130927;0.8500056121467078;0.9339906286430228;1.0988218117939805;0.47470429112897994;0.5584807057658838;0.8646366519664286;10.000005625704093;1.1000140722458327;-0.6031680007779718;1.0453900586371414;1.000002363772433;1.2545342611369046;1.0000088716315372
68.140927;0.8500056580457626;0.9339905737646264;1.0988218046325644;0.4747042824630021;0.5584807087077582;0.8646366272287631;10.000005183752757;1.1000138379090618;-0.6031680008536057;1.0453901251654085;1.0000022383405365;1.2545343192129375;1.0000092035936965
68.150927;0.8500057018670635;0.9339905218789083;1.0988217996981942;0.4747042743783674;0.5584807164742335;0.8646366057670148;10.000004789917119;1.1000136071418363;-0.6031680009287683;1.0453901885469692;1.00000211023448;1.2545343706121082;1.0000095371377982
68.160927;0.8500057436847223;0.9339904732731067;1.0988217976104462;0.4747042669355237;0.5584807290008612;0.8646365873841877;10.00000444973335;1.1000133801791576;-0.6031680010032999;1.0453902482884887;1.0000019802664515;1.254534415651157;1.000009871578997
68.170927;0.8500057835641794;0.9339904283241451;1.0988217989405984;0.4747042601925674;0.5584807461312913;0.8646365717672246;10.00000416924644;1.1000131572714476;-0.6031680010770557;1.0453903038138417;1.0000018493123783;1.2545344545138208;1.0000102059840459
68.180927;0.8500058215947673;0.9339903874678697;1.0988218041231335;0.4747042542034697;0.5584807676273231;0.8646365586226238;10.000003954544901;1.1000129387411184;-0.603168001149904;1.0453903545311674;1.0000017182729757;1.254534487258249;1.000010539315642
68.190927;0.8500058578306313;0.9339903511189511;1.0988218134636658;0.47470424903648234;0.5584807931730785;0.864636547718715;10.000003810788353;1.1000127249170795;-0.6031680012217332;1.0453903999195135;1.000001587978148;1.2545345138330184;1.000010870567825
68.200927;0.8500058921978844;0.9339903196173812;1.0988218272089618;0.47470424478692874;0.5584808223811113;0.8646365388055618;10.000003741427115;1.100012516056731;-0.6031680012924694;1.045390439546161;1.0000014590801989;1.25453453414335;1.000011198817624
68.210927;0.850005924499587;0.9339902932520695;1.0988218455612815;0.4747042415704885;0.5584808548123783;0.8646365315274946;10.000003748237615;1.1000123123309848;-0.6031680013620654;1.04539047303397;1.0000013320491936;1.2545345481663788;1.000011523197904
68.220927;0.8500059545003859;0.9339902723042957;1.0988218686268505;0.47470423950945645;0.558480890011448;0.8646365254544389;10.000003832097322;1.100012113874205;-0.6031680014304702;1.0453905000843158;1.00000120727001;1.2545345560272878;1.0000118428956641
68.230927;0.8500059819973215;0.9339902570460137;1.0988218963819107;0.47470423871884404;0.5584809275368052;0.8646365201867734;10.000003993787345;1.1000119208924293;-0.6031680014976163;1.045390520535013;1.0000010851277497;1.2545345580026857;1.0000121572069696
68.240927;0.8500060068195194;0.933990247674571;1.098821928657235;0.47470423929720434;0.5584809669694811;0.8646365153899558;10.000004234261471;1.100011733686996;-0.6031680015634363;1.0453905343562726;1.0000009660672773;1.254534554459729;1.000012465613876
68.250927;0.8500060287571846;0.9339902442436628;1.0988219651017683;0.4747042413197597;0.5584810078993955;0.8646365107471837;10.000004554411781;1.100011552494906;-0.603168001627888;1.0453905415879126;1.0000008506297338;1.2545345457708494;1.0000127678142183
68.260927;0.8500060475009308;0.9339902466844343;1.0988220051892053;0.47470424482675;0.5584810499354231;0.8646365059193473;10.000004954704531;1.1000113773067712;-0.6031680016909424;1.0453905422902607;1.0000007394239274;1.2545345322565582;1.000013063683123
68.270927;0.8500060626452325;0.9339902548965082;1.0988220483003706;0.4747042498174556;0.558481092759539;0.8646365005296986;10.000005435039565;1.1000112078329185;-0.6031680017525582;1.0453905365255372;1.0000006330273428;1.2545345141395545;1.0000133531932298
68.280927;0.8500060737426093;0.9339902688178486;1.0988220938164293;0.47470425624480383;0.5584811361455221;0.8646364941474781;10.000005994829092;1.100011043604149;-0.603168001812695;1.0453905243514452;1.0000005318652427;1.2545344915304795;1.0000136362851646
68.290927;0.8500060803926823;0.933990288428063;1.098822141166972;0.47470426400633675;0.5584811799307087;0.8646364862929987;10.000006633046796;1.1000108841562668;-0.6031680018713473;1.0453905058316546;1.0000004361569568;1.2545344644381156;1.0000139127653618
68.300927;0.8500060822838372;0.9339903136733658;1.098822189808255;0.4747042729618649;0.5584812240045822;0.8646364764606642;10.000007348154869;1.1000107292011871;-0.6031680019285459;1.045390481094661;1.0000003459716746;1.2545344327031283;1.0000141823259523
68.310927;0.8500060791272133;0.933990344378358;1.0988222391691012;0.47470428296992384;0.5584812682768663;0.8646364641262514;10.000008137936597;1.1000105786212635;-0.6031680019843233;1.0453904503978866;1.000000261343815;1.2545343959410082;1.0000144446136658
68.320927;0.8500060705866361;0.9339903802552749;1.0988222886208794;0.47470429389720936;0.5584813126038551;0.8646364487617975;10.000008999737389;1.100010432321603;-0.6031680020386896;1.0453904140777492;1.000000182318414;1.2545343536327234;1.0000146992646404
68.330927;0.8500060563284578;0.9339904209569265;1.0988223374487371;0.474704305604674;0.5584813567619354;0.8646364298522977;10.000009931588902;1.1000102901568942;-0.6031680020916329;1.0453903724317775;1.000000108888088;1.2545343052581859;1.0000149459152041
68.340927;0.8500060361482874;0.9339904660327794;1.0988223848052847;0.4747043179472965;0.5584814004954892;0.8646364068764469;10.000010933007456;1.1000101519731331;-0.6031680021431306;1.0453903256927468;1.0000000409816412;1.254534250371761;1.00001518418296
68.350927;0.8500060100292162;0.9339905148600134;1.0988224297034535;0.4747043307857312;0.5584814435781742;0.8646363793049741;10.00001200431258;1.1000100176501524;-0.6031680021931659;1.0453902740874421;0.9999999785291156;1.2545341886457022;1.0000154136382322
68.360927;0.8500059780926731;0.9339905667166923;1.0988224710746628;0.47470434399275835;0.558481485858788;0.8646363466569694;10.000013145398329;1.1000098871283326;-0.6031680022417198;1.0453902178692671;0.9999999214643126;1.2545341198888889;1.000015633824063
68.370927;0.8500059405105517;0.9339906209233818;1.0988225078468628;0.4747043574782106;0.5584815272822745;0.864636308553263;10.000014354949;1.10000976043159;-0.6031680022887408;1.0453901573049504;0.9999998696902548;1.2545340440558215;1.0000158443204425
68.380927;0.8500058974649961;0.9339906768856308;1.0988225390165887;0.4747043712220772;0.5584815678728813;0.8646362647105668;10.000015630194053;1.1000096376533535;-0.6031680023341366;1.0453900926653104;0.999999823099277;1.2545339612394975;1.0000160448149822
68.390927;0.8500058491848559;0.9339907340889296;1.0988225637216118;0.47470438524990605;0.5584816077073469;0.8646362148993659;10.000016967063784;1.1000095189072332;-0.6031680023777782;1.0453900242497083;0.9999997816269992;1.2545338716085446;1.000016235125115
68.400927;0.8500057959704265;0.9339907921098554;1.0988225812905303;0.47470439956945176;0.5584816468966822;0.8646361589240235;10.000018360422773;1.10000940428479;-0.6031680024194871;1.0453899524232024;0.9999997452943298;1.2545337753593493;1.0000164151139654
68.410927;0.8500057381704667;0.9339908505672282;1.0988225912296328;0.4747044141625441;0.5584816855643456;0.8646360966262118;10.000019804427371;1.1000092938606023;-0.6031680024590372;1.0453898776106278;0.999999714217906;1.2545336727590566;1.0000165845830442
68.420927;0.8500056761635305;0.9339909090738867;1.0988225931680426;0.47470442904522625;0.5584817238342905;0.8646360278931612;10.000021293135017;1.100009187709805;-0.6031680024962033;1.0453898002408042;0.9999996885451475;1.2545335641883966;1.0000167432852138
68.430927;0.8500056103327212;0.9339909673082376;1.098822586809998;0.47470444433301284;0.5584817618313201;0.8646359526948476;10.000022820662696;1.10000908585202;-0.6031680025308234;1.0453897206760363;0.999999668344663;1.2545334500792222;1.0000168909987674
68.440927;0.8500055410169538;0.9339910250995073;1.098822571891758;0.4747044602668682;0.5584817996721839;0.8646358711278346;10.000024380472658;1.1000089881494535;-0.6031680025628283;1.0453896391397828;0.9999996535875137;1.2545333307734066;1.0000170275423867
68.450927;0.8500054684816483;0.9339910823819955;1.0988225481512701;0.47470447717320013;0.5584818374573582;0.8646357833888885;10.000025964772178;1.1000088942753345;-0.6031680025922191;1.0453895556681636;0.9999996441986757;1.2545332063790937;1.0000171527853072
68.460927;0.8500053929341241;0.9339911390931607;1.0988225153339015;0.4747044953762273;0.5584818752696462;0.8646356896873654;10.000027564812727;1.100008803760978;-0.6031680026190324;1.045389470115115;0.9999996400706206;1.2545330766864167;1.0000172666951388
68.470927;0.8500053145362916;0.9339911951775757;1.0988224732041023;0.47470451514940537;0.5584819131582801;0.8646355901910596;10.000029171685334;1.1000087160493572;-0.6031680026433299;1.0453893822114668;0.9999996410910663;1.2545329412345094;1.000017369366906
68.480927;0.8500052333883921;0.9339912506837906;1.0988224215506246;0.4747045367399489;0.5584819511202023;0.8646354850503682;10.000030777189528;1.1000086305341008;-0.6031680026651947;1.0453892916337464;0.999999647177572;1.254532799524297;1.0000174610304544
68.490927;0.8500051495396868;0.9339913058068223;1.0988223601960954;0.4747045604021974;0.5584819891066126;0.8646353744428703;10.000032374564213;1.1000085465629064;-0.6031680026847185;1.0453891980328556;0.999999658190087;1.2545326511666968;1.0000175420554052
68.500927;0.8500050630345142;0.9339913608444281;1.0988222889602088;0.4747045863919699;0.5584820270655302;0.8646352585583225;10.000033958712253;1.1000084633954668;-0.6031680027020054;1.0453891010514305;0.999999673805252;1.2545324958708726;1.0000176129443146
68.510927;0.8500049739446668;0.9339914161556777;1.0988222075988947;0.4747046149354339;0.5584820649961785;0.8646351375512422;10.000035525811704;1.1000083802317273;-0.6031680027171737;1.0453890003450481;0.9999996935594201;1.2545323334132643;1.0000176742797584
68.520927;0.8500048823635877;0.9339914721434062;1.098822115836882;0.474704646202751;0.5584821029485608;0.8646350115399969;10.000037072481641;1.1000082963518045;-0.6031680027303412;1.04538889554722;0.9999997170174786;1.2545321636763647;1.000017726605657
68.530927;0.8500047883655387;0.9339915291983952;1.0988220134283326;0.47470468029264173;0.5584821409726155;0.8646348806531691;10.000038595058022;1.1000082111998508;-0.6031680027416274;1.045388786203923;0.9999997438836731;1.254531986715497;1.0000177703601532
68.540927;0.850004691989793;0.933991587589881;1.0988219001319541;0.4747047172148133;0.5584821790899601;0.8646347450673657;10.000040089740454;1.1000081243671846;-0.6031680027511708;1.0453886718052845;0.9999997739905201;1.2545318027338408;1.0000178059100888
68.550927;0.8500045932757886;0.9339916473891184;1.0988217757188377;0.4747047568906248;0.5584822172951525;0.864634604963473;10.00004155332537;1.1000080355919268;-0.6031680027591452;1.045388551921425;0.9999998071844816;1.254531611965771;1.0000178335610563
68.560927;0.8500044922838466;0.9339917084975208;1.098821640069237;0.47470479917443253;0.558482255553301;0.8646344604279806;10.000042983619858;1.1000079447305158;-0.6031680027657581;1.0453884263155353;0.999999843208644;1.2545314146376336;1.0000178535553115
68.570927;0.850004389064457;0.9339917707157902;1.098821493228701;0.4747048438502482;0.5584822937990215;0.8646343114533713;10.000044379669744;1.1000078516452132;-0.6031680027712268;1.0453882950144253;0.9999998816916685;1.2545312110102458;1.0000178660834256
68.580927;0.8500042836005789;0.9339918337866887;1.098821335401331;0.4747048906295367;0.5584823319570589;0.8646341580629141;10.000045742368144;1.1000077561775656;-0.6031680027757469;1.0453881583545122;0.999999922203829;1.2545310014001112;1.0000178712264212
68.590927;0.8500041757927271;0.9339918974450259;1.0988211669102155;0.4747049391973464;0.5584823699603378;0.8646340004146392;10.000047074515415;1.1000076582758012;-0.6031680027794747;1.0453880169181178;0.9999999643011147;1.2545307861536334;1.0000178689048758
68.600927;0.8500040655289209;0.9339919614852035;1.0988209880990383;0.4747049892531145;0.558482407730051;0.8646338388124974;10.00004837944801;1.1000075580635067;-0.603168002782538;1.0453878713802134;1.0000000075282245;1.2545305655489414;1.0000178589275523
68.610927;0.8500039527734568;0.9339920257924178;1.098820799239216;0.47470504050504514;0.5584824451587448;0.8646336736702016;10.000049659584647;1.1000074557094461;-0.6031680027850675;1.0453877223958896;1.0000000514072407;1.2545303396891756;1.0000178410970615
68.620927;0.8500038376081029;0.9339920903063336;1.0988206005185712;0.4747050926654281;0.5584824821390685;0.8646335054784344;10.000050916107499;1.100007351294226;-0.6031680027872028;1.0453875705778755;1.0000000954898445;1.2545301085329161;1.0000178153036992
68.630927;0.8500037202427625;0.9339921549657402;1.0988203920841941;0.4747051454634785;0.5584825185873606;0.864633334790959;10.000052149346942;1.100007244885326;-0.6031680027890615;1.045387416503121;1.0000001394416858;1.254529872074811;1.0000177815278373
68.640927;0.8500036009903533;0.9339922196962541;1.0988201741343155;0.47470519864396277;0.5584825544244856;0.864633162198931;10.000053359158917;1.1000071366711814;-0.6031680027907206;1.045387260684483;1.0000001830236431;1.2545296305237355;1.0000177397717407
68.650927;0.8500034801668254;0.9339922844172478;1.0988199470562579;0.47470525195768215;0.5584825895503374;0.8646329882668844;10.00005454497502;1.1000070269760842;-0.6031680027922258;1.0453871035665143;1.000000225981969;1.254529384319397;1.0000176900155342
68.660927;0.8500033579945222;0.9339923490412925;1.098819711495049;0.47470530515861525;0.5584826238282545;0.8646328134516589;10.00005570583889;1.1000069162187045;-0.603168002793611;1.0453869455582578;1.0000002679988849;1.254529134007431;1.0000176322168497
68.670927;0.8500032346208041;0.9339924134986154;1.0988194682966428;0.47470535799333113;0.5584826570715987;0.8646326380620784;10.000056840836335;1.1000068048542124;-0.6031680027949209;1.045386787005768;1.0000003087532703;1.2545288801645038;1.000017566358338
68.680927;0.8500031101899402;0.9339924777766857;1.0988192184378807;0.474705410183818;0.5584826890497271;0.8646324623158215;10.000057949748118;1.1000066932892756;-0.6031680027962103;1.0453866281497206;1.000000347961;1.2545286234216066;1.0000174925257
68.690927;0.8500029848592805;0.9339925419205625;1.098818963021898;0.4747054614339117;0.5584827195142381;0.8646322864152436;10.000059033826554;1.1000065818569582;-0.603168002797532;1.0453864691620183;1.000000385267991;1.2545283644425709;1.000017410934583
68.700927;0.8500028587892349;0.9339926059614347;1.0988187033052854;0.47470551147075996;0.5584827482304464;0.8646321105396806;10.00006009627175;1.1000064709097206;-0.6031680027989279;1.0453863101993761;1.0000004201418093;1.2545281038979736;1.0000173218519925
68.710927;0.8500027321200044;0.9339926697962214;1.0988184406436026;0.47470556008668935;0.5584827750104642;0.8646319348390118;10.000061141186182;1.1000063609201387;-0.6031680028004152;1.0453861514420288;1.0000004519478485;1.2545278425465758;1.0000172254442425
68.720927;0.8500026049197255;0.9339927331172152;1.0988181763084537;0.47470560712986454;0.558482799715161;0.8646317594765993;10.000062171532388;1.1000062524502106;-0.6031680028019631;1.0453859931576124;1.000000480073103;1.2545275812684618;1.0000171216602176
68.730927;0.8500024772073458;0.9339927954640097;1.0988179113990164;0.4747056524440776;0.5584828222188875;0.8646315846234282;10.00006318863218;1.1000061460293231;-0.6031680028034815;1.0453858357207522;1.0000005039448874;1.2545273209357581;1.0000170102751773
68.740927;0.8500023490435483;0.9339928563528332;1.098817646981792;0.4747056958298549;0.5584828423830741;0.8646314104086112;10.000064193622698;1.1000060420719833;-0.6031680028048448;1.0453856795412004;1.0000005230124462;1.2545270622815747;1.0000168910899814
68.750927;0.8500022205552449;0.9339929153679893;1.098817384194054;0.4747057370669954;0.5584828600444168;0.8646312369132253;10.000065188778189;1.1000059408577798;-0.6031680028059403;1.0453855249970427;1.0000005367300724;1.254526805884479;1.0000167640975883
68.760927;0.8500020918739477;0.9339929721306338;1.0988171241469666;0.4747057759582369;0.5584828750276333;0.8646310642073028;10.000066177762497;1.100005842565315;-0.603168002806693;1.0453853724528235;1.0000005444938092;1.2545265522525217;1.0000166295117723
68.770927;0.8500019630330342;0.9339930262200452;1.098816867807377;0.4747058123610544;0.5584828871957522;0.8646308923705893;10.00006716523235;1.1000057473666833;-0.6031680028070557;1.0453852223091717;1.0000005455763397;1.2545263019613062;1.0000164877444901
68.780927;0.8500018339015901;0.933993077176886;1.0988166159544464;0.4747058462224242;0.55848289647588;0.8646307214335334;10.000068155914509;1.100005655505239;-0.6031680028070042;1.0453850749845606;1.000000539166755;1.2545260556965605;1.0000163393674613
68.790927;0.8500017042376103;0.9339931245709417;1.0988163691697557;0.47470587761209343;0.5584829028330774;0.8646305512681478;10.000069153774827;1.100005567293627;-0.6031680028065449;1.0453849308537941;1.0000005244939958;1.2545258141089193;1.0000161850482228
68.800927;0.8500015737989929;0.9339931680909737;1.0988161278697428;0.4747059066959052;0.5584829062598187;0.8646303815642982;10.000070161849788;1.100005483031395;-0.6031680028057052;1.045384790241054;1.00000050092241;1.2545255776268434;1.0000160254892003
68.810927;0.850001442379988;0.9339932076137929;1.0988158923341809;0.47470593363594105;0.5584829068116142;0.8646302119151673;10.000071182162321;1.1000054028500266;-0.6031680028045184;1.0453846534534166;1.0000004679874197;1.2545253464011128;1.0000158613602268
68.820927;0.8500013098017699;0.9339932431691512;1.0988156626987469;0.47470595851204267;0.558482904627467;0.86463004190506;10.000072215663684;1.1000053265702023;-0.6031680028030281;1.045384520760154;1.0000004253869688;1.254525120410558;1.0000156932275668
68.830927;0.8500011759205155;0.9339932748531409;1.0988154389462272;0.4747059813325431;0.558482899894802;0.8646298711580702;10.000073262088442;1.1000052536941205;-0.6031680028012991;1.0453843923233064;1.0000003729235984;1.2545248996183065;1.0000155214976867
68.840927;0.8500010406036144;0.9339933027678253;1.0988152208598863;0.47470600207321806;0.5584828928034032;0.8646296993843662;10.000074319021474;1.100005183554504;-0.60316800279944;1.045384268191351;1.0000003104444382;1.2545246840117106;1.0000153463599535
68.850927;0.8500009037354536;0.9339933269867994;1.098815007975855;0.47470602068543527;0.5584828835432037;0.8646295264352347;10.000075381104702;1.1000051154956905;-0.6031680027976192;1.0453841483817674;1.000000237852619;1.2545244735162786;1.0000151677790603
68.860927;0.8500007653086221;0.9339933475883962;1.0988147996549407;0.4747060371044746;0.5584828723338919;0.864629352332828;10.000076440637406;1.1000050489495243;-0.603168002796035;1.0453840329274589;1.0000001551374416;1.2545242679584718;1.000014985615753
68.870927;0.8500006254410007;0.9339933647236538;1.0988145952150192;0.4747060512724065;0.5584828594131025;0.8646291772429545;10.000077488984656;1.100004983429821;-0.6031680027948547;1.0453839218319374;1.00000006232393;1.2545240671912024;1.0000147998005033
68.880927;0.8500004842672316;0.9339933786397271;1.0988143939755386;0.47470606317144776;0.5584828449695173;0.8646290013917933;10.000078517759428;1.100004918538611;-0.6031680027941815;1.0453838150448356;0.9999999593937837;1.2545238712541287;1.0000146104250458
68.890927;0.8500003418686785;0.9339933896721503;1.0988141952397446;0.47470607287577216;0.5584828291126799;0.8646288249709546;10.00007951978987;1.100004854003026;-0.603168002794071;1.0453837125126193;0.9999998462703719;1.2545236803369648;1.0000144177207324
68.900927;0.8500001983036399;0.9339933981776688;1.0988139983287215;0.47470608056553265;0.5584828119277965;0.8646286480790701;10.000080489973667;1.1000047897151781;-0.6031680027945686;1.0453836142296304;0.9999997228600764;1.254523494595384;1.0000142219623935
68.910927;0.850000053666142;0.9339934044138485;1.0988138026596466;0.4747060864830686;0.5584827935416155;0.8646284707180476;10.000081425582424;1.1000047257602996;-0.6031680027957357;1.0453835202413873;0.9999995891258076;1.25452331409559;1.00001402340512
68.920927;0.8499999081230589;0.9339934085071969;1.098813607811812;0.4747060908995748;0.5584827741201146;0.8646282928729133;10.000082325991448;1.1000046624062716;-0.6031680027976477;1.045383430650811;0.9999994451324318;1.2545231389005638;1.00001382232407
68.930927;0.8499997618976944;0.9339934105110327;1.0988134136026537;0.4747060940902305;0.5584827538229322;0.8646281146321505;10.000083192123286;1.100004599985651;-0.6031680028003812;1.045383345621743;0.9999992909941999;1.2545229691085804;1.0000136190837619
68.940927;0.8499996152168656;0.9339934104330629;1.0988132201401202;0.47470609628546606;0.5584827327750199;0.8646279362247661;10.000084025876241;1.1000045387408244;-0.6031680028040034;1.0453832652874573;0.9999991268118102;1.2545228048317891;1.0000134141551986
68.950927;0.8499994682700008;0.9339934082807722;1.0988130277079258;0.4747060976376565;0.5584827110735993;0.8646277579823589;10.000084829775853;1.100004478813168;-0.6031680028085602;1.0453831896462247;0.9999989527023184;1.2545226461789716;1.000013208069257
68.960927;0.8499993212011558;0.9339934041810217;1.0988128365287966;0.4747060982311644;0.5584826888157608;0.8646275802868064;10.000085606605653;1.1000044203470614;-0.6031680028140713;1.0453831186147122;0.99999876886517;1.25452249322285;1.0000130013800212
68.970927;0.8499991741656291;0.9339933984488398;1.0988126466442474;0.47470609810955866;0.5584826661107548;0.8646274034858232;10.000086358835954;1.1000043635586965;-0.6031680028205364;1.0453830522003134;0.999998575605347;1.2545223459959165;1.000012794658253
68.980927;0.8499990273950646;0.9339933915362405;1.0988124579610599;0.47470609729756347;0.5584826430592058;0.864627227832885;10.000087088286932;1.1000043087037623;-0.603168002827938;1.0453829906163785;0.9999983732835044;1.2545222045486;1.0000125884138034
68.990927;0.8499988811522926;0.9339933839273221;1.0988122703701444;0.47470609581889056;0.5584826197121734;0.8646270535084645;10.000087796046707;1.1000042559789334;-0.6031680028362397;1.045382934259672;0.9999981622197741;1.254522068955507;1.00001238301847
69.000927;0.8499987356410665;0.9339933760360867;1.0988120838858735;0.4747060937009736;0.558482596055089;0.8646268806662759;10.00008848219541;1.1000042055004466;-0.6031680028453941;1.0453828836022403;0.9999979426688234;1.2545219392633336;1.0000121787475134
69.010927;0.8499985909946475;0.9339933681605751;1.0988118986976663;0.4747060909721664;0.5584825720611302;0.8646267094439767;10.000089145587811;1.1000041574188486;-0.6031680028553705;1.0453828390702857;0.9999977149256988;1.254521815505214;1.0000119758261308
69.020927;0.8499984472833199;0.9339933604971915;1.0988117150908592;0.4747060876829667;0.5584825477565193;0.8646265399282842;10.000089784059792;1.100004112038644;-0.6031680028661734;1.0453828009644013;0.9999974794408699;1.2545216978136493;1.000011774383955
69.030927;0.8499983044636477;0.9339933531796152;1.0988115333651463;0.47470608392281655;0.5584825232146952;0.8646263721351696;10.000090394672698;1.1000040698005042;-0.6031680028778227;1.0453827694269904;0.9999972368052487;1.2545215865602044;1.000011574378895
69.040927;0.849998162352287;0.9339933463469556;1.09881135381101;0.47470607979086515;0.5584824985166804;0.8646262060549343;10.00009097379113;1.1000040311628487;-0.6031680028903162;1.045382744431173;0.9999969876483348;1.2545214823880082;1.0000113755820503
69.050927;0.849998020702666;0.9339933401885355;1.0988111767304192;0.47470607536176196;0.5584824737414181;0.8646260417220779;10.000091517434011;1.1000039965457395;-0.603168002903628;1.045382725814139;0.9999967325690312;1.2545213861019557;1.0000111776237528
69.060927;0.8499978792841304;0.9339933349146119;1.0988110025241224;0.47470607068477677;0.5584824489646336;0.864625879268847;10.000092021683171;1.100003966367885;-0.6031680029177283;1.0453827133543712;0.9999964721117136;1.2545212985165461;1.0000109800608226
69.070927;0.8499977378740349;0.9339933306900952;1.0988108317654204;0.4747060657977271;0.5584824242437676;0.864625718939083;10.000092482330112;1.100003941087462;-0.6031680029325774;1.0453827068441532;0.9999962067794672;1.2545212203602405;1.0000107825053548
69.080927;0.8499975962418982;0.9339933275651255;1.098810665154747;0.4747060607448075;0.558482399608167;0.8646255610408438;10.000092894148159;1.1000039212002923;-0.603168002948113;1.0453827061430947;0.9999959371067793;1.2545211522569644;1.0000105847871361
69.090927;0.8499974541528266;0.93399332545665;1.0988105034317341;0.47470605559105605;0.5584823750401556;0.8646254058911371;10.000093250912142;1.1000039072023915;-0.6031680029642539;1.0453827111705083;0.9999956637157006;1.254521094702701;1.0000103870035295
69.100927;0.8499973113407263;0.9339933241963717;1.0988103473411663;0.47470605039696206;0.5584823504545672;0.8646252538320044;10.000093546216839;1.1000038995554298;-0.6031680029809013;1.0453827217899818;0.9999953872768487;1.2545210480350741;1.0000101894306435
69.110927;0.849997167512683;0.9339933235698171;1.0988101976148228;0.4747060451660863;0.5584823257221768;0.864625105280835;10.000093774213122;1.1000038986738472;-0.6031680029979297;1.0453827377190945;0.9999951084152369;1.254521012440995;1.0000099924245136
69.120927;0.8499970224101079;0.9339933233483564;1.0988100549763493;0.4747060398398876;0.5584823007006752;0.8646249607120166;10.000093929814792;1.1000039049041952;-0.6031680030151853;1.0453827585984155;0.9999948276203378;1.2545209879543837;1.0000097963589545
69.130927;0.8499968758384148;0.9339933233077256;1.0988099202098545;0.47470603435012093;0.5584822752311407;0.8646248205713339;10.000094008828995;1.1000039184848132;-0.6031680030325085;1.0453827840898682;0.999994545240156;1.2545209744800496;1.0000096015648723
69.140927;0.8499967276699092;0.9339933231685189;1.0988097941802781;0.47470602866424905;0.5584822491257165;0.8646246852290322;10.000094008104725;1.1000039395549197;-0.6031680030497679;1.0453828138723393;0.9999942615774274;1.2545209718759016;1.0000094082919644
69.150927;0.8499965778712582;0.9339933225597822;1.0988096777384315;0.47470602278136353;0.5584822221589227;0.8646245549998705;10.000093925206725;1.1000039682645943;-0.6031680030668624;1.0453828476031901;0.9999939769547287;1.2545209800198152;1.000009216717683
69.160927;0.8499964265370678;0.9339933210857239;1.0988095716258521;0.4747060167088118;0.5584821940710548;0.8646244301477086;10.000093757830554;1.1000040048944395;-0.6031680030836799;1.0453828849230726;0.9999936916771278;1.2545209988901525;1.000009027016376
69.170927;0.8499962738921159;0.933993318390584;1.0988094764567395;0.4747060104805604;0.5584821646094131;0.864624310848651;10.000093503568136;1.1000040498223702;-0.6031680031000635;1.0453829254960965;0.999993405939351;1.2545210286477073;1.0000088394440623
69.180927;0.849996120233445;0.9339933141903125;1.0988093927371165;0.47470600420385234;0.5584821335858808;0.8646241971617691;10.000093159888415;1.1000041033317283;-0.6031680031158303;1.0453829690367897;0.999993119767907;1.254521069549288;1.0000086543433924
69.190927;0.8499959658579319;0.9339933082897204;1.0988093208243708;0.4747059980613003;0.558482100892433;0.8646240890160805;10.000092724042917;1.1000041655032362;-0.6031680031308115;1.04538301532905;0.9999928331026265;1.2545211217304748;1.000008472076702
69.200927;0.8499958110601228;0.9339933005452169;1.0988092608300957;0.4747059922651516;0.55848206647471;0.8646239861836633;10.000092193376906;1.1000042363205327;-0.6031680031448519;1.0453830642912032;0.9999925459560731;1.2545211850826308;1.0000082929836207
69.210927;0.8499956561979731;0.9339932908037084;1.0988092126256412;0.4747059870153228;0.5584820302948318;0.8646238882523374;10.000091565916673;1.100004315783212;-0.6031680031577843;1.0453831160283427;0.9999922584796784;1.2545212592596473;1.0000081174165931
69.220927;0.8499955017466339;0.9339932788774563;1.0988091759888203;0.4747059824678714;0.5584819922942069;0.8646237946378266;10.00009084025349;1.100004403879147;-0.6031680031694299;1.0453831707929384;0.9999919709478903;1.2545213437273637;1.0000079457842193
69.230927;0.8499953482739778;0.9339932645452048;1.0988091507569504;0.4747059787057757;0.5584819523928722;0.8646237046642451;10.000090014929434;1.1000045005321848;-0.6031680031796115;1.0453832288758298;0.9999916837613745;1.2545214378014728;1.000007778525036
69.240927;0.8499951963594676;0.9339932475662063;1.0988091368651807;0.4747059757291728;0.5584819105379288;0.8646236177044354;10.00008908842504;1.1000046055816353;-0.6031680031881639;1.0453832904705265;0.9999913974070853;1.2545215406789263;1.0000076160794904
69.250927;0.8499950465240144;0.9339932276956349;1.0988091342115256;0.4747059734763421;0.5584818667367766;0.8646235332681687;10.000088060136738;1.1000047187289834;-0.6031680031949385;1.0453833555832317;0.9999911123606577;1.2545216515078994;1.0000074589092567
69.260927;0.8499948992118871;0.9339932046685885;1.0988091424722761;0.4747059718678654;0.5584818210249278;0.8646234509491662;10.000086931219498;1.1000048395490682;-0.6031680031998149;1.0453834240261142;0.9999908290754926;1.2545217694296926;1.0000073074978502
69.270927;0.8499947548111554;0.9339931781707805;1.098809161117551;0.4747059708393277;0.5584817733966785;0.8646233703278903;10.000085704297401;1.1000049676280255;-0.6031680032027185;1.0453834954430596;0.9999905480550586;1.2545218935267621;1.00000716231908
69.280927;0.8499946136452466;0.9339931478453045;1.0988091896107937;0.4747059703396632;0.5584817237570445;0.8646232909663559;10.000084383148266;1.1000051026317879;-0.6031680032036224;1.0453835693568696;0.9999902698957592;1.2545220227752842;1.0000070238110075
69.290927;0.8499944759439623;0.9339931133573749;1.0988092275350292;0.47470597031973855;0.5584816719300528;0.8646232124746224;10.00008297272624;1.1000052442212216;-0.603168003202526;1.0453836452685834;0.9999899952799245;1.2545221560970345;1.0000068923745569
69.300927;0.8499943418741628;0.9339930744948655;1.0988092745587783;0.4747059707292586;0.5584816177379575;0.8646231345701683;10.00008147835513;1.1000053919476465;-0.6031680031994293;1.0453837227727634;0.9999897249612338;1.2545222924613113;1.00000676840188
69.310927;0.8499942115960536;0.933993031218997;1.0988093303509543;0.4747059715198698;0.5584815611020691;0.8646230571190564;10.000079904837781;1.1000055452218238;-0.6031680031943238;1.0453838016168808;0.9999894597493695;1.2545224309568048;1.0000066522639988
69.320927;0.8499940852795916;0.9339929836292198;1.098809394514273;0.4747059726675932;0.5584815020592285;0.8646229801222155;10.000078257010877;1.1000057033619661;-0.6031680031871888;1.0453838816947014;0.9999892004582256;1.2545225708254992;1.0000065442065504
69.330927;0.8499939631120891;0.9339929319071737;1.0988094665133146;0.4747059742138046;0.5584814407026473;0.8646229036166247;10.000076541126582;1.1000058656612017;-0.6031680031779882;1.045383963019422;0.9999889478690105;1.2545227114425992;1.0000064442463943
69.340927;0.84999384529835;0.9339928762914854;1.0988095456223326;0.47470597628316535;0.5584813771524371;0.8646228275765453;10.00007476521493;1.1000060314007685;-0.6031680031666686;1.045384045677133;0.9999887027541691;1.2545228522548428;1.0000063521667275
69.350927;0.8499937320411174;0.9339928170777981;1.0988096309855373;0.4747059790560564;0.5584813115514143;0.8646227518913752;10.000072937812865;1.1000061998126598;-0.6031680031531672;1.0453841297251956;0.9999884658974443;1.254522992715817;1.0000062675979366
69.360927;0.8499936235401512;0.9339927545975962;1.0988097217678332;0.4747059827255714;0.558481244030139;0.8646226764216448;10.000071066622848;1.1000063700657068;-0.6031680031374305;1.0453842151034947;0.9999882380906605;1.2545231321928538;1.0000061901171868
69.370927;0.8499935200024505;0.9339926891817415;1.0988098172784821;0.4747059874663807;0.55848117468422;0.8646226010810438;10.000069158557416;1.1000065413315818;-0.6031680031194152;1.0453843016247395;0.9999880201232766;1.2545232699105668;1.0000061193222507
69.380927;0.8499934216231477;0.9339926211937059;1.0988099169811207;0.47470599340521047;0.5584811036106081;0.8646225258469169;10.000067220252069;1.100006712854631;-0.6031680030990813;1.0453843889971988;0.9999878127542042;1.2545234050002807;1.0000060548545024
69.390927;0.8499933285106197;0.9339925510933033;1.0988100204116689;0.47470600060389173;0.5584810309545001;0.8646224507223879;10.000065257964858;1.100006883903545;-0.6031680030763987;1.0453844768969724;0.9999876166840089;1.2545235365521787;1.0000059963495107
69.400927;0.8499932406136212;0.9339924794164874;1.0988101271494957;0.47470600909580113;0.5584809569070435;0.8646223757471349;10.000063277415359;1.1000070536795286;-0.6031680030513552;1.045384565084395;0.9999874325480755;1.2545236636378427;1.000005943373818
69.410927;0.8499931577485009;0.9339924067274685;1.0988102368448047;0.47470601893113323;0.5584808816664484;0.8646223010048151;10.000061283885728;1.1000072213658405;-0.6031680030239462;1.0453846534180615;0.9999872609573914;1.2545237853895417;1.0000058954213495
69.420927;0.8499930796882109;0.9339923335998195;1.0988103491633356;0.4747060301592883;0.5584808054072107;0.8646222265563445;10.000059282346982;1.1000073862811344;-0.6031680029941742;1.0453847417611128;0.9999871025614315;1.254523901071831;1.0000058519333268
69.430927;0.8499930062367426;0.933992260573711;1.098810463711622;0.4747060427995815;0.5584807282682398;0.8646221523577601;10.000057277577183;1.1000075479126252;-0.6031680029620541;1.0453848299372661;0.9999869580168803;1.254524010030529;1.0000058122966515
69.440927;0.8499929372696426;0.9339921881122322;1.09881058007504;0.4747060568636343;0.5584806503620398;0.8646220782535524;10.000055274011618;1.1000077058214548;-0.6031680029276086;1.0453849177665526;0.9999868278529402;1.2545241116434125;1.0000057758410454
69.450927;0.8499928727279867;0.9339921165907699;1.0988106978938208;0.47470607237513285;0.5584805718091946;0.8646220040590803;10.000053275227026;1.1000078596352878;-0.6031680028908483;1.0453850051050038;0.9999867123779146;1.2545242053925558;1.0000057418973012
