time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
69.460927;0.8499928125864072;0.9339920463051036;1.09881081686456;0.4747060893341469;0.5584804927751573;0.8646219296374744;10.000051283535266;1.1000080091543787;-0.6031680028517599;1.0453850918772847;0.9999866117176244;1.2545242909518297;1.0000057099347572
69.470927;0.8499927568301435;0.9339919775012078;1.0988109367130254;0.4747061076931436;0.5584804134900059;0.8646218549285715;10.000049300061669;1.1000081543714177;-0.6031680028103298;1.0453851781003498;0.9999865259099606;1.2545243682233758;1.0000056796594599
69.480927;0.8499927054457184;0.9339919103733055;1.09881105721039;0.4747061274046606;0.5584803342359631;0.864621779985545;10.000047325481285;1.100008295351212;-0.6031680027665745;1.045385263833235;0.9999864549230802;1.2545244373118927;1.0000056509978321
69.490927;0.849992658424751;0.9339918449688792;1.0988111781832224;0.4747061484783948;0.5584802552998843;0.8646217049687129;10.000045361502082;1.1000084321680252;-0.6031680027205526;1.045385349056587;0.9999863986007428;1.25452449840925;1.0000056240399369
69.500927;0.849992615779378;0.9339917810912445;1.0988112994657604;0.4747061709763218;0.5584801769390288;0.8646216300366407;10.000043412133623;1.1000085649799727;-0.6031680026723774;1.045385433624387;0.9999863566491033;1.2545245516723644;1.0000055989821393
69.510927;0.849992577556761;0.9339917183464428;1.0988114208317268;0.4747061949617551;0.5584800993872462;0.8646215552390614;10.00004148328399;1.10000869408568;-0.6031680026222124;1.0453855173401971;0.9999863286430736;1.254524597166061;1.00000557605359
69.520927;0.8499925438348426;0.9339916563041953;1.0988115419884594;0.4747062204758513;0.5584800228526613;0.8646214805093688;10.000039581192201;1.100008819916749;-0.6031680025702443;1.0453856000203845;0.9999863140011552;1.25452463485633;1.0000055554316785
69.530927;0.8499925146735825;0.9339915946042934;1.0988116627044517;0.474706247573698;0.5584799474826231;0.8646214057342251;10.000037711665282;1.1000089430176276;-0.60316800251666;1.045385681527091;0.9999863120719449;1.2545246646939627;1.0000055371600773
69.540927;0.8499924900533958;0.9339915329465484;1.0988117829855657;0.4747062763475754;0.5584798733660331;0.8646213308452652;10.000035880440217;1.1000090639840434;-0.6031680024616345;1.0453857619034685;0.9999863223308879;1.2545246867873219;1.000005521105456
69.550927;0.8499924698639011;0.9339914710432939;1.0988119031324477;0.4747063068929698;0.5584798006080254;0.864621255888208;10.000034093263789;1.1000091833774859;-0.6031680024053138;1.0453858415189987;0.9999863444196003;1.2545247015172398;1.0000055069444207
69.560927;0.8499924539445766;0.9339914086038472;1.0988120236515708;0.4747063392807368;0.5584797293796255;0.8646211810392969;10.00003235517496;1.1000093016646313;-0.6031680023478159;1.0453859210077348;0.9999863780175526;1.2545247095127154;1.0000054940999645
69.570927;0.8499924421441546;0.9339913453607527;1.098812145096815;0.4747063735650697;0.5584796598682076;0.8646211065909705;10.000030669985183;1.1000094191996275;-0.6031680022892549;1.0453860010754776;0.9999864228090356;1.2545247115394371;1.0000054816659696
69.580927;0.8499924343343884;0.9339912811274581;1.0988122679647683;0.47470640978938555;0.558479592218351;0.8646210329126847;10.00002904095094;1.1000095362760651;-0.6031680022297606;1.04538608240095;0.9999864785532373;1.2545247083947004;1.000005468479377
69.590927;0.8499924303715171;0.9339912158571803;1.0988123926916316;0.4747064479751363;0.5584795265546424;0.864620960349024;10.000027472249014;1.100009653153005;-0.6031680021694837;1.0453861656556391;0.9999865451130459;1.2545247009037879;1.0000054533069758
69.600927;0.8499924301114554;0.9339911496639994;1.0988125196460647;0.4747064881102379;0.5584794630208476;0.8646208891352666;10.00002596968236;1.1000097699911473;-0.603168002108597;1.0453862515154522;0.9999866224358319;1.2545246899671658;1.0000054349684948
69.610927;0.8499924334652882;0.933991082816687;1.0988126491159598;0.4747065301550771;0.5584794017761423;0.8646208194417924;10.000024539867756;1.1000098868708783;-0.6031680020472904;1.0453863405785153;0.9999867104856754;1.254524676553064;1.0000054123946558
69.620927;0.8499924403791653;0.9339910157299869;1.0988127813360637;0.47470657404753236;0.5584793429850192;0.8646207514733761;10.000023188666923;1.100010003894731;-0.6031680019857474;1.0453864332563882;0.9999868091644684;1.2545246616490762;1.0000053846980448
69.630927;0.8499924507863579;0.9339909489322522;1.0988129164577778;0.47470661968103595;0.5584792868123959;0.86462068550108;10.000021920160316;1.100010121171031;-0.6031680019241034;1.0453865297337541;0.9999869183088774;1.254524646208516;1.0000053512724603
69.640927;0.8499924646263073;0.9339908829895264;1.0988130544442976;0.47470666689087576;0.5584792334057546;0.8646206218390318;10.000020736961172;1.1000102387219002;-0.6031680018624183;1.045386629986664;0.9999870377546302;1.2545246311372422;1.00000531190025
69.650927;0.8499924818973061;0.9339908184017056;1.098813195008823;0.47470671548741167;0.5584791828843065;0.8646205608133456;10.000019641408294;1.10001035645204;-0.6031680018007011;1.0453867338549196;0.9999871674038175;1.2545246173445534;1.0000052667758974
69.660927;0.8499925026821008;0.9339907555114095;1.098813337659406;0.47470676530949973;0.5584791353647307;0.8646205027052916;10.00001863701658;1.100010474137925;-0.6031680017389559;1.0453868411526583;0.9999873072311513;1.2545246057770605;1.0000052163893762
69.670927;0.849992527129399;0.9339906944936528;1.098813481847798;0.4747068162506001;0.558479090977607;0.8646204476974492;10.00001772947305;1.1000105914051668;-0.603168001677199;1.0453869517272936;0.9999874572276556;1.2545245973732295;1.000005161342599
69.680927;0.8499925554142574;0.9339906354211974;1.0988136271548306;0.47470686824032726;0.5584790498375881;0.8646203959001462;10.00001692585869;1.1000107077450418;-0.6031680016154491;1.0453870654259498;0.9999876173624889;1.254524592962056;1.0000051022271241
69.690927;0.8499925877165766;0.9339905783110422;1.0988137733585026;0.4747069212053383;0.5584790120261665;0.8646203474226285;10.00001623261023;1.100010822601689;-0.6031680015537252;1.045387182043932;0.9999877876010772;1.2545245931472606;1.0000050395991398
69.700927;0.8499926242161749;0.9339905231524455;1.0988139203427096;0.47470697504306864;0.5584789776093495;0.8646203023762642;10.000015654461379;1.1000109355363672;-0.60316800149205;1.045387301343392;0.9999879679723305;1.2545245982550903;1.0000049739658063
69.710927;0.8499926650562276;0.9339904699526335;1.0988140679882632;0.4747070296130087;0.5584789466613748;0.8646202608099222;10.000015194741103;1.1000110463782309;-0.6031680014304476;1.0453874231314157;0.9999881586098778;1.254524608399769;1.0000049057401525
69.720927;0.8499927102612004;0.933990418746661;1.098814216089788;0.4747070847512473;0.5584789192911824;0.8646202226831092;10.00001485574666;1.1000111552094998;-0.603168001368936;1.0453875472859604;0.9999883596476977;1.2545246235962184;1.0000048352196969
69.730927;0.849992759694636;0.9339903695685291;1.0988143642463852;0.4747071403082949;0.558478895647595;0.8646201878954503;10.000014638981746;1.100011262197848;-0.6031680013075214;1.0453876736659438;0.9999885710664722;1.2545246438278157;1.0000047626352484
69.740927;0.8499928131177741;0.9339903224763875;1.098814511819278;0.4747071961673648;0.5584788758788518;0.8646201563091394;10.000014545479356;1.100011367445701;-0.6031680012461769;1.0453878020270784;0.9999887927002347;1.254524669040446;1.0000046882367546
69.750927;0.8499928702562703;0.9339902776233292;1.098814658031747;0.4747072522241094;0.558478860092958;0.864620127771391;10.000014575461165;1.1000114709718567;-0.6031680011848206;1.045387932042081;0.9999890243816207;1.2545246990974477;1.0000046123258344
69.760927;0.8499929307985389;0.9339902352451354;1.0988148020944462;0.47470730837410896;0.5584788483754809;0.8646201021569202;10.000014727293355;1.1000115727468422;-0.6031680011233276;1.0453880633418715;0.9999892660534022;1.254524733749563;1.0000045351774318
69.770927;0.8499929943773986;0.9339901955923118;1.0988149432789034;0.4747073645282078;0.5584788408440774;0.8646200793539345;10.000014997536624;1.1000116726728588;-0.6031680010615594;1.0453881955572253;0.9999895177724029;1.254524772619344;1.0000044569153916
69.780927;0.8499930605520354;0.9339901589368051;1.0988150809705632;0.47470742061718774;0.5584788376674651;0.8646200591655876;10.000015382820575;1.1000117705465149;-0.6031680009993716;1.0453883283826302;0.9999897796194199;1.2545248151891302;1.0000043774641028
69.790927;0.8499931287684451;0.933990125616359;1.098815214679897;0.474707476583614;0.5584788390276734;0.864620041239269;10.000015881359639;1.1000118660513472;-0.6031680009366086;1.0453884615748945;0.999990051583501;1.2545248608115898;1.0000042966117073
69.800927;0.8499931983496692;0.9339900960359592;1.0988153439992947;0.4747075323957206;0.558478845089613;0.8646200250877665;10.00001649254911;1.1000119587901238;-0.6031680008731155;1.04538859489754;0.9999903335433566;1.2545249087568606;1.0000042141264973
69.810927;0.8499932685623138;0.9339900706597444;1.098815468579819;0.4747075880668796;0.5584788560076206;0.864620010171378;10.000017215546034;1.1000120483451399;-0.6031680008087624;1.045388728111771;0.99999062533682;1.2545249582986862;1.0000041298671019
69.820927;0.8499933387289508;0.9339900500243661;1.0988155881509853;0.47470764363274837;0.5584788719203024;0.8646199960217311;10.00001804771278;1.1000121343395297;-0.6031680007434536;1.0453888610023658;0.999990926795143;1.2545250088240012;1.0000040438778834
69.830927;0.8499934083202983;0.9339900347389472;1.0988157024974654;0.47470769910996935;0.5584788929264833;0.8646199823279149;10.000018983494718;1.1000122164982815;-0.603168000677121;1.0453889933561338;0.9999912377006196;1.2545250598827964;1.000003956430153
69.840927;0.8499934769836293;0.9339900254642121;1.0988158113771163;0.4747077544987035;0.5584789190869432;0.8646199688743419;10.000020014726514;1.100012294661692;-0.6031680006097194;1.0453891248679306;0.999991557730777;1.2545251110836115;1.0000038679564387
69.850927;0.8499935444936474;0.9339900228719169;1.0988159144794931;0.4747078098094041;0.5584789504417087;0.8646199553954959;10.000021132044019;1.1000123687358119;-0.6031680005412364;1.0453892550620452;0.9999918864799214;1.2545251619059687;1.0000037789416452
69.860927;0.8499936106069441;0.9339900275169394;1.0988160114655081;0.4747078650657038;0.5584789869969468;0.8646199414950092;10.000022325924562;1.1000124386527004;-0.603168000471712;1.0453893833192727;0.9999922235401711;1.2545252116170893;1.0000036898295954
69.870927;0.8499936749173305;0.9339900396599246;1.098816102045579;0.47470792029674047;0.5584790287019503;0.864619926655768;10.000023587078385;1.1000125043530993;-0.6031680004012427;1.0453895089831793;0.9999925685496146;1.2545252593675615;1.0000036009139426
69.880927;0.8499937368915764;0.9339900592354076;1.0988161860455319;0.47470797555485816;0.5584790754513659;0.8646199103129686;10.000024906756483;1.1000125657543003;-0.6031680003299549;1.0453896314628304;0.9999929211670515;1.2545253043636129;1.0000035122726865
69.890927;0.8499937960456265;0.9339900859669414;1.0988162634416252;0.4747080309581328;0.5584791270980121;0.8646198919450592;10.000026277095056;1.1000126227056342;-0.6031680002579725;1.0453897502723133;0.9999932809869148;1.2545253459609345;1.0000034238293427
69.900927;0.8499938520816723;0.9339901194577778;1.0988163343325634;0.4747080867192214;0.5584791834750488;0.8646198711268446;10.000027691361753;1.1000126749751542;-0.6031680001854136;1.0453898650011755;0.9999936474578116;1.2545253836572032;1.00000333543829
69.910927;0.8499939049240922;0.933990159260253;1.0988163988103687;0.4747081431297782;0.5584792444272353;0.8646198475514104;10.000029143820498;1.1000127223026914;-0.6031680001124156;1.0453899752546283;0.999994019872198;1.2545254171086133;1.0000032468981896
69.920927;0.8499939546973198;0.9339902049431972;1.098816456845522;0.47470820050656953;0.5584793098072046;0.8646198210243512;10.000030629185437;1.1000127644736524;-0.6031680000391683;1.0453900806031962;0.999994397444272;1.2545254462147082;1.000003157984317
69.930927;0.8499940017216167;0.9339902560961232;1.098816508304734;0.4747082591366769;0.5584793794154288;0.8646197914120232;10.000032142004704;1.10001280135098;-0.6031679999659242;1.0453901805929793;0.9999947794247631;1.2545254711194118;1.0000030685588464
69.940927;0.8499940465009213;0.9339903123271618;1.0988165530111402;0.4747083192463109;0.5584794529530831;0.864619758574999;10.000033675900225;1.1000128328922851;-0.6031679998929778;1.045390274812331;0.9999951651430359;1.2545254920300932;1.0000029786637084
69.950927;0.8499940896019743;0.9339903732877703;1.0988165907547365;0.47470838097554474;0.5584795300491263;0.8646197223335723;10.000035222999818;1.1000128592179594;-0.6031679998206342;1.045390362933479;0.9999955539337518;1.2545255090365193;1.0000028885037984
69.960927;0.8499941315020395;0.933990438674349;1.0988166212731751;0.4747084443570091;0.5584796103117031;0.8646196824913974;10.000036774542185;1.1000128806575904;-0.6031679997491782;1.0453904447397198;0.999995945053134;1.2545255221371443;1.000002798395371
69.970927;0.8499941725565529;0.9339905082241767;1.0988166442246508;0.47470850932872743;0.5584796933601506;0.8646196389104426;10.000038321952456;1.1000128976432353;-0.6031679996788517;1.0453905201575815;0.9999963376821469;1.2545255313520776;1.0000027088147554
69.980927;0.8499942130461493;0.9339905817241669;1.0988166591821447;0.4747085757575664;0.558479778860862;0.8646195915709763;10.000039856903637;1.100012910550042;-0.6031679996098377;1.0453905891758457;0.9999967309859373;1.254525536700912;1.0000026204518013
69.990927;0.8499942531802236;0.9339906589987;1.0988166656848528;0.4747086434260397;0.5584798665444797;0.8646195405674271;10.000041370829768;1.100012919649365;-0.603167999542253;1.0453906516819087;0.9999971241630933;1.2545255381193945;1.0000025341092211
70.000927;0.8499942930585875;0.9339907398684298;1.098816663299464;0.47470871203128234;0.5584799561830408;0.8646194860731464;10.000042854866182;1.100012925135942;-0.6031679994761665;1.0453907074338604;0.9999975164749061;1.2545255354982356;1.0000024505739737
70.010927;0.8499943326664399;0.9339908241271295;1.0988166516361537;0.47470878125069127;0.5584800475909786;0.864619428279075;10.000044300340173;1.10001292714122;-0.6031679994116397;1.0453907561488782;0.9999979072662725;1.2545255287944064;1.0000023705976122
70.020927;0.8499943719194408;0.9339909115711991;1.098816630396146;0.4747088508078327;0.5584801406457156;0.8646193673070136;10.00004569977739;1.1000129257378364;-0.6031679993487508;1.0453907975452186;0.9999982959649482;1.2545255180568549;1.000002294878933
70.030927;0.8499944107152427;0.9339910020172704;1.098816599463167;0.47470892048165836;0.5584802352495303;0.864619303176343;10.00004704771455;1.1000129209472405;-0.603167999287583;1.0453908313287368;0.9999986820707931;1.254525503375023;1.0000022240028412
70.040927;0.8499944489456962;0.9339910952459967;1.098816558899448;0.47470899009711154;0.5584803312810569;0.8646192358600436;10.000048340464364;1.1000129127386031;-0.6031679992282001;1.0453908571624897;0.9999990651266688;1.2545254848416303;1.000002158456318
70.050927;0.8499944864981567;0.9339911909531523;1.0988165088765407;0.4747090595176577;0.5584804286273346;0.8646191653913404;10.000049575300448;1.1000129010784725;-0.6031679991706195;1.0453908747105727;0.9999994446617589;1.2545254624980624;1.0000020987182074
70.060927;0.8499945233027687;0.9339912887792645;1.0988164496471593;0.47470912863278975;0.5584805272496021;0.8646190919460931;10.000050750154974;1.100012886049294;-0.6031679991148009;1.0453908837771377;0.999999820201045;1.2545254362660283;1.0000020452843852
70.070927;0.8499945593908917;0.9339913883825505;1.098816381509369;0.47470919735531336;0.5584806271847519;0.8646190158261368;10.00005186391887;1.100012867894868;-0.6031679990606549;1.045390884354863;1.0000001913304293;1.2545254059958317;1.0000019986162068
70.080927;0.8499945949101345;0.9339914894965511;1.0988163047972312;0.4747092656245309;0.5584807284666243;0.8646189373773902;10.000052916606144;1.100012846921944;-0.6031679990080571;1.0453908765338675;1.0000005576910167;1.2545253715797298;1.0000019590865354
70.090927;0.8499946300996598;0.9339915918852199;1.098816219947691;0.4747093333962432;0.5584808310396768;0.864618856962271;10.000053909511761;1.100012823380441;-0.6031679989568647;1.04539086044234;1.0000009189632595;1.2545253329596295;1.00000192696288
70.100927;0.8499946652695265;0.9339916952186773;1.098816127536984;0.4747094006212096;0.558480934740937;0.8646187750083989;10.000054845595963;1.100012797446769;-0.603167998906931;1.045390836291062;1.0000012749430935;1.254525290074429;1.0000019024255145
70.110927;0.8499947008285028;0.9339917990482693;1.098816028252132;0.4747094672302843;0.558481039329494;0.8646186920081995;10.000055729356141;1.1000127692733308;-0.603167998858115;1.0453908044232252;1.0000016255919018;1.254525242844728;1.0000018855672388
70.120927;0.8499947373148449;0.9339919029157945;1.0988159228433012;0.474709533132568;0.558481144500939;0.8646186084213147;10.000056566290297;1.1000127389806083;-0.6031679988103077;1.045390765268924;1.0000019709519672;1.2545251911933128;1.000001876383868
70.130927;0.8499947753484453;0.9339920064577537;1.0988158120635394;0.4747095981965693;0.5584812499031322;0.8646185245934388;10.000057362472647;1.1000127065890786;-0.60316799876347;1.0453907192331116;1.0000023110486318;1.254525135081898;1.000001874768605
70.140927;0.849994815550562;0.9339921094403018;1.0988156966067963;0.4747096622101532;0.5584813551883273;0.864618440787451;10.000058124024099;1.100012672017281;-0.6031679987176465;1.0453906666385395;1.0000026459106632;1.2545250744887018;1.0000018804816206
70.150927;0.8499948585247631;0.9339922117571784;1.0988155770588848;0.47470972488769647;0.5584814600693001;0.8646183572657488;10.000058856810783;1.1000126351739647;-0.6031679986729366;1.045390607766152;1.0000029756100748;1.2545250093655476;1.0000018932065378
70.160927;0.8499949048639843;0.9339923134041005;1.0988154538802528;0.47470978594167834;0.558481564335616;0.8646182742694957;10.000059566688677;1.1000125960021958;-0.6031679986294594;1.04539054289022;1.0000033001969657;1.2545249396999238;1.0000019127490085
70.170927;0.8499949551254747;0.9339924144082459;1.0988153274288712;0.47470984513797576;0.5584816678347241;0.8646181919256419;10.000060259709075;1.1000125544353487;-0.6031679985873454;1.0453904722259637;1.0000036196373663;1.2545248655919818;1.000001939171538
70.180927;0.8499950097919515;0.9339925147391207;1.098815197987295;0.47470990230859733;0.5584817704584712;0.8646181102509433;10.000060941733357;1.1000125104051959;-0.6031679985467343;1.0453903958504946;1.0000039338659539;1.2545247872218983;1.0000019727298703
70.190927;0.8499950692007723;0.9339926142730675;1.0988150657965277;0.47470995735062926;0.5584818721534105;0.8646180292333536;10.000061617599684;1.1000124639568485;-0.6031679985077455;1.0453903136577518;1.0000042428483318;1.2545247047190278;1.0000020137131709
70.200927;0.8499951334337423;0.9339927128226722;1.0988149311315183;0.4747100101967819;0.5584819729259022;0.8646179488551151;10.000062290630362;1.1000124153389723;-0.603167998470453;1.0453902253333278;1.0000045465296803;1.2545246180376202;1.0000020623048942
70.210927;0.8499952022783633;0.9339928102132931;1.0988147943443234;0.47471006077371075;0.5584820728060598;0.8646178690411449;10.000062962679394;1.1000123649187556;-0.603167998434901;1.045390130383728;1.0000048447433627;1.2545245269851768;1.0000021185366912
70.220927;0.8499952753352749;0.933992906391055;1.0988146558308056;0.47471010899273547;0.5584821717874232;0.8646177896207119;10.000063634291312;1.1000123130145099;-0.6031679984011528;1.045390028235645;1.0000051372013266;1.2545244313933583;1.0000021823598817
70.230927;0.8499953521677663;0.9339930014652577;1.098814516018562;0.4747101547448014;0.5584822698223341;0.8646177103513113;10.000064305363473;1.100012259852143;-0.6031679983693309;1.0453899183171595;1.0000054235263824;1.254524331303912;1.0000022537107043
70.240927;0.8499954323619844;0.9339930956185649;1.098814375355583;0.47471019789272145;0.5584823668950947;0.8646176309669965;10.000064976405124;1.1000122055831152;-0.6031679983396137;1.0453898000924013;1.0000057032644107;1.254524227034294;1.0000023324811118
70.250927;0.84999551551711;0.933993188997206;1.0988142342534535;0.4747102383216124;0.5584824630724069;0.8646175512221842;10.00006564910526;1.100012150243888;-0.6031679983121971;1.0453896730956025;1.0000059758830646;1.254524119037423;1.0000024185133898
70.260927;0.8499956012279692;0.9339932817081691;1.098814093125571;0.4747102760251957;0.5584825584764438;0.8646174709152492;10.000066325519002;1.1000120937710376;-0.6031679982872679;1.0453895369361514;1.0000062407912644;1.2545240076810766;1.0000025116723905
70.270927;0.8499956890611707;0.9339933738843214;1.0988139524810185;0.47471031112681905;0.5584826532510098;0.8646173898459514;10.000067006676465;1.1000120361103467;-0.6031679982649895;1.0453893912384244;1.0000064974208545;1.2545238931592173;1.000002611867695
70.280927;0.8499957785534054;0.9339934657000935;1.0988138128846465;0.4747103438082263;0.558482747555764;0.8646173077582893;10.000067691720808;1.1000119772788346;-0.6031679982454872;1.045389235587175;1.0000067452939467;1.2545237755913479;1.000002718991406
70.290927;0.8499958692642726;0.933993557307153;1.0988136748516892;0.4747103742160746;0.5584828415522826;0.8646172243714668;10.000068378229644;1.1000119173335274;-0.6031679982288375;1.045389069518666;1.0000069839774142;1.2545236551654595;1.0000028328650457
70.300927;0.849995960826722;0.9339936487556479;1.0988135388027527;0.47471040240804885;0.5584829353932644;0.864617139448654;10.000069063240396;1.1000118562968437;-0.6031679982150678;1.045388892514383;1.0000072129993622;1.2545235321338406;1.0000029532143089
70.310927;0.8499960529413587;0.9339937399791609;1.0988134050666367;0.4747104283358072;0.5584830292313927;0.8646170528152131;10.000069743951222;1.1000117941264977;-0.6031679982041661;1.0453887040326442;1.0000074318539554;1.2545234067271074;1.0000030796686934
70.320927;0.8499961453675172;0.9339938308935867;1.0988132738574536;0.4747104518638467;0.5584831232036208;0.8646169643369978;10.000070418066345;1.1000117307642576;-0.6031679981960834;1.0453885036352493;1.0000076400673938;1.254523279157434;1.0000032118250974
70.330927;0.8499962379740587;0.9339939215035304;1.0988131452031826;0.4747104728499826;0.5584832174046395;0.8646168738884974;10.000071084020126;1.100011666149826;-0.6031679981907218;1.045388291117944;1.0000078372448864;1.2545231496375393;1.000003349300167
70.340927;0.8499963308045725;0.933994011853205;1.0988130189445369;0.47471049123227177;0.5584833119090403;0.8646167813597918;10.00007174099551;1.1000116001841662;-0.6031679981879499;1.0453880664927044;1.000008023114956;1.2545230183364946;1.0000034916728806
70.350927;0.8499964240657528;0.9339941019138405;1.0988128948414413;0.47471050701640555;0.5584834068051221;0.8646166867324897;10.00007238871311;1.1000115327568203;-0.6031679981876569;1.0453878298536698;1.0000081975558544;1.2545228853875154;1.0000036384135278
70.360927;0.8499965180573027;0.9339941915605564;1.0988127726647774;0.47471052020046667;0.5584835021908127;0.8646165901363047;10.000073026717745;1.1000114638245135;-0.6031679981897907;1.0453875813248161;1.0000083605756886;1.2545227510068795;1.0000037889114388
70.370927;0.8499966131048052;0.933994280636591;1.0988126522189476;0.4747105307524089;0.5584835981571001;0.8646164918056134;10.000073653736212;1.1000113934474651;-0.6031679981943535;1.0453873211166789;1.000008512301535;1.2545226155848745;1.000003942533421
70.380927;0.8499967094796479;0.933994369026499;1.0988125333620902;0.4747105386243436;0.5584836947688969;0.8646163919749628;10.000074268090625;1.1000113217840495;-0.6031679982013756;1.0453870495571937;1.0000086529723198;1.2545224796087886;1.0000040986421868
70.390927;0.8499968073462384;0.933994456619869;1.0988124160410881;0.47471054375159083;0.5584837920381125;0.8646162907918783;10.000074868204143;1.100011249063935;-0.6031679982108877;1.0453867671151627;1.0000087829135225;1.2545223435123438;1.0000042566077136
70.400927;0.8499969067758724;0.9339945432309135;1.0988123002260792;0.4747105460737141;0.5584838899195982;0.8646161883006428;10.000075452015059;1.1000111754896487;-0.603167998222904;1.045386474458909;1.00000890253798;1.254522207618548;1.0000044158205543
70.410927;0.8499970077475053;0.9339946286529673;1.0988121857619126;0.47471054558414194;0.5584839883298552;0.8646160844783733;10.000076016304208;1.100011101130849;-0.6031679982374075;1.0453861724784212;1.0000090123378997;1.254522072142215;1.0000045756894869
70.420927;0.8499971101209971;0.9339947127528282;1.0988120723348962;0.47471054235766585;0.5584840871536402;0.8646159792629946;10.000076557018033;1.100011025920753;-0.6031679982543277;1.0453858622423702;1.0000091128326098;1.2545219372129885;1.0000047356191624
70.430927;0.8499972136485182;0.9339947954421225;1.0988119595586694;0.47471053653704426;0.5584841862404502;0.8646158725547477;10.00007707014646;1.100010949681509;-0.6031679982735263;1.0453855448714635;1.000009204507577;1.2545218029778884;1.0000048949764642
70.440927;0.84999731804497;0.9339948766250599;1.09881184701819;0.47471052828552573;0.5584842854036544;0.8646157641782284;10.000077552873291;1.1000108721496311;-0.6031679982948203;1.0453852213997554;1.0000092877446638;1.254521669687492;1.0000050530912346
70.450927;0.849997423082871;0.9339949562149106;1.0988117342795476;0.47471051772720924;0.558484384413852;0.8646156538434591;10.000078004892663;1.1000107930583893;-0.6031679983180266;1.0453848928149667;1.0000093627738564;1.2545215376513907;1.0000052093078806
70.460927;0.8499975286211482;0.9339950341216818;1.0988116209293317;0.4747105049199932;0.5584844829798837;0.8646155412095775;10.00007842880521;1.1000107122228329;-0.6031679983429901;1.0453845602236522;1.0000094297063764;1.2545214071180986;1.0000053630589023
70.470927;0.8499976345361293;0.9339951101904022;1.0988115066206923;0.4747104898815464;0.5584845807347698;0.8646154260126447;10.000078829204112;1.100010629567996;-0.6031679983695729;1.0453842248919416;1.000009488628632;1.2545212782107207;1.00000551392594
70.480927;0.8499977406523181;0.9339951841773022;1.0988113911614088;0.47471047264293426;0.5584846772466044;0.8646153081280934;10.000079211484847;1.1000105451059772;-0.6031679983976372;1.045383888136003;1.0000095396528048;1.2545211510229741;1.0000056616401705
70.490927;0.8499978467506182;0.9339952557759031;1.098811274598456;0.47471045329133654;0.5584847720424986;0.8646151875657381;10.000079581066801;1.1000104588887571;-0.6031679984270364;1.0453835511969864;1.0000095828796363;1.2545210257698984;1.0000058060181103
70.500927;0.8499979526155056;0.9339953246659997;1.0988111571704329;0.47471043196341656;0.5584848646298705;0.8646150644524119;10.000079942982094;1.1000103709854494;-0.6031679984576068;1.0453832151336533;1.0000096183581488;1.2545209028433897;1.0000059468983071
70.510927;0.8499980580465946;0.9339953905304472;1.0988110392264199;0.47471040879931853;0.558484954524002;0.864614939022238;10.00008030174211;1.1000102815131971;-0.6031679984891579;1.0453828807381236;1.000009646056217;1.2545207828214346;1.0000060841153464
70.520927;0.8499981628551169;0.9339954529854868;1.098810921212223;0.47471038392395987;0.5584850412828015;0.86461481163943;10.000080661697732;1.1000101906432163;-0.6031679985214657;1.0453825485513288;1.0000096657982185;1.254520666434231;1.0000062175000621
70.530927;0.8499982669171642;0.9339955115133922;1.0988108036205155;0.4747103574625607;0.5584851245130231;0.8646146828360006;10.000081027567614;1.100010098490555;-0.6031679985542632;1.0453822190032445;1.0000096772638158;1.2545205544662814;1.000006346889704
70.540927;0.8499983702320447;0.9339955654983771;1.098810686911596;0.4747103295440768;0.5584852038424434;0.8646145532999407;10.000081404039697;1.1000100049725603;-0.603167998587245;1.0453818925989753;1.0000096801413414;1.2545204477003125;1.0000064721314943
70.550927;0.8499984728984734;0.9339956142796094;1.098810571493236;0.4747103002928502;0.5584852789088732;0.8646144238434518;10.000081794959744;1.1000099098066074;-0.6031679986200996;1.045381570037579;1.0000096743423927;1.2545203468714448;1.000006593082332
70.560927;0.849998575053491;0.9339956571157471;1.0988104577066693;0.4747102698103154;0.5584853493777168;0.8646142954142105;10.00008220377576;1.1000098126824052;-0.6031679986525522;1.0453812522341246;1.000009660076361;1.254520252533432;1.0000067095808305
70.570927;0.8499986768343005;0.9339956931193611;1.0988103457884721;0.47471023814017416;0.5584854149703414;0.8646141690743685;10.000082634599366;1.1000097134251519;-0.6031679986843881;1.0453809403344532;1.000009637712241;1.2545201649448292;1.0000068213881852
70.580927;0.8499987783748748;0.9339957212631479;1.0988102358542375;0.47471020525378993;0.5584854754918195;0.864614045869179;10.00008309226116;1.1000096119742417;-0.6031679987154454;1.0453806356940296;1.0000096076321972;1.2545200840971562;1.0000069282015305
70.590927;0.8499988798269303;0.9339957404680351;1.0988101278960123;0.47471017108310976;0.5584855308159493;0.8646139266691674;10.000083581612076;1.100009508244213;-0.6031679987456041;1.0453803397102004;1.0000095702376972;1.2545200098219718;1.000007029776471
70.600927;0.8499989813299571;0.9339957497168352;1.0988100218132375;0.47471013558390956;0.5584855808177713;0.8646138121026063;10.000084106595875;1.1000094019949302;-0.6031679987747844;1.045380053643518;1.000009525970511;1.2545199418669175;1.0000071260120034
70.610927;0.8499990829500089;0.9339957481484666;1.0988099174833363;0.47471009877532583;0.5584856253273054;0.8646137025910683;10.00008466922427;1.1000092927782368;-0.603167998802945;1.0453797785961305;1.0000094752689785;1.2545198799245818;1.0000072168926941
70.620927;0.8499991846907016;0.9339957351312368;1.0988098147690266;0.47471006071871047;0.5584856641695103;0.8646135984349179;10.000085269181376;1.100009179982027;-0.6031679988300692;1.0453795155252612;1.0000094185570012;1.2545198236645296;1.0000073024087217
70.630927;0.8499992865177952;0.9339957102902285;1.0988097134605697;0.4747100214747698;0.5584856972335984;0.8646134999087234;10.000085904183685;1.1000090629064883;-0.6031679988561548;1.0453792651858733;1.0000093562891126;1.2545197728007844;1.0000073825668896
70.640927;0.8499993883339695;0.933995673440858;1.0988096132576497;0.4747099810767119;0.5584857244679144;0.8646134073543161;10.000086570425836;1.1000089408445515;-0.6031679988812155;1.045379028102769;1.0000092889667223;1.254519727148436;1.0000074573907725
70.650927;0.8499994899638063;0.933995624474674;1.098809513773024;0.47470993951690615;0.5584857458366568;0.864613321214893;10.000087262816551;1.1000088131606995;-0.6031679989052967;1.04537880461338;1.0000092170683417;1.2545196866284551;1.0000075268281483
70.660927;0.8499995911700322;0.9339955632914014;1.0988094144849851;0.47470989674854464;0.5584857613338807;0.8646132419722715;10.000087975278278;1.1000086793210275;-0.6031679989284946;1.0453785949343182;1.0000091409775647;1.254519651238014;1.0000075906866908
70.670927;0.8499996916931531;0.9339954897966187;1.098809314726815;0.474709852692381;0.5584857710287268;0.8646131700761758;10.00008870142452;1.1000085388957552;-0.603167998950963;1.0453783992259187;1.0000090609895185;1.254519620996153;1.0000076487003027
70.680927;0.8499997913074002;0.9339954039333203;1.0988092138351269;0.474709807238903;0.5584857750784763;0.8646131059163219;10.000089435035639;1.1000083915697227;-0.6031679989728977;1.045378217672426;1.0000089773230059;1.254519595873473;1.0000077006426666
70.690927;0.8499998898652736;0.933995305733054;1.0988091113066025;0.47470976026019035;0.5584857737219014;0.8646130498020365;10.000090169924395;1.100008237129183;-0.6031679989945171;1.0453780505843777;1.000008890073044;1.2545195757454035;1.0000077463668708
70.700927;0.849999987326446;0.9339951953897456;1.0988090067699445;0.4747097116266033;0.5584857672803775;0.8646130019596001;10.00009089992379;1.1000080753985988;-0.6031679990160566;1.045377898404755;1.0000087991985163;1.2545195604208645;1.0000077857705092
70.710927;0.850000083776228;0.9339950733060167;1.0988088999040726;0.4747096612086714;0.5584857561433567;0.8646129625500569;10.000091619219186;1.1000079062005195;-0.6031679990377576;1.045377761586414;1.0000087046275432;1.2545195497015071;1.0000078187650536
70.720927;0.8500001794288002;0.9339949400414839;1.098808790467199;0.47470960889006364;0.5584857407183045;0.8646129316834376;10.000092322716107;1.1000077294104196;-0.6031679990598247;1.0453776404919708;1.000008606398582;1.2545195433662844;1.000007845273393
70.730927;0.8500002746211889;0.9339947962143198;1.0988086783520243;0.4747095546171653;0.5584857213992512;0.8646129094285443;10.000093006608562;1.10000754502237;-0.6031679990823812;1.0453775353975727;1.0000085047397773;1.254519541114351;1.0000078652858226
70.740927;0.8500003698136236;0.9339946424345792;1.098808563577591;0.4747094984375598;0.5584856985896517;0.8646128957953001;10.000093669328786;1.1000073531263483;-0.603167999105488;1.0453774465673087;1.000008400042527;1.25451954256044;1.0000078789775597
70.750927;0.8500004655881186;0.9339944792658411;1.0988084462624488;0.4747094404857511;0.5584856727032582;0.864612890691729;10.000094312070198;1.1000071538165093;-0.6031679991292008;1.0453773742786705;1.0000082927618217;1.2545195472398611;1.0000078867038729
70.760927;0.8500005626075557;0.9339943072744387;1.0988083266476112;0.47470938094640136;0.5584856441097561;0.8646128939377682;10.000094937715927;1.1000069471385487;-0.6031679991535885;1.045377318741793;1.0000081833356465;1.254519554594536;1.0000078888303225
70.770927;0.8500006615515177;0.9339941271479979;1.0988082051437245;0.4747093200303373;0.5584856131176696;0.8646129053556338;10.000095549145565;1.1000067331480747;-0.6031679991787088;1.045377280089113;1.0000080721523648;1.2545195640551645;1.0000078856576589
70.780927;0.8500007630678572;0.9339939397179705;1.09880808230533;0.474709257960446;0.5584855800145223;0.8646129248186288;10.000096148753727;1.1000065119837894;-0.6031679992045899;1.045377258486788;1.0000079595694822;1.2545195751920826;1.0000078775440047
70.790927;0.8500008677061308;0.9339937459072252;1.0988079587790016;0.47470919494596;0.5584855450602805;0.8646129521792555;10.0000967387995;1.1000062838962037;-0.6031679992312363;1.0453772541486688;1.0000078459638786;1.254519587787057;1.000007865054794
70.800927;0.8500009758387916;0.9339935466973694;1.098807835311405;0.47470913114050806;0.5584855084277738;0.8646129871904823;10.000097321396684;1.1000060492690975;-0.6031679992586505;1.045377267211656;1.000007731740714;1.2545196018480957;1.0000078489879292
70.810927;0.8500010876557536;0.93399334308074;1.0988077127303442;0.4747090666267547;0.5584854702105083;0.8646130295350105;10.000097898115497;1.1000058085537023;-0.6031679992868664;1.0453772976325195;1.0000076172809143;1.2545196176353888;1.0000078302602726
70.820927;0.8500012032505984;0.933993136020409;1.098807591839979;0.4747090014471469;0.5584854304999883;0.8646130788917835;10.000098469621717;1.1000055620962073;-0.6031679993159809;1.0453773451595827;1.0000075029366942;1.2545196356944646;1.000007809771467
70.830927;0.850001322722569;0.9339929264806814;1.0988074733526825;0.4747089356187016;0.5584853894183703;0.8646131349442617;10.000099035400554;1.1000053100321006;-0.6031679993461416;1.0453774093372048;1.0000073891491192;1.2545196567981771;1.0000077883697753
70.840927;0.8500014462243873;0.9339927155048434;1.098807357964008;0.474708869100945;0.5584853470911381;0.8646131973335586;10.000099593627954;1.1000050523993032;-0.6031679993774979;1.0453774894994077;1.0000072765054118;1.254519681710941;1.000007766879963
70.850927;0.850001573955435;0.9339925042670303;1.0988072464535081;0.4747088017745561;0.558485303617187;0.8646132656331931;10.000100141652593;1.1000047893684195;-0.6031679994101748;1.0453775847460576;1.000007165588536;1.2545197109577058;1.0000077460575518
70.860927;0.8500017061179893;0.9339922940302667;1.0988071396618515;0.47470873348261994;0.5584852590665346;0.8646133393674594;10.000100677104417;1.1000045212924032;-0.6031679994442851;1.045377693991884;1.0000070567948758;1.2545197447760061;1.0000077264944005
70.870927;0.8500018428380025;0.9339920860336397;1.0988070383798954;0.4747086641098153;0.5584852135106908;0.8646134180120116;10.000101198627561;1.1000042485559032;-0.6031679994799318;1.045377816172098;1.0000069503063502;1.2545197831687422;1.0000077086041863
70.880927;0.8500019841020042;0.9339918814086978;1.0988069432296614;0.4747085936249516;0.5584851670508447;0.8646135010355087;10.00010170562902;1.1000039714940102;-0.6031679995171758;1.0453779504868406;1.000006846192558;1.254519825973426;1.000007692662042
70.890927;0.8500021297488991;0.9339916811707389;1.0988068545929848;0.47470852205581476;0.5584851198047137;0.8646135880066265;10.000102197845194;1.10000369042046;-0.6031679995560081;1.0453780964956754;1.0000067445394352;1.25451987293143;1.0000076788198626
70.900927;0.850002279481457;0.9339914862634362;1.0988067725996475;0.47470844943417395;0.5584850718496793;0.864613678587557;10.000102675143122;1.1000034056023584;-0.6031679995963611;1.0453782540521424;1.0000066455375947;1.254519923709842;1.0000076671171456
70.910927;0.8500024329136727;0.9339912976144914;1.0988066971293007;0.4747083757670245;0.5584850231619967;0.8646137724165002;10.00010313683196;1.1000031171789608;-0.603167999638128;1.045378423161521;1.0000065494711174;1.2545199778496265;1.0000076575239312
70.920927;0.8500025896733463;0.9339911161515478;1.098806627899927;0.4747083010628457;0.5584849736274762;0.8646138690796383;10.000103580985202;1.1000028251199427;-0.6031679996811591;1.0453786038249604;1.0000064565955293;1.2545200347202068;1.000007650030082
70.930927;0.850002749458892;0.9339909427629745;1.0988065646922183;0.47470822537482854;0.5584849231182163;0.8646139681651244;10.000104005074196;1.1000025292632638;-0.6031679997252669;1.045378795968386;1.0000063670693413;1.2545200935674388;1.0000076447711337
70.940927;0.8500029120120132;0.9339907782396529;1.0988065075157543;0.4747081488074613;0.558484871538409;0.8646140692854722;10.000104407179935;1.1000022294425047;-0.6031679997702482;1.0453789994924485;1.0000062810266663;1.2545201536169224;1.0000076421264021
70.950927;0.8500030771076722;0.9339906232539624;1.0988064565788145;0.47470807150314365;0.5584848188095366;0.8646141720652447;10.000104786447217;1.1000019256239089;-0.6031679998158912;1.045379214313703;1.0000061986235107;1.254520214134806;1.000007642710311
70.960927;0.8500032445914419;0.9339904783956573;1.0988064121384322;0.4747079936531229;0.5584847648356854;0.864614276110202;10.000105142900816;1.1000016179496126;-0.6031679998619687;1.0453794402910963;1.0000061199894175;1.2545202743957498;1.0000076472473514
70.970927;0.8500034143915389;0.933990344224739;1.0988063743478813;0.4747079155067102;0.5584847094832762;0.8646143810153261;10.000105477066837;1.1000013067311325;-0.6031679999082528;1.0453796771624664;1.0000060452116246;1.2545203336608568;1.0000076564154348
70.980927;0.8500035864339505;0.9339902213029796;1.098806343205456;0.47470783733281713;0.5584846526053342;0.864614486462402;10.000105789690126;1.100000992471352;-0.6031679999545456;1.0453799246460571;1.0000059744011074;1.2545203912697835;1.0000076707734011
70.990927;0.8500037605096321;0.9339901101901685;1.0988063186240327;0.4747077593798967;0.5584845940921145;0.8646145922762912;10.000106081894877;1.1000006758677408;-0.603168000000694;1.0453801825724633;1.0000059077459997;1.254520446702138;1.00000769077212
71.000927;0.8500039362788645;0.9339900114115786;1.0988063005127955;0.4747076818886376;0.5584845338829112;0.8646146983756804;10.000106355800396;1.1000003577647604;-0.6031680000465803;1.0453804508758198;1.0000058454630176;1.2545204994834052;1.0000077167591321
71.010927;0.8500041134044907;0.9339899254095321;1.0988062888043941;0.4747076051237376;0.5584844719503996;0.8646148047717344;10.000106614608418;1.1000000391149516;-0.6031680000920946;1.0453807295346722;1.0000057877020325;1.2545205491067255;1.00000774896367
71.020927;0.8500042915858699;0.9339898524688159;1.098806283445081;0.4747075293738108;0.558484408320695;0.8646149116222112;10.00010686152368;1.099999720961793;-0.6031680001371102;1.0453810185276045;1.0000057345404778;1.2545205950847356;1.0000077874966316
71.030927;0.8500044704827108;0.9339897926286633;1.0988062843197077;0.4747074549179121;0.558484343115131;0.8646150191969736;10.000107099348023;1.0999994044166626;-0.6031680001815032;1.045381317748286;1.0000056860638988;1.2545206369906547;1.000007832390421
71.040927;0.850004649700093;0.9339897456427293;1.0988062911670153;0.47470738199208734;0.5584842765401377;0.8646151277824828;10.00010733183945;1.0999990906116368;-0.6031680002251909;1.0453816269191558;1.000005642397211;1.2545206744496715;1.0000078836779762
71.050927;0.850004828838957;0.9339897110654732;1.0988063036319602;0.47470731078134654;0.5584842087870961;0.8646152376191122;10.000107564719867;1.0999987806565914;-0.6031680002681178;1.0453819455815585;1.000005603660387;1.2545207071623545;1.0000079414394676
71.060927;0.8500050075259857;0.9339896884388869;1.0988063213529635;0.4747072414312956;0.5584841399202071;0.8646153488418261;10.000107805033183;1.0999984756194157;-0.6031680003102046;1.0453822731880598;1.0000055699257748;1.2545207349236716;1.0000080057592375
71.070927;0.8500051854155667;0.9339896774091828;1.098806343907083;0.4747071740512205;0.5584840698718267;0.8646154614347552;10.000108059901999;1.0999981764409763;-0.6031680003513263;1.0453826092213507;1.0000055412255937;1.2545207576335373;1.000008076652149
71.080927;0.8500053621753634;0.9339896777442183;1.0988063707600642;0.4747071087070151;0.5584839985190094;0.8646155752742812;10.000108335432605;1.0999978838206985;-0.6031680003913283;1.0453829531790628;1.0000055176321443;1.2545207753703116;1.000008154025805
71.090927;0.8500055374601099;0.933989689361108;1.0988064013699212;0.4747070454432596;0.5584839257229844;0.8646156902073898;10.00010863587499;1.0999975982201686;-0.6031680004300488;1.0453833044645118;1.0000054993455045;1.254520788435085;1.0000082376545043
71.100927;0.850005710884893;0.9339897123018728;1.0988064352812101;0.47470698434204384;0.5584838513208827;0.8646158060688909;10.000108963409874;1.0999973199239648;-0.6031680004673305;1.0453836623787471;1.0000054866778434;1.2545207972591874;1.000008327163687
71.110927;0.850005882019895;0.9339897465891474;1.0988064721110529;0.47470692556525834;0.5584837751408115;0.864615922653871;10.000109318712182;1.0999970490610573;-0.6031680005030317;1.045384026191936;1.000005479941403;1.2545208023186964;1.0000084220601813
71.120927;0.850006050432408;0.9339897920767916;1.0988065115465813;0.47470686933387485;0.5584836970465032;0.8646160397078604;10.00010970184478;1.0999967856399246;-0.6031680005370537;1.0453843951542923;1.0000054793173958;1.254520804138991;1.0000085217580441
71.130927;0.8500062157521526;0.9339898483958364;1.098806553349775;0.474706815855618;0.558483616954495;0.8646161569519861;10.00011011299363;1.0999965295949379;-0.6031680005693402;1.0453847684564825;1.0000054847725233;1.254520803202287;1.0000086255439098
71.140927;0.8500063777275711;0.9339899149733991;1.0988065973104726;0.4747067652608911;0.5584835348070992;0.8646162741093446;10.000110552969414;1.0999962808188137;-0.6031680005998358;1.0453851452323315;1.0000054960861648;1.2545207997357923;1.0000087325680354
71.150927;0.8500065362418203;0.9339899910358693;1.0988066432208177;0.4747067175998922;0.5584834505464563;0.8646163909043308;10.000111023530792;1.0999960392025445;-0.6031680006284745;1.0453855246028567;1.000005512938377;1.2545207935998905;1.00000884195174
71.160927;0.8500066912369492;0.9339900755957787;1.098806690896016;0.474706672879274;0.5584833641242131;0.864616507061922;10.000111527484444;1.0999958046336176;-0.6031680006552108;1.045385905687496;1.0000055349237487;1.2545207843439663;1.0000089528979883
71.170927;0.8500068426031689;0.9339901675457556;1.0988067401741146;0.47470663108806876;0.5584832755426324;0.8646166223337464;10.000112068468274;1.0999955769740788;-0.6031680006800265;1.0453862876187978;1.0000055615179615;1.254520771364799;1.0000090646668145
71.180927;0.8500069901625984;0.9339902658479076;1.0988067908408967;0.4747065922141152;0.5584831848874575;0.8646167365020594;10.000112650350225;1.0999953561236397;-0.6031680007029199;1.0453866696403284;1.000005592105301;1.2545207541213814;1.0000091764833756
71.190927;0.8500071337495965;0.9339903696400288;1.0988068425765953;0.4747065562570575;0.5584830923193105;0.864616849325459;10.00011327627464;1.0999951421023855;-0.6031680007239113;1.045387051227721;1.0000056260382997;1.2545207323046808;1.000009287525456
71.200927;0.8500072732508671;0.9339904781972339;1.098806895036495;0.47470652321757917;0.5584829980491347;0.8646169605036863;10.000113947380305;1.0999949350423956;-0.6031680007430439;1.0453874321190657;1.0000056626685936;1.25452070588469;1.0000093970479909
71.210927;0.8500074085467101;0.9339905908278472;1.0988069479217808;0.4747064930653025;0.5584829023113925;0.8646170697394028;10.000114661896184;1.0999947351695079;-0.6031680007603715;1.0453878122249698;1.0000057013465278;1.2545206751139213;1.0000095045183501
71.220927;0.8500075394767229;0.9339907067884202;1.0988070009207804;0.4747064657200113;0.558482805330432;0.8646171768263252;10.00011541589974;1.0999945428384608;-0.6031680007759416;1.0453881915183447;1.000005741424573;1.2545206405664278;1.0000096095945339
71.230927;0.8500076658820556;0.9339908252954583;1.0988070536357;0.47470644106557636;0.5584827072995231;0.8646172816487611;10.000116205380188;1.0999943585445071;-0.603168000789779;1.0453885700148076;1.0000057822894028;1.2545206031364815;1.0000097120227804
71.240927;0.850007787651222;0.93399094562485;1.098807105610063;0.47470641897247706;0.5584826083708626;0.8646173841181812;10.000117027711546;1.0999941828958182;-0.6031680008018708;1.0453889477606788;1.0000058233773657;1.254520563897017;1.0000098115781086
71.250927;0.8500079047810044;0.9339910671867585;1.098807156403291;0.4747063993159911;0.5584825086567464;0.8646174841281861;10.00011788162963;1.0999940165801056;-0.6031680008121628;1.045389324745446;1.000005864185774;1.2545205238953892;1.000009908017234
71.260927;0.8500080174260651;0.9339911895197157;1.0988072055823372;0.47470638200029736;0.5584824082389596;0.8646175815506859;10.00011876609546;1.0999938603077068;-0.6031680008205741;1.045389700863966;1.0000059043466487;1.2545204840630624;1.0000100010333237
71.270927;0.8500081258215181;0.9339913122385278;1.0988072526526966;0.4747063669540355;0.5584823071434069;0.8646176762778532;10.00011967883748;1.0999937147173535;-0.603168000827027;1.0453900759698649;1.0000059436976103;1.2545204452550838;1.0000100902293283
71.280927;0.8500082301503306;0.9339914349694167;1.0988072970251914;0.4747063540759445;0.5584822053099844;0.8646177682851244;10.000120615635689;1.0999935802932486;-0.6031680008314683;1.0453904498892514;1.0000059822533902;1.2545204083174646;1.0000101751342132
71.290927;0.8500083305319978;0.9339915573032086;1.098807338024375;0.47470634319017346;0.5584821026582653;0.8646178576599696;10.000121570690615;1.0999934573388048;-0.6031680008338652;1.0453908223732689;1.0000060201045198;1.2545203741268631;1.000010255281374
71.300927;0.8500084270985542;0.9339916787932142;1.0988073749488632;0.47470633404347523;0.5584819992014549;0.8646179445786573;10.000122537164996;1.0999933459693807;-0.6031680008341859;1.0453911930853523;1.0000060573142422;1.2545203435541485;1.000010330273306
71.310927;0.850008520011672;0.9339917989967353;1.0988074071847795;0.4747063263215164;0.5584818950701088;0.8646180292541958;10.000123507418582;1.0999932461327733;-0.6031680008323788;1.0453915616365628;1.0000060938411883;1.2545203173434591;1.0000103997868082
71.320927;0.8500086094175844;0.9339919175659105;1.098807434279773;0.47470631969156607;0.558481790467889;0.8646181118846421;10.000124473344922;1.0999931576886424;-0.6031680008283761;1.0453919275987928;1.0000061294963278;1.2545202960083288;1.0000104635675895
