time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
71.330927;0.8500086954267979;0.9339920343435829;1.098807455926118;0.474706313860107;0.5584816856591032;0.8646181926399504;10.000125427088207;1.0999930804445914;-0.6031680008221171;1.045392290478743;1.0000061639425646;1.2545202798409627;1.0000105214253392
71.340927;0.8500087781114776;0.9339921493594113;1.0988074719450356;0.47470630859911683;0.5584815809824996;0.8646182717018753;10.000126362038419;1.099993014135332;-0.6031680008135699;1.0453926497083768;1.000006196702503;1.2545202689969082;1.000010573207194
71.350927;0.8500088574845696;0.9339922627318648;1.098807482311207;0.47470630373216544;0.5584814768435368;0.8646183493059459;10.000127273536876;1.0999929584571757;-0.603168000802746;1.045393004704448;1.0000062271749195;1.2545202635631731;1.0000106187468798
71.360927;0.8500089335017701;0.9339923745951465;1.098807487150074;0.47470629910239553;0.5584813736885741;0.8646184257538619;10.000128158897942;1.099992913109039;-0.6031680007897179;1.0453933550044954;1.000006254735479;1.254520263598653;1.000010657791207
71.370927;0.8500090060749245;0.9339924850986534;1.0988074867207547;0.47470629455994046;0.5584812719731994;0.8646185014330202;10.000129016633213;1.0999928777438135;-0.6031680007746285;1.0453937003782994;1.0000062788874216;1.254520269184432;1.0000106899510717
71.380927;0.8500090750630173;0.9339925944077934;1.0988074814280373;0.474706289971131;0.5584811721431548;0.8646185768013535;10.000129845089369;1.0999928519155107;-0.603168000757673;1.0453940407586564;1.0000062993585526;1.2545202804882598;1.0000107147243136
71.390927;0.8500091402955952;0.933992702637407;1.0988074718125393;0.47470628521096386;0.5584810746660889;0.8646186522507553;10.000130641906503;1.0999928351475226;-0.6031680007390742;1.0453943760956521;1.0000063161186312;1.2545202977618972;1.0000107315542295
71.400927;0.8500092016195148;0.9339928097698574;1.0988074584569412;0.474706280143461;0.5584809800672873;0.8646187279495355;10.000131405037358;1.0999928270611947;-0.6031680007190735;1.0453947063475386;1.000006329278824;1.2545203212465175;1.0000107398813398
71.410927;0.8500092588989399;0.9339929156478985;1.0988074418662923;0.4747062746120552;0.5584808888903725;0.8646188038341821;10.000132133698344;1.0999928274371373;-0.603168000697923;1.0453950314916287;1.0000063389168028;1.254520351130602;1.0000107392136774
71.420927;0.850009311995652;0.9339930200247826;1.0988074224555338;0.47470626843525154;0.5584808016227715;0.8646188797291674;10.000132827795838;1.0999928362128484;-0.6031680006758695;1.0453953514486671;1.000006345034968;1.2545203875871342;1.0000107292283205
71.430927;0.8500093607741656;0.9339931226222593;1.0988074006665534;0.4747062614105754;0.5584807186594541;0.8646189554512457;10.00013348651496;1.0999928534389447;-0.6031680006531323;1.0453956660196637;1.0000063476729244;1.2545204307760949;1.0000107098113244
71.440927;0.8500094051053243;0.9339932231831368;1.098807377046264;0.47470625333597694;0.5584806403144035;0.8646190308124841;10.000134107437038;1.0999928791906857;-0.6031680006298917;1.04539597485728;1.0000063469492924;1.2545204808010009;1.0000106809757718
71.450927;0.8500094448654886;0.9339933215124879;1.0988073521688433;0.4747062440293251;0.5584805668460561;0.8646191055451034;10.000134686796178;1.0999929134634863;-0.6031680006062912;1.0453962775169663;1.0000063430282906;1.2545205376341788;1.0000106427619853
71.460927;0.8500094799755631;0.9339934175045008;1.0988073265311353;0.47470623333208717;0.5584804984537632;0.8646191792407577;10.000135220801514;1.0999929560781034;-0.6031680005824305;1.0453965735683552;1.0000063361698013;1.2545206010661736;1.0000105952196565
71.470927;0.8500095104483514;0.9339935111288153;1.0988073005142391;0.47470622111530797;0.5584804352705031;0.8646192513756857;10.00013570718045;1.0999930066423806;-0.6031680005583717;1.0453968626171446;1.0000063267864;1.2545206707665681;1.000010538449855
71.480927;0.8500095363586956;0.9339936024061863;1.0988072743692896;0.4747062072810847;0.5584803773889085;0.8646193213869986;10.000136145319985;1.0999930645766804;-0.6031680005341716;1.0453971442638887;1.0000063154064165;1.254520746382315;1.000010472649459
71.490927;0.8500095577672937;0.9339936914519431;1.0988072482350772;0.4747061917359612;0.5584803248712101;0.8646193887299624;10.000136534637358;1.0999931291489495;-0.6031680005099118;1.0453974181086625;1.000006302601738;1.25452082758199;1.0000103981144748
71.500927;0.8500095747056311;0.9339937785424282;1.0988072221588492;0.47470617434941176;0.5584802777084535;0.8646194529163586;10.00013687323827;1.099993199536792;-0.6031680004857012;1.045397683802093;1.0000062889112984;1.2545209140386568;1.0000103152106712
71.510927;0.8500095872077239;0.9339938641248314;1.0988071960705552;0.47470615492350027;0.5584802357685064;0.8646195135137192;10.000137158338138;1.0999932749417602;-0.6031680004616525;1.045397941096096;1.0000062748050682;1.2545210053522085;1.0000102243759708
71.520927;0.8500095953097162;0.9339939487936141;1.0988071697421697;0.47470613320182503;0.5584801987923363;0.8646195701047691;10.000137387487054;1.0999933547031056;-0.6031680004378479;1.045398189850728;1.0000062607515785;1.2545211010132038;1.0000101261653813
71.530927;0.8500095990429466;0.9339940332377217;1.098807142800926;0.47470610892768167;0.5584801664585458;0.8646196223083216;10.00013755924415;1.0999934383380832;-0.6031680004143212;1.0453984299967563;1.0000062472872964;1.2545212004888515;1.0000100212518177
71.540927;0.8500095984555702;0.9339941181465055;1.098807114858529;0.4747060818994947;0.5584801384687043;0.8646196698572519;10.000137673001916;1.0999935254908018;-0.6031680003910675;1.0453986614858857;1.0000062349773953;1.254521303307413;1.0000099103136195
71.550927;0.8500095936190658;0.9339942041449931;1.0988070856596488;0.4747060519801321;0.5584801146009611;0.864619712623916;10.000137728291937;1.0999936158588324;-0.6031680003680671;1.0453988842696011;1.0000062243346168;1.2545214090549595;1.0000097938977426
71.560927;0.850009584597448;0.9339942918094556;1.0988070550994549;0.474706019084755;0.5584800947227693;0.8646197505708424;10.000137724030214;1.0999937091462482;-0.6031680003453007;1.0453990983044135;1.0000062158063652;1.2545215173853976;1.0000096724048717
71.570927;0.8500095714235812;0.9339943817307306;1.0988070231803775;0.4747059831863487;0.5584800787725078;0.8646197836526848;10.000137658141021;1.0999938050367115;-0.603168000322773;1.0453993035284053;1.0000062098389155;1.2545216280532359;1.000009546185854
71.580927;0.8500095541082595;0.933994474549348;1.0988069900188184;0.4747059443348273;0.5584800667145294;0.864619811716588;10.00013752771511;1.0999939031697927;-0.6031680003005288;1.0453994998092495;1.0000062069015518;1.254521740904136;1.000009415635322
71.590927;0.8500095326408604;0.933994570881971;1.0988069558567533;0.47470590265378704;0.558480058481725;0.8646198345032147;10.000137329621625;1.0999940031227573;-0.6031680002786337;1.045399686922883;1.0000062074196558;1.2545218559138227;1.0000092812298977
71.600927;0.8500095069814599;0.9339946711877123;1.0988069210053555;0.47470585830040624;0.5584800539298629;0.864619851758882;10.000137061165304;1.0999941044294455;-0.6031680002571378;1.0453998645727127;1.0000062117080857;1.254521973242533;1.0000091435483465
71.610927;0.850009477077348;0.9339947757202319;1.0988068857620905;0.4747058114277184;0.5584800528250392;0.8646198633159113;10.000136720241608;1.0999942066074;-0.6031680002360701;1.0454000324018555;1.000006219959927;1.254522093134336;1.0000090032838391
71.620927;0.8500094428639994;0.9339948845666449;1.0988068504038082;0.4747057622052357;0.5584800548859497;0.8646198690879454;10.000136305234477;1.099994309174079;-0.6031680002154545;1.0454001900175995;1.0000062322751957;1.254522215743974;1.0000088611834925
71.630927;0.8500094042508006;0.9339949976918184;1.098806815207054;0.4747057108571876;0.5584800598525628;0.8646198690697114;10.000135815110736;1.0999944117017952;-0.6031680001953105;1.0454003370497789;1.0000062487096475;1.25452234102274;1.0000087179124912
71.640927;0.8500093611471305;0.9339951149757804;1.0988067803940653;0.4747056576351106;0.5584800675093146;0.8646198633423969;10.000135249498005;1.099994513869285;-0.603168000175633;1.0454004731611206;1.0000062693324772;1.2545224686479892;1.000008573931645
71.650927;0.8500093134982087;0.9339952362017537;1.0988067460967375;0.4747056027611908;0.5584800776542028;0.8646198520337226;10.00013460854714;1.0999946154443516;-0.6031680001563752;1.045400598015641;1.0000062942296977;1.2545225980253443;1.0000084294557017
71.660927;0.8500092612735645;0.9339953609812927;1.0988067124048377;0.47470554641203244;0.5584800900631397;0.8646198352862372;10.000133892841053;1.099994716258561;-0.6031680001374622;1.0454007113056005;1.0000063234233911;1.2545227283882856;1.0000082844726976
71.670927;0.850009204422234;0.9339954887081064;1.0988066793822784;0.47470548873309915;0.5584801044880021;0.8646198132591165;10.000133103470478;1.099994816212107;-0.6031680001188271;1.0454008128481722;1.0000063568275894;1.2545228589444273;1.0000081387786868
71.680927;0.8500091428395244;0.9339956186010889;1.09880664701305;0.4747054298617882;0.5584801207005697;0.8646197860952096;10.000132242141303;1.099994915279154;-0.6031680001004364;1.0454009027001112;1.0000063943255137;1.2545229889759755;1.0000079920210807
71.690927;0.8500090763758543;0.9339957498245298;1.098806615165412;0.474705369949901;0.5584801385522206;0.8646197538846824;10.000131311518489;1.0999950135519325;-0.6031680000822844;1.045400981186638;1.0000064358950975;1.2545231178449536;1.0000078437230577
71.700927;0.8500090048998145;0.9339958815900221;1.0988065835932972;0.4747053091805775;0.5584801580037918;0.8646197167055142;10.000130315092688;1.0999951112882398;-0.6031680000643656;1.0454010487657468;1.0000064816367338;1.2545232450112092;1.0000076932931619
71.710927;0.8500089283436031;0.9339960131740218;1.0988065519662011;0.47470524778837186;0.5584801791141111;0.864619674660798;10.000129255787762;1.0999952088157903;-0.603168000046656;1.0454011058571344;1.0000065316530897;1.2545233701117071;1.0000075400937278
71.720927;0.850008846659871;0.9339961439242154;1.0988065199881436;0.47470518605837736;0.5584802019968668;0.864619627850602;10.000128135466431;1.099995306363146;-0.6031680000291287;1.045401152816555;1.000006585943043;1.2545234929902445;1.0000073835673238
71.730927;0.8500087597826289;0.9339962732626793;1.0988064875313437;0.47470512428667194;0.5584802267548616;0.8646195763911659;10.00012695649358;1.099995404028556;-0.6031680000117806;1.045401190029722;1.0000066444465434;1.2545236136801436;1.000007223330675
71.740927;0.8500086676602289;0.9339964006435819;1.098806454637792;0.47470506274122964;0.5584802534204645;0.8646195205063723;10.000125722589564;1.099995501865528;-0.603167999994645;1.0454012179818648;1.0000067071589356;1.2545237323823701;1.000007059147565
71.750927;0.8500085702958049;0.9339965255221844;1.0988064214541067;0.4747050016266852;0.5584802819489249;0.8646194605536733;10.000124437811413;1.0999955999626432;-0.6031679999777739;1.0454012372329828;1.00000677417621;1.254523849347084;1.0000068908050153
71.760927;0.8500084677506338;0.9339966474070317;1.0988063881765313;0.47470494104595273;0.5584803122654319;0.8646193969468952;10.000123105740792;1.0999956985098776;-0.6031679999612218;1.0454012483616906;1.0000068456539766;1.2545239646733677;1.000006718053846
71.770927;0.8500083601126117;0.9339967659762596;1.098806354950752;0.47470488100871;0.5584803443159291;0.8646193300837404;10.000121729720012;1.0999957978034602;-0.6031679999450412;1.045401251981053;1.0000069217714167;1.254524078216092;1.000006540688181
71.780927;0.8500082474749842;0.9339968811048228;1.0988063217722255;0.4747048215011355;0.5584803780757006;0.8646192603288146;10.000120313016259;1.0999958981756424;-0.6031679999292654;1.0454012487874067;1.0000070026870709;1.2545241896420165;1.0000063586411307
71.790927;0.8500081299543745;0.9339969927448063;1.0988062885065089;0.4747047625650736;0.5584804135116042;0.8646191880092569;10.00011885853173;1.0999959999836346;-0.6031679999138967;1.0454012395395462;1.0000070883927605;1.254524298517332;1.0000061719783337
71.800927;0.8500080076914457;0.9339971007996266;1.0988062549617146;0.4747047043160302;0.5584804505695405;0.8646191134190356;10.000117369090239;1.0999961036545485;-0.6031679998989257;1.0454012250099212;1.0000071785622588;1.2545244043986357;1.0000059808074024
71.810927;0.850007880795104;0.9339972050757146;1.0988062208846285;0.4747046468830818;0.5584804892254428;0.8646190368479835;10.000115848860998;1.0999962096547862;-0.6031679998843426;1.0454012059638804;1.000007272540052;1.2545245069091173;1.000005785170734
71.820927;0.850007749289518;0.9339973053201042;1.0988061859517602;0.4747045903475057;0.558480529510056;0.864618958630056;10.00011430426622;1.0999963183851802;-0.6031679998701219;1.045401183115541;1.0000073694319398;1.2545246057216042;1.00000558498909
71.830927;0.8500076131300953;0.9339974013415173;1.0988061498714903;0.47470453473311947;0.5584805714640094;0.8646188792023264;10.000112742970586;1.099996430075344;-0.6031679998562207;1.0454011570411916;1.0000074682231967;1.2545247004718945;1.0000053800993867
71.840927;0.8500074722528939;0.9339974931563091;1.0988061125389288;0.4747044800259303;0.5584806150935909;0.8646187991056354;10.000111172239457;1.09999654474762;-0.603167999842612;1.0454011281359408;1.000007567881909;1.2545247907238437;1.0000051703094839
71.850927;0.85000732662104;0.9339975810572554;1.098806074077613;0.47470442620110526;0.5584806603660735;0.8646187189081297;10.00010959803363;1.0999966622677486;-0.6031679998293108;1.0454010966779868;1.0000076673953486;1.2545248760435095;1.0000049554067223
71.860927;0.8500071762949043;0.9339976655044041;1.0988060347154485;0.47470437323967957;0.5584807072130159;0.8646186391467421;10.000108025149027;1.0999967823767673;-0.6031679998163622;1.0454010629234853;1.0000077657595503;1.2545249561159575;1.0000047352157388
71.870927;0.8500070214740703;0.9339977469373826;1.0988059946234072;0.47470432112171085;0.5584807555134584;0.8646185603142896;10.0001064581749;1.0999969046844456;-0.6031679998038287;1.0454010271483791;1.000007861988775;1.2545250308469702;1.0000045097055366
71.880927;0.8500068624452229;0.9339978257435069;1.0988059538671624;0.4747042698196169;0.5584808050997675;0.8646184828700257;10.000104901505317;1.099997028720539;-0.6031679997917991;1.0454009896615124;1.0000079551612313;1.254525100424321;1.000004279017749
71.890927;0.8500066995137683;0.933997902355686;1.0988059124893907;0.4747042193133564;0.5584808558192234;0.8646184072855776;10.000103357640409;1.0999971540216262;-0.603167999780394;1.0454009508172073;1.0000080444578203;1.2545251652698275;1.0000040434158453
71.900927;0.8500065330110863;0.9339979773025447;1.0988058706205401;0.474704169608066;0.5584809075803202;0.864618334102969;10.000101826224906;1.099997280184427;-0.6031679997697572;1.0454009110207534;1.0000081291498275;1.2545252259173463;1.000003803232786
71.910927;0.8500063633245172;0.9339980511717578;1.098805828523874;0.47470412074117485;0.5584809603254584;0.8646182639352944;10.000100305259004;1.0999974068902187;-0.6031679997600297;1.0454008706920495;1.0000082085561954;1.2545252829586184;1.0000035588367473
71.920927;0.8500061908878306;0.9339981245298529;1.098805786582704;0.47470407278770305;0.5584810139693344;0.8646181973891346;10.000098792536335;1.0999975339257435;-0.6031679997513243;1.0454008301764848;1.00000828203129;1.2545253370582792;1.000003310600207
71.930927;0.8500060161589776;0.9339981978394227;1.0988057453109186;0.4747040258594925;0.5584810683630933;0.8646181349927815;10.0000972856407;1.0999976611871745;-0.6031679997437217;1.045400789720569;1.000008349011794;1.254525388906597;1.0000030588767421
71.940927;0.850005839559797;0.9339982714020727;1.0988057053750875;0.4747039800953917;0.5584811233028388;0.8646180771732123;10.000095781325937;1.099997788630877;-0.6031679997372951;1.0454007495604214;1.0000084090606123;1.2545254390913994;1.0000028040061837
71.950927;0.8500056614110575;0.9339983453726338;1.0988056674933064;0.47470393564251767;0.5584811785534841;0.8646180242386479;10.00009427578556;1.0999979162047586;-0.6031679997321379;1.0454007099635365;1.0000084618449525;1.254525488011255;1.000002546346004
71.960927;0.8500054819810239;0.9339984198135876;1.098805632213374;0.4747038926336782;0.5584812338611247;0.8646179763968646;10.000092765781323;1.0999980438231438;-0.6031679997283552;1.0454006711770716;1.0000085070916669;1.2545255358592415;1.0000022862740894
71.970927;0.850005301562021;0.9339984946958472;1.0988055997981903;0.474703851186069;0.558481288969216;0.8646179338065392;10.000091249358851;1.0999981714047264;-0.6031679997260363;1.0454006334191133;1.0000085445178681;1.2545255826197048;1.0000020241501342
71.980927;0.8500051204524806;0.9339985698939617;1.098805570320823;0.4747038114136277;0.5584813436362209;0.8646178965566591;10.00008972581433;1.0999982989381107;-0.6031679997252484;1.045400596932819;1.0000085737309248;1.2545256281180202;1.0000017602975588
71.990927;0.8500049389162141;0.9339986452294858;1.098805543773287;0.47470377342613485;0.5584813976217522;0.8646178646100898;10.000088195502022;1.0999984264959128;-0.6031679997260567;1.0454005620100442;1.0000085942364427;1.2545256721393743;1.0000014949734288
72.000927;0.8500047571832181;0.9339987204895839;1.0988055200469462;0.4747037373239353;0.5584814506451816;0.8646178378320235;10.000086659684339;1.0999985541595032;-0.6031679997285478;1.0454005289659944;1.0000086055586688;1.2545257145126891;1.0000012283185367
72.010927;0.8500045754726189;0.9339987953914256;1.0988054988881828;0.4747037031761047;0.5584815023631895;0.8646178160488841;10.000085120336344;1.0999986818846146;-0.6031679997328432;1.0454004981017087;1.0000086073148235;1.254525755100927;1.0000009603995865
72.020927;0.8500043940169721;0.9339988695488262;1.0988054799335685;0.47470367097273214;0.5584815523944423;0.8646177990358085;10.000083579737247;1.0999988093945754;-0.6031679997390912;1.0454004697074029;1.0000085992472372;1.2545257937361642;1.0000006913137198
72.030927;0.850004213058906;0.9339989425044991;1.098805462798596;0.47470364059734477;0.5584816003571487;0.8646177865025213;10.000082039916268;1.09999893617367;-0.6031679997474304;1.0454004441240798;1.0000085812950337;1.2545258302035651;1.0000004212434614
72.040927;0.8500040328032116;0.933999013814319;1.0988054471481141;0.4747036118440409;0.5584816458918191;0.8646177781488178;10.000080502370771;1.0999990615489572;-0.6031679997579471;1.0454004217570132;1.0000085536571215;1.2545258643459818;1.0000001504588827
72.050927;0.8500038533678332;0.9339990831092702;1.098805432693963;0.4747035844759763;0.5584816886787588;0.8646177737146823;10.000078968298642;1.0999991848132395;-0.6031679997706613;1.045400402971369;1.0000085167467117;1.2545258961666585;0.9999998792908851
72.060927;0.8500036748231563;0.9339991501205128;1.0988054191470378;0.47470355830040195;0.5584817284246294;0.8646177729967771;10.000077438915866;1.0999993052947286;-0.6031679997855525;1.045400387973242;1.0000084710412527;1.2545259258030454;0.9999996080852384
72.070927;0.8500034973086319;0.9339992146868037;1.09880540621959;0.47470353320255726;0.5584817648202204;0.8646177758800171;10.00007591534315;1.0999994223249951;-0.6031679998025995;1.0454003768179843;1.0000084169536794;1.2545259534517774;0.9999993371690692
72.080927;0.8500033210489668;0.9339992767378285;1.0988053937050417;0.4747035091330763;0.5584817975420591;0.8646177823668549;10.000074398234087;1.09999953524595;-0.603167999821787;1.045400369510107;1.0000083548222167;1.254525979325738;0.999999066835068
72.090927;0.8500031462542065;0.9339993362399016;1.0988053815458132;0.4747034860858675;0.5584818263184891;0.8646177925558621;10.000072887236328;1.099999643529554;-0.6031679998430922;1.045400365990281;1.0000082849690035;1.2545260036260824;0.9999987972891837
72.100927;0.8500029731122656;0.933999393116813;1.0988053698241105;0.4747034640714091;0.5584818509955711;0.8646178065784763;10.000071380557186;1.0999997468527651;-0.6031679998664925;1.0454003660062654;1.0000082077147576;1.25452602653798;0.999998528584095
72.110927;0.8500028018407833;0.9339994471944255;1.0988053586997446;0.4747034430952312;0.5584818715394593;0.8646178245408045;10.000069875192704;1.0999998450376942;-0.6031679998919837;1.04540036909137;1.0000081233123412;1.2545260482757017;0.9999982606386572
72.120927;0.8500026326187633;0.9339994982072193;1.09880534833115;0.47470342316744435;0.5584818879824321;0.8646178464928156;10.000068367531474;1.0999999379752499;-0.6031679999195747;1.0454003746628775;1.0000080318540727;1.25452606912531;0.9999979933296568
72.130927;0.8500024655039454;0.9339995458690195;1.098805338800197;0.4747034043206766;0.5584819003747379;0.864617872442878;10.000066853993072;1.1000000256781999;-0.6031679999492696;1.0454003821037086;1.0000079332695029;1.2545260893792594;0.9999977265534479
72.140927;0.8500023004807001;0.9339995899310346;1.098805330058309;0.4747033865892938;0.5584819087743648;0.864617902409265;10.000065331590402;1.1000001083813686;-0.6031679999810605;1.04540039083612;1.0000078274576376;1.2545261091671285;0.9999974602351824
72.150927;0.8500021375276553;0.933999630166629;1.0988053219553742;0.47470336995637247;0.5584819132611362;0.8646179364384182;10.000063798038301;1.1000001864577036;-0.60316800001493;1.0454004003712318;1.0000077144038322;1.2545261283469757;0.9999971943150673
72.160927;0.8500019765974866;0.9339996663655821;1.0988053143485925;0.4747033543171618;0.5584819139546058;0.8646179745552268;10.000062251620754;1.1000002602054202;-0.6031680000508488;1.0454004102608412;1.0000075941670223;1.2545261465713613;0.9999969287144492
72.170927;0.850001817599438;0.93399969836002;1.0988053071698085;0.47470333949889376;0.5584819110092819;0.8646180166878527;10.000060691459508;1.1000003297472816;-0.6031680000887565;1.0454004200319875;1.0000074668266539;1.2545261634309053;0.9999966633299345
72.180927;0.850001660465911;0.9339997260076647;1.0988053004447247;0.47470332531396553;0.558481904571557;0.8646180626428831;10.000059118325717;1.1000003950617483;-0.6031680001285442;1.0454004292213577;1.0000073324808634;1.2545261785376807;0.99999639806652
72.190927;0.8500015052175084;0.9339997491691642;1.0988052942874076;0.47470331158801904;0.5584818947209731;0.8646181121673975;10.000057535439575;1.1000004560377823;-0.6031680001700758;1.0454004374420773;1.0000071912784223;1.2545261915641748;0.9999961328331394
72.200927;0.8500013519345674;0.9339997677104868;1.0988052887992534;0.47470329816872864;0.5584818814457906;0.8646181650393183;10.000055948358774;1.1000005125207797;-0.6031680002132137;1.0454004443461122;1.000007043435548;1.2545262022926584;0.9999958675147271
72.210927;0.8500012006572041;0.9339997814690421;1.0988052839503688;0.4747032849409493;0.558481864665562;0.8646182211150041;10.000054363738506;1.1000005643739617;-0.6031680002578074;1.0454004495250913;1.0000068892216956;1.2545262106184192;0.9999956019720331
72.220927;0.8500010513172978;0.9339997902128735;1.098805279604891;0.47470327185011224;0.5584818442682921;0.8646182803251492;10.000052787609027;1.1000006115381038;-0.6031680003036777;1.0454004524967064;1.0000067289446315;1.2545262165099607;0.9999953360553443
72.230927;0.8500009037966294;0.9339997936661701;1.0988052756800983;0.4747032589469269;0.5584818201644852;0.8646183426516091;10.000051224174694;1.1000006540578056;-0.6031680003506321;1.0454004527861598;1.000006562936682;1.254526220002969;0.9999950696461984
72.240927;0.8500007580449727;0.9339997915638267;1.098805272253648;0.47470324641358164;0.5584817923436056;0.8646184081106166;10.000049675899428;1.100000692132528;-0.603168000398495;1.0454004500094631;1.0000063915284536;1.2545262211621588;0.9999948027215559
72.250927;0.8500006141165821;0.9339997836730235;1.0988052694667816;0.4747032345078518;0.5584817608722803;0.8646184767195586;10.000048144473203;1.1000007261582896;-0.6031680004471264;1.0454004438946087;1.0000062150627143;1.2545262200288982;0.9999945353584513
72.260927;0.8500004721211107;0.9339997697865853;1.0988052673405875;0.4747032234618427;0.5584817258540632;0.864618548454364;10.000046631872959;1.100000756613952;-0.603168000496412;1.045400434212494;1.0000060339470882;1.2545262166456126;0.9999942677075518
72.270927;0.8500003321897831;0.9339997497428292;1.0988052657130758;0.4747032134278408;0.5584816874170372;0.8646186232561186;10.000045140921996;1.1000007838952368;-0.6031680005462536;1.0454004206920453;1.0000058486403334;1.2545262110396802;0.9999940000469014
72.280927;0.8500001944995228;0.9339997234765759;1.0988052642910278;0.4747032044994582;0.5584816457142533;0.864618701068873;10.000043674882413;1.1000008082923998;-0.6031680005965628;1.0454004030324322;1.0000056595682916;1.254526203149814;0.9999937328215803
72.290927;0.8500000593004039;0.933999691036312;1.098805262685914;0.47470319674006634;0.5584816009003789;0.864618781839666;10.000042236786172;1.100000830050319;-0.6031680006472511;1.0454003809702115;1.0000054670792518;1.2545261928372333;0.9999934665503731
72.300927;0.8499999269070782;0.9339996525709088;1.0988052603851517;0.4747031901681789;0.558481553111776;0.8646188654808742;10.0000408294634;1.100000849402713;-0.6031680006982408;1.0454003543067816;1.0000052714614664;1.2545261799664722;0.9999932017374128
72.310927;0.8499997976526532;0.9339996083198389;1.0988052567376947;0.4747031847587035;0.5584815024661296;0.8646189518226878;10.000039455996946;1.1000008666006365;-0.6031680007494913;1.0454003229075637;1.0000050729458472;1.2545261644937156;0.9999929388697275
72.320927;0.8499996718192563;0.9339995585762805;1.0988052510240172;0.47470318049441174;0.5584814490610597;0.8646190405589882;10.00003811986234;1.1000008819684592;-0.6031680008009958;1.045400286703892;1.0000048716740075;1.2545261465302555;0.9999926783859505
72.330927;0.8499995495769086;0.9339995036174545;1.0988052425235646;0.4747031774074068;0.5584813929927651;0.8646191312193431;10.00003682470694;1.1000008959499479;-0.6031680008527508;1.0454002456838125;1.000004667689611;1.2545261263083438;0.9999924205935729
72.340927;0.8499994309223098;0.9339994436506682;1.0988052305222624;0.4747031755868045;0.5584813344207892;0.8646192232080725;10.000035574163034;1.1000009090584688;-0.6031680009047335;1.0454001998752043;1.0000044609611551;1.2545261041149387;0.9999921656159978
72.350927;0.849999315661557;0.9339993787797505;1.0988052143760565;0.4747031751934649;0.5584812736296071;0.8646193158815808;10.000034371819256;1.1000009217320201;-0.6031680009568912;1.045400149348599;1.0000042514156071;1.2545260802919052;0.9999919134236323
72.360927;0.8499992035094047;0.9339993089741616;1.0988051936197534;0.4747031764790758;0.5584812110135091;0.8646194085921959;10.000033221526497;1.10000093422702;-0.603168001009115;1.045400094245807;1.000004038978567;1.2545260552051167;0.9999916639271521
72.370927;0.8499990942091518;0.9339992340596295;1.0988051679720583;0.47470317974069237;0.5584811469958006;0.8646195006682991;10.00003212790536;1.1000009466329648;-0.6031680010612195;1.045400034782864;1.000003823582259;1.2545260291802538;0.9999914170792749
72.380927;0.8499989875992878;0.9339991537386734;1.0988051372558711;0.47470318520557825;0.5584810819561564;0.8646195913855441;10.000031096522518;1.100000958960164;-0.6031680011129558;1.0453999711446147;1.000003605154023;1.2545260025440526;0.9999911729762184
72.390927;0.8499988837024796;0.9339990676567859;1.098805101316449;0.4747031929714365;0.5584810162123466;0.8646196799879138;10.000030133931164;1.100000971236204;-0.6031680011640538;1.0453999033323238;1.000003383658534;1.2545259757141571;0.9999909318578402
72.400927;0.8499987827739489;0.9339989755155121;1.098805059974054;0.47470320307280395;0.558480950048315;0.8646197657112495;10.000029247710263;1.1000009835395033;-0.6031680012142596;1.045399831139745;1.0000031591900995;1.2545259492021377;0.999990693916796
72.410927;0.8499986851861522;0.9339988771570171;1.0988050130629465;0.47470321555878775;0.5584808837437216;0.864619847798002;10.000028445884393;1.1000009959275958;-0.6031680012633513;1.0453997542339226;1.0000029320628878;1.2545259235531183;0.9999904591014659
72.420927;0.8499985912708461;0.9339987725725551;1.0988049604874104;0.4747032304761955;0.5584808175957792;0.864619925595231;10.000027735848018;1.1000010083393836;-0.6031680013111479;1.0453996722284145;1.00000270285926;1.2545258993177346;0.9999902271038343
72.430927;0.8499985012968228;0.9339986618517457;1.098804902216856;0.47470324780864787;0.5584807519498155;0.8646199986627567;10.000027123772357;1.1000010205632829;-0.6031680013575198;1.045399584789033;1.0000024723989638;1.2545258771053274;0.9999899974958015
72.440927;0.8499984155434593;0.9339985450869345;1.0988048383055566;0.47470326745049407;0.5584806872066581;0.8646200667339285;10.000026614699818;1.100001032253608;-0.6031680014023839;1.0453994917199518;1.0000022416554888;1.2545258576241214;0.9999897699042477
72.450927;0.8499983343313318;0.9339984222887556;1.0988047689390097;0.47470328922822697;0.5584806237938618;0.8646201295969211;10.000026212685635;1.1000010429605258;-0.6031680014456908;1.0453993929119494;1.0000020116525126;1.2545258415802776;0.9999895440979273
72.460927;0.8499982580066108;0.9339982934020478;1.098804694423411;0.47470331295746393;0.5584805621477449;0.8646201870377138;10.00002592071008;1.1000010522116073;-0.6031680014874284;1.0453992882463554;1.0000017832997776;1.2545258295281148;0.9999893199333472
72.470927;0.8499981869597194;0.9339981584096123;1.0988046151346884;0.47470333849768953;0.5584805027058733;0.8646202388647161;10.000025740373147;1.1000010595846463;-0.6031680015276226;1.0453991775897697;1.0000015572498155;1.2545258218045812;0.9999890972695922
72.480927;0.8499981216435504;0.9339980173965677;1.098804531449735;0.47470336574706057;0.5584804458729745;0.864620284945149;10.000025671493157;1.100001064607573;-0.603168001566307;1.0453990608563615;1.0000013339324643;1.2545258185563024;0.9999888759609592
72.490927;0.8499980625318003;0.9339978705080793;1.098804443671699;0.47470339459563643;0.5584803920009725;0.8646203251897985;10.000025711910974;1.1000010665996298;-0.6031680016034773;1.0453989380487605;1.0000011136908462;1.2545258198259486;0.9999886559390202
72.500927;0.8499980100648122;0.9339977178951164;1.0988043519826045;0.47470342489981004;0.5584803414209757;0.8646203595505123;10.000025857599946;1.1000010647239644;-0.6031680016390689;1.0453988092592283;1.0000008968636933;1.2545258255890217;0.9999884372978348
72.510927;0.8499979646209038;0.9339975597485749;1.098804256459472;0.4747034564821422;0.5584802944820126;0.8646203880467139;10.000026103436467;1.100001058187647;-0.6031680016729692;1.045398674683554;1.0000006838071918;1.2545258357020834;0.999988220278103
72.520927;0.8499979265127866;0.9339973963526964;1.0988041571806555;0.47470348914825905;0.5584802515572757;0.8646204107049036;10.00002644436815;1.1000010463737577;-0.6031680017050475;1.0453985346417967;1.000000474877985;1.2545258498619813;0.9999880051760994
72.530927;0.8499978960136702;0.9339972280660302;1.0988040543340318;0.47470352272134886;0.5584802130206168;0.8646204274564081;10.000026875672434;1.1000010288653057;-0.6031680017351851;1.0453983895375352;1.000000270397948;1.2545258676259112;0.9999877922995591
72.540927;0.8499978733910236;0.9339970552920887;1.098803948214622;0.4747035570797347;0.5584801792245048;0.8646204381626359;10.000027392595086;1.1000010053851559;-0.6031680017632983;1.0453982397959758;1.0000000706652161;1.2545258884382267;0.9999875820512218
72.550927;0.8499978589390316;0.9339968784784357;1.0988038391759027;0.47470359218181807;0.5584801505013361;0.8646204427685885;10.000027990671645;1.1000009757190718;-0.6031680017893148;1.0453980858716425;0.9999998760178752;1.2545259116152907;0.9999873750168572
72.560927;0.8499978530221516;0.933996698099966;1.0988037276002676;0.47470362804846294;0.5584801271662816;0.8646204414001972;10.000028665819048;1.100000939704814;-0.6031680018131267;1.045397928270929;0.9999996868685908;1.2545259363451675;0.999987171869005
72.570927;0.8499978560812893;0.9339965146669823;1.098803613808081;0.4747036647022844;0.5584801095017693;0.8646204342966526;10.000029413225107;1.1000008972426594;-0.6031680018345834;1.0453977674964658;0.9999995036451081;1.2545259617474533;0.9999869731984086
72.580927;0.8499978685368728;0.933996328777939;1.0988034979551469;0.47470370212900853;0.5584800977217592;0.864620421705761;10.00003022682838;1.100000848257522;-0.6031680018535296;1.0453976039352133;0.9999993266919768;1.2545259869756444;0.9999867795012216
72.590927;0.8499978906401604;0.9339961411238074;1.0988033800855452;0.4747037402981292;0.5584800919345652;0.864620403877126;10.000031100163568;1.100000792633978;-0.6031680018698271;1.0453974377818591;0.9999991562633739;1.2545260113145744;0.9999865912894533
72.600927;0.8499979223817012;0.9339959524285554;1.0988032602464133;0.4747037791916886;0.55848009214335;0.8646203811220303;10.00003202663603;1.1000007302164767;-0.6031680018833473;1.0453972690877944;0.9999989925774646;1.2545260341412687;0.9999864091812144
72.610927;0.8499979634900069;0.9339957634020852;1.0988031384998116;0.47470381879053714;0.5584800982891914;0.8646203538523607;10.00003299874103;1.1000006609125204;-0.6031680018939634;1.045397097897067;0.9999988358140122;1.254526054788874;0.9999862338875178
72.620927;0.8499980135044982;0.933995574728121;1.098803014927816;0.4747038590578533;0.5584801103034841;0.8646203225434829;10.000034007823992;1.1000005847877476;-0.6031680019015484;1.0453969243045573;0.9999986860923862;1.2545260725603888;0.9999860660536838
72.630927;0.8499980718681506;0.9339953870944824;1.0988028896860476;0.47470389995288476;0.5584801281269041;0.8646202876688204;10.00003504498533;1.1000005020871075;-0.6031680019059764;1.0453967484333768;0.9999985434749131;1.2545260868998287;0.9999859060937368
72.640927;0.8499981379645952;0.9339952012363456;1.0988027630154358;0.4747039414289181;0.5584801516596011;0.8646202497016449;10.000036102267236;1.100000413235578;-0.6031680019071396;1.0453965704756756;0.9999984079548537;1.2545260974904051;0.9999857542136513
72.650927;0.8499982111037635;0.9339950178744747;1.0988026352475415;0.4747039834233101;0.558480180677782;0.8646202091587931;10.000037173305058;1.1000003188180147;-0.6031680019049682;1.0453963907857624;0.9999982794629765;1.2545261041893712;0.999985610540813
72.660927;0.8499982905012884;0.9339948375627665;1.098802506829012;0.4747040258693441;0.5584802148197359;0.8646201666344886;10.000038253173496;1.1000002195110623;-0.6031680018994315;1.0453962099034406;0.999998157947331;1.2545261069018225;0.9999854751813798
72.670927;0.8499983752692435;0.9339946606225143;1.0988023782681975;0.4747040686808806;0.5584802536538499;0.8646201228145441;10.000039337742315;1.1000001160348498;-0.6031680018905312;1.0453960284831556;0.999998043437605;1.2545261054937562;0.9999853482311368
72.680927;0.8499984644547252;0.9339944872278791;1.0988022500285708;0.4747041117151402;0.5584802967295637;0.8646200784288725;10.000040423163156;1.100000009164073;-0.6031680018782948;1.045395847186349;0.9999979359964433;1.2545260998215502;0.9999852298158904
72.690927;0.8499985571383468;0.9339943175270053;1.098802122476266;0.4747041547851987;0.5584803435927129;0.8646200341892989;10.00004150560747;1.0999998997110503;-0.6031680018627628;1.0453956666160853;0.9999978356405346;1.2545260898546884;0.9999851201404215
72.700927;0.8499986525202478;0.9339941516774437;1.0988019958777826;0.4747041977241332;0.5584803938123153;0.8646199907676085;10.00004258111031;1.0999997884580035;-0.6031680018439814;1.0453954873707494;0.9999977423382734;1.2545260756900543;0.9999850195066374
72.710927;0.8499987499225229;0.9339939898259839;1.0988018704445446;0.4747042404375183;0.5584804469810767;0.8646199487558529;10.00004364567938;1.09999967612367;-0.6031680018220263;1.0453953101231537;0.9999976560458362;1.254526057448757;0.9999849282788023
72.720927;0.849998848704806;0.9339938321156258;1.0988017464145325;0.4747042828957288;0.5584805026599813;0.8646199086308343;10.000044695643245;1.0999995633616484;-0.6031680017970296;1.045395135569165;0.9999975767192381;1.25452603527792;0.9999848467772381
72.730927;0.8499989481582678;0.9339936787022882;1.098801624050185;0.47470432507789245;0.5584805603538738;0.8646198707662801;10.000045727581515;1.0999994507322588;-0.6031680017691703;1.0453949643371927;0.9999975043121642;1.254526009434051;0.9999847751484109
72.740927;0.849999047517097;0.933993529729814;1.0988015035183547;0.4747043669249067;0.5584806195725077;0.8646198354472229;10.00004673771974;1.0999993386680371;-0.6031680017386365;1.0453947969683437;0.9999974387706437;1.2545259802892832;0.9999847133336182
72.750927;0.8499991461326061;0.9339933852832567;1.0988013847874514;0.47470440832585725;0.5584806798852734;0.8646198028784299;10.00004772168432;1.0999992274863775;-0.6031680017055945;1.0453946339321318;0.9999973800102191;1.2545259483031934;0.9999846611514227
72.760927;0.8499992436234447;0.9339932454146957;1.0988012676394692;0.4747044491190252;0.558480740897134;0.8646197732127331;10.000048674758128;1.09999911742454;-0.6031680016701888;1.0453944756897469;0.9999973278845667;1.2545259139654168;0.9999846183647049
72.770927;0.8499993398796949;0.9339931102341571;1.098801151731012;0.47470448911537033;0.558480802205187;0.8646197465922628;10.000049592067404;1.0999990086105207;-0.6031680016325665;1.0453943227595388;0.9999972821869189;1.2545258776612156;0.9999845846702222
72.780927;0.8499994349857964;0.9339929799441671;1.0988010366172498;0.4747045281343161;0.5584808633917685;0.8646197231704179;10.000050468833576;1.0999989010307705;-0.6031680015929015;1.0453941756747076;0.9999972427009347;1.2545258396152883;0.999984559697118
72.790927;0.8499995291096365;0.9339928547987554;1.0988009217926737;0.4747045660127413;0.5584809240460348;0.8646197031077518;10.000051300940802;1.0999987946279304;-0.6031680015514099;1.0453940348529052;0.9999972092413204;1.2545257999804789;0.99998454309801
72.800927;0.8499996224352451;0.9339927350499495;1.0988008067965453;0.47470460260058167;0.5584809838065318;0.8646196865404631;10.000052085208445;1.0999986894232008;-0.603168001508334;1.0453939004917372;0.9999971815998914;1.2545257589355443;0.9999845346601784
72.810927;0.8499997151903976;0.9339926209587607;1.0988006912744361;0.47470463775876603;0.5584810423991384;0.8646196735339717;10.000052818843189;1.0999985855223038;-0.6031680014638917;1.0453937725880489;0.9999971594290157;1.2545257167678345;0.9999845343045964
72.820927;0.849999807659198;0.9339925128635921;1.0988005749369836;0.47470467134288025;0.5584810996310027;0.8646196640999316;10.000053498998083;1.0999984830640495;-0.6031680014182523;1.0453936510673647;0.9999971422195232;1.2545256739092885;0.9999845420075896
72.830927;0.8499999001155164;0.9339924111481248;1.0988004575457617;0.4747047032003067;0.5584811553683823;0.8646196582826081;10.000054123188539;1.0999983821356292;-0.6031680013715635;1.0453935359076285;0.9999971294161112;1.2545256308277948;0.9999845577817726
72.840927;0.8499999927415502;0.9339923161103633;1.0988003389592746;0.4747047332059481;0.5584812095313402;0.8646196562207048;10.000054689532417;1.099998282667448;-0.6031680013239766;1.0453934271764884;0.9999971205266956;1.2545255878960204;0.9999845817053762
72.850927;0.8500000856059694;0.9339922279082616;1.098800219134149;0.4747047612791555;0.5584812620817077;0.8646196581323132;10.000055196300039;1.0999981844455873;-0.6031680012756431;1.0453933249872354;0.999997115126962;1.2545255454208888;0.9999846139047792
72.860927;0.85000017873343;0.9339921465557294;1.0988000981058088;0.4747047873638534;0.5584813130029589;0.8646196642446576;10.000055641888597;1.0999980872394477;-0.6031680012266963;1.0453932294419144;0.9999971128139923;1.2545255037668703;0.9999846545165355
72.870927;0.8500002721625318;0.9339920718786057;1.0987999760055502;0.47470481142702525;0.5584813622785962;0.8646196747195385;10.000056025243694;1.0999979908849415;-0.6031680011772436;1.0453931406453456;0.9999971132236033;1.2545254633657155;0.9999847036872695
72.880927;0.8500003658993092;0.9339920035224041;1.0987998530826464;0.4747048334727768;0.5584814098669855;0.8646196896153545;10.00005634532728;1.0999978952734586;-0.6031680011273836;1.0453930587761597;0.9999971160981834;1.2545254245850208;0.9999847615787618
72.890927;0.8500004598648921;0.9339919410501087;1.0987997296916168;0.47470485354465314;0.5584814556954891;0.8646197089165029;10.000056600050131;1.099997800282009;-0.6031680010772219;1.045392984102555;0.9999971212827586;1.2545253876447824;0.9999848283565567
72.900927;0.8500005539024579;0.9339918840453841;1.0987996062442473;0.47470487172143033;0.5584814996773662;0.8646197325820054;10.000056786377046;1.0999977057275134;-0.603168001026856;1.0453929169247655;0.9999971286887044;1.2545253526017097;0.9999849041726444
72.910927;0.8500006477906361;0.9339918321858189;1.098799483221981;0.47470488810812367;0.5584815417417746;0.8646197605077901;10.000056901400118;1.0999976114189443;-0.6031680009763767;1.0453928575559648;0.9999971383021845;1.2545253193036068;0.9999849891033589
72.920927;0.8500007412734841;0.9339917852736273;1.0987993612686806;0.47470490283664357;0.5584815818822627;0.8646197924445757;10.000056943307339;1.0999975172200487;-0.6031680009258953;1.0453928063534876;0.9999971501455732;1.2545252873983574;0.9999850830473768
72.930927;0.8500008341446159;0.9339917431963327;1.0987992411818657;0.4747049160740603;0.5584816201872246;0.8646198280072651;10.000056911981996;1.0999974230595733;-0.6031680008755468;1.0453927636769595;0.999997164189214;1.2545252564157932;0.999985185715978
72.940927;0.8500009263046282;0.9339917058247147;1.0987991237586894;0.4747049280097111;0.5584816568116528;0.864619866782549;10.000056808796954;1.0999973289516547;-0.6031680008254771;1.0453927298011012;0.9999971803245921;1.2545252258524757;0.9999852967456251
72.950927;0.8500010177130839;0.9339916729314462;1.0987990096998652;0.4747049388391829;0.5584816919326212;0.8646199084574127;10.000056635589779;1.0999972350023646;-0.6031680007758291;1.0453927049302432;0.9999971983712622;1.2545251952752148;0.9999854157701006
72.960927;0.8500011083317223;0.9339916442186542;1.0987988996464866;0.47470494875705466;0.5584817257303394;0.8646199528963813;10.000056394239625;1.0999971413559075;-0.6031680007267102;1.045392689223767;0.9999972180896145;1.254525164406082;0.9999855424100949
72.970927;0.8500011981392825;0.9339916193898711;1.0987987942028357;0.47470495792459455;0.5584817583805215;0.8646200000823757;10.00005608752137;1.0999970481518695;-0.6031680006781631;1.0453926827097597;0.9999972392427253;1.254525133103886;0.9999856762914775
72.980927;0.850001287141908;0.9339915981715887;1.0987986938864436;0.47470496642196547;0.5584817900587228;0.8646200499545614;10.000055719776245;1.0999969555271125;-0.6031680006301686;1.045392685235144;0.999997261644812;1.2545251012385474;0.9999858171319629
72.990927;0.8500013753451185;0.9339915803502732;1.0987985991113736;0.4747049742391969;0.5584818209681935;0.8646201023321161;10.000055296309219;1.0999968636165152;-0.603168000582666;1.0453926965490128;0.9999972851771312;1.2545250685840972;0.9999859648119104
73.000927;0.8500014627390807;0.9339915658372699;1.0987985102388222;0.4747049813189438;0.5584818513587306;0.8646201569607536;10.000054822416606;1.0999967725594648;-0.6031680005355872;1.045392716408451;0.9999973098401447;1.2545250348084271;0.9999861193272144
73.010927;0.85000154928807;0.9339915546351449;1.0987984276255873;0.4747049876018656;0.5584818814793671;0.8646202135417693;10.000054302973053;1.099996682516938;-0.6031680004889002;1.0453927445974962;0.9999973357952772;1.254524999455874;0.9999862806627694
73.020927;0.8500016349021036;0.9339915467245542;1.0987983516307807;0.4747049930420282;0.5584819114829557;0.8646202717700517;10.000053742295078;1.0999965936764147;-0.6031680004426123;1.045392780851554;0.9999973633368029;1.2545249619015135;0.9999864486892237
73.030927;0.8500017194513414;0.9339915420205952;1.0987982825453337;0.4747049976029876;0.5584819413973656;0.8646203314550298;10.000053144316318;1.0999965062522676;-0.603168000396721;1.0453928247976227;0.9999973928268049;1.2545249213932492;0.9999866231606795
73.040927;0.8500018028416454;0.9339915403981582;1.0987982204711655;0.47470500125958665;0.5584819712027088;0.8646203925817965;10.000052513161428;1.0999964204627262;-0.6031680003511822;1.045392876003831;0.9999974246261573;1.2545248771893796;0.9999868038115921
73.050927;0.8500018850601286;0.9339915416739385;1.0987981653149401;0.474705004026037;0.55848200089605;0.8646204552315413;10.00005185282123;1.0999963364603318;-0.6031680003059319;1.0453929340433363;0.999997459032058;1.254524828679175;0.9999869904343899
73.060927;0.8500019661510013;0.9339915455937924;1.0987981169517023;0.47470500595921183;0.5584820304712477;0.8646205194990035;10.000051165733671;1.0999962542496577;-0.6031680002609072;1.045392998491329;0.9999974962252028;1.2545247754255013;0.9999871828899556
73.070927;0.8500020461978746;0.9339915519215957;1.0987980753932278;0.47470500710126745;0.5584820598834662;0.8646205855032586;10.00005045231931;1.099996173682949;-0.6031680002160534;1.0453930689433915;0.999997536244828;1.2545247171705176;0.9999873810764778
73.080927;0.8500021253582967;0.9339915605099087;1.098798040835025;0.474705007439188;0.5584820890444924;0.8646206534235706;10.000049711935768;1.0999960945841634;-0.6031680001713383;1.0453931450535274;0.9999975790367878;1.2545246538046513;0.9999875848888882
73.090927;0.8500022038752894;0.9339915712778818;1.098798013618318;0.47470500692136536;0.5584821178317134;0.8646207234586427;10.000048943677692;1.0999960168749898;-0.6031680001267572;1.0453932265041852;0.9999976245360617;1.254524585277082;0.9999877942148183
73.100927;0.8500022820146816;0.9339915842065601;1.0987979941594284;0.47470500549186695;0.5584821461068905;0.8646207957633214;10.000048146842976;1.0999959405560693;-0.6031680000823147;1.0453933129652633;0.999997672669271;1.2545245115341523;0.9999880089537252
73.110927;0.8500023600299456;0.9339915993388767;1.0987979828483503;0.4747050031164282;0.5584821737342511;0.8646208704651556;10.000047321619066;1.0999958655864572;-0.6031680000380121;1.045393404102567;0.9999977232965632;1.2545244325101326;0.9999882290565738
73.120927;0.8500024382038527;0.9339916167085794;1.0987979799221224;0.4747049997960431;0.5584822005690635;0.8646209477097625;10.00004646934926;1.0999957918100165;-0.6031679999938553;1.0453934995739391;0.9999977761890401;1.2545243481092978;0.9999884545777442
73.130927;0.8500025168592077;0.9339916362929804;1.0987979853629402;0.47470499557635565;0.5584822264197526;0.8646210276773263;10.000045592208728;1.099995718974471;-0.6031679999498721;1.0453935990006502;0.9999978310636799;1.2545242582387885;0.999988685651946
73.140927;0.8500025963173725;0.9339916580605953;1.098797998949263;0.47470499054960297;0.558482251018803;0.8646211105820022;10.000044693067826;1.099995646757586;-0.6031679999061138;1.0453937019555548;0.9999978876518308;1.2545241628964463;0.999988922391871
73.150927;0.8500026768611876;0.9339916820155243;1.098798020449749;0.4747049848415244;0.5584822740318176;0.8646211966453039;10.000043775758616;1.099995574778082;-0.6031679998626384;1.0453938079714777;0.9999979457405065;1.25452406218707;0.9999891648147531
73.160927;0.8500027587116483;0.9339917081824058;1.0987980497033027;0.47470497860045;0.5584822951178394;0.8646212860643591;10.000042845413036;1.0999955026272967;-0.6031679998195044;1.0453939165633808;0.9999980051768803;1.2545239562632131;0.999989412847938
73.170927;0.850002842050242;0.9339917365854079;1.0987980864988498;0.47470497199937717;0.5584823140089036;0.8646213790292872;10.000041908307894;1.0999954299169075;-0.603167999776787;1.045394027251235;0.99999806585839;1.254523845257753;0.9999896663860066
73.180927;0.8500029270458777;0.9339917672430585;1.0987981304571133;0.4747049652281963;0.558482330542811;0.8646214757714096;10.000040971057294;1.0999953563387153;-0.6031679997345971;1.045394139626368;0.9999981276859504;1.2545237292116853;0.9999899253612891
73.190927;0.8500030137846488;0.933991800160934;1.098798181074856;0.4747049584597413;0.5584823446334768;0.8646215765354347;10.000040040150486;1.099995281670113;-0.6031679996930746;1.0453942534617369;0.999998190509707;1.2545236079934765;0.9999901897737679
