time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
73.200927;0.850003102148133;0.9339918353375483;1.098798237891663;0.474704951815033;0.5584823562217445;0.8646216814543091;10.000039122026056;1.0999952057148032;-0.6031679996523593;1.0453943687119005;0.9999982540996395;1.254523481252731;0.9999904596479747
73.210927;0.8500031917664125;0.933991872777675;1.0987983006167164;0.47470494535051694;0.5584823652400677;0.8646217904807314;10.0000382222369;1.0999951283093994;-0.6031679996125583;1.0453944853606372;0.9999983181328643;1.254523348482945;0.9999907349574798
73.220927;0.8500032821048593;0.9339919124663121;1.0987983691705068;0.474704939073687;0.5584823715972236;0.8646219034692341;10.000037343872982;1.0999950493403468;-0.6031679995737352;1.0453946032894514;0.9999983822241945;1.2545232091655099;0.9999910155633782
73.230927;0.8500033726400082;0.9339919543513304;1.0987984436880016;0.474704932990832;0.5584823751865976;0.8646220203127073;10.00003648710332;1.0999949686519885;-0.6031679995359436;1.0453947222914508;0.9999984459959171;1.2545230628798527;0.9999913011882217
73.240927;0.850003462986455;0.933991998389024;1.0987985244213387;0.47470492714159684;0.5584823759206426;0.8646221410029559;10.000035649836377;1.0999948859733417;-0.6031679994992614;1.0453948421322083;0.9999985091269531;1.2545229093652268;0.9999915914650853
73.250927;0.8500035529012313;0.9339920445673426;1.098798611561886;0.47470492157066635;0.5584823737589447;0.8646222655847926;10.00003482838172;1.099994800954166;-0.6031679994637815;1.0453949625217864;0.9999985713605173;1.254522748561432;0.9999918860306641
73.260927;0.8500036422258338;0.93399209285292;1.098798705165589;0.4747049162837325;0.5584823686942163;0.8646223940987333;10.000034018136985;1.0999947132670422;-0.603167999429584;1.0453950830519416;0.999998632490845;1.254522580590489;0.9999921845459673
73.270927;0.8500037307927938;0.9339921431344261;1.0987988052509279;0.4747049112636859;0.5584823607300848;0.8646225265931954;10.000033214329926;1.0999946227307795;-0.6031679993967223;1.0453952032037872;0.9999986923424682;1.2545224056678093;0.9999924866540909
73.280927;0.850003818317106;0.9339921952068143;1.0987989119420027;0.4747049065230426;0.5584823498798767;0.8646226631512837;10.000032412657479;1.099994529363711;-0.6031679993652256;1.0453953224362185;0.9999987507598782;1.2545222240323217;0.9999927919559147
73.290927;0.8500039043776716;0.9339922487630613;1.0987990255107656;0.47470490212612326;0.5584823361571187;0.8646228038751822;10.00003161003374;1.0999944333497602;-0.6031679993351114;1.045395440280453;0.9999988076225229;1.2545220359872922;0.9999930999643809
73.300927;0.8500039885007091;0.9339923034317561;1.098799146313292;0.47470489818666994;0.5584823195543402;0.8646229488601767;10.000030804796326;1.0999943349673131;-0.6031679993064014;1.0453955563479644;0.9999988628592529;1.254521841964003;0.9999934100515069
73.310927;0.8500040702463876;0.9339923588971609;1.0987992747537687;0.4747048948671246;0.5584823000365727;0.8646230981774957;10.00002999584146;1.099994234492623;-0.6031679992791216;1.0453956702759994;0.9999989164256218;1.2545216424525711;0.999993721496528
73.320927;0.8500041492684324;0.933992414970901;1.0987994113374877;0.474704892359186;0.5584822775590684;0.8646232518550564;10.000029182149275;1.0999941321761746;-0.6031679992533063;1.0453957816931359;0.9999989682707251;1.2545214378715217;0.9999940335819196
73.330927;0.8500042253856755;0.9339924715386452;1.0987995566652227;0.4747048908333664;0.5584822521077087;0.8646234098881092;10.000028363416583;1.099994028322815;-0.6031679992290115;1.0453958902174516;0.9999990183256555;1.2545212285376481;0.999994345596995
73.340927;0.8500042986426662;0.9339925284816921;1.0987997112779975;0.47470489040199326;0.5584822237428066;0.8646235722837307;10.00002754022601;1.099993923327281;-0.603167999206306;1.0453959954662144;0.9999990664784831;1.2545210147176584;0.9999946567702506
73.350927;0.8500043692692599;0.9339925856546656;1.0987998755194708;0.47470489112837766;0.5584821926105272;0.8646237390654856;10.000026713692499;1.0999938176521886;-0.603167999185244;1.0453960970963074;0.9999991125556964;1.2545207966868033;0.9999949662284604
73.360927;0.8500044375547623;0.9339926429249754;1.0988000495611603;0.4747048930512714;0.5584821589262349;0.8646239102463085;10.000025885664233;1.099993711820491;-0.6031679991658555;1.0453961948882344;0.9999991563745837;1.2545205747890245;0.9999952730001721
73.370927;0.850004503761467;0.9339927002221088;1.0988002335179163;0.4747048962020324;0.5584821229690523;0.8646240858117353;10.000025058554572;1.09999360640441;-0.6031679991481623;1.045396288792614;0.999999197813308;1.2545203494940358;0.9999955760700121
73.380927;0.8500045681220766;0.9339927575261642;1.0988004275154377;0.4747049006184928;0.558482085079586;0.8646242656381199;10.000024234498866;1.0999935020644938;-0.6031679991321999;1.0453963788939364;0.9999992368056166;1.2545201214033601;0.9999958745111681
73.390927;0.8500046308604337;0.9339928148179102;1.0988006316478471;0.4747049063435417;0.5584820456390105;0.8646244493902036;10.000023415185966;1.0999933996286986;-0.6031679991180315;1.04539646532669;0.9999992732856694;1.2545198911850501;0.9999961676343999
73.400927;0.8500046921655945;0.9339928720582082;1.0988008459055778;0.4747049134034992;0.5584820050403964;0.8646246365819346;10.000022602138573;1.099993300058902;-0.6031679991057493;1.0453965481456085;0.9999993071939213;1.2545196595498982;0.9999964550250625
73.410927;0.8500047521328706;0.9339929292319116;1.0988010701710962;0.4747049217920843;0.5584819636622486;0.8646248267387588;10.000021796127356;1.0999932042995504;-0.6031679990954661;1.0453966272394961;0.9999993385603723;1.2545194273433642;0.999996736445999
73.420927;0.8500048107739033;0.9339929864253349;1.09880130422591;0.4747049314829681;0.5584819218591308;0.8646250194505996;10.000020995853253;1.0999931131211067;-0.6031679990872971;1.0453967023990045;0.999999367533668;1.2545191955768817;0.9999970117431204
73.430927;0.8500048680896484;0.9339930438299451;1.0988015477282136;0.4747049424483915;0.5584818799623473;0.864625214329525;10.000020197534257;1.0999930270559075;-0.603167999081347;1.045396773409576;0.9999993943002675;1.2545189652856126;0.9999972808560434
73.440927;0.8500049240750133;0.9339931016566916;1.0988018002629771;0.4747049546590768;0.5584818382661012;0.8646254109680396;10.00001939617502;1.0999929464603269;-0.6031679990777192;1.0453968400383242;0.9999994190248322;1.2545187373972395;0.9999975438362704
73.450927;0.8500049786677667;0.9339931600673763;1.0988020614733807;0.47470496809119794;0.5584817970044089;0.864625608902148;10.000018586981886;1.0999928715908294;-0.6031679990765114;1.0453969020291454;0.9999994418970936;1.254518512717647;0.9999978008036902
73.460927;0.8500050317648628;0.9339932191771475;1.0988023310889772;0.4747049827470046;0.5584817563270296;0.8646258076192281;10.000017765964248;1.0999928026340868;-0.6031679990777777;1.0453969591623986;0.9999994631964524;1.2545182919340039;0.9999980519212146
73.470927;0.8500050832790672;0.9339932790956867;1.098802608806626;0.4747049986485346;0.5584817162885467;0.8646260066025677;10.000016930168503;1.099992739773092;-0.6031679990815054;1.045397011263688;0.9999994832822684;1.2545180755731322;0.9999982973751367
73.480927;0.8500051331352148;0.9339933399576736;1.0988028942190433;0.4747050158078693;0.5584816768878564;0.8646262053615792;10.000016077452598;1.099992683284521;-0.6031679990876371;1.045397058152531;0.9999995025050317;1.2545178639152377;0.9999985373371999
73.490927;0.850005181228714;0.9339934018920909;1.0988031868685506;0.4747050342270172;0.5584816381430663;0.8646264034628813;10.000015206239548;1.0999926335962842;-0.6031679990961203;1.0453970995967177;0.9999995211061323;1.254517656934739;0.9999987719553965
73.500927;0.8500052274173585;0.9339934649319134;1.0988034863306566;0.4747050539211154;0.5584816001142147;0.8646266005263789;10.00001431566106;1.0999925912963109;-0.6031679991069475;1.0453971352909137;0.9999995391864921;1.2545174543673399;0.9999990013637812
73.510927;0.8500052715576082;0.9339935289594622;1.0988037922434648;0.47470507491031244;0.5584815628555586;0.8646267961822465;10.000013405268128;1.0999925570803553;-0.6031679991201548;1.0453971648725882;0.9999995567250183;1.2545172558521538;0.9999992257146726
73.520927;0.850005313540053;0.9339935937327117;1.0988041042649488;0.4747050971892212;0.5584815263763663;0.8646269900522269;10.000012474237364;1.0999925316393149;-0.6031679991357982;1.0453971879534087;0.9999995735982026;1.2545170610208616;0.9999994452047297
73.530927;0.8500053532608576;0.9339936589524883;1.098804422025161;0.47470512071744647;0.5584814906615992;0.8646271817467267;10.000011521252922;1.0999925155527615;-0.6031679991539316;1.0453972041711466;0.9999995895957958;1.2545168695398123;0.9999996600188091
73.540927;0.8500053905555233;0.9339937243268578;1.0988047451029117;0.4747051454272712;0.5584814557275471;0.8646273708693697;10.00001054526578;1.0999925092100338;-0.6031679991745942;1.0453972132830083;0.9999996043999198;1.254516681178566;0.999999870224368
73.550927;0.850005425179092;0.9339937895755998;1.0988050729629166;0.474705171205958;0.5584814216322567;0.8646275570283634;10.00000954606693;1.0999925127374814;-0.6031679991977965;1.045397215213384;0.9999996175351056;1.2545164958458759;1.0000000757397953
73.560927;0.8500054568363214;0.9339938543838314;1.0988054048734655;0.4747051978551568;0.5584813884189066;0.8646277398434578;10.000008524132712;1.0999925260017998;-0.6031679992235028;1.0453972099693507;0.9999996283882501;1.254516313523871;1.0000002764210412
73.570927;0.8500054852167152;0.9339939183968875;1.0988057398883042;0.47470522508899493;0.5584813560754909;0.8646279189839754;10.00000747988801;1.0999925487223647;-0.6031679992516189;1.0453971975139906;0.9999996363173981;1.2545161341881255;1.0000004721561269
73.580927;0.8500055100152392;0.9339939812850198;1.0988060768925427;0.4747052525745865;0.5584813245503017;0.8646280942031515;10.00000641316079;1.0999925805639268;-0.6031679992819887;1.0453971777562003;0.9999996407529467;1.2545159578298584;1.000000662873873
73.590927;0.8500055309436311;0.9339940427914837;1.0988064146968892;0.47470527996941353;0.5584812937584448;0.8646282653125528;10.000005323464716;1.0999926211560567;-0.6031679993144133;1.0453971506395845;0.9999996412542135;1.254515784572247;1.0000008484854146
73.600927;0.8500055477415135;0.9339941027000827;1.0988067521981701;0.47470530693821406;0.5584812635435139;0.8646284321704696;10.00000421049704;1.0999926701212592;-0.6031679993486849;1.0453971162318816;0.9999996375871851;1.2545156147542127;1.0000010288202557
73.610927;0.8500055602150065;0.9339941607856177;1.0988070885472985;0.47470533315300517;0.5584812336538922;0.8646285947106075;10.000003074320201;1.0999927270841805;-0.603167999384598;1.0453970747934278;0.9999996298257173;1.2545154489264179;1.0000012036230765
73.620927;0.8500055683010248;0.9339942168131317;1.0988074232003227;0.47470535829785554;0.5584812037689956;0.8646287529664588;10.000001915233177;1.0999927916409078;-0.6031679994219247;1.0453970267771286;0.9999996183376209;1.254515287809208;1.0000013725602428
73.630927;0.8500055720482589;0.9339942705691189;1.098807755847228;0.4747053820755148;0.5584811735388444;0.8646289071228533;10.00000073348672;1.099992863422719;-0.603167999460387;1.0453969727537087;0.999999603609931;1.2545151322006176;1.0000015351734308
73.640927;0.8500055714871074;0.933994321873603;1.0988080863373433;0.4747054042040845;0.5584811426134986;0.864629057574002;9.999999529363693;1.0999929422085528;-0.6031679994996609;1.0453969133524;0.9999995860834774;1.2545149828478817;1.0000016909017428
73.650927;0.8500055665399453;0.9339943705387685;1.098808414630842;0.4747054244311615;0.5584811106716948;0.8646292048886918;9.999998303654197;1.099993027908567;-0.6031679995394202;1.045396849257778;0.9999995661180324;1.25451484037921;1.000001839221058
73.660927;0.8500055570399602;0.933994416308716;1.098808740723975;0.4747054425528079;0.5584810774576159;0.8646293496880042;9.999997057936287;1.0999931204917601;-0.6031679995793747;1.0453967812560219;0.999999544043485;1.2545147053199157;1.0000019797563335
73.670927;0.8500055428065799;0.9339944588447555;1.098809064585056;0.47470545839562894;0.5584810427966383;0.8646294925195059;9.999995794392385;1.0999932199605318;-0.6031679996192684;1.045396710244269;0.9999995202164093;1.2545145781826403;1.000002112300951
73.680927;0.8500055237477142;0.9339944977817535;1.098809386172496;0.4747054717864224;0.5584810065603409;0.8646296337495867;9.999994515363362;1.0999933263309627;-0.6031679996588506;1.0453966371064196;0.99999949501726;1.2545144595819273;1.0000022367985906
73.690927;0.8500054999315112;0.933994532825813;1.0988097055114077;0.47470548255620326;0.5584809686381127;0.8646297735134424;9.999993222819198;1.0999934396099524;-0.6031679996978473;1.045396562593142;0.9999994688142361;1.2545143502579816;1.0000023532924083
73.700927;0.8500054715598204;0.9339945638551338;1.0988100227264457;0.47470549057585126;0.5584809289651115;0.8646299118013602;9.999991918027124;1.0999935597629202;-0.6031679997359651;1.0453964873817623;0.9999994419477988;1.2545142510351113;1.0000024618232992
73.710927;0.8500054388745101;0.9339945909899269;1.0988103379942542;0.4747054957884718;0.5584808875575052;0.864630048590127;9.999990602102907;1.0999936866761812;-0.603167999772927;1.0453964122094748;0.9999994146970411;1.254514162816559;1.0000025623584794
73.720927;0.8500054020566978;0.9339946145505669;1.098810651503815;0.4747054982278255;0.5584808445155118;0.8646301838556356;9.999989277035352;1.099993820152824;-0.6031679998085001;1.0453963379004563;0.9999993872521002;1.2545140866169187;1.0000026548303607
73.730927;0.8500053611346332;0.933994634915369;1.0988109634594256;0.47470549803500833;0.5584807999876242;0.8646303175208911;9.999987945741402;1.099993959922523;-0.6031679998424895;1.0453962653199809;0.9999993597615451;1.2545140235736991;1.000002739212056
73.740927;0.850005315950718;0.9339946524381226;1.098811274036873;0.4747054954615242;0.5584807540955429;0.8646304494804322;9.9999866114155;1.0999941056394114;-0.6031679998747079;1.0453961953229105;0.9999993323853277;1.2545139748711036;1.000002815510685
73.750927;0.8500052662194213;0.9339946674798869;1.0988115832828886;0.474705490847593;0.5584807068836611;0.8646305796904505;9.999985277419887;1.0999942569033516;-0.6031679999049613;1.045396128657872;0.9999993053058012;1.2545139415911504;1.0000028836999286
73.760927;0.8500052116049104;0.9339946804462186;1.098811891083937;0.4747054845926126;0.5584806583378494;0.8646307082168805;9.99998394741765;1.0999944133111181;-0.6031679999330561;1.045396065873617;0.9999992787864248;1.2545139246214774;1.0000029437096807
73.770927;0.8500051517587287;0.9339946917511095;1.09881219723519;0.4747054771268874;0.5584806084051152;0.8646308351890777;9.999982624911796;1.0999945744495119;-0.6031679999588104;1.0453960073203477;0.9999992532772833;1.254513924690288;1.0000029954885834
73.780927;0.8500050863421581;0.933994701745324;1.0988125015078196;0.47470546887962217;0.5584805569890763;0.8646309607373104;9.999981312225989;1.0999947398045447;-0.6031679999820566;1.0453959532266524;0.9999992294364576;1.2545139424129395;1.0000030390316712
73.790927;0.850005015053638;0.9339947106909093;1.0988128037014773;0.47470546024654886;0.5584805039995213;0.864631085000599;9.999980009622204;1.0999949087296257;-0.6031680000026239;1.0453959037754181;0.9999992080218333;1.2545139782511943;1.0000030743585935
73.800927;0.8500049376318806;0.9339947187914464;1.0988131037119582;0.4747054515748321;0.5584804494293564;0.8646312081714483;9.999978715506936;1.0999950805102363;-0.6031680000203289;1.0453958591201078;0.9999991897330867;1.254514032504633;1.0000031014980153
73.810927;0.8500048538494215;0.9339947262289356;1.0988134015322086;0.47470544316594193;0.5584803933447281;0.8646313305083768;9.999977427484623;1.0999952543925198;-0.6031680000350138;1.0453958193667705;0.999999175114371;1.254514105426471;1.000003120476804
73.820927;0.8500047635403802;0.9339947331867626;1.0988136971625582;0.4747054352686218;0.5584803358149725;0.8646314522961738;9.999976142925014;1.0999954295894476;-0.603168000046587;1.0453957845668558;0.9999991645582327;1.2545141973051404;1.0000031313388655
73.830927;0.8500046666234297;0.9339947398583692;1.0988139905143095;0.4747054280732436;0.558480276892625;0.8646315737512434;9.999974858976687;1.0999956053082585;-0.6031680000550177;1.0453957546974149;0.9999991583651843;1.2545143084282726;1.0000031341648483
73.840927;0.8500045630887129;0.9339947464186663;1.0988142813414763;0.4747054217301935;0.5584802166425412;0.8646316949048378;9.99997357280483;1.099995780745217;-0.6031680000603156;1.0453957296994407;0.9999991568332397;1.2545144390639036;1.0000031290264413
73.850927;0.8500044529802578;0.9339947529497867;1.0988145692174762;0.47470541634286295;0.5584801551342412;0.8646318155847291;9.999972281991228;1.0999959551411627;-0.6031680000625118;1.045395709621034;0.9999991603381885;1.2545145894588843;1.0000031159495713
73.860927;0.8500043363600404;0.9339947593810922;1.098814853561161;0.4747054119242508;0.5584800924090192;0.8646319355206153;9.999970984777297;1.09999612791998;-0.6031680000616465;1.0453956946495777;0.9999991693144734;1.2545147597632766;1.0000030949608907
73.870927;0.8500042132606451;0.9339947654986785;1.0988151337028618;0.4747054083877951;0.5584800285031739;0.8646320544261931;9.999969680065243;1.0999962987199527;-0.6031680000577834;1.0453956849490271;0.9999991841246412;1.2545149499421728;1.0000030661566912
73.880927;0.8500040836754194;0.9339947710023355;1.098815409016647;0.47470540557063534;0.5584799634850497;0.8646321720014849;9.999968367247222;1.09999646733197;-0.6031680000510332;1.0453956805262161;0.9999992049219625;1.254515159751213;1.0000030297244087
73.890927;0.8500039475523968;0.9339947755778135;1.0988156790519599;0.4747054032526275;0.5584798974462347;0.8646322879088616;9.99996704668303;1.099996633662685;-0.603168000041556;1.0453956812277454;0.9999992316167704;1.2545153887737819;1.0000029859259074
73.900927;0.8500038047831023;0.9339947789735753;1.0988159435312075;0.4747054011900269;0.5584798304832131;0.8646324017596783;9.999965721024065;1.0999967976673222;-0.6031680000295387;1.0453956867738963;0.9999992639616077;1.2545156364873058;1.0000029350959556
73.910927;0.8500036552428925;0.9339947810234527;1.0988162022170442;0.47470539915471444;0.5584797626863998;0.8646325131418932;9.99996439551323;1.0999969592693872;-0.6031680000151651;1.0453956967655922;0.9999993016924708;1.2545159023247632;1.0000028776497827
73.920927;0.8500034988540676;0.9339947815394813;1.0988164547779005;0.4747053969506671;0.5584796941309941;0.8646326216578145;9.99996307640025;1.0999971183843926;-0.603167999998592;1.0453957106847511;0.9999993446383365;1.2545161857172742;1.000002814038325
73.930927;0.850003335607218;0.9339947801481171;1.0988167007959617;0.47470539441380516;0.5584796248849296;0.8646327269245455;9.999961768904871;1.0999972750311795;-0.6031679999799325;1.045395727915522;0.9999993927338918;1.254516486041236;1.0000027446854918
73.940927;0.850003165544585;0.9339947762479074;1.0988169399242804;0.4747053914191288;0.5584795550492906;0.8646328285538106;9.999960475723245;1.0999974294002026;-0.6031679999592551;1.0453957477342841;0.9999994459428652;1.2545168023976476;1.0000026699465936
73.950927;0.8500029887621842;0.9339947691117401;1.098817172004319;0.4747053879124445;0.5584794847980316;0.8646329261128817;9.999959196616956;1.0999975818053107;-0.6031679999366013;1.045395769245569;0.9999995041740363;1.2545171334248282;1.0000025900864467
73.960927;0.8500028054561636;0.9339947580111774;1.0988173970337154;0.47470538392421463;0.5584794143540954;0.8646330190864475;9.99995792965609;1.0999977325743766;-0.6031679999120111;1.0453957913745238;0.9999995672798156;1.254517477421875;1.0000025053503279
73.970927;0.8500026159551365;0.9339947422760156;1.0988176150718412;0.47470537952241554;0.5584793439182707;0.8646331069106881;9.999956673372093;1.0999978819887726;-0.603167999885558;1.0453958129619825;0.9999996350995101;1.254517832648294;1.0000024160834604
73.980927;0.8500024207051479;0.93399472129647;1.0988178261498829;0.47470537476137603;0.5584792736260015;0.8646331890599626;9.999955428007311;1.0999980303456045;-0.6031679998573858;1.0453958328577138;0.9999997074343568;1.254518197495809;1.0000023227731722
73.990927;0.8500022202378447;0.9339946945668836;1.0988180302312038;0.47470536968539917;0.5584792035441511;0.8646332651221131;9.999954194821731;1.0999981780610826;-0.6031679998277036;1.045395849974213;0.9999997839724094;1.2545185704955273;1.0000022260441408
74.000927;0.850002015147983;0.9339946617899573;1.0988182272869562;0.4747053643590955;0.5584791336783685;0.8646333348449565;9.999952974461877;1.099998325628168;-0.6031679997967424;1.0453958633565685;0.9999998642763843;1.254518950259657;1.000002126635924
74.010927;0.8500018061244371;0.9339946228969437;1.098818417378534;0.47470535887757104;0.5584790640137886;0.8646333981219865;9.999951766157169;1.0999984734645083;-0.6031679997647224;1.0453958722522871;0.9999999478215065;1.2545193354665267;1.0000020253422763
74.020927;0.8500015940131634;0.9339945779587556;1.0988186006097718;0.47470535335229647;0.5584789945779133;0.8646334549579586;9.999950567765081;1.0999986218349542;-0.6031679997318458;1.04539587612336;1.0000000339897006;1.2545197249479358;1.000001922973317
74.030927;0.8500013797719757;0.9339945271464377;1.098818777027063;0.47470534790963514;0.5584789254423425;0.8646335054793943;9.999949375823755;1.0999987708259336;-0.6031679996982885;1.0453958746171812;1.00000012206911;1.2545201177802086;1.0000018203644232
74.040927;0.8500011643360305;0.9339944707687617;1.0988189465624842;0.47470534270474557;0.5584788566775236;0.864633549913662;9.999948185832414;1.099998920326896;-0.6031679996641879;1.0453958675277688;1.000000211307417;1.2545205132622221;1.0000017183586336
74.050927;0.8500009485756651;0.9339944092564059;1.0988191089975725;0.47470533789774183;0.5584787883310415;0.8646335885335273;9.999946992709036;1.0999990701187141;-0.6031679996296455;1.045395854725187;1.000000300927936;1.2545209108192485;1.0000016177584814
74.060927;0.8500007333428009;0.9339943430565784;1.0988192639244;0.4747053335981734;0.5584787204023062;0.8646336216757853;9.999945790947432;1.0999992200193096;-0.6031679995947475;1.045395836065903;1.0000003901037466;1.2545213099113797;1.000001519314195
74.070927;0.8500005194967375;0.933994272519649;1.0988194107477869;0.4747053298369809;0.5584786528143201;0.8646336497820828;9.999944574919065;1.099999369886484;-0.6031679995595757;1.0453958113487192;1.0000004780149028;1.2545217099900488;1.0000014237350725
74.080927;0.8500003079235199;0.9339941978707501;1.0988195487784975;0.47470532656537573;0.558478585456891;0.864633673363472;9.999943339583181;1.0999995194724328;-0.6031679995241982;1.045395780318539;1.0000005640045324;1.2545221105722357;1.0000013316840983
74.090927;0.8500000995800485;0.9339941192723025;1.0988196773587202;0.47470532365952095;0.5584785182729185;0.8646336929051301;9.999942081017991;1.0999996683253734;-0.6031679994886481;1.0453957426603604;1.0000006476775192;1.2545225113644816;1.0000012437700008
74.100927;0.8499998954707957;0.9339940368810317;1.098819795949135;0.47470532094947326;0.5584784512933387;0.8646337087813056;9.999940796466168;1.0999998158119388;-0.6031679994529022;1.0453956980212802;1.0000007288578174;1.2545229122796495;1.0000011605137034
74.110927;0.8499996965020745;0.9339939508802052;1.098819904205593;0.47470531826450113;0.5584783846063691;0.8646337212564003;9.999939484206427;1.0999999611931863;-0.6031679994168856;1.0453956461069083;1.0000008075032567;1.254523313367389;1.0000010822938104
74.120927;0.8499995033748825;0.9339938615365508;1.0988200020209091;0.4747053154505441;0.5584783182902753;0.8646337305655677;9.999938143420714;1.100000103737675;-0.6031679993805096;1.0453955867337628;1.0000008836711871;1.2545237147472552;1.00000100937445
74.130927;0.8499993166224858;0.9339937692535214;1.0988200894565163;0.47470531238366553;0.558478252346469;0.8646337370001076;9.999936773803938;1.1000002428222337;-0.6031679993437054;1.0453955197988989;1.0000009575347073;1.2545241165603382;1.0000009420143818
74.140927;0.8499991366897748;0.9339936745473538;1.0988201666384305;0.4747053090209574;0.5584781866904649;0.8646337409210102;9.999935374945498;1.1000003779206429;-0.6031679993064174;1.0453954452594745;1.0000010294080628;1.2545245189040721;1.0000008805168017
74.150927;0.8499989639613486;0.9339935779656262;1.0988202337509543;0.4747053054283692;0.5584781212007877;0.8646337426895823;9.999933946158832;1.100000508495804;-0.6031679992685955;1.0453953631206039;1.0000010997396322;1.2545249217446912;1.00000082517427
74.160927;0.8499987987275144;0.9339934800614776;1.0988202910930247;0.47470530174818293;0.5584780557464464;0.8646337426191683;9.999932487087031;1.100000633924205;-0.6031679992302049;1.045395273422391;1.0000011690944295;1.2545253248769337;1.0000007762144785
74.170927;0.8499986411584818;0.9339933814275679;1.0988203390586835;0.47470529816942175;0.5584779901687561;0.8646337409961349;9.999930998485695;1.1000007535773038;-0.6031679991912277;1.045395176223961;1.0000012381796004;1.2545257279187279;1.0000007337978571
74.180927;0.8499984913321671;0.9339932827120723;1.0988203780339094;0.4747052949243093;0.55847792428723;0.8646337381136725;9.999929482581923;1.100000866976699;-0.6031679991516465;1.045395071568949;1.0000013078627445;1.2545261302996489;1.000000697986518
74.190927;0.8499983492307454;0.9339931846067739;1.0988204083744606;0.4747052922689834;0.5584778579516481;0.8646337342989296;9.999927942679227;1.1000009737849072;-0.6031679991114411;1.0453949594756664;1.0000013790908842;1.2545265313259586;1.0000006686766907
74.200927;0.8499982146997822;0.9339930878156416;1.098820430495457;0.4747052904497034;0.558477791070345;0.8646337299129098;9.999926382178064;1.1000010736708583;-0.6031679990706112;1.0453948399479753;1.0000014527624472;1.254526930340689;1.0000006456130306
74.210927;0.8499980874874423;0.9339929929785127;1.0988204449054604;0.47470528969614695;0.5584777235683814;0.8646337252875391;9.999924803823085;1.1000011662884175;-0.6031679990291858;1.0453947130057635;1.000001529657609;1.2545273268155501;1.0000006285058807
74.220927;0.84999796737163;0.9339929005699553;1.0988204521676421;0.47470529024045205;0.5584776553349344;0.8646337206889765;9.99992320932843;1.100001251386464;-0.6031679989872033;1.045394578777571;1.0000016104337477;1.2545277202895144;1.0000006171197222
74.230927;0.8499978542336073;0.933992810879621;1.0988204528557683;0.47470529232246256;0.5584775862269442;0.8646337163877913;9.999921599365182;1.1000013288963617;-0.603167998944703;1.045394437576192;1.0000016956813815;1.25452811031254;1.0000006112220883
74.240927;0.8499977480049297;0.9339927240825693;1.0988204475009535;0.4747052961710142;0.5584775160885941;0.8646337127056567;9.999919974282612;1.100001398902736;-0.6031679989017413;1.0453942898816044;1.000001786014398;1.254528496477765;1.0000006104339467
74.250927;0.849997648619141;0.9339926403092834;1.0988204365670327;0.4747053019902155;0.5584774447635797;0.8646337099486993;9.999918334675597;1.1000014615353104;-0.6031679988584078;1.0453941362866437;1.0000018820808085;1.2545288784041768;1.0000006141723756
74.260927;0.8499975560516968;0.9339925596958122;1.098820420436966;0.47470530997482246;0.558477372115106;0.8646337083260678;9.999916680917886;1.1000015168549122;-0.6031679988148381;1.0453939774608105;1.0000019844690695;1.2545292556424865;1.0000006217347814
74.270927;0.8499974703538472;0.9339924823766228;1.0988203993520749;0.47470532035090174;0.5584772980013377;0.8646337079184973;9.999915012544918;1.1000015648154462;-0.6031679987712116;1.0453938141833616;1.0000020936316139;1.2545296276068332;1.0000006323396098
74.280927;0.8499973916442003;0.9339924084031811;1.0988203733676365;0.47470533340097226;0.5584772222355885;0.8646337087048197;9.999913328293145;1.1000016053607362;-0.6031679987277181;1.0453936474078076;1.000002209870242;1.2545299935621363;1.000000645138541
74.290927;0.8499973200844118;0.9339923376852028;1.0988203424167344;0.4747053494306529;0.5584771446114725;0.8646337106606511;9.999911626581476;1.100001638547241;-0.6031679986845344;1.045393478207924;1.0000023333349708;1.254530352700193;1.0000006593200177
74.300927;0.8499972558506801;0.9339922699899528;1.098820306454556;0.4747053687019252;0.5584770649391699;0.8646337138565939;9.999909905940454;1.1000016645917496;-0.603167998641839;1.0453933076392934;1.0000024640403025;1.2545307043278702;1.0000006741670104
74.310927;0.8499971991350506;0.9339922049865403;1.098820265527768;0.4747053914095149;0.5584769830467751;0.8646337184575753;9.9999081651638;1.100001683883433;-0.6031679985998283;1.045393136690407;1.0000026018865649;1.2545310480108365;1.0000006889981559
74.320927;0.8499971501585689;0.9339921423542333;1.0988202196688115;0.4747054177259419;0.5584768987782422;0.8646337246284762;9.999906403544834;1.1000016969781519;-0.6031679985586975;1.045392966314331;1.000002746633624;1.254531383502977;1.000000703120572
74.330927;0.8499971091406453;0.9339920818991004;1.098820168752547;0.4747054478378556;0.5584768120036234;0.8646337324078687;9.99990462122008;1.100001704584832;-0.6031679985186292;1.0453927973778214;1.000002897879497;1.2545317105751264;1.0000007158474238
74.340927;0.8499970762540862;0.9339920235899034;1.0988201124824468;0.4747054819229178;0.5584767226530819;0.8646337416563644;9.999902818955913;1.100001707525342;-0.6031679984798235;1.0453926304937133;1.0000030551673118;1.2545320289383453;1.000000726539608
74.350927;0.8499970516374572;0.9339919675117863;1.0988200504466457;0.47470552013401796;0.5584766307479107;0.8646337521272753;9.999900997511514;1.100001706630636;-0.6031679984425203;1.0453924659174008;1.0000032181496727;1.2545323382706475;1.0000007346057782
74.360927;0.8499970354356656;0.9339919138169316;1.0988199821495497;0.47470556261549524;0.5584765363679024;0.8646337635376633;9.999899157407384;1.1000017026599382;-0.6031679984069762;1.0453923036449693;1.0000033865949622;1.254532638306163;1.0000007394422974
74.370927;0.8499970277952824;0.9339918626991608;1.0988199070638796;0.47470560949962237;0.558476439587176;0.8646337755852237;9.999897299442456;1.1000016962960715;-0.6031679983734309;1.0453921436037459;1.0000035602817066;1.2545329289630631;1.000000740414025
74.380927;0.8499970288351563;0.9339918143287443;1.0988198247038345;0.4747056608860271;0.558476340468713;0.8646337879823417;9.999895425797305;1.1000016881484216;-0.6031679983420993;1.0453919857522949;1.000003738956122;1.2545332104354794;1.0000007369592177
74.390927;0.8499970386438681;0.9339917687796551;1.0988197346037512;0.4747057168198673;0.5584762391196357;0.8646338004987213;9.999893540632849;1.100001678739278;-0.6031679983131808;1.0453918300983955;1.0000039223010895;1.254533483155744;1.0000007287116246
74.400927;0.8499970572848242;0.9339917260700387;1.0988196362106133;0.47470577726472296;0.5584761357475307;0.8646338129631383;9.999891649482597;1.1000016684960066;-0.603167998286852;1.045391676751581;1.000004109868628;1.2545337476597391;1.0000007154956612
74.410927;0.8499970847659635;0.9339916862815544;1.098819528876757;0.47470584209338385;0.5584760306574579;0.8646338252222747;9.999889758710818;1.1000016578053442;-0.6031679982632501;1.0453915260201372;1.000004301027392;1.2545340045239812;1.0000006972519109
74.420927;0.8499971209958053;0.9339916496314651;1.0988194119938288;0.4747059111103139;0.5584759241694053;0.864633837114541;9.999887875436793;1.100001647138955;-0.6031679982424843;1.0453913784712776;1.0000044949420475;1.2545342543934033;1.0000006739886471
74.430927;0.8499971657878505;0.9339916164744101;1.0988192850881822;0.4747059840992779;0.558475816537837;0.864633848499646;9.999886007030037;1.100001637089632;-0.6031679982246537;1.0453912348614482;1.0000046906610163;1.2545344979711657;1.0000006457412067
74.440927;0.8499972189441234;0.9339915872239462;1.0988191477916618;0.47470606086234574;0.5584757079480148;0.8646338592606713;9.999884160860569;1.1000016282603353;-0.6031679982098472;1.0453910959383148;1.0000048873101133;1.2545347359775942;1.0000006125597902
74.450927;0.8499972803737067;0.933991562251367;1.0988189998049998;0.4747061412001247;0.5584755985589878;0.8646338692393217;9.999882344688091;1.1000016211707035;-0.6031679981981478;1.045390962225151;1.0000050842020922;1.2545349691448526;1.000000574540876
74.460927;0.8499973501475752;0.9339915419303034;1.098818840943122;0.4747062248830179;0.5584754885442521;0.8646338781835295;9.9998805662398;1.1000016162681185;-0.6031679981896466;1.0453908338938651;1.000005280791033;1.2545351982000155;1.0000005318145664
74.470927;0.8499974284719727;0.9339915267720087;1.098818671175534;0.4747063116748877;0.5584753781087801;0.8646338857561918;9.999878831939121;1.1000016139871163;-0.6031679981844434;1.0453907107919265;1.000005476626132;1.25453542380716;1.0000004844680168
74.480927;0.8499975156427756;0.9339915174162796;1.098818490590885;0.4747064013387839;0.5584752674722112;0.86463389159702;9.99987714650558;1.1000016147673213;-0.6031679981826217;1.045390592551798;1.0000056713793228;1.254535646528284;1.0000004324909648
74.490927;0.8499976119949145;0.9339915144741541;1.0988182993766429;0.4747064935988742;0.5584751568306958;0.8646338954018343;9.999875513663676;1.10000161902128;-0.6031679981842203;1.0453904786525319;1.000005864834712;1.2545358667814297;1.0000003757990912
74.500927;0.8499977178361607;0.9339915184124626;1.098818097836047;0.47470658813040917;0.5584750463283777;0.8646338969893049;9.999873936850179;1.1000016271471953;-0.6031679981892326;1.045390368469087;1.0000060568463416;1.25453608472583;1.0000003143016087
74.510927;0.8499978333832626;0.9339915295363914;1.0988178863299511;0.47470668457975485;0.5584749360479602;0.8646338963204755;9.999872419246364;1.1000016395914025;-0.6031679981976314;1.045390261366517;1.0000062473641083;1.2545363001281602;1.0000002479011052
74.520927;0.8499979587153698;0.9339915480091713;1.098817665185515;0.4747067825801283;0.5584748259960374;0.8646338934562471;9.999870963220442;1.1000016568547732;-0.6031679982093944;1.045390156775876;1.0000064364356716;1.2545365123088565;1.0000001764210222
74.530927;0.8499980937533878;0.9339915738862288;1.0988174347125883;0.4747068817857399;0.5584747160846093;0.8646338885117467;9.999869569967382;1.1000016793999565;-0.6031679982244934;1.0453900542248258;1.0000066241210244;1.2545367202079993;1.0000000996167242
74.540927;0.8499982382805121;0.9339916071198763;1.0988171952665005;0.47470698192091715;0.5584746061495539;0.8646338816355388;9.999868239587249;1.1000017075487996;-0.6031679982428645;1.0453899533753;1.0000068104158086;1.254536922539845;1.000000017282897
74.550927;0.8499983919719667;0.9339916475461818;1.0988169472098535;0.4747070827742767;0.5584744960124874;0.8646338729815733;9.999866971371887;1.1000017414960817;-0.6031679982643844;1.0453898540538835;1.0000069952005475;1.254537117927929;0.999999929309586
74.560927;0.8499985543742882;0.9339916949268458;1.098816690835743;0.47470718414439467;0.558474385526204;0.8646338626859117;9.999865764405854;1.1000017814008625;-0.6031679982888624;1.0453897562181576;1.0000071781883626;1.254537304975157;0.9999998356680723
74.570927;0.8499987248626579;0.9339917489922643;1.098816426413529;0.4747072858211352;0.558474274560698;0.864633850873539;9.999864617766178;1.100001827380371;-0.6031679983160634;1.0453896598950942;1.000007358925414;1.2545374823388689;0.9999997363998915
74.580927;0.8499989026543641;0.9339918094300372;1.0988161543104789;0.4747073876033327;0.5584741629874068;0.8646338376600989;9.999863529732544;1.1000018794025055;-0.6031679983457495;1.045389565142168;1.0000075368869306;1.2545376488157645;0.9999996316029904
74.590927;0.8499990868648714;0.933991875864239;1.0988158750339905;0.47470748930774503;0.5584740507062181;0.8646338231334112;9.99986249705426;1.1000019372569125;-0.6031679983777087;1.0453894720327528;1.0000077115767223;1.2545378033705612;0.9999995214062215
74.600927;0.8499992765511588;0.9339919478403077;1.0988155891615385;0.47470759076914965;0.5584739376746047;0.8646338073606529;9.999861514902845;1.1000020006463056;-0.6031679984117585;1.0453893806571315;1.000007882546714;1.254537945087465;0.999999405961199
74.610927;0.849999470752714;0.9339920248244625;1.0988152972235494;0.474707691829571;0.5584738239164602;0.864633790412922;9.999860576923368;1.100002069234527;-0.603167998447734;1.0453892911413756;1.000008049399645;1.2545380731103526;0.9999992854184978
74.620927;0.8499996685483729;0.9339921062236857;1.0988149996355066;0.47470779231641497;0.5584737095033838;0.8646337723534877;9.99985967562448;1.1000021425739686;-0.6031679984854759;1.0453892036890702;1.0000082118185805;1.254538186649839;0.9999991598669065
74.630927;0.8499998691146842;0.9339921914034633;1.0988146967207852;0.47470789203346836;0.558473594533129;0.8646337531976531;9.99985880338259;1.100002220066796;-0.6031679985248324;1.0453891186090551;1.0000083695916566;1.2545382849896378;0.999999029312465
74.640927;0.8500000717270815;0.9339922797025049;1.0988143887781536;0.4747079907716818;0.5584734791599643;0.8646337328876244;9.999857953169535;1.1000023010449052;-0.6031679985656805;1.0453890363391423;1.000008522630088;1.254538367457453;0.9999988937464511
74.650927;0.8500002756630788;0.9339923704321622;1.0988140761485004;0.47470808832643663;0.5584733636275577;0.8646337112942524;9.999857118890125;1.1000023848554792;-0.6031679986079357;1.045388957482778;1.0000086709907825;1.2545384334828367;0.9999987532555459
74.660927;0.8500004800932296;0.9339924628843818;1.0988137592618292;0.47470818449901586;0.5584732482349793;0.8646336882112088;9.999856295562061;1.1000024709347933;-0.6031679986515359;1.045388882779127;1.0000088148532746;1.2545384827119794;0.9999986081098288
74.670927;0.8500006840391318;0.933992556379041;1.09881343863842;0.47470827908158414;0.5584731332899643;0.864633663327593;9.999855479158047;1.1000025588784248;-0.6031679986964203;1.045388812998234;1.0000089544515265;1.254538515023034;0.9999984587953057
74.680927;0.8500008863955564;0.9339926503011151;1.0988131148271862;0.4747083718710465;0.5584730190988273;0.8646336362500574;9.99985466683738;1.1000026484008512;-0.6031679987425108;1.0453887488329894;1.0000090900629302;1.2545385304190917;0.9999983059756641
74.690927;0.8500010860251785;0.9339927441125204;1.0988127883331584;0.4747084627073313;0.5584729059487852;0.8646336065945956;9.999853857416692;1.100002739265857;-0.6031679987896844;1.045388690834541;1.000009222032564;1.254538528848742;0.9999981504128697
74.700927;0.8500012818917025;0.933992837372237;1.098812459640205;0.4747085514748948;0.5584727940732003;0.8646335740498934;9.999853050913943;1.100002831342858;-0.6031679988377513;1.0453886394294785;1.0000093507296952;1.254538510104475;0.9999979928970604
74.710927;0.8500014731663853;0.9339929297472273;1.0988121293336;0.4747086380838888;0.5584726836408284;0.8646335383761649;9.999852247764082;1.1000029246686058;-0.6031679988864685;1.0453885949870994;1.0000094764616885;1.2545384739816143;0.999997834169396
74.720927;0.8500016592891207;0.9339930209807241;1.0988117981625198;0.4747087224645859;0.5584725747545161;0.8646334993750445;9.99985144871918;1.1000030194017036;-0.6031679989355827;1.045388557816533;1.0000095994524243;1.2545384205440528;0.9999976748446914
74.730927;0.8500018399343865;0.933993110826964;1.0988114669335383;0.4747088045344487;0.5584724674476756;0.864633456830296;9.999850654984323;1.1000031157688617;-0.6031679989848621;1.0453885280817132;1.0000097199056859;1.25453835020861;0.9999975153862585
74.740927;0.850002014876438;0.9339931989786995;1.0988111363400934;0.4747088841354218;0.5584723617201646;0.8646334104625711;9.99984986818336;1.1000032140295306;-0.6031679990341051;1.0453885058004526;1.0000098380321147;1.2545382636993507;0.9999973561236474
74.750927;0.8500021838778143;0.9339932850483561;1.0988108068964497;0.47470896099742443;0.5584722575931715;0.8646333599742871;9.999849090796507;1.100003314410088;-0.6031679990831211;1.045388490955981;1.0000099540059089;1.2545381620277343;0.9999971973370434
74.760927;0.85000234669576;0.9339933686373901;1.0988104789890814;0.47470903476593534;0.5584721551112428;0.8646333051149124;9.999848326997741;1.1000034170926616;-0.6031679991317058;1.04538848358238;1.0000100679277757;1.2545380464535134;0.9999970394148511
74.770927;0.8500025031856306;0.9339934493809844;1.0988101529290117;0.47470910508495234;0.5584720543174045;0.8646332456617234;9.999847582625318;1.1000035223002655;-0.603167999179638;1.0453884837737406;1.0000101797919854;1.2545379183578755;0.9999968829529862
74.780927;0.8500026533835018;0.9339935269101279;1.0988098289690635;0.4747091716649013;0.5584719552667641;0.8646331813791226;9.999846864418368;1.1000036303396001;-0.6031679992266904;1.0453884915743104;1.0000102894823715;1.2545377790905512;0.9999967287316486
74.790927;0.8500027974605373;0.933993600865809;1.098809507342516;0.47470923428831574;0.5584718580395998;0.8646331120207015;9.999846179696814;1.1000037415700576;-0.6031679992726395;1.0453885067701636;1.0000103968185994;1.254537629932424;0.9999965776122333
74.800927;0.8500029356001686;0.9339936709715533;1.0988091883054714;0.47470929279175295;0.5584717627279503;0.8646330373567491;9.999845536492254;1.1000038564006989;-0.6031679993172722;1.0453885287952616;1.000010501580655;1.2545374721824247;0.9999964304002238
74.810927;0.8500030679344233;0.9339937369929348;1.0988088721026203;0.4747093470646737;0.5584716694526864;0.8646329572240344;9.999844943439221;1.1000039753005042;-0.6031679993603822;1.045388556866038;1.0000106035022602;1.2545373071939734;0.9999962877834419
74.820927;0.8500031945629637;0.9339937986121665;1.098808558886852;0.474709397054409;0.5584715783958478;0.8646328715797992;9.999844408949087;1.1000040987806965;-0.6031679994017708;1.0453885901842939;1.0000107022469233;1.254537136278254;0.9999961503942097
74.830927;0.8500033155522572;0.933993855426294;1.098808248728458;0.4747094427463588;0.558471489791315;0.8646327805173947;9.999843940042604;1.1000042273547066;-0.6031679994412507;1.0453886280251052;1.0000107973646022;1.254536960546465;0.9999960188745866
74.840927;0.8500034309025901;0.9339939071043931;1.0988079416976413;0.47470948413202485;0.558471403890278;0.8646326842163022;9.999843542003761;1.1000043614658412;-0.6031679994786373;1.0453886697608779;1.0000108883195493;1.2545367808041648;0.9999958938653853
74.850927;0.8500035405823236;0.9339939535208208;1.098807637861514;0.47470952122036364;0.5584713209340978;0.8646325828854352;9.99984321903172;1.1000045013962871;-0.6031679995137439;1.0453887149506786;1.0000109746178591;1.254536597557874;0.9999957759576866
74.860927;0.8500036446097673;0.9339939947353303;1.0988073372148333;0.474709554074184;0.5584712411395096;0.8646324767826393;9.999842974744082;1.10000464716545;-0.6031679995464021;1.0453887634407277;1.000011055898936;1.2545364110481063;0.9999956656005696
74.870927;0.8500037430986261;0.9339940308723946;1.09880703968935;0.4747095827865922;0.5584711646927952;0.8646323662601435;9.999842811918995;1.1000047984790646;-0.6031679995764787;1.0453888153710489;1.0000111319000602;1.2545362212991513;0.9999955629893834
74.880927;0.8500038362867331;0.9339940619674376;1.098806745252495;0.47470960741311535;0.5584710917514524;0.8646322517358853;9.999842731844932;1.1000049548300472;-0.6031679996038634;1.0453888710500552;1.0000112023559697;1.2545360282594358;0.9999954680772537
74.890927;0.8500039245633229;0.933994087833318;1.0988064540168894;0.4747096279592679;0.5584710224442697;0.8646321335949823;9.999842733917966;1.1000051156797188;-0.6031679996284528;1.0453889307383404;1.0000112669494514;1.2545358318663777;0.999995380710253
74.900927;0.8500040084426942;0.9339941080606388;1.098806166308042;0.4747096444364548;0.5584709568516366;0.8646320121173203;9.999842815885428;1.1000052805438947;-0.6031679996501503;1.0453889945152874;1.000011325342498;1.2545356319400867;0.9999953007404558
74.910927;0.8500040884750296;0.9339941221585669;1.0988058826713654;0.4747096569246871;0.5584708949715763;0.8646318874824663;9.99984297456633;1.1000054489480344;-0.6031679996688878;1.0453890622933646;1.0000113772430617;1.254535428141142;0.9999952280826017
74.920927;0.8500041651560427;0.9339941296939646;1.098805603812439;0.47470966561222233;0.5584708366927483;0.864631759798;9.999843206530329;1.100005620373982;-0.6031679996846694;1.045389133871045;1.0000114224848775;1.2545352200707172;0.9999951627125968
74.930927;0.8500042389030207;0.9339941303518651;1.0988053304905376;0.4747096707971261;0.5584707817887522;0.8646316291203846;9.999843508248908;1.1000057942860326;-0.6031679996975888;1.0453892090254318;1.0000114610505975;1.254535007327043;0.9999951045767218
74.940927;0.8500043101080761;0.93399412393496;1.0988050634017512;0.4747096728446862;0.5584707299558523;0.8646314954620492;9.999843875905023;1.1000059701818874;-0.6031679997077921;1.045389287666199;1.0000114929907984;1.2545347894777208;0.9999950535126755
74.950927;0.8500043792029228;0.9339941103451644;1.0988048030958208;0.4747096721285166;0.5584706808900951;0.8646313587641845;9.999844305358609;1.1000061476081173;-0.6031679997154493;1.0453893699004217;1.0000115183382554;1.2545345660341498;0.9999950092945442
74.960927;0.8500044466655045;0.9339940895847936;1.0988045500083616;0.4747096689861855;0.5584706343352532;0.8646312188909296;9.999844792471215;1.1000063261228112;-0.6031679997207577;1.0453894559447632;1.0000115370872675;1.254534336443194;0.9999949717102217
74.970927;0.8500045129804659;0.9339940617542436;1.0988043045403435;0.47470966371269474;0.5584705900626792;0.8646310756502432;9.999845333927079;1.1000065052039951;-0.6031679997239294;1.045389546045521;1.0000115492308919;1.2545341000902919;0.9999949405761621
74.980927;0.8500045786175462;0.9339940270304782;1.09880406701654;0.474709656595019;0.5584705478503136;0.8646309287728886;9.999845928168957;1.100006684227828;-0.603167999725168;1.0453896404865348;1.000011554840243;1.2545338562864643;0.9999949157327672
74.990927;0.8500046440463934;0.9339939856463235;1.0988038376029148;0.4747096479507256;0.558470507493353;0.8646307779073942;9.99984657570291;1.100006862617098;-0.6031679997246473;1.0453897395849394;1.000011554084183;1.2545336042563255;0.9999948970069575
75.000927;0.8500047097390417;0.9339939378912486;1.0988036163294375;0.4747096381294073;0.5584704687875917;0.8646306226788574;9.999847278470575;1.1000070400299105;-0.603167999722492;1.0453898436330635;1.000011547128879;1.254533343224599;0.9999948841321328
75.010927;0.8500047761288444;0.9339938841515538;1.0988034031970768;0.47470962747737927;0.5584704314901954;0.8646304627406092;9.999848038791242;1.1000072164008332;-0.6031679997187819;1.0453899528768646;1.0000115340472648;1.2545330725712487;0.9999948767464403
75.020927;0.8500048435559863;0.9339938249444202;1.098803198289855;0.47470961629920233;0.5584703953074751;0.8646302978078859;9.99984885868104;1.100007391816651;-0.6031679997135697;1.0453900675567764;1.0000115148610687;1.2545327919156488;0.9999948744834413
75.030927;0.850004912234505;0.933993760900582;1.0988030017878956;0.4747096048417281;0.5584703598975638;0.8646301276929518;9.999849739510324;1.1000075663936668;-0.603167999706892;1.0453901879140095;1.0000114896462076;1.2545325010698831;0.999994877014832
75.040927;0.8500049822557599;0.9339936927058718;1.098802813883178;0.4747095932887737;0.5584703248755123;0.8646299523057797;9.9998506816301;1.1000077402494084;-0.6031679996987804;1.045390314146541;1.0000114585694244;1.2545321999259704;0.9999948840154818
75.050927;0.8500050535896948;0.9339936210203993;1.098802634748344;0.4747095817419761;0.5584702898485607;0.8646297716208096;9.999851684174041;1.1000079134929632;-0.603167999689272;1.0453904463770916;1.000011421866097;1.2545318884039323;0.9999948951539579
75.060927;0.8500051260357827;0.9339935464352795;1.0988024645917769;0.4747095702171106;0.5584702544858923;0.8646295856438456;9.999852745105411;1.1000080862103394;-0.6031679996783899;1.045390584609727;1.0000113798309875;1.254531566483193;0.9999949101273373
75.070927;0.8500051992157124;0.9339934694825432;1.0988023036477086;0.47470955868836173;0.5584702185652605;0.8646293944073339;9.999853861136542;1.1000082584959578;-0.6031679996661161;1.0453907286407953;1.0000113327946307;1.254531234207648;0.9999949286466695
