time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
75.080927;0.8500052726656261;0.9339933906209007;1.0988021520476559;0.47470954713418084;0.558470181953442;0.8646291979933485;9.999855027913126;1.100008430541647;-0.6031679996523944;1.0453908779945176;1.000011281059947;1.2545308915979332;0.9999949503766377
75.090927;0.8500053459070407;0.9339933102044463;1.0988020097380136;0.47470953553584755;0.558470144571537;0.8646289965143162;9.99985624124056;1.1000086026743296;-0.6031679996371508;1.04539103198849;1.000011224847425;1.2545305385820082;0.9999949749520154
75.100927;0.85000541844879;0.9339932284979431;1.0988018765449037;0.4747095238605135;0.5584701063865443;0.8646287900660302;9.999857498306852;1.1000087752053238;-0.6031679996203239;1.0453911899145627;1.0000111642751315;1.2545301751038953;0.999995002094311
75.110927;0.8500054897735528;0.9339931456985728;1.0988017522904177;0.47470951208129153;0.5584700673906139;0.8646285787546689;9.999858797351477;1.100008948194372;-0.6031679996018808;1.0453913511512305;1.0000110993647715;1.2545298012994333;0.9999950317086511
75.120927;0.8500055593489041;0.9339930619170962;1.0988016368478704;0.47470950021140895;0.5584700275675083;0.8646283627460843;9.999860136524001;1.1000091214021264;-0.6031679995818041;1.0453915150781032;1.0000110300806568;1.254529417476065;0.999995063853691
75.130927;0.8500056266816135;0.9339929771725156;1.0988015301419813;0.4747094882880806;0.5584699868909697;0.864628142255205;9.9998615134199;1.1000092944902602;-0.6031679995600766;1.0453916809638457;1.0000109563828852;1.2545290239365483;0.9999950985870841
75.140927;0.8500056913564272;0.9339928914620192;1.098801432199643;0.47470947631465865;0.5584699453457994;0.8646279175357542;9.999862925077693;1.1000094672420098;-0.6031679995366946;1.0453918480336124;1.0000108782484076;1.2545286208913564;0.9999951358150774
75.150927;0.8500057530170505;0.9339928048652043;1.0988013432169428;0.4747094642364573;0.5584699029366478;0.8646276888972909;9.99986436769875;1.1000096396353038;-0.6031679995116856;1.045392015604661;1.0000107956678448;1.254528208498211;0.9999951752919061
75.160927;0.8500058113235583;0.9339927175867184;1.098801263471708;0.47470945196131514;0.5584698596694802;0.8646274567061241;9.999865836509507;1.1000098118274242;-0.6031679994850994;1.0453921831448534;1.0000107086558945;1.254527786929427;0.999995216732297
75.170927;0.8500058659018063;0.9339926299160201;1.0988011931385393;0.47470943936452875;0.5584698155220109;0.8646272213952636;9.999867326004546;1.100009984121772;-0.6031679994569822;1.045392350299188;1.0000106172793344;1.2545273564144264;0.9999952598999681
75.180927;0.8500059162924756;0.9339925421656474;1.098801132229846;0.4747094262859078;0.5584697704573228;0.8646269834905284;9.999868829969065;1.1000101569248995;-0.6031679994273674;1.0453925168832598;1.0000105216766872;1.2545269172219895;0.9999953046525216
75.190927;0.8500059619366027;0.9339924546528302;1.0988010806941293;0.4747094125577202;0.5584697244905058;0.8646267435783476;9.999870341559872;1.100010330722753;-0.6031679993962914;1.045392682810483;1.0000104220572281;1.2545264696344147;0.9999953509491548
75.200927;0.8500060022217337;0.9339923677168819;1.0988010385047704;0.4747093980171558;0.5584696777410986;0.8646265022438342;9.999871853881642;1.1000105060416288;-0.6031679993638068;1.0453928480377614;1.0000103186979805;1.2545260139897279;0.9999953987866728
75.210927;0.8500060365739716;0.9339922817012135;1.0988010056479207;0.47470938246998984;0.5584696304247233;0.8646262600784754;9.999873360111206;1.1000106833664702;-0.6031679993299714;1.0453930125486703;1.000010211965877;1.2545255507311788;0.9999954481068747
75.220927;0.8500060645552102;0.933992196890724;1.0988009821223168;0.47470936566079097;0.558469582806393;0.8646260177298499;9.9998748529563;1.1000108631067176;-0.6031679992948347;1.0453931762682471;1.0000101023603214;1.2545250803737877;0.9999954987362822
75.230927;0.8500060858876103;0.9339921135087685;1.098800968017593;0.47470934729251263;0.5584695351657937;0.8646257758967748;9.999876324741258;1.1000110455900645;-0.6031679992584427;1.0453933389758345;1.0000099904796513;1.2545246033927537;0.9999955503787793
75.240927;0.8500061003670007;0.9339920318229193;1.0988009635144917;0.474709327075531;0.5584694878028619;0.8646255352600312;9.999877768028597;1.1000112310101893;-0.6031679992208517;1.045393500367441;1.000009876869744;1.2545241200973904;0.9999956026504625
75.250927;0.8500061077628441;0.9339919522388767;1.0988009687395177;0.47470930477214607;0.5584694410531752;0.8646252964374171;9.999879175750184;1.1000114194219113;-0.6031679991821457;1.0453936601550786;1.0000097619225297;1.2545236305441698;0.9999956550721877
75.260927;0.8500061078190645;0.9339918752670073;1.0988009836533315;0.4747092802217088;0.5584693952671826;0.8646250600439426;9.999880541263472;1.1000116108088867;-0.6031679991424452;1.04539381805908;1.0000096459291616;1.2545231345685224;0.9999957070268554
75.270927;0.850006100333689;0.9339918013751567;1.098801008047927;0.47470925333531155;0.5584693507759764;0.8646248268032551;9.999881858843693;1.1000118051104186;-0.6031679991018982;1.0453939737887485;1.0000095291652271;1.254522631996786;0.9999957577878665
75.280927;0.8500060852227153;0.9339917308553329;1.0988010415533538;0.47470922405357935;0.5584693078970213;0.8646245975427932;9.999883124162048;1.1000120021659179;-0.6031679990606632;1.045394127107983;1.000009411910283;1.254522122894108;0.9999958065944073
75.290927;0.8500060625382262;0.9339916638277412;1.0988010836785065;0.4747091923172581;0.558469266976035;0.8646243730474551;9.999884334244753;1.100012201682733;-0.6031679990189064;1.045394277921436;1.0000092944293544;1.254521607649292;0.9999958527356623
75.300927;0.8500060324425495;0.9339916002971254;1.0988011339355122;0.47470915808684055;0.5584692284072148;0.864624153952341;9.9998854868565;1.1000124033461012;-0.603167998976812;1.0453944262988486;1.0000091769587158;1.2545210869088794;0.9999958956382113
75.310927;0.8500059951346854;0.9339915401466664;1.098801191932043;0.47470912134309157;0.5584691926089874;0.8646239407610434;9.999886580185805;1.1000126069484213;-0.6031679989345963;1.0453945724684373;1.0000090596988591;1.2545205614639263;0.9999959348733733
75.320927;0.8500059507982263;0.9339914831460846;1.098801257382102;0.47470908202800566;0.5584691599887743;0.8646237338945374;9.999887613333334;1.1000128123670223;-0.6031679988925143;1.0453947168222106;1.0000089428182106;1.254520032138466;0.9999959700861681
75.330927;0.8500058996153884;0.9339914289944659;1.0988013301123556;0.4747090399962128;0.5584691309029679;0.8646235337081029;9.999888586344895;1.100013019468138;-0.6031679988508626;1.0453948598684015;1.0000088264844316;1.2545194997250149;0.9999960009389476
75.340927;0.8500058417690463;0.933991377305495;1.0988014100579355;0.47470899503854075;0.5584691055979399;0.8646233405234779;9.99988949935436;1.1000132280511086;-0.6031679988099844;1.0453950021418477;1.0000087109021267;1.2545189649769515;0.9999960271162561
75.350927;0.8500057774278402;0.9339913275932383;1.098801497207443;0.4747089469467592;0.5584690841822995;0.8646231546939224;9.999890352472695;1.1000134378320738;-0.6031679987702525;1.045395144213134;1.0000085963247671;1.2545184286224094;0.999996048393311
75.360927;0.8500057067805177;0.9339912793768368;1.0988015915548652;0.47470889555989154;0.5584690666776769;0.8646229765943996;9.9998911467236;1.1000136484480774;-0.6031679987320346;1.0453952867727103;1.000008483040382;1.2545178914142452;0.9999960646880132
75.370927;0.8500056300524742;0.9339912323142446;1.0988016930769784;0.4747088407824284;0.5584690530701543;0.8646228065042324;9.999891884412216;1.1000138594588533;-0.6031679986956788;1.045395430623387;1.0000083713749788;1.2545173542169181;0.9999960759894596
75.380927;0.8500055474491885;0.9339911862112565;1.0988018016476055;0.4747087825799074;0.558469043304984;0.8646226445504591;9.999892568671235;1.1000140703725634;-0.6031679986615222;1.0453955765643521;1.0000082617267354;1.2545168180634638;0.9999960822309298
75.390927;0.8500054591090401;0.9339911409348334;1.0988019169618093;0.47470872095572697;0.5584690372971898;0.8646224907806364;9.999893203292451;1.1000142807423159;-0.6031679986298867;1.0453957252755777;1.000008154548449;1.2545162841426225;0.9999960832857611
75.400927;0.8500053651223227;0.9339910963302906;1.0988020386362916;0.4747086559343958;0.5584690349885716;0.8646223452403161;9.999893793192056;1.1000144902594198;-0.6031679986010563;1.0453958772692677;1.000008050270356;1.2545157537087401;0.9999960790852179
75.410927;0.8500052655949767;0.9339910521847788;1.0988021663775027;0.47470858756152046;0.5584690363933347;0.864622207972999;9.999894344714702;1.1000146987564783;-0.6031679985752576;1.045396032910545;1.0000079492288778;1.2545152279064458;0.9999960696701707
75.420927;0.8500051607224046;0.9339910082558907;1.0988022999726188;0.47470851591462626;0.5584690415856362;0.8646220789558318;9.99989486487055;1.100014906145099;-0.6031679985526689;1.0453961924423998;1.0000078515693447;1.2545147075866654;0.9999960551084376
75.430927;0.8500050508283644;0.9339909643267432;1.0988024391132836;0.4747084411237382;0.5584690506504416;0.8646219580576452;9.999895359986947;1.1000151123559643;-0.6031679985334559;1.0453963559473425;1.0000077571821528;1.2545141932512922;0.9999960354095025
75.440927;0.850004936323637;0.9339909201817909;1.0988025833261144;0.4747083633795532;0.558469063662299;0.8646218450843343;9.99989583516495;1.1000153173278981;-0.6031679985178056;1.0453965233129332;1.0000076658136927;1.254513685139;0.9999960105221796
75.450927;0.8500048176137188;0.9339908755223266;1.0988027320776141;0.474708282908947;0.5584690806818676;0.8646217398337526;9.999896295066318;1.1000155210661262;-0.6031679985059328;1.045396694291578;1.0000075772145354;1.2545131833614198;0.9999959804118528
75.460927;0.8500046950217135;0.9339908299916089;1.0988028847824642;0.47470819993437996;0.5584691017272461;0.8646216420842328;9.999896745015725;1.100015723701217;-0.6031679984980534;1.0453968686027078;1.0000074911364716;1.2545126880309783;0.9999959451762085
75.470927;0.8500045687406068;0.9339907833006418;1.0988030407054628;0.4747081146476375;0.5584691267519587;0.8646215515575222;9.999897191016057;1.1000159254173147;-0.6031679984943521;1.0453970459802775;1.000007407283248;1.25451219932711;0.9999959050769884
75.480927;0.8500044388524097;0.9339907352711541;1.0988031990254583;0.4747080272177365;0.5584691556630814;0.8646214679126549;9.999897639083743;1.1000161263120198;-0.6031679984949742;1.0453972261203588;1.0000073253293524;1.2545117174790577;0.9999958604278522
75.490927;0.8500043054103387;0.9339906857699561;1.0988033589894484;0.4747079378213403;0.5584691883627152;0.8646213907829919;9.999898095091927;1.1000163263428475;-0.6031679985000252;1.0453974085881519;1.0000072449521027;1.2545112427545033;0.9999958114656445
75.500927;0.8500041684604911;0.9339906346654527;1.0988035199360338;0.47470784666127513;0.5584692247723848;0.8646213198163093;9.999898564847491;1.1000165253336522;-0.6031679985095627;1.0453975928050743;1.0000071658333054;1.254510775474591;0.9999957583288241
75.510927;0.8500040280124908;0.9339905818717589;1.0988036812646509;0.47470775396272447;0.5584692648302261;0.8646212546726791;9.999899054033344;1.1000167230197015;-0.6031679985235813;1.0453977780968677;1.0000070876595317;1.2545103159428703;0.9999957010893258
75.520927;0.850003884084165;0.9339905273903989;1.0988038424583193;0.47470765996427033;0.5584693084807393;0.8646211950183187;9.9998995682432;1.100016919133747;-0.6031679985420045;1.045397963729905;1.0000070101379566;1.2545098643260286;0.9999956397910736
75.530927;0.8500037367636571;0.9339904712702072;1.0988040031104989;0.4747075649048376;0.5584693556504948;0.8646211405881178;9.999900112899136;1.1000171134051702;-0.6031679985646785;1.0453981489895499;1.0000069330054007;1.2545094206198297;0.9999955745261045
75.540927;0.8500035861876375;0.9339904135500195;1.0988041629271503;0.47470746900626204;0.5584694062399812;0.8646210912714649;9.999900692897242;1.1000173054822606;-0.6031679985913635;1.0453983332941021;1.0000068560372082;1.2545089846946624;0.9999955054810941
75.550927;0.8500034324945662;0.9339903542533471;1.0988043217074435;0.4747073724804614;0.5584694601778001;0.864621047074828;9.999901312037379;1.1000174949407118;-0.6031679986217394;1.0453985161986623;1.000006779048382;1.2545085563765062;0.9999954329028693
75.560927;0.8500032758027126;0.9339902934390298;1.098804479302929;0.47470727555530096;0.5584695174726151;0.8646210079952761;9.999901972844903;1.1000176813613654;-0.6031679986554285;1.0453986972740568;1.0000067018302123;1.2545081355500212;0.9999953570657742
75.570927;0.8500031162121273;0.9339902312366823;1.0988046356204666;0.474707178481461;0.5584695781750587;0.8646209739887507;9.999902677441064;1.1000178643679597;-0.6031679986920185;1.0453988760508925;1.0000066240772183;1.2545077222533298;0.9999952782617808
75.580927;0.8500029538630153;0.9339901677641523;1.0988047906844838;0.4747070815283514;0.5584696423007476;0.8646209450211744;9.999903427935658;1.1000180436299978;-0.6031679987310956;1.0453990521013086;1.0000065454023108;1.2545073167210425;0.9999951967579107
75.590927;0.8500027890036552;0.9339901030171902;1.0988049446513708;0.474706984978435;0.5584697098233726;0.8646209210771172;9.99990422524868;1.1000182188799508;-0.6031679987722819;1.0453992251060407;1.0000064653729341;1.2545069193658238;0.9999951127572928
75.600927;0.8500026219775974;0.9339900369025826;1.0988050977495427;0.47470688910137304;0.5584697807364862;0.864620902114343;9.999905068671502;1.100018389921236;-0.6031679988152455;1.0453993948359361;1.0000063835026165;1.2545065307420753;0.9999950264061109
75.610927;0.8500024531704724;0.9339899693631227;1.0988052502255694;0.4747067941159263;0.5584698551124818;0.8646208880410423;9.999905957301516;1.1000185565755505;-0.6031679988596759;1.0453995610766122;1.000006299268212;1.2545061515300613;0.999994937812688
75.620927;0.850002283016148;0.9339899004256298;1.0988054023172862;0.47470670017084754;0.5584699331092665;0.8646208787547028;9.99990689095336;1.100018718607824;-0.6031679989052539;1.0453997235109476;1.0000062121752586;1.2545057825532202;0.9999948470809512
75.630927;0.85000211205941;0.9339898301375542;1.0988055541751365;0.47470660735956804;0.5584700149129821;0.8646208741795077;9.999907869441467;1.1000188757314666;-0.6031679989516495;1.0453998816701393;1.000006121816086;1.2545054247881757;0.9999947543796828
75.640927;0.8500019409751616;0.933989758478164;1.0988057057569967;0.4747065157505382;0.5584701006408433;0.8646208742740896;9.99990889192566;1.1000190277197428;-0.603167998998552;1.0454000350334491;1.0000060279237437;1.2545050792651766;0.9999946600018701
75.650927;0.8500017704822256;0.9339896853021536;1.0988058568603971;0.4747064254189227;0.5584701902413212;0.8646208790221718;9.999909956960288;1.100019174507926;-0.6031679990457053;1.0454001831689488;1.0000059304430822;1.2545047468604158;0.9999945643552883
75.660927;0.8500016012520928;0.9339896103821493;1.0988060072587298;0.4747063364799039;0.5584702834625375;0.8646208883831732;9.999911061961685;1.1000193162122511;-0.603167999092912;1.0454003257639766;1.000005829553162;1.2545044281995443;0.9999944678709858
75.670927;0.8500014339360418;0.93398953357356;1.0988061567770835;0.4747062490920622;0.5584703799215577;0.8646209022527511;9.999912202082568;1.100019453107371;-0.6031679991400083;1.0454004625559203;1.000005725588712;1.2545041238049088;0.9999943709087366
75.680927;0.8500012692295495;0.9339894549281765;1.0988063053056465;0.4747061634227042;0.5584704791832585;0.8646209204995569;9.999913370173445;1.1000195855826067;-0.6031679991868477;1.0454005932946107;1.000005618946921;1.2545038342283554;0.9999942737596361
75.690927;0.8500011078405642;0.9339893746362413;1.0988064528146917;0.47470607962781025;0.5584705807881042;0.8646209430232883;9.999914558307342;1.1000197140873509;-0.6031679992333062;1.045400717755571;1.0000055100880751;1.2545035599510626;0.9999941766591077
75.700927;0.8500009503971481;0.933989292911877;1.0988065993428477;0.47470599785624307;0.5584706842606443;0.864620969754354;9.99991575940924;1.1000198390630296;-0.6031679992792769;1.04540083578393;1.0000053995853204;1.2545033012365039;0.9999940797330407
75.710927;0.8500007973806227;0.933989209945371;1.0988067449090377;0.47470591823781666;0.558470789106902;0.8646210006061782;9.999916967635766;1.1000199608534973;-0.6031679993246407;1.0454009473979096;1.000005288113371;1.2545030581223062;0.9999939830090797
75.720927;0.8500006490951685;0.9339891259058872;1.0988068894456366;0.4747058408554425;0.5584708948038741;0.8646210354386745;9.999918177885773;1.1000200796507527;-0.6031679993692481;1.0454010528500406;1.0000051764119384;1.2545028305188015;0.9999938865093753
75.730927;0.8500005056923134;0.9339890408964006;1.0988070328924808;0.47470576574339973;0.558471000807541;0.8646210740831939;9.999919385484962;1.1000201955327134;-0.6031679994129181;1.0454011525303222;1.0000050653003707;1.2545026183557726;0.999993790296426
75.740927;0.8500003672543422;0.9339889548950154;1.0988071753325706;0.47470569292335146;0.5584711065878669;0.8646211164200148;9.999920586361332;1.100020308547793;-0.603167999455425;1.0454012467985496;1.00000495568669;1.254502421699011;0.9999936944651279
75.750927;0.8500002338598484;0.9339888678002596;1.0988073169502344;0.4747056224293937;0.5584712116674022;0.8646211624261001;9.999921777135535;1.1000204187399294;-0.6031679994964972;1.045401335905935;1.0000048484947701;1.2545022407224005;0.9999935991294021
75.760927;0.8500001055966891;0.9339887794818602;1.0988074578974156;0.4747055542960189;0.5584713156316352;0.8646212121675962;9.999922954575903;1.1000205261021636;-0.6031679995358512;1.0454014200311479;1.0000047445361466;1.2545020755467873;0.9999935044083733
75.770927;0.8499999825413841;0.933988689738418;1.0988075982155356;0.474705488531611;0.5584714181230603;0.8646212657817142;9.999924115395299;1.1000206305530462;-0.6031679995732189;1.045401499317224;1.0000046444481183;1.2545019260880563;0.9999934104233503
75.780927;0.8499998647156914;0.9339885982712124;1.0988077377718621;0.4747054250937342;0.5584715188600543;0.864621323442336;9.999925256803794;1.1000207320087128;-0.6031679996083614;1.0454015738353277;1.0000045487445144;1.254501792021045;0.9999933172994409
75.790927;0.8499997520735577;0.9339885047345655;1.098807876257372;0.47470536390184376;0.5584716176750618;0.8646213853048941;9.999926376592828;1.1000208304839736;-0.6031679996410854;1.0454016435470046;1.0000044578682599;1.2545016728742722;0.9999932251502159
75.800927;0.849999644567075;0.9339884088134182;1.0988080132882432;0.47470530490687185;0.5584717145058332;0.8646214514799272;9.999927472611242;1.1000209260935976;-0.603167999671231;1.045401708347426;1.0000043721864256;1.2545015681485143;0.9999931341007428
75.810927;0.8499995422472397;0.9339883102575797;1.0988081484878633;0.47470524815463594;0.5584718093302679;0.864621522016188;9.999928542315924;1.1000210190004935;-0.6031679996986375;1.0454017681130614;1.0000042919671195;1.2545014773617318;0.9999930443479103
75.820927;0.8499994453136773;0.9339882088501836;1.0988082814722184;0.47470519378842435;0.558471902130751;0.8646215968448826;9.999929582830097;1.1000211093856902;-0.6031679997231424;1.0454018226697952;1.0000042173894708;1.2545014001193329;0.999992956139528
75.830927;0.8499993540938459;0.9339881043912113;1.0988084118134074;0.4747051420189728;0.5584719929047409;0.86462167575123;9.999930591491648;1.1000211973729281;-0.6031679997446137;1.0454018717845024;1.000004148599181;1.2545013362102788;0.9999928696881735
75.840927;0.8499992689804954;0.933987996732282;1.0988085390916906;0.4747050931112586;0.5584720816601126;0.8646217584189535;9.99993156594166;1.1000212829541736;-0.6031679997629473;1.0454019152472855;1.000004085736231;1.2545012855451216;0.9999927851433171
75.850927;0.8499991903445403;0.9339878857870885;1.0988086629705214;0.47470504739657177;0.5584721684001832;0.8646218444675139;9.999932503902217;1.1000213660500437;-0.603167999778048;1.0454019529418532;1.0000040289134;1.2545012479851008;0.999992702652817
75.860927;0.849999118454845;0.9339877715276181;1.0988087831683224;0.4747050052664883;0.5584722531307418;0.8646219334380942;9.999933403802219;1.100021446637271;-0.6031679997898435;1.045401984833741;1.0000039782351269;1.254501223267875;0.9999926224325508
75.870927;0.8499990534498044;0.9339876540576847;1.0988088994267546;0.47470496710752863;0.5584723358689052;0.8646220247758547;9.999934265516748;1.1000215247316554;-0.60316799979831;1.0454020108934332;1.0000039338630855;1.2545012110248233;0.9999925447346804
75.880927;0.8499989953775301;0.9339875336977518;1.0988090115957274;0.4747049332208501;0.5584724166198328;0.8646221178551624;9.999935090236464;1.1000216001944143;-0.6031679998034747;1.0454020310372678;1.0000038960142519;1.2545012107971123;0.9999924697554139
75.890927;0.8499989442470963;0.9339874109650497;1.098809119693079;0.4747049037824442;0.5584724953362726;0.864622212026531;9.999935880161527;1.1000216726157364;-0.6031679998054106;1.0454020451447075;1.0000038648765028;1.2545012221203231;0.9999923976087904
75.900927;0.8499989000137921;0.9339872864835606;1.0988092238038654;0.47470487882917695;0.5584725719268927;0.8646223066178;9.999936638433928;1.1000217414076905;-0.6031679998042403;1.0454020530720325;1.000003840549699;1.2545012446633654;0.9999923283485249
75.910927;0.8499988625503907;0.9339871608859532;1.0988093239536443;0.4747048582809673;0.558472646311042;0.8646224009133152;9.999937369194285;1.100021805924494;-0.6031679998001239;1.045402054648654;1.0000038230431878;1.2545012782088207;0.9999922619816268
75.920927;0.8499988316860816;0.933987034736183;1.0988094200788592;0.4747048420138222;0.5584727184519981;0.86462249416918;9.99993807775245;1.1000218655419227;-0.603167999793236;1.0454020497207273;1.0000038123092791;1.2545013224844614;0.9999921984683551
75.930927;0.8499988072479567;0.9339869084970495;1.0988095120240737;0.47470482991339014;0.5584727883556551;0.8646225856255392;9.999938770507136;1.1000219197594807;-0.6031679997837475;1.045402038154371;1.000003808307913;1.254501377059566;0.9999921377090706
75.940927;0.8499987890437454;0.9339867825154281;1.0988095995191807;0.4747048218679183;0.5584728560434318;0.8646226745193064;9.999939454142853;1.1000219682490349;-0.6031679997718188;1.0454020197636569;1.0000038110149592;1.2545014413674291;0.9999920795824446
75.950927;0.8499987768318278;0.9339866570119474;1.0988096821755922;0.4747048177577383;0.5584729215130637;0.8646227601375084;9.999940133893944;1.100022010807367;-0.6031679997576173;1.045401994323249;1.000003820334279;1.2545015147667902;0.9999920240256641
75.960927;0.8499987703317553;0.9339865321303339;1.0988097595360238;0.4747048174769532;0.558472984727939;0.8646228418527419;9.999940811957462;1.1000220472738662;-0.6031679997413381;1.0454019616852885;1.0000038360572274;1.2545015965429567;0.9999919710303585
75.970927;0.8499987692911628;0.9339864080636266;1.098809831152503;0.474704820954834;0.5584730456508256;0.8646229191293351;9.999941487577098;1.100022077449359;-0.6031679997232022;1.0454019218361155;1.0000038579447172;1.2545016858654001;0.9999919205522076
75.980927;0.8499987735438077;0.9339862851830966;1.0988098966625848;0.47470482815336973;0.558473104292452;0.8646229915240323;9.99994215812796;1.1000221010207558;-0.6031679997034478;1.0454018748157203;1.0000038858063354;1.2545017817800923;0.9999918724486828
75.990927;0.8499987830000898;0.9339861640665885;1.0988099558863802;0.4747048390458968;0.5584731607365292;0.8646230586207965;9.999942819823426;1.1000221175330254;-0.6031679996823354;1.0454018205729223;1.0000039194571677;1.2545018832025956;0.9999918264789293
76.000927;0.8499987976330285;0.933986045423359;1.0988100088543777;0.4747048535689749;0.558473215120767;0.8646231199568908;9.999943468138675;1.1000221264497139;-0.6031679996601474;1.0454017589213647;1.0000039586040683;1.2545019888593307;0.9999917823382936
76.010927;0.8499988175010971;0.9339859300352629;1.0988100557073313;0.47470487157463714;0.5584732675934835;0.864623175047095;9.999944098648044;1.1000221272358248;-0.6031679996371664;1.0454016896458866;1.0000040028228785;1.2545020972476135;0.9999917397327563
76.020927;0.8499988427459065;0.9339858187504557;1.0988100966102117;0.47470489284964384;0.5584733182925334;0.8646232234322895;9.999944708063277;1.1000221194173638;-0.603167999613664;1.045401612609071;1.0000040516415962;1.2545022067247558;0.9999916984587002
76.030927;0.8499988735419739;0.9339857124434189;1.0988101317144214;0.4747049171808565;0.5584733673290636;0.8646232646773284;9.99994529419554;1.100022102627106;-0.6031679995899072;1.0454015277934248;1.0000041046074728;1.2545023157072954;0.9999916584389402
76.040927;0.8499989100427061;0.9339856119308304;1.098810161123583;0.4747049443842553;0.5584734147652661;0.8646232983636806;9.99994585512859;1.1000220766409468;-0.6031679995661533;1.045401435327666;1.0000041613320216;1.2545024228025037;0.9999916197640718
76.050927;0.8499989523247727;0.93398551792794;1.098810184938312;0.4747049742965729;0.5584734606480862;0.8646233241288752;9.999946389354808;1.1000220414168123;-0.6031679995426396;1.0454013354674068;1.0000042215393392;1.2545025267714252;0.9999915827607937
76.060927;0.8499990003562695;0.9339854310808238;1.0988102033518026;0.4747050067859543;0.5584735050613066;0.8646233417177663;9.999946896449758;1.1000219970840428;-0.603167999519592;1.0454012285025216;1.0000042850703934;1.2545026264682064;0.9999915479914973
76.070927;0.8499990540394863;0.9339853520136232;1.0988102166679061;0.47470504177153866;0.5584735481215809;0.8646233509572773;9.999947376563771;1.100021943922089;-0.6031679994972444;1.04540111462408;1.0000043518060584;1.2545027208842132;0.9999915161302355
76.080927;0.8499991132464869;0.9339852813436407;1.0988102253119059;0.47470507920153976;0.558473589958561;0.8646233516622874;9.999947829240853;1.100021882418858;-0.6031679994758307;1.0454009938269726;1.0000044215154857;1.2545028091965456;0.9999914878185971
76.090927;0.8499991777730341;0.9339852196938467;1.0988102299125553;0.4747051190197151;0.5584736307137879;0.8646233435882585;9.999948253701042;1.1000218132961;-0.6031679994555507;1.0454008659427678;1.0000044937516752;1.2545028907099651;0.9999914636376714
76.100927;0.8499992472762677;0.9339851677039878;1.0988102312769124;0.47470516117811257;0.5584736705422381;0.8646233265030008;9.999948650449966;1.1000217374190802;-0.6031679994365544;1.0454007307778292;1.0000045679157068;1.2545029647828292;0.9999914441550337
76.110927;0.8499993212599818;0.9339851259819747;1.09881023017778;0.47470520565495933;0.558473709614519;0.8646233003014683;9.999949021782228;1.1000216557178064;-0.6031679994189515;1.0454005882377027;1.0000046433858718;1.2545030308672822;0.9999914299274207
76.120927;0.8499993991066119;0.9339850950037146;1.098810227160345;0.47470525240300293;0.5584737481137448;0.8646232650380774;9.999949370930324;1.1000215691976096;-0.6031679994028168;1.0454004383560473;1.0000047195573192;1.254503088590718;0.9999914214630672
76.130927;0.8499994801214191;0.9339850750672479;1.0988102225297978;0.4747053012633235;0.5584737862129292;0.8646232208838569;9.99994970164843;1.1000214789246985;-0.6031679993881963;1.0454002812614198;1.0000047958096843;1.2545031377692986;0.9999914191931523
76.140927;0.8499995635890919;0.9339850663431319;1.098810216465123;0.47470535195727376;0.5584738240551812;0.8646231680967928;9.999950018406457;1.100021385923455;-0.6031679993751294;1.0454001171987277;1.0000048714613377;1.2545031783994796;0.9999914234682393
76.150927;0.8499996488440529;0.9339850689234305;1.0988102091259841;0.47470540417978363;0.5584738617701651;0.8646231070073593;9.999950326174215;1.1000212910989378;-0.603167999363664;1.0453999465754056;1.0000049457143305;1.2545032106227163;0.9999914345506953
76.160927;0.8499997352842008;0.933985082790846;1.098810200699231;0.47470545768222905;0.5584738994996323;0.8646230379565828;9.999950629870819;1.1000211952405137;-0.6031679993538372;1.045399769912901;1.0000050176037438;1.2545032346253853;0.9999914525779963
76.170927;0.8499998223570779;0.933985107780381;1.098810191381518;0.47470551225677543;0.5584739373643308;0.8646229612189821;9.99995093429508;1.1000210990471446;-0.6031679993456539;1.0453995877595887;1.0000050860312601;1.2545032506072709;0.9999914775687163
76.180927;0.8499999096061391;0.9339851436123576;1.0988101813140796;0.47470556767560906;0.5584739753946356;0.8646228770100828;9.999951244307155;1.1000210031240711;-0.6031679993390918;1.0453994006582545;1.0000051499448466;1.2545032588580205;0.9999915094908121
76.190927;0.8499999966910733;0.9339851899191007;1.0988101705154896;0.4747056236817059;0.5584740135184784;0.8646227855659051;9.9999515646455;1.1000209079498096;-0.603167999334125;1.0453992091328406;1.0000052085222668;1.2545032597724783;0.9999915482792908
76.200927;0.850000083337535;0.9339852462250967;1.098810158839026;0.4747056800173354;0.5584740516032324;0.8646226872049014;9.999951900041465;1.1000208139135004;-0.6031679993307502;1.0453990136609626;1.0000052612139672;1.2545032537833283;0.9999915937508751
76.210927;0.8500001693205457;0.9339853119818515;1.0988101459796038;0.4747057364205972;0.5584740895091087;0.8646225823447946;9.999952255801773;1.1000207214380842;-0.6031679993289961;1.045398814662194;1.000005307733399;1.2545032413048165;0.9999916455097593
76.220927;0.8500002545092794;0.9339853866523892;1.0988101315031547;0.4747057926142818;0.5584741271388132;0.8646224715116658;9.999952637507947;1.1000206309785108;-0.603167999328903;1.0453986125111219;1.0000053480467097;1.2545032226795456;0.9999917029792957
76.230927;0.8500003389085679;0.9339854697207325;1.0988101148543366;0.4747058483303222;0.558474164436407;0.864622355335023;9.999953050050257;1.1000205428883647;-0.6031679993304754;1.045398407555048;1.0000053823456134;1.2545031981861137;0.9999917655671497
76.240927;0.8500004226016694;0.9339855606101268;1.0988100954150135;0.4747059033306855;0.5584742013488664;0.864622234467055;9.999953497538346;1.100020457396569;-0.6031679993336494;1.045398200141509;1.000005411048726;1.2545031681621712;0.9999918328346008
76.250927;0.8500005056067678;0.9339856586026164;1.0988100726512455;0.47470595739547733;0.5584742378201594;0.8646221094686457;9.999953984045293;1.1000203746893658;-0.6031679993382949;1.0453979906316677;1.0000054347754272;1.2545031330704526;0.9999919045767299
76.260927;0.8500005878120135;0.9339857628411525;1.0988100462410082;0.4747060103079507;0.5584742738103294;0.8646219807785455;9.999954514387232;1.1000202949579208;-0.6031679993442468;1.0453977793482552;1.0000054542249808;1.2545030934209025;0.9999919807956231
76.270927;0.8500006690286275;0.9339858724342089;1.0988100161210648;0.4747060618661115;0.5584743092952776;0.8646218487622405;9.99995509441541;1.1000202183931909;-0.6031679993513486;1.0453975665088737;1.0000054700371919;1.2545030497071332;0.9999920615886817
76.280927;0.8500007490347401;0.9339859865650472;1.098809982458567;0.4747061119104536;0.5584743442693207;0.8646217137376626;9.999955730310456;1.1000201451443794;-0.6031679993594717;1.0453973522344677;1.0000054827424407;1.2545030024481496;0.9999921470444808
76.290927;0.8500008276004215;0.9339861044935167;1.0988099454940414;0.4747061603361549;0.5584743787658627;0.8646215759478171;9.999956427149009;1.1000200752903275;-0.6031679993685022;1.0453971366007484;1.0000054928180964;1.2545029522881939;0.9999922372169456
76.300927;0.8500009045618326;0.9339862255093357;1.0988099053701674;0.47470620709736683;0.5584744128272496;0.8646214355463542;9.999957187952887;1.100020008817522;-0.603167999378334;1.0453969196551416;1.0000055007352013;1.2545029000649817;0.9999923321449504
76.310927;0.8500009798618593;0.9339863489359846;1.0988098621712605;0.47470625222432233;0.5584744464401101;0.8646212926156713;9.999958013873595;1.1000199455462767;-0.6031679993888772;1.0453967014239274;1.0000055069441147;1.2545028467423345;0.9999924318865901
76.320927;0.8500010534807421;0.9339864741452528;1.0988098160536859;0.4747062958225826;0.5584744795456749;0.8646211471790846;9.999958905041286;1.1000198850828815;-0.6031679994000482;1.0453964819601678;1.0000055119017501;1.254502793230895;0.999992536534701
76.330927;0.8500011253447781;0.9339866005236634;1.0988097672897532;0.47470633804273576;0.5584745120917861;0.8646209992127657;9.999959861368584;1.1000198268987547;-0.6031679994117507;1.045396261362281;1.000005516148699;1.254502740279463;0.999992646167078
76.340927;0.8500011953269623;0.9339867274356872;1.0988097163065682;0.4747063790664767;0.5584745440185435;0.8646208486750121;9.999960882551266;1.1000197704702508;-0.603167999423873;1.045396039707426;1.0000055203521525;1.2545026885084742;0.9999927608186092
76.350927;0.850001263296836;0.9339868542394529;1.0988096637155145;0.474706419123886;0.5584745752001928;0.8646206955197138;9.999961967375075;1.1000197153597762;-0.6031679994362952;1.0453958170275945;1.0000055252734876;1.2545026384601932;0.999992880534369
76.360927;0.8500013290921786;0.9339869803188441;1.0988096102606693;0.47470645850691623;0.5584746054382976;0.8646205396875098;9.999963113623412;1.1000196612178288;-0.6031679994488981;1.045395593401098;1.0000055316670136;1.2545025906250231;0.9999930053770346
76.370927;0.850001392473533;0.9339871050942493;1.0988095567400635;0.4747064975602594;0.5584746345272342;0.8646203811158523;9.999964318649024;1.1000196077091826;-0.6031679994615551;1.045395369025896;1.0000055401893377;1.2545025455207668;0.9999931353498432
76.380927;0.8500014531359923;0.9339872280260162;1.0988095039327381;0.4747065366595651;0.55847466231757;0.8646202197539424;9.999965579552004;1.1000195543954538;-0.603167999474122;1.0453951441826;1.0000055513832466;1.254502503771644;0.9999932703497301
76.390927;0.8500015107011268;0.933987348603876;1.0988094525521108;0.4747065761771738;0.5584746887154821;0.8646200555746717;9.999966893054147;1.1000195007140467;-0.6031679994864627;1.0453949191443888;1.0000055657159521;1.254502466070491;0.9999934101957095
76.400927;0.8500015647386097;0.9339874663455204;1.0988094032523716;0.4747066164380911;0.5584747136479161;0.8646198886321139;9.999968255619812;1.1000194460859318;-0.6031679994984857;1.0453946941336076;1.0000055836259447;1.2545024330359449;0.9999935546845485
76.410927;0.8500016148855931;0.9339875808291552;1.0988093566103292;0.47470665769300485;0.5584747370306198;0.8646197191145272;9.99996966393666;1.1000193899871749;-0.6031679995101487;1.0453944693381165;1.0000056055459208;1.2545024050874154;0.9999937036315912
76.420927;0.8500016609373147;0.933987691722424;1.0988093130472665;0.4747067001246057;0.5584747587382474;0.8646195473268145;9.999971115551025;1.1000193319172469;-0.6031679995214354;1.045394244935718;1.0000056319091264;1.2545023824727874;0.9999938568531954
76.430927;0.8500017028198741;0.9339877988121027;1.0988092727847212;0.47470674388233003;0.5584747785883815;0.8646193736990234;9.99997260881802;1.100019271390127;-0.6031679995323339;1.0453940211494428;1.0000056631200642;1.2545023654163454;0.9999940140817197
76.440927;0.8500017405176348;0.933987902029369;1.098809235907174;0.4747067891246226;0.5584747963455038;0.8646191988639077;9.999974142088984;1.1000192080105249;-0.6031679995428469;1.0453937983000932;1.0000056994343673;1.2545023541998621;0.9999941749271029
76.450927;0.8500017740341126;0.9339880014240693;1.098809202484935;0.47470683601661995;0.5584748117466222;0.8646190236728539;9.999975713303868;1.1000191415131644;-0.603167999553012;1.0453935767701024;1.0000057408349683;1.254502349128649;0.9999943389339181
76.460927;0.8500018034025646;0.9339880971222568;1.0988091726343991;0.4747068846581295;0.5584748245543781;0.8646188490759616;9.999977320364287;1.1000190717165084;-0.603167999562895;1.0453933569648344;1.0000057870633363;1.2545023504676256;0.9999945056223746
76.470927;0.850001828739933;0.9339881892917531;1.0988091464834686;0.4747069350180893;0.5584748346032902;0.8646186759424002;9.999978961610845;1.1000189985557394;-0.6031679995725758;1.0453931393328948;1.0000058377906909;1.2545023583704702;0.9999946744809844
76.480927;0.850001850305834;0.9339882780821791;1.098809124093167;0.474706986956194;0.5584748417953597;0.8646185049786711;9.99998063563924;1.1000189221914296;-0.6031679995821486;1.0453929243148106;1.0000058927632107;1.2545023728421223;0.9999948449463519
76.490927;0.8500018685008053;0.9339883635692735;1.0988091053677684;0.4747070402851562;0.5584748460465268;0.8646183368190243;9.99998234059963;1.1000188429741475;-0.6031679995917159;1.0453927121750968;1.0000059518065285;1.2545023937812896;0.9999950164070683
76.500927;0.8500018837696487;0.9339884457322005;1.0988090900200258;0.4747070947977747;0.558474847242468;0.864618172147522;9.999984074338203;1.1000187612964283;-0.6031679996013775;1.0453925029018307;1.0000060147821639;1.2545024210229176;0.9999951883026729
76.510927;0.8500018964733362;0.9339885244374958;1.0988090776333177;0.47470715027842253;0.5584748452729678;0.8646180116895719;9.999985835492618;1.100018677519375;-0.6031679996112151;1.0453922963341977;1.0000060816147824;1.254502454337964;0.999995360228705
76.520927;0.8500019068529484;0.933988599437935;1.0988090677572349;0.47470720652428494;0.5584748401072258;0.8646178561113071;9.999987623582054;1.1000185919808694;-0.6031679996212688;1.0453920924044435;1.0000061523168344;1.2545024934540536;0.9999955319223848
76.530927;0.8500019150879681;0.9339886703971775;1.0988090599782754;0.47470726335236474;0.5584748318117699;0.8646177059774489;9.999989437663922;1.1000185050133202;-0.603167999631532;1.045391891247154;1.000006226945704;1.2545025380764254;0.9999957032030089
76.540927;0.8500019213182537;0.933988736908068;1.0988090539688342;0.474707320591626;0.5584748205090486;0.864617561804501;9.9999912755951;1.100018416930691;-0.6031679996419783;1.0453916931321252;1.0000063055612975;1.2545025878814855;0.9999958739209897
76.550927;0.8500019255877548;0.9339887984938285;1.0988090494964644;0.47470737807671054;0.5584748063323688;0.8646174241061986;9.99999313438512;1.1000183279816218;-0.6031679996525797;1.0453914983621753;1.0000063882207544;1.2545026425626642;0.999996043907262
76.560927;0.8500019278288071;0.9339888546404582;1.0988090463454043;0.47470743563447004;0.5584747893994704;0.8646172933720541;9.999995010302335;1.1000182383273929;-0.6031679996633083;1.0453913071967575;1.0000064749715354;1.254502701901266;0.9999962129537727
76.570927;0.8500019279250876;0.9339889048830539;1.0988090441911624;0.4747074930759205;0.5584747698047006;0.8646171700139642;9.999996899067623;1.1000181480762332;-0.6031679996741284;1.045391119814033;1.0000065658105852;1.2545027657225223;0.9999963808464434
76.580927;0.850001925734898;0.93398894889124;1.098809042559178;0.47470755024462696;0.5584747476322427;0.8646170543147712;9.999998796633207;1.1000180573240195;-0.6031679996849821;1.0453909363481326;1.0000066605984839;1.254502833778434;0.999996547447927
76.590927;0.8500019210712176;0.933988986530396;1.0988090408986602;0.4747076071005678;0.558474722986489;0.8646169463963981;10.000000699215141;1.1000179661706426;-0.6031679996957817;1.0453907569438674;1.000006758983015;1.254502905688897;0.9999967127128774
76.600927;0.8500019137215882;0.9339890178879747;1.0988090386549705;0.4747076637480607;0.5584746960145982;0.864616846262148;10.000002602566894;1.1000178747198897;-0.6031679997064233;1.0453905817715514;1.0000068604322376;1.2545029809518358;0.9999968765718408
76.610927;0.8500019034939604;0.933989043208492;1.0988090352943447;0.4747077203853947;0.5584746668969827;0.8646167539419168;10.000004501653411;1.1000177830628328;-0.6031679997168073;1.045390411034947;1.0000069643240543;1.254503059016384;0.9999970388710271
76.620927;0.8500018902613364;0.9339890627934911;1.098809030359875;0.47470777722592467;0.5584746358232267;0.8646166696032412;10.000006390544842;1.1000176912479087;-0.6031679997268315;1.0453902449927441;1.000007069952708;1.2545031393743864;0.9999971994358029
76.630927;0.850001873992765;0.9339890769852847;1.0988090235371446;0.4747078344397874;0.5584746030008177;0.8646165934889513;10.000008262538152;1.100017599281066;-0.6031679997363587;1.0453900839628543;1.000007176499902;1.2545032215883876;0.9999973580896374
76.640927;0.8500018547453506;0.9339890861664679;1.0988090146096738;0.4747078921276464;0.5584745686822545;0.8646165257756611;10.0000101105287;1.1000175071881106;-0.6031679997452055;1.045389928242098;1.000007283094915;1.2545033052510497;0.999997514608898
76.650927;0.8500018326378148;0.9339890906782704;1.0988090033349314;0.47470795031130847;0.5584745331520877;0.8646164664972837;10.000011926832014;1.1000174150185864;-0.603167999753185;1.0453897780030155;1.0000073889113736;1.2545033899014093;0.9999976687251441
76.660927;0.8500018078594297;0.9339890907618544;1.0988089893812794;0.4747080089392522;0.5584744966899235;0.8646164155276116;10.000013703128644;1.1000173227247487;-0.6031679997601573;1.045389633304964;1.0000074931957699;1.2545034749744197;0.9999978201558821
76.670927;0.850001780690582;0.9339890865842219;1.0988089723375536;0.474708067902862;0.5584744595712134;0.8646163725967011;10.000015431655001;1.1000172301332043;-0.6031679997660446;1.0453894941520083;1.0000075952629983;1.2545035598470677;0.9999979685954438
76.680927;0.8500017514624724;0.9339890782415039;1.09880895171419;0.4747081270567663;0.558474422113273;0.8646163373681752;10.000017106379403;1.100017137110934;-0.6031679997708187;1.045389360510326;1.0000076944962626;1.254503643908336;0.9999981136882936
76.690927;0.8500017204762281;0.9339890657228603;1.0988089269295345;0.47470818625387984;0.5584743847184241;0.8646163095383645;10.00001872258503;1.1000170436740018;-0.6031679997744847;1.0453892322974323;1.0000077903094875;1.2545037265804975;0.9999982550176227
76.700927;0.8500016879535489;0.9339890489131425;1.0988088973535985;0.47470824539524864;0.558474347883255;0.8646162888785841;10.000020275773753;1.1000169498674226;-0.6031679997770664;1.0453891093640726;1.0000078821337943;1.254503807269657;0.9999983921186513
76.710927;0.8500016540363594;0.933989027612311;1.0988088624483383;0.4747083044594927;0.5584743121762407;0.86461627521807;10.00002176158136;1.1000168555872698;-0.6031679997785908;1.0453889915329562;1.0000079695080586;1.2545038852480959;0.999998524516901
76.720927;0.8500016188133409;0.9339890015220095;1.0988088219118977;0.47470836346785084;0.5584742781601483;0.864616268405252;10.000023176517534;1.100016760561887;-0.6031679997790768;1.0453888786507706;1.0000080521391144;1.2545039596402365;0.9999986517438619
76.730927;0.8500015823572621;0.9339889702694681;1.0988087756838036;0.4747084224066951;0.5584742462709117;0.8646162682812896;10.000024518396375;1.100016664467363;-0.6031679997785281;1.045388770583884;1.000008129819363;1.2545040296299237;0.9999987733493848
76.740927;0.8500015447652135;0.9339889335189917;1.0988087238411899;0.47470848120316467;0.5584742167806461;0.8646162746958188;10.000025786419682;1.1000165670103275;-0.6031679997769351;1.0453886672121844;1.0000082023494905;1.2545040946310613;0.9999988890051038
76.750927;0.8500015061940498;0.9339888910297623;1.0988086665255932;0.47470853977674915;0.5584741898877644;0.8646162875238572;10.000026981338735;1.1000164679034845;-0.6031679997742699;1.0453885684004456;1.0000082695840695;1.2545041542388364;0.9999989986164954
76.760927;0.8500014669049223;0.9339888425896189;1.098808603901621;0.47470859806701693;0.5584741657887269;0.8646163066083614;10.000028105322794;1.1000163668122276;-0.6031679997704837;1.0453884739014818;1.000008331489732;1.2545042081622155;0.9999991022954803
76.770927;0.8500014272917527;0.933988787979714;1.098808536126991;0.4747086559936122;0.5584741446705416;0.8646163316865306;10.0000291611369;1.100016263361962;-0.6031679997655179;1.0453883833018314;1.0000083881140864;1.2545042562580724;0.9999992002537124
76.780927;0.8500013878032622;0.9339887270285154;1.098808463359194;0.4747087134204149;0.5584741266946258;0.8646163624426474;10.000030151361903;1.1000161571894203;-0.6031679997593136;1.0453882960835834;1.000008439532171;1.2545042985767176;0.99999929270506
76.790927;0.8500013487883302;0.9339886596643766;1.0988083857388653;0.47470877017146396;0.5584741119874247;0.864616398671491;10.00003107853744;1.100016047949963;-0.6031679997518089;1.0453882116835074;1.000008485850883;1.254504335355456;0.9999993797862133
76.800927;0.8500013104151851;0.9339885859404128;1.0988083033510196;0.47470882605866305;0.5584741006539374;0.8646164403800498;10.000031945660341;1.1000159352707712;-0.6031679997429485;1.0453881294924174;1.000008527235463;1.2545043669602398;0.9999994615555843
76.810927;0.8500012726928381;0.9339885060338593;1.0988082162238277;0.47470888088263125;0.5584740928280584;0.8646164877475256;10.000032756058136;1.1000158187788194;-0.6031679997326973;1.0453880488963938;1.000008563905086;1.2545043938058222;0.9999995380843978
76.820927;0.8500012355268187;0.9339884202113324;1.0988081243223964;0.4747089344341203;0.5584740886910394;0.8646165410105496;10.000033512960094;1.1000156982079248;-0.6031679997210454;1.0453879693566002;1.000008596127293;1.2545044162452437;0.9999996095496204
76.830927;0.8500011987969993;0.9339883287890969;1.0988080275128964;0.4747089865093555;0.5584740884525426;0.8646166003476775;10.000034219594095;1.1000155734176535;-0.603167999708009;1.0453878904103284;1.0000086242402555;1.254504434484185;0.9999996762845774
76.840927;0.8500011624117678;0.9339882320668327;1.0988079255384406;0.47470903691477023;0.5584740923510155;0.864616665827822;10.000034879592883;1.1000154443465198;-0.6031679996936259;1.0453878116045967;1.000008648659677;1.2545044486620722;0.9999997387727206
76.850927;0.8500011262743584;0.9339881302273949;1.098807818026464;0.47470908546922697;0.5584741006460773;0.8646167374714211;10.00003549689496;1.1000153109833377;-0.6031679996779491;1.0453877324617693;1.00000866985633;1.2545044590196088;0.9999997975542623
76.860927;0.8500010902114444;0.9339880233145631;1.0988077045551619;0.47470913200894527;0.5584741135830572;0.8646168153607338;10.000036075203816;1.1000151732412238;-0.6031679996610525;1.045387652464773;1.0000086883085884;1.2545044659212836;0.9999998531228385
76.870927;0.8500010539418099;0.9339879113099968;1.0988075847554002;0.4747091763739312;0.5584741313818532;0.8646168996901435;10.000036617787618;1.1000150307799734;-0.6031679996430378;1.0453875710461282;1.0000087044085089;1.2545044697284415;0.9999999058956829
76.880927;0.8500010171270441;0.9339877942057325;1.0988074583531644;0.4747092183867817;0.5584741542568963;0.8646169907472698;10.00003712747219;1.100014883006209;-0.6031679996240218;1.045387487631279;1.0000087184063233;1.2545044707019755;0.9999999562139327
76.890927;0.8500009794641096;0.9339876720449976;1.098807325185958;0.4747092578563586;0.5584741824144488;0.8646170888529688;10.00003760604817;1.100014729224962;-0.6031679996041219;1.045387401656298;1.000008730463015;1.2545044689695721;1.0000000043487136
76.900927;0.8500009407196717;0.9339875449575783;1.0988071852487549;0.4747092946113401;0.5584742160102543;0.8646171942622888;10.000038053955224;1.1000145687819147;-0.6031679995834536;1.0453873125040951;1.0000087407303102;1.2545044644813885;1.000000050509223
76.910927;0.8500009007145535;0.9339874131855148;1.0988070386641753;0.47470932853822345;0.5584742551109211;0.8646173070752378;10.000038471397266;1.1000144011771107;-0.6031679995621274;1.045387219517241;1.0000087493918859;1.2545044570153545;1.0000000948347783
76.920927;0.850000859301238;0.9339872770835594;1.0988068855731372;0.47470935960606814;0.5584742997041566;0.8646174272178294;10.00003885962048;1.1000142261297166;-0.603167999540246;1.0453871221363673;1.0000087566594282;1.2545044462950403;1.000000137413646
76.930927;0.8500008163515688;0.9339871370772455;1.098806726075581;0.47470938786787725;0.5584743497352649;0.8646175544897736;10.00003922113971;1.1000140435322057;-0.603167999517921;1.045387020010091;1.0000087627615422;1.254504432110546;1.0000001782949473
76.940927;0.8500007717948163;0.9339869935937346;1.0988065602074286;0.47470941340995654;0.5584744051075237;0.8646176886441614;10.000039559590205;1.1000138533649007;-0.6031679994952859;1.0453869130124442;1.0000087679377598;1.254504414339946;1.0000002174175247
