time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
76.950927;0.8500007256904533;0.9339868470222846;1.0988063879147965;0.4747094362747054;0.5584744656642034;0.8646178294557774;10.000039879506778;1.100013655678554;-0.6031679994724711;1.0453868011830056;1.0000087724097069;1.2545043929598427;1.0000002546065296
76.960927;0.8500006782842774;0.9339866977153152;1.098806209110209;0.4747094564499349;0.558474531206238;0.8646179767187016;10.000040185892328;1.1000134505878554;-0.6031679994495641;1.0453866845932767;1.0000087763822945;1.2545043681539432;1.000000289751527
76.970927;0.8500006300124008;0.9339865459979482;1.098806023806728;0.4747094739288886;0.5584746015188234;0.8646181301770971;10.000040484066055;1.1000132382122856;-0.6031679994265914;1.045386563234581;1.0000087800452195;1.254504340409274;1.0000003229374332
76.980927;0.850000581435009;0.9339863921993344;1.0988058321920984;0.4747094887399453;0.5584746763509408;0.864618289490307;10.000040779592721;1.1000130186249286;-0.6031679994035082;1.0453864370384414;1.0000087834914375;1.254504310455939;1.0000003543872051
76.990927;0.8500005331396477;0.9339862367152376;1.0988056345733126;0.4747095009101535;0.5584747553680536;0.8646184542817729;10.000041077309746;1.100012791851193;-0.6031679993801978;1.0453863059947666;1.0000087866607066;1.2545042791113226;1.0000003843515763
77.000927;0.850000485700017;0.9339860800248002;1.0988054312551003;0.47470951042594306;0.558474838155018;0.8646186242099818;10.000041380108856;1.1000125578972824;-0.603167999356515;1.0453861702338028;1.0000087893824094;1.2545042471718224;1.0000004130054887
77.010927;0.8500004397002133;0.9339859226258628;1.0988052224486706;0.474709517241327;0.5584749242504121;0.8646187989677815;10.000041689100366;1.1000123167683853;-0.6031679993323497;1.0453860299822242;1.0000087914347362;1.2545042153890409;1.0000004403608724
77.020927;0.8500003957375495;0.9339857649927271;1.0988050082385163;0.47470952131725147;0.5584750131367952;0.8646189781841658;10.000042004396926;1.1000120684871522;-0.6031679993076349;1.0453858854541211;1.0000087925949066;1.2545041844803335;1.0000004662937545
77.030927;0.8500003544104762;0.9339856076072485;1.0988047886326715;0.47470952264401883;0.5584751042173898;0.864619161371251;10.00004232519035;1.1000118131602354;-0.6031679992823065;1.0453857368233954;1.0000087926871397;1.2545041551424294;1.0000004906997164
77.040927;0.8500003163389896;0.9339854509933372;1.0988045637036685;0.4747095212231106;0.5584751968385432;0.8646193480216497;10.000042649996976;1.1000115510573982;-0.6031679992562964;1.0453855842731206;1.0000087915985902;1.2545041280699218;1.00000051360701
77.050927;0.8500002821279236;0.9339852957272714;1.0988043336758035;0.4747095170484574;0.5584752903554732;0.864619537736236;10.000042977452127;1.100011282631924;-0.6031679992295575;1.0453854279941834;1.0000087892943106;1.254504103979489;1.0000005351034682
77.060927;0.8500002522439486;0.9339851424525101;1.098804098865884;0.47470951013522905;0.5584753842049794;0.8646197302782521;10.000043306908953;1.1000110084868813;-0.6031679992020756;1.0453852681486473;1.0000087858620352;1.2545040836414403;1.0000005551905986
77.070927;0.8500002269353886;0.9339849919019043;1.0988038595915615;0.4747095005481519;0.5584754779472896;0.8646199255403617;10.000043638822651;1.1000107293319366;-0.6031679991738722;1.045385104894119;1.0000087815172425;1.2545040679111925;1.000000573715355
77.080927;0.8500002062756254;0.9339848448947677;1.0988036161556638;0.47470948836191784;0.5584755712654604;0.8646201234256531;10.000043974815588;1.1000104459341533;-0.6031679991450033;1.0453849384408556;1.0000087765157908;1.254504057703312;1.0000005903845586
77.090927;0.850000190288615;0.9339847022770229;1.0988033689116234;0.4747094736087657;0.5584756639262538;0.8646203237346876;10.000044317351826;1.1000101590323184;-0.6031679991155422;1.0453847690436646;1.0000087710028671;1.2545040538902341;1.0000006048855679
77.100927;0.8500001790253706;0.9339845648158832;1.0988031183408593;0.47470945630125405;0.5584757557194446;0.8646205261398487;10.000044669498658;1.1000098691969844;-0.6031679990855631;1.0453845969405728;1.0000087648559302;1.2545040572572532;1.000000617030865
77.110927;0.8500001725116392;0.9339844331220302;1.0988028650449824;0.4747094364879385;0.5584758464097392;0.8646207302182083;10.000045034627115;1.100009576740141;-0.603167999055141;1.0453844223726447;1.0000087576180796;1.2545040686026818;1.0000006267516712
77.120927;0.8500001706671895;0.9339843076695113;1.0988026096389134;0.47470941425207863;0.558475935730575;0.8646209354817199;10.000045415717194;1.1000092818157587;-0.6031679990243545;1.0453842457111828;1.0000087486009457;1.2545040888445274;1.0000006340112917
77.130927;0.850000173293298;0.9339841888733617;1.0988023526235269;0.47470938967586085;0.5584760234176541;0.864621141349269;10.000045815058478;1.1000089846105776;-0.6031679989932803;1.0453840675695516;1.0000087370698638;1.2545041189906878;1.0000006387782
77.140927;0.8500001801093845;0.9339840771120809;1.0988020943220043;0.47470936284063675;0.5584761092440079;0.8646213471116013;10.00004623508143;1.1000086854336202;-0.6031679989619919;1.0453838888209719;1.0000087223468193;1.2545041600037545;1.000000641026897
77.150927;0.8500001908077969;0.933983972685166;1.0988018348805415;0.47470933385757685;0.5584761930363845;0.864621551997253;10.000046679119423;1.100008384695724;-0.6031679989305752;1.0453837105172172;1.0000087038389334;1.2545042126915242;1.0000006407502475
77.160927;0.8500002050971821;0.9339838758040812;1.098801574286566;0.4747093028792491;0.5584762746887115;0.8646217552576776;10.000047150835062;1.1000080828672805;-0.6031679988991522;1.0453835337659987;1.0000086810892;1.2545042777309674;1.0000006380063855
77.170927;0.8500002227142966;0.9339837866291819;1.0988013124188947;0.4747092700887411;0.5584763541813836;0.8646219561880903;10.000047653447725;1.1000077804570956;-0.6031679988678824;1.0453833596524833;1.0000086538149016;1.2545043557299052;1.000000632960097
77.180927;0.8500002434088818;0.9339837052878884;1.0988010491531834;0.4747092356958903;0.5584764315874914;0.8646221541808441;10.000048189867272;1.1000074779604954;-0.6031679988369367;1.0453831892101262;1.0000086218492878;1.254504447169028;1.0000006258876062
77.190927;0.8500002669162354;0.9339836318482347;1.0988007844475192;0.4747091999435357;0.5584765070243868;0.8646223488029589;10.000048762775727;1.1000071757518628;-0.6031679988064851;1.0453830234066461;1.0000085850403337;1.2545045522878508;1.0000006171216114
77.200927;0.8500002929428476;0.933983566267173;1.0988005183468799;0.4747091631142488;0.5584765805740143;0.8646225397890284;10.00004937404731;1.1000068740488043;-0.603167998776681;1.0453828631403437;1.0000085432135823;1.2545046710734162;1.0000006069329253
77.210927;0.8500003211787146;0.9339835083857925;1.0988002509960462;0.47470912553391015;0.5584766522721126;0.86462272694272;10.00005002448786;1.1000065730030375;-0.603167998747628;1.045382709229772;1.0000084961688915;1.254504803375913;1.0000005954600175
77.220927;0.8500003513434918;0.9339834579667675;1.0987999826648152;0.4747090875461019;0.5584767221654653;0.8646229100431327;10.00005071412718;1.1000062727742084;-0.6031679987193803;1.0453825623789588;1.0000084436692902;1.2545049490454598;1.0000005827885254
77.230927;0.8500003832392197;0.9339834147044662;1.0987997136819254;0.4747090494406849;0.5584767903289735;0.8646230888455477;10.000051442143063;1.100005973520392;-0.6031679986919946;1.045382423195796;1.0000083855124986;1.2545051079616512;1.0000005691308391
77.240927;0.8500004167028233;0.933983378270382;1.0987994443846472;0.47470901139831634;0.5584768568218009;0.8646232631001458;10.000052206587931;1.10000567541496;-0.6031679986655575;1.0453822923062759;1.0000083216948625;1.2545052799372995;1.0000005549602937
77.250927;0.8500004514656736;0.9339833484297202;1.0987991751747972;0.47470897350633173;0.558476921671074;0.8646234325077448;10.000053004397214;1.1000053787092452;-0.6031679986401635;1.0453821703867794;1.0000082524904574;1.25450546464791;1.0000005409863917
77.260927;0.8500004871107674;0.9339833250801786;1.0987989065483708;0.4747089357933746;0.5584769849160315;0.8646235966840023;10.000053831475999;1.100005083706767;-0.6031679986158829;1.045382058034608;1.0000081783730537;1.254505661647929;1.0000005280310846
77.270927;0.8500005231424859;0.9339833081701683;1.098798639063802;0.47470889823427387;0.5584770466502813;0.8646237551713466;10.000054683060206;1.1000047906642494;-0.6031679985927545;1.045381955688932;1.0000080999078882;1.2545058703841963;1.0000005169552255
77.280927;0.8500005590168833;0.9339832976815617;1.098798373338593;0.47470886075822427;0.5584771070250042;0.864623907486633;10.000055554162877;1.1000044997712797;-0.6031679985707892;1.0453818636852354;1.0000080177022648;1.2545060902173422;1.0000005086570543
77.290927;0.8500005941580545;0.9339832937172124;1.0987981100515416;0.4747088232897308;0.558477166224318;0.8646240531837628;10.00005643930787;1.1000042111835886;-0.6031679985499705;1.0453817823416292;1.0000079323960451;1.2545063204809341;1.0000005040554847
77.300927;0.8500006280269928;0.9339832965079058;1.0987978498958744;0.47470878580616366;0.5584772244293496;0.8646241918684741;10.000057332135153;1.1000039250030924;-0.6031679985302529;1.0453817120740332;1.0000078446334888;1.2545065605278027;1.0000005040037527
77.310927;0.8500006601795481;0.9339833062799107;1.0987975935696563;0.47470874837193183;0.5584772817852828;0.864624323163021;10.000058226349225;1.1000036412562952;-0.6031679985115886;1.045381653481434;1.000007754979605;1.254506809735807;1.0000005091809745
77.320927;0.85000069028009;0.9339833231226922;1.0987973418350065;0.4747087111358173;0.5584773383713052;0.8646244466809383;10.000059117407334;1.1000033599551493;-0.6031679984939651;1.0453816072658542;1.0000076638304338;1.2545070675087335;1.0000005200139381
77.330927;0.8500007180830711;0.933983346961416;1.0987970954823523;0.4747086743165002;0.5584773941776507;0.8646245620431651;10.000060002897362;1.1000030811786006;-0.6031679984774081;1.0453815740372072;1.00000757144852;1.2545073332660046;1.0000005366317066
77.340927;0.8500007433723391;0.9339833776101626;1.0987968552039928;0.4747086381912582;0.5584774490901216;0.8646246689439457;10.000060881531315;1.1000028050923774;-0.6031679984619583;1.0453815541745728;1.0000074781217463;1.254507606345492;1.0000005588979468
77.350927;0.8500007658931524;0.9339834148532252;1.0987966215641876;0.47470860308264473;0.5584775028851684;0.8646247672044913;10.000061752289776;1.1000025319291633;-0.6031679984476804;1.0453815478476471;1.0000073842017287;1.254507885921387;1.000000586568302
77.360927;0.8500007853375751;0.9339834585085457;1.0987963950533457;0.4747085693280901;0.5584775552914929;0.8646248567401112;10.000062614239623;1.100002261985863;-0.6031679984346826;1.0453815551533032;1.0000072899637344;1.2545081710776353;1.0000006195195499
77.370927;0.8500008013798293;0.9339835084372864;1.0987961761339182;0.4747085372435552;0.5584776061140072;0.8646249375048389;10.00006346660847;1.1000019956468192;-0.6031679984230969;1.045381576208271;1.0000071955380807;1.2545084609051276;1.0000006578663492
77.380927;0.850000813734685;0.9339835645320248;1.0987959652280954;0.47470850711265944;0.5584776552952395;0.8646250094662189;10.000064308655823;1.1000017333811611;-0.6031679984130396;1.0453816111363017;1.0000071009880926;1.254508754525632;1.00000070186421
77.390927;0.8500008222144371;0.9339836267178155;1.0987957626282947;0.4747084791885887;0.5584777028662933;0.8646250725864018;10.00006513919426;1.10000147569364;-0.6031679984045942;1.0453816600530326;1.0000070063990858;1.254509051165462;1.0000007517975624
77.400927;0.8500008267424691;0.9339836949372914;1.0987955684612434;0.4747084536942258;0.5584777488715299;0.8646251268594215;10.000065956602022;1.1000012230549974;-0.6031679983978148;1.045381723112258;1.000006911891473;1.2545093502990368;1.0000008079872145
77.410927;0.850000827341838;0.9339837691311361;1.0987953827278794;0.4747084308378265;0.5584777933398899;0.8646251724132097;10.000066759956638;1.1000009758186164;-0.603167998392753;1.045381800551032;1.000006817537189;1.2545096516698397;1.0000008707963557
77.420927;0.8500008241477707;0.933983849249088;1.0987952052973724;0.4747084108275476;0.5584778363081876;0.8646252095659747;10.000067550030888;1.1000007341546223;-0.6031679983894883;1.0453818926880234;1.0000067232704843;1.2545099551189554;1.0000009406253194
77.430927;0.8500008173773986;0.9339839352410222;1.0987950359222396;0.4747083938544706;0.5584778778516067;0.8646252388144814;10.00006832896269;1.1000004980677096;-0.6031679983881069;1.045381999897952;1.0000066289139153;1.2545102604234213;1.0000010179314753
77.440927;0.8500008072135117;0.9339840269925698;1.0987948743750144;0.47470838007626004;0.5584779180815223;0.8646252608222537;10.000069099219461;1.10000026750586;-0.6031679983886549;1.0453821225333668;1.0000065342848568;1.254510567305915;1.000001103203267
77.450927;0.850000793742721;0.9339841242861362;1.0987947206376107;0.47470836963306556;0.5584779571163334;0.8646252763731332;10.000069862417739;1.100000042468966;-0.6031679983911479;1.0453822607602978;1.0000064392844394;1.2545108755554009;1.0000011968876308
77.460927;0.8500007770042163;0.9339842268461022;1.098794574990786;0.4747083626563557;0.5584779950357331;0.864625286253466;10.000070618534942;1.0999998230341255;-0.6031679983956124;1.0453824144049229;1.0000063439234317;1.2545111850653488;1.000001299304842
77.470927;0.8500007570131376;0.933984334399381;1.0987944378950387;0.4747083592594386;0.558478031838317;0.8646252911724105;10.000071366621716;1.0999996093132838;-0.6031679984020829;1.0453825829045411;1.0000062482590415;1.2545114957329724;1.0000014105979265
77.480927;0.8500007337348134;0.9339844467027648;1.0987943097653239;0.47470835953233154;0.5584780674531312;0.8646252917892134;10.000072106286092;1.0999994014073309;-0.6031679984105794;1.0453827653899017;1.0000061522765016;1.2545118074103554;1.0000015307573367
77.490927;0.8500007071028122;0.9339845635884475;1.098794190847986;0.4747083635117274;0.5584781018026485;0.8646252887559968;10.000072837996429;1.099999199416365;-0.6031679984210969;1.0453829608882994;1.000006055831928;1.2545121199497222;1.0000016596594146
77.500927;0.8500006770693292;0.9339846850149173;1.0987940812358021;0.4747083711369017;0.5584781348488924;0.8646252827102935;10.000073562217684;1.0999990035179903;-0.6031679984335993;1.0453831684758779;1.000005958727886;1.2545124332110742;1.0000017970823847
77.510927;0.8500006436137647;0.9339848110597188;1.0987939809175773;0.47470838225078793;0.558478166583843;0.8646252742579983;10.000074279016683;1.0999988140143313;-0.6031679984480299;1.0453833872584926;1.000005860848538;1.254512747028069;1.0000019427207711
77.520927;0.8500006066971729;0.9339849418868236;1.098793889823816;0.4747083966224271;0.5584781969802988;0.8646252639642568;10.000074988580039;1.0999986312698538;-0.6031679984643289;1.04538361632146;1.0000057622199894;1.2545130611502597;1.0000020961563256
77.530927;0.8500005662445091;0.9339850776959243;1.0987938078889994;0.47470841395844476;0.5584782259650811;0.8646252523576561;10.000075691503476;1.0999984556462579;-0.603167998482443;1.0453838547571321;1.000005662966714;1.2545133751599702;1.0000022567958626
77.540927;0.8500005222148439;0.9339852186275528;1.0987937351046468;0.4747084339420831;0.5584782534553209;0.8646252399832232;10.000076388925638;1.0999982875151768;-0.6031679985023264;1.0453841017129704;1.0000055632248643;1.2545136884179418;1.0000024239278107
77.550927;0.8500004746748429;0.9339853647133731;1.0987936715423168;0.4747084562848428;0.5584782793795094;0.8646252274413493;10.000077083444275;1.0999981271973054;-0.6031679985239227;1.0453843563695562;1.000005463045487;1.2545140000906512;1.0000025969122521
77.560927;0.8500004238045613;0.9339855159044992;1.0987936173520843;0.4747084807468321;0.558478303635138;0.8646252153277854;10.000077779610935;1.0999979747607174;-0.6031679985471392;1.0453846178421597;1.0000053623133291;1.254514309262158;1.0000027753266185
77.570927;0.8500003698956956;0.9339856720817964;1.098793572719491;0.4747085071616685;0.5584783260958988;0.8646252041330489;10.000078482792128;1.0999978299171997;-0.6031679985718498;1.0453848851309435;1.0000052607358465;1.254514615067783;1.0000029589818007
77.580927;0.8500003133626929;0.9339858330164517;1.0987935378186493;0.47470853546828634;0.5584783467070743;0.8646251942003541;10.00007919759104;1.0999976921181331;-0.6031679985979131;1.045385157171599;1.0000051579380769;1.2545149167552982;1.0000031478361153
77.590927;0.8500002547007817;0.9339859983109915;1.0987935128220017;0.47470856568556397;0.5584783655390968;0.8646251857977;10.000079927140298;1.099997560652883;-0.6031679986251848;1.0453854328973395;1.0000050535893885;1.2545152136661042;1.0000033418856333
77.600927;0.850000194397663;0.9339861673748261;1.0987934979195924;0.47470859783736197;0.5584783827423396;0.8646251792503912;10.000080673227965;1.0999974346939532;-0.6031679986535328;1.0453857112880645;1.0000049474507289;1.2545155052335237;1.0000035411030994
77.610927;0.8500001329047213;0.9339863394749801;1.0987934932979921;0.4747086319003341;0.5584783984781336;0.8646251749762855;10.000081436404717;1.0999973133985577;-0.60316799868286;1.045385991436155;1.0000048393445917;1.254515791011359;1.0000037453894333
77.620927;0.8500000706882472;0.9339865138182795;1.098793499095523;0.4747086678016257;0.5584784128819378;0.8646251734069683;10.00008221556334;1.0999971960474075;-0.6031679987131165;1.04538627256281;1.0000047290803906;1.2545160706944074;1.000003954538657
77.630927;0.8500000082549551;0.9339866896610368;1.0987935153914603;0.4747087054336987;0.5584784260572558;0.864625174922303;10.000083007544498;1.099997082120704;-0.6031679987442911;1.0453865539338796;1.0000046163952534;1.254516344167877;1.0000041682728051
77.640927;0.8499999461579791;0.9339868664325055;1.0987935422729462;0.4747087446742605;0.5584784380711594;0.8646251798414304;10.000083807386806;1.099996971291312;-0.6031679987763856;1.045386834774458;1.000004501030988;1.2545166115333553;1.0000043862887111
77.650927;0.8499998850275008;0.9339870437509419;1.098793579872427;0.47470878542666795;0.5584784489247627;0.8646251884084643;10.000084609322899;1.0999968633985258;-0.6031679988094;1.045387114257525;1.0000043829233234;1.2545168730205882;1.0000046082329106
77.660927;0.8499998255454533;0.9339872213589807;1.0987936283295463;0.47470882765085015;0.5584784585359646;0.8646252007211851;10.000085407961455;1.0999967584604406;-0.6031679988433355;1.0453873915419836;1.0000042623087864;1.2545171288563477;1.0000048336196201
77.670927;0.849999768396007;0.9339873991031247;1.098793687796389;0.4747088713512839;0.5584784667889824;0.8646252166692917;10.000086198683297;1.0999966566981751;-0.6031679988782098;1.0453876658455166;1.000004139657922;1.25451737915841;1.0000050617715817
77.680927;0.8499997142466682;0.9339875769207405;1.0987937584454386;0.47470891653917774;0.5584784736106532;0.8646252359722694;10.000086977516613;1.099996558493596;-0.6031679989140671;1.0453879365366094;1.000004015541234;1.254517623856034;1.0000052918615736
77.690927;0.849999663669966;0.9339877547810594;1.0987938403491424;0.47470896319830663;0.5584784789864258;0.8646252582479221;10.000087741152345;1.0999964642708837;-0.6031679989509731;1.045388203176313;1.0000038905231252;1.2545178627293228;1.0000055230441085
77.700927;0.8499996170680528;0.933987932608419;1.0987939333102905;0.4747090112796077;0.5584784829050738;0.8646252830595467;10.00008848682596;1.099996374391406;-0.603167998989003;1.0453884654472512;1.0000037651212628;1.2545180955800832;1.0000057545731877
77.710927;0.8499995747341526;0.9339881102293256;1.0987940368399267;0.47470906073668756;0.5584784853015383;0.8646253099931778;10.000089212331936;1.0999962891049062;-0.6031679990282246;1.0453887230313494;1.0000036398362864;1.254518322306246;1.000005985816568
77.720927;0.8499995369358333;0.9339882873722903;1.0987941503149847;0.4747091115723322;0.5584784860621436;0.8646253386911117;10.000089916163478;1.0999962085300425;-0.6031679990686639;1.0453889755445709;1.0000035151477056;1.254518542749639;1.0000062161795158
77.730927;0.8499995038930145;0.9339884636950027;1.0987942731303804;0.4747091638440892;0.5584784850902379;0.8646253687909509;10.00009059688058;1.0999961326905472;-0.6031679991102767;1.0453892225283825;1.0000033914209174;1.2545187565452627;1.0000064450480186
77.740927;0.8499994757310557;0.9339886388041514;1.098794404751667;0.4747092176296868;0.5584784823659208;0.8646253998889182;10.000091252323841;1.0999960615920972;-0.6031679991529535;1.045389463447421;1.000003268830505;1.2545189632171685;1.000006671786582
77.750927;0.8499994524849258;0.933988812264973;1.0987945447776415;0.47470927300071686;0.5584784779395096;0.8646254315484179;10.000091879698546;1.0999959952541924;-0.6031679991965402;1.0453896977116448;1.0000031474236046;1.2545191624306866;1.0000068957144463
77.760927;0.8499994341311933;0.9339889836142053;1.098794692994135;0.47470933000614973;0.5584784718893322;0.8646254632903982;10.000092475886877;1.0999959336909937;-0.6031679992408592;1.0453899247232579;1.0000030272785065;1.2545193541763384;1.0000071160714938
77.770927;0.8499994205977686;0.9339891524013635;1.0987948492989486;0.4747093886414856;0.5584784643080726;0.8646254946022955;10.000093037628925;1.0999958768657938;-0.6031679992857226;1.0453901438991937;1.0000029085656341;1.2545195387951182;1.0000073320263514
77.780927;0.8499994117314522;0.9339893182303531;1.098795013563857;0.47470944883936034;0.5584784553125438;0.8646255249703839;10.000093562154163;1.09999582463646;-0.6031679993309436;1.0453903547264292;1.0000027914964913;1.2545197168699662;1.0000075427404667
77.790927;0.8499994072872713;0.933989480739948;1.0987951855515874;0.47470951049925525;0.5584784450439257;0.8646255538488283;10.000094047747773;1.0999957767210269;-0.6031679993763515;1.0453905568550232;1.0000026763012642;1.2545198890785483;1.0000077474798068
77.800927;0.8499994069469218;0.9339896395737635;1.0987953648746658;0.474709573511804;0.5584784336380747;0.8646255806313645;10.000094493078047;1.0999957326723084;-0.6031679994218004;1.0453907500786856;1.0000025632208362;1.2545200560961818;1.0000079456813753
77.810927;0.8499994102934247;0.9339897944073686;1.0987955510064111;0.47470963775915587;0.5584784211758232;0.8646256047653271;10.000094895770742;1.0999956918897256;-0.6031679994671677;1.0453909342231933;1.0000024524371796;1.254520218534161;1.0000081369108909
77.820927;0.8499994167893287;0.9339899449882352;1.0987957434167075;0.4747097031067494;0.5584784076785778;0.8646256258458457;10.000095251916079;1.0999956537158153;-0.6031679995123475;1.0453911090784378;1.0000023440021766;1.2545203768857647;1.0000083207804884
77.830927;0.8499994258244862;0.9339900911750314;1.098795941708596;0.4747097694197479;0.5584783931558658;0.8646256434961315;10.000095557018701;1.0999956175430448;-0.6031679995572465;1.0453912743702534;1.0000022378489348;1.2545205315398562;1.000008496912398
77.840927;0.8499994368197092;0.9339902329618922;1.098796145587438;0.47470983660130167;0.5584783776223219;0.8646256572354593;10.000095807111803;1.0999955828401593;-0.6031679996017753;1.0453914297691498;1.0000021338412248;1.2545206828974764;1.0000086649483813
77.850927;0.8499994493145978;0.9339903704579722;1.098796354792465;0.4747099045933561;0.5584783610618088;0.8646256665375464;10.000095998999969;1.0999955491218683;-0.6031679996458272;1.0453915749849434;1.000002031833627;1.2545208314611684;1.0000088245781829
77.860927;0.849999462930841;0.9339905038960836;1.0987965691067505;0.47470997334820275;0.5584783433903032;0.8646256709239084;10.00009613007307;1.0999955159232002;-0.6031679996892637;1.0453917098880017;1.000001931805272;1.2545209777329025;1.0000089755874324
77.870927;0.84999947728835;0.9339906336741051;1.0987967883289889;0.4747100428143838;0.5584783244593974;0.8646256699443351;10.000096198397262;1.099995482790313;-0.6031679997319234;1.0453918345393898;1.0000018339870465;1.2545211220189194;1.0000091179010155
77.880927;0.8499994920096261;0.9339907603178494;1.0987970122023278;0.4747101129088784;0.5584783040934276;0.8646256631507825;10.00009620294371;1.0999954492778858;-0.6031679997736479;1.0453919491501986;1.000001738830012;1.2545212644266304;1.0000092516106587
77.890927;0.849999506787044;0.9339908843898559;1.0987972404346593;0.4747101834775598;0.558478282116153;0.8646256501774979;10.000096143087132;1.0999954149769684;-0.6031679998142956;1.0453920540496302;1.0000016468785993;1.2545214050745506;1.0000093769713383
77.900927;0.849999521468414;0.9339910064596229;1.0987974728087233;0.4747102543110843;0.558478258357709;0.8646256308386691;10.00009601767221;1.099995379566431;-0.6031679998537238;1.0453921496309428;1.0000015586727757;1.2545215442106614;1.0000094943182933
77.910927;0.8499995360851997;0.9339911270952002;1.0987977092593093;0.4747103252215404;0.5584782326620722;0.8646256051132438;10.000095824942784;1.0999953428197435;-0.6031679998917664;1.0453922362729924;1.0000014746615726;1.254521682095902;1.0000096039825748
77.920927;0.8499995507660644;0.933991246804522;1.0987979498644531;0.4747103960988005;0.5584782048909059;0.8646255730859557;10.000095562929372;1.0999953045608921;-0.603167999928254;1.0453923143303288;1.0000013951132076;1.2545218188388099;1.0000097062981639
77.930927;0.8499995656208036;0.9339913659644753;1.0987981947785488;0.47471046688447754;0.5584781749290391;0.8646255349541074;10.000095229239033;1.099995264640885;-0.6031679999630577;1.045392384196164;1.0000013200887141;1.2545219543716783;1.0000098016170322
77.940927;0.8499995806919501;0.9339914847614613;1.098798444140884;0.47471053751390846;0.5584781427141134;0.8646254910507046;10.000094820760724;1.0999952229647387;-0.603167999996108;1.0453924463297732;1.0000012495323376;1.2545220885639214;1.0000098902559615
77.950927;0.8499995959564697;0.9339916032034541;1.0987986980208297;0.4747106079117818;0.5584781082624826;0.8646254418345309;10.000094333911415;1.0999951795239058;-0.6031680000273731;1.0453925011822016;1.0000011834126863;1.2545222213257825;1.0000099724063232
77.960927;0.8499996112914144;0.9339917212387876;1.098798956437901;0.4747106780222978;0.5584780716493553;0.864625387850382;10.000093764928913;1.0999951344064889;-0.6031680000568317;1.0453925490754536;1.0000011217915563;1.254522352581255;1.000010048096306
77.970927;0.8499996264408849;0.9339918388259825;1.0987992193662288;0.47471074780630684;0.5584780329663059;0.8646253296341166;10.000093110206217;1.0999950877902565;-0.6031680000844635;1.0453925901360925;1.0000010647760669;1.2545224821501848;1.000010117266274
77.980927;0.8499996410992875;0.9339919558835594;1.0987994866299056;0.4747108172052515;0.5584779922952713;0.8646252676093219;10.000092367113234;1.099995039908815;-0.6031680001102513;1.045392624308124;1.0000010124013452;1.2545226097038868;1.000010179876126
77.990927;0.8499996550155308;0.933992072245258;1.0987997578298312;0.47471088611595486;0.5584779497148704;0.8646252020738739;10.000091534450005;1.0999949910187259;-0.6031680001341841;1.0453926514058218;1.000000964583137;1.2545227348328718;1.0000102359474037
78.000927;0.8499996679559736;0.9339921876354413;1.0988000324420117;0.474710954399042;0.5584779053275465;0.864625133254169;10.000090611829378;1.0999949413969836;-0.6031680001562472;1.0453926711990542;1.0000009212160028;1.2545228570968916;1.0000102855187094
78.010927;0.8499996796219229;0.9339923016366343;1.0988003099490389;0.47471102190090786;0.5584778592833034;0.8646250613651776;10.000089599052014;1.099994891321324;-0.6031680001763967;1.0453926835189986;1.000000882283735;1.254522976065431;1.0000103285543378
78.020927;0.8499996896905894;0.9339924137545416;1.0988005898900577;0.47471108844633503;0.558477811804169;0.8646249866676213;10.00008849631271;1.0999948410185585;-0.6031680001945507;1.0453926882838314;1.000000847855086;1.2545230914073129;1.0000103649484933
78.030927;0.8499996979127035;0.933992523583853;1.0988008719081561;0.47471115380596846;0.5584777631867737;0.8646249094813394;10.000087304752327;1.0999947906652494;-0.6031680002106026;1.0453926854253457;1.0000008180057929;1.2545232028974465;1.0000103946620584
78.040927;0.8499997041221973;0.9339926309204662;1.0988011558398851;0.4747112176866047;0.5584777137521113;0.8646248301399423;10.000086026600318;1.0999947404184498;-0.6031680002244276;1.045392674845567;1.0000007927673815;1.2545233102930644;1.0000104178027849
78.050927;0.8499997081892687;0.9339927357561066;1.0988014417054475;0.474711279750805;0.5584776637976928;0.8646247489500628;10.000084664668055;1.0999946903628057;-0.603168000235876;1.0453926564260336;1.0000007721576165;1.2545234132631842;1.0000104345630592
78.060927;0.8499997100163886;0.9339928382347292;1.0988017295183279;0.47471133964458156;0.5584776135971715;0.8646246661905911;10.000083221772469;1.0999946404501035;-0.6031680002447856;1.0453926300654661;1.0000007562501;1.2545235114529796;1.0000104451375045
78.070927;0.8499997095566397;0.9339929386382769;1.0988020191703542;0.47471139702322845;0.5584775634096208;0.8646245821164682;10.000081700574492;1.09999459054334;-0.6031680002510307;1.045392595760661;1.0000007451958122;1.2545236045563555;1.0000104496744937
78.080927;0.8499997067710675;0.9339930373595048;1.0988023105596498;0.4747114515650015;0.5584775134863851;0.8646244969255468;10.000080103564738;1.099994540504619;-0.6031680002545644;1.0453925536433313;1.0000007391589016;1.2545236923122727;1.0000104482486738
78.090927;0.8499997015495525;0.9339931348404263;1.098802603683661;0.4747115029765462;0.5584774640647684;0.8646244107154153;10.00007843292191;1.0999944902298757;-0.6031680002554315;1.0453925039301564;1.000000738185032;1.2545237744894835;1.0000104408895352
78.100927;0.8499996936938846;0.9339932315375656;1.0988028985461955;0.4747115510103516;0.5584774153046032;0.8646243234751749;10.00007669019481;1.099994439589244;-0.6031680002537614;1.0453924468259868;1.0000007420982981;1.2545238508959153;1.0000104276184416
78.110927;0.8499996829569774;0.9339933279130961;1.0988031951169703;0.47471159548391684;0.5584773672348636;0.8646242350993785;10.000074876123344;1.0999943883334828;-0.6031680002497276;1.0453923824136042;1.0000007505176467;1.2545239213400394;1.0000104084518833
78.120927;0.8499996690348024;0.9339934244054754;1.098803493389101;0.4747116362607087;0.5584773197977073;0.8646241454355649;10.000072991218596;1.0999943360917979;-0.6031680002434897;1.0453923106185803;1.0000007629390675;1.2545239856053814;1.0000103834341016
78.130927;0.8499996515086675;0.9339935213924283;1.0988037933717543;0.47471167320872465;0.5584772729278186;0.8646240543794484;10.000071036752868;1.099994282490053;-0.6031680002351757;1.0453922313074642;1.0000007787919265;1.2545240435702256;1.0000103526705264
78.140927;0.8499996298614377;0.9339936191921742;1.098804095046841;0.47471170619965336;0.5584772266002911;0.8646239619172332;10.000069015077074;1.099994227283058;-0.6031680002248979;1.0453921444338308;1.0000007974498144;1.2545240953156387;1.00001031630883
78.150927;0.849999603609523;0.9339937181096976;1.0988043983470257;0.4747117351451323;0.5584771808466642;0.86462386806979;10.000066929423037;1.0999941703925546;-0.603168000212767;1.0453920500606289;1.0000008182424631;1.2545241410209274;1.0000102744966242
78.160927;0.849999572444834;0.9339938184726592;1.0988047031325063;0.4747117600173793;0.5584771357451448;0.8646237728279209;10.000064784143932;1.099994111847747;-0.6031680001988892;1.0453919482187364;1.00000084054981;1.254524180817484;1.0000102273484606
78.170927;0.8499995362525932;0.9339939206016211;1.098805009158144;0.4747117808358794;0.5584770914110284;0.8646236761097592;10.000062585052625;1.0999940516887272;-0.6031680001833586;1.0453918387957848;1.000000863910533;1.25452421481947;1.000010174972198
78.180927;0.8499994950139775;0.9339940247426017;1.0988053160078735;0.47471179762166543;0.5584770479767375;0.8646235777420372;10.000060338615624;1.0999939899046507;-0.6031680001662633;1.0453917216343527;1.0000008879928501;1.2545242432206287;1.0000101175309537
78.190927;0.8499994487311208;0.9339941310369391;1.0988056230701126;0.4747118103508031;0.558477005550108;0.864623477491274;10.000058050146835;1.0999939264493654;-0.6031680001477063;1.0453915966990557;1.0000009124874496;1.2545242662999652;1.000010055261887
78.200927;0.8499993974072785;0.9339942395290842;1.0988059296584727;0.4747118189596879;0.558476964211384;0.864623375117332;10.000055722793181;1.0999938612929092;-0.6031680001278105;1.045391464065491;1.000000937056785;1.2545242843700823;1.0000099884430524
78.210927;0.8499993410304061;0.9339943501693986;1.098806235133131;0.4747118233833541;0.5584769240570728;0.8646232704273796;10.000053358109527;1.0999937944629665;-0.6031680001067072;1.045391323825482;1.0000009613258616;1.2545242977351636;1.0000099173167085
78.220927;0.8499992795667102;0.9339944628596326;1.0988065388718569;0.4747118235666691;0.5584768852273388;0.8646231633154958;10.000050957329925;1.0999937260551755;-0.6031680000845231;1.0453911761058012;1.0000009848899658;1.2545243066623266;1.0000098420056205
78.230927;0.8499992129492479;0.9339945775957383;1.0988068402481381;0.47471181945201985;0.5584768478910076;0.8646230537121394;10.000048522507337;1.0999936561745276;-0.603168000061371;1.0453910211481943;1.0000010073695922;1.2545243113952023;1.0000097624753703
78.240927;0.8499991410336245;0.9339946945863679;1.0988071386897256;0.47471181098183896;0.5584768121919412;0.8646229414505459;10.000046056981311;1.0999935848434903;-0.6031680000373549;1.0453908593368804;1.0000010284860401;1.254524312221916;1.000009678580462
78.250927;0.8499990635867016;0.9339948142036952;1.0988074336400933;0.47471179811162767;0.5584767781970821;0.8646228262311825;10.000043565119787;1.0999935119639659;-0.6031680000125926;1.0453906911312065;1.0000010480889354;1.2545243094718788;1.0000095901600976
78.260927;0.8499989803359903;0.9339949368522762;1.098807724454442;0.47471178080811494;0.558476745913402;0.864622707753904;10.000041051812083;1.0999934373753082;-0.6031679999872241;1.0453905169372288;1.0000010661045156;1.2545243033967386;1.0000094970773505
78.270927;0.8499988910149979;0.9339950628900384;1.098808010428361;0.47471175903984103;0.5584767153466876;0.8646225858242028;10.000038521862034;1.0999933609400367;-0.6031679999614015;1.0453903369955957;1.0000010824418728;1.2545242940571757;1.0000093992533206
78.280927;0.8499987953751957;0.933995192592272;1.0988082909183567;0.47471173279056667;0.5584766865154852;0.864622460320806;10.000035979544494;1.0999932825336987;-0.6031679999352857;1.0453901513184145;1.0000010969683542;1.2545242812671802;1.0000092967422523
78.290927;0.8499986931818848;0.9339953261770876;1.0988085653964246;0.47471170209613167;0.5584766594187481;0.864622331137627;10.000033428741688;1.099993202010278;-0.6031679999090466;1.0453899597208747;1.0000011095794512;1.254524264614089;1.000009189699247
78.300927;0.8499985842283775;0.9339954639385122;1.098808833420651;0.47471166706741974;0.5584766340141304;0.8646221981934884;10.000030873383567;1.0999931192167594;-0.6031679998828454;1.0453897619468069;1.000001120245829;1.2545242436109774;1.0000090782570827
78.310927;0.8499984683725293;0.933995606346032;1.0988090945888345;0.47471162787850507;0.5584766102321473;0.8646220614719589;10.000028317653193;1.0999930339221549;-0.6031679998568223;1.0453895577669599;1.0000011290036923;1.2545242178785927;1.000008962478155
78.320927;0.8499983455758864;0.9339957539226249;1.0988093485165058;0.47471158473418873;0.5584765880095959;0.8646219209882228;10.000025766151596;1.0999929457261248;-0.6031679998310991;1.0453893470252176;1.0000011359287917;1.2545241871444286;1.0000088423625686
78.330927;0.8499982159328525;0.9339959070235103;1.0988095948321899;0.4747115378479901;0.5584765673152668;0.8646217766990224;10.000023224250999;1.0999928541467674;-0.6031679998057803;1.0453891297097835;1.0000011410939789;1.2545241511323955;1.0000087178334882
78.340927;0.8499980796612913;0.9339960657766555;1.0988098331881775;0.47471148745140657;0.5584765481530893;0.8646216285176453;10.000020697967694;1.0999927587506833;-0.6031679997809359;1.0453889059921748;1.0000011445254045;1.2545241095635622;1.0000085887352623
78.350927;0.8499979370514417;0.9339962301555297;1.09881006327675;0.4747114338057648;0.55847653054017;0.8646214764071818;10.00001819360888;1.0999926591503417;-0.603167999756584;1.045388676140495;1.0000011461941167;1.2545240622161418;1.000008454897284
78.360927;0.8499977884216042;0.9339964000348943;1.0988102848245098;0.47471137718169615;0.5584765144849725;0.8646213203532316;10.000015717913158;1.099992555010167;-0.6031679997326889;1.04538844042257;1.0000011460600433;1.2545240089371317;1.0000083162470599
78.370927;0.8499976341174212;0.9339965752269398;1.0988104975996678;0.47471131783115317;0.5584764999893456;0.8646211602581301;10.000013277481926;1.0999924461037076;-0.6031679997091817;1.0453881991540988;1.0000011441302605;1.2545239496470633;1.000008172876693
78.380927;0.8499974745408444;0.9339967555206123;1.0988107014382174;0.4747112559864817;0.558476487056919;0.8646209959286884;10.000010877168814;1.099992332261093;-0.603167999685992;1.0453879527936358;1.0000011404943376;1.2545238843587692;1.0000080249808645
78.390927;0.8499973101858729;0.9339969407391076;1.0988108962282466;0.4747111918741664;0.5584764756980771;0.8646208271609578;10.000008519291596;1.0999922132683133;-0.6031679996630654;1.045387701913054;1.0000011353364584;1.2545238131904268;1.0000078727233734
78.400927;0.8499971416564046;0.9339971308202446;1.0988110818534482;0.47471112571203716;0.5584764659513138;0.8646206538489466;10.000006204326754;1.099992088888457;-0.6031679996403584;1.0453874471142954;1.0000011288996464;1.2545237363850321;1.0000077161711511
78.410927;0.8499969696374651;0.9339973258621561;1.098811258159922;0.4747110576787866;0.5584764579092143;0.8646204760229902;10.000003931961896;1.0999919589539076;-0.603167999617845;1.0453871890366304;1.0000011213994715;1.2545236543410434;1.000007555350147
78.420927;0.8499967948438787;0.9339975260794648;1.098811424992111;0.4747109878897843;0.5584764516902784;0.8646202937968229;10.000001701797554;1.099991823384759;-0.6031679995955487;1.0453869283788664;1.0000011129373614;1.2545235676103454;1.0000073903475257
78.430927;0.849996618008411;0.9339977316740993;1.0988115822953408;0.47471091642082114;0.5584764473702049;0.8646201073551449;9.999999514043985;1.0999916821575626;-0.6031679995735676;1.045386665851734;1.0000011034595888;1.2545234768428863;1.0000072213671467
78.440927;0.8499964399129966;0.9339979427351712;1.0988117302338587;0.4747108433527636;0.5584764449764564;0.864619916999999;9.999997369998393;1.0999915353612628;-0.6031679995520733;1.0453864021118902;1.000001092782854;1.2545233827064446;1.0000070487296402
78.450927;0.8499962614007409;0.9339981592993319;1.0988118692241668;0.4747107687908293;0.5584764445632525;0.8646197231099085;9.999995271722167;1.0999913833237847;-0.6031679995312857;1.0453861376672446;1.0000010806527304;1.254523285819374;1.000006872859174
78.460927;0.8499960833341155;0.9339983814655762;1.0988119998466637;0.47471069286013245;0.5584764462656946;0.8646195260079017;9.999993221479471;1.0999912266604688;-0.6031679995114346;1.0453858728228247;1.000001066807228;1.2545231867350188;1.0000066942586718
78.470927;0.8499959065181826;0.9339986093590844;1.098812122725378;0.4747106156857629;0.5584764502760011;0.8646193258850223;9.999991221438306;1.0999910661912375;-0.6031679994927289;1.0453856078082013;1.000001051059741;1.2545230859392136;1.0000065134663836
78.480927;0.8499957316242132;0.9339988430009604;1.098812238435441;0.47471053736786606;0.5584764568121137;0.8646191228113054;9.999989273538498;1.0999909028127732;-0.6031679994753448;1.0453853429088884;1.0000010333152904;1.2545229838353058;1.0000063310332301
78.490927;0.8499955591501317;0.9339990822570097;1.0988123474161162;0.47471045797477984;0.5584764661276055;0.8646189167780371;9.999987379844988;1.0999907374203475;-0.6031679994594324;1.0453850783799845;1.0000010134436836;1.2545228807864461;1.000006147476808
78.500927;0.8499953894470968;0.9339993268575908;1.0988124499108811;0.47471037756144074;0.5584764784922454;0.8646187077589781;9.999985543331924;1.0999905708563462;-0.6031679994451448;1.0453848143176594;1.0000009911650223;1.2545227771634324;1.0000059631601028
78.510927;0.849995222802534;0.9339995764086938;1.0988125460259237;0.4747102962126035;0.5584764941265331;0.8646184957501787;9.999983767996717;1.0999904038366852;-0.603167999432667;1.0453845506701134;1.000000966111493;1.254522673317802;1.0000057782405718
78.520927;0.8499950595100879;0.9339998303849192;1.0988126359266166;0.47471021408508185;0.5584765131633295;0.8646182807887433;9.99998205793911;1.09999023692589;-0.6031679994221957;1.0453842872796415;1.0000009379741681;1.2545225695705489;1.0000055927616445
78.530927;0.8499948998761113;0.9340000881377912;1.0988127199993278;0.47471013140627727;0.5584765356574757;0.8646180630107927;9.99998041647573;1.0999900706203212;-0.6031679994138803;1.0453840238789134;1.0000009065359259;1.2545224662853938;1.0000054067354507
78.540927;0.8499947442215277;0.9340003489280804;1.098812798804434;0.4747100484536227;0.5584765616156032;0.8646178426742246;9.999978845766218;1.0999899054631126;-0.6031679994077962;1.0453837600974198;1.0000008715913198;1.2545223639378404;1.0000052201593201
78.550927;0.8499945929243371;0.9340006119401372;1.0988128729069142;0.47470996554928646;0.5584765910233195;0.8646176200776461;9.99997734645332;1.0999897420921707;-0.6031679994039745;1.045383495491464;1.000000832923375;1.2545222630563995;1.0000050330539305
78.560927;0.8499944464026603;0.9340008762945641;1.0988129427642448;0.4747098830357356;0.5584766238567312;0.8646173954918281;9.999975917061885;1.0999895812091613;-0.6031679994024479;1.0453832295851555;1.000000790334077;1.254522164065018;1.0000048455260102
78.570927;0.84999430501726;0.9340011410981321;1.098813008684563;0.4747098012325004;0.5584766600665098;0.8646171691738613;9.999974553429512;1.099989423548792;-0.6031679994032573;1.0453829619360215;1.000000743637998;1.2545220671909527;1.0000046577776782
78.580927;0.8499941690411844;0.934001405480244;1.0988130708005377;0.4747097204241736;0.5584766995738311;0.8646169413902728;9.999973248854946;1.0999892698921852;-0.6031679994064224;1.045382692178777;1.0000006927010316;1.254521972477567;1.0000044700842496
78.590927;0.8499940387314431;0.9340016685857353;1.0988131290882412;0.474709640872781;0.5584767423361382;0.8646167123987579;9.999971994919532;1.0999891210443828;-0.603167999411927;1.045382420000162;1.0000006375400514;1.2545218797908337;1.0000042827671973
78.600927;0.8499939144019015;0.934001929549961;1.098813183453206;0.47470956282202886;0.5584767883967061;0.864616482427395;9.999970782152314;1.0999889777650589;-0.6031679994197295;1.0453821451305694;1.0000005783708539;1.2545217888419944;1.0000040961062278
78.610927;0.8499937964275317;0.934002187476797;1.0988132338073975;0.47470948650317424;0.5584768378246238;0.8646162517003603;9.999969600804258;1.0999888407312906;-0.6031679994297697;1.0453818674327546;1.0000005156021514;1.2545216993130186;1.0000039102539335
78.620927;0.8499936851589961;0.9340024414678592;1.0988132800566806;0.4747094121339745;0.5584768906433962;0.8646160204703598;9.99996844192606;1.0999887104871122;-0.6031679994419769;1.0453815870115477;1.0000004497518176;1.2545216109835402;1.0000037252648089
78.630927;0.8499935808137661;0.9340026907143837;1.0988133220435237;0.47470933987639513;0.5584769468273603;0.8646157890076346;9.999967297927068;1.0999885873244346;-0.6031679994562854;1.0453813042114724;1.0000003812431726;1.2545215237669625;1.0000035411779198
78.640927;0.8499934834630077;0.9340029345417503;1.0988133595423082;0.47470926978415784;0.5584770063102035;0.8646155575677725;9.999966162717222;1.0999884712111891;-0.6031679994726379;1.04538101949528;1.000000310248725;1.25452143769581;1.0000033580476717
78.650927;0.8499933931033273;0.9340031723412883;1.0988133922723327;0.47470920180258064;0.5584770689757966;0.8646153263542778;9.999965031508795;1.0999883618859383;-0.6031679994909683;1.0453807333373437;1.0000002366951026;1.254521352823503;1.0000031759828822
78.660927;0.8499933097132333;0.9340034034911768;1.0988134198836885;0.4747091358119267;0.5584771346535163;0.8646150955054224;9.999963900014516;1.0999882590153713;-0.6031679995111916;1.045380446205567;1.0000001603285913;1.2545212690207472;1.0000029952515335
78.670927;0.8499932332796045;0.9340036273407624;1.0988134420069844;0.47470907166361903;0.5584772031472042;0.864614865117173;9.999962764032752;1.0999881622243;-0.6031679995332049;1.0453801585634839;1.000000080800069;1.2545211858650458;1.0000028163135444
78.680927;0.8499931638252225;0.9340038432178561;1.09881345837138;0.47470900921599285;0.5584772743020021;0.8646146352373298;9.99996162014813;1.09998807102281;-0.6031679995568954;1.0453798708288686;0.9999999977722858;1.2545211027908945;1.0000026397220014
78.690927;0.8499931014175294;0.934004050451404;1.0988134688563118;0.47470894838645816;0.5584773480428197;0.864614405856499;9.999960466805144;1.0999879847976435;-0.6031679995821588;1.0453795833070507;0.9999999109818601;1.2545210193220786;1.0000024660164768
78.700927;0.8499930461124001;0.9340042483984444;1.0988134734671613;0.4747088891652921;0.5584774243263191;0.864614176945345;9.999959304493848;1.0999879029160993;-0.6031679996089162;1.0453792961756834;0.9999998202531374;1.2545209351225504;1.0000022956683994
78.710927;0.8499929978569407;0.9340044364332134;1.0988134723165366;0.4747088315825838;0.5584775030579877;0.8646139484538313;9.999958134927367;1.0999878248637542;-0.6031679996371095;1.0453790095904794;0.99999972553108;1.2545208498732465;1.0000021290561982
78.720927;0.8499929564330422;0.9340046139383249;1.0988134655875923;0.47470877569438574;0.5584775840579691;0.8646137202875153;9.999956960616409;1.0999877502969546;-0.6031679996666871;1.0453787238296741;0.9999996269007566;1.25452076314414;1.0000019664845134
78.730927;0.8499929214671628;0.9340047803312097;1.0988134534678111;0.4747087215977033;0.5584776670798017;0.8646134923825897;9.999955785111306;1.0999876789781164;-0.6031679996976044;1.045378439344515;0.9999995245068627;1.2545206743780446;1.0000018082415305
78.740927;0.8499928924743236;0.9340049350919875;1.098813436131572;0.4747086694365224;0.5584777518431687;0.8646132648256263;9.99995461257431;1.0999876107556859;-0.6031679997298225;1.045378156751056;0.9999994184597737;1.2545205829651136;1.0000016546138557
78.750927;0.8499928689158295;0.9340050777974989;1.0988134137889882;0.47470861937480446;0.5584778380621825;0.8646130378635947;9.999953446724192;1.0999875456737638;-0.603167999763282;1.0453778768097046;0.9999993088909649;1.2545204883037202;1.00000150585826
78.760927;0.8499928502659683;0.9340052081799108;1.0988133867233485;0.4747085715357383;0.5584779254820449;0.8646128117952101;9.999952290633912;1.0999874840338468;-0.6031679997978804;1.0453776003415864;0.9999991960681397;1.2545203897898023;1.000001362216912
78.770927;0.8499928360867526;0.9340053261357812;1.098813355258411;0.47470852593513485;0.5584780139383487;0.8646125868900897;9.999951147736198;1.099987426272109;-0.6031679998334911;1.0453773280893006;0.9999990803472432;1.2545202868069278;1.0000012239581322
78.780927;0.8499928260954936;0.9340054316219925;1.0988133196889731;0.47470848246161595;0.5584781033869936;0.8646123634030409;9.999950022717986;1.0999873727708123;-0.603167999869998;1.0453770606401567;0.999998962014517;1.2545201788608762;1.000001091373221
78.790927;0.8499928201671776;0.9340055245452151;1.0988132802532165;0.4747084409145574;0.5584781938515917;0.8646121415889224;9.999948920931873;1.099987323811525;-0.6031679999073007;1.045376798497721;0.9999988412716275;1.2545200657666205;1.0000009647443495
78.800927;0.8499928182722172;0.934005604755343;1.098813237166459;0.47470840104466977;0.5584782853510941;0.8646119216836372;9.999947846956506;1.0999872796769257;-0.603167999945298;1.045376542159967;0.9999987183791582;1.254519947629743;1.0000008443118225
78.810927;0.8499928204247713;0.9340056720978697;1.0988131906603749;0.474708362571391;0.5584783778807854;0.8646117039213449;9.999946804218016;1.0999872407250915;-0.6031679999838726;1.0453762920840077;0.9999985937298442;1.254519824661523;1.0000007302520557
