time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
78.820927;0.8499928266312341;0.9340057264924129;1.0988131409635198;0.47470832518394973;0.5584784714276958;0.8646114885870025;9.999945795688147;1.0999872073680828;-0.6031680000228893;1.0453760486711694;0.9999984677789512;1.2545196970522254;1.0000006226934566
78.830927;0.849992836822182;0.9340057680658594;1.098813088242223;0.4747082885385593;0.5584785659888397;0.8646112760332688;9.999944824352305;1.0999871800190444;-0.6031680000622025;1.0453758122991907;0.9999983409576129;1.2545195649652465;1.0000005217498293
78.840927;0.8499928508296013;0.9340057972701948;1.0988130326125443;0.47470825227799507;0.5584786615994574;0.8646110666634793;9.99994389304374;1.099987159055847;-0.6031680001016623;1.0453755833096496;0.9999982136319607;1.254519428604971;1.000000427517639
78.850927;0.8499928684103675;0.9340058148819066;1.098812974262066;0.47470821605657937;0.5584787583771356;0.8646108609329511;9.999943003937656;1.0999871448234622;-0.6031680001411296;1.0453753620021844;0.9999980861196742;1.254519288295928;1.000000340042666
78.860927;0.8499928892663646;0.9340058219197653;1.0988129135807851;0.4747081795420951;0.5584788565434203;0.8646106593719686;9.999942158513255;1.099987137662258;-0.6031680001804949;1.0453751486743081;0.9999979587508553;1.2545191445225137;1.000000259303602
78.870927;0.8499929130477696;0.9340058195750346;1.098812851186849;0.474708142416527;0.5584789563839481;0.8646104625820664;9.999941357960818;1.0999871379122919;-0.6031680002196738;1.0453749436300985;0.9999978318618663;1.2545189978733664;1.0000001852119567
78.880927;0.8499929393686328;0.9340058091510677;1.0988127878553402;0.47470810438558797;0.5584790581844055;0.8646102711723095;9.999940603089657;1.0999871459189572;-0.6031680002585982;1.0453747471223356;0.9999977056777885;1.2545188488773271;1.0000001176022921
78.890927;0.8499929678355039;0.9340057919823903;1.0988127244382528;0.4747080651856066;0.5584791622062261;0.8646100857151651;9.999939894149858;1.0999871620803232;-0.6031680002972295;1.0453745592939891;0.9999975802105677;1.2545186978624316;1.000000056252696
78.900927;0.8499929980261584;0.9340057693779645;1.0988126617446816;0.47470802460102846;0.5584792686781194;0.8646099067965533;9.999939231087508;1.0999871868701687;-0.6031680003355819;1.0453743801556958;0.9999974553063206;1.2545185449413316;1.0000000009621957
78.910927;0.8499930294517389;0.9340057426009615;1.098812600380857;0.47470798248068286;0.5584793777570362;0.8646097350526516;9.999938613454608;1.0999872208204977;-0.6031680003737103;1.0453742096152112;0.9999973308061448;1.254518390136801;0.9999999516171496
78.920927;0.849993061591654;0.9340057128457566;1.0988125407314886;0.47470793872529177;0.558479489505958;0.8646095711152867;9.999938039915982;1.0999872645047077;-0.6031680004116653;1.0453740475816515;0.9999972066570341;1.2545182335796208;0.9999999082147742
78.930927;0.8499930939503061;0.934005681228809;1.098812483069469;0.4747078932687688;0.5584796039262979;0.8646094155694946;9.999937508382285;1.099987318512444;-0.6031680004494652;1.0453738940440116;0.9999970829293187;1.2545180755640404;0.9999998708706082
78.940927;0.849993126069932;0.9340056488073871;1.0988124275789577;0.4747078460785993;0.5584797210026511;0.8646092689632939;9.99993701660699;1.0999873834281424;-0.6031680004870985;1.0453737490451147;0.9999969598508589;1.2545179164302036;0.9999998397864326
78.950927;0.8499931575254365;0.9340056165972194;1.098812374281868;0.4747077971640537;0.5584798407131378;0.864609131791402;9.999936562021377;1.0999874598241524;-0.6031680005245302;1.0453736126555409;0.9999968378732714;1.254517756496226;0.9999998151712851
78.960927;0.8499931879161989;0.9340055855910756;1.098812322980816;0.4747077465705082;0.5584799629949821;0.8646090044483352;9.999936140948611;1.0999875482323573;-0.6031680005617079;1.045373484983192;0.9999967176504225;1.2545175960715131;0.9999997971381095
78.970927;0.8499932168673485;0.9340055567814111;1.0988122732296601;0.47470769437710403;0.5584800877109388;0.8646088872078286;9.999935748378421;1.0999876490894906;-0.6031680005985594;1.04537336612155;0.9999965998945859;1.2545174354232438;0.9999997856014714
78.980927;0.8499932440469432;0.9340055311123905;1.0988122243722505;0.4747076407349831;0.558480214659853;0.8646087802115145;9.999935378762071;1.0999877627142263;-0.6031680006349854;1.0453732560755058;0.9999964852367682;1.254517274747175;0.9999997802670898
78.990927;0.8499932691654535;0.9340055093509614;1.0988121757181808;0.47470758589770784;0.5584803436189815;0.8646086834571532;9.999935026998214;1.0999878893197652;-0.6031680006708741;1.045373154742725;0.9999963742122016;1.2545171142220863;0.9999997807338439
79.000927;0.8499932919788862;0.9340054920054787;1.09881212670821;0.474707530174378;0.558480474383466;0.8646085968620524;9.999934688616632;1.0999880290051147;-0.6031680007061268;1.045373061920947;0.9999962673328789;1.2545169540429355;0.9999997865653625
79.010927;0.8499933123278912;0.9340054793267442;1.0988120769330372;0.4747074738492404;0.5584806067637087;0.8646085203736179;9.999934359634954;1.0999881817369546;-0.6031680007406758;1.0453729773545053;0.999996165132989;1.254516794361078;0.9999997972707351
79.020927;0.8499933301538728;0.9340054713513849;1.098812026142559;0.4747074171404557;0.5584807405690753;0.8646084540193386;9.999934036507062;1.0999883473750736;-0.603168000774479;1.0453729008292867;0.999996068171509;1.2545166352467312;0.9999998123251591
79.030927;0.8499933454598476;0.9340054679816985;1.0988119742914089;0.4747073601993071;0.558480875644685;0.864608397909397;9.999933715802076;1.0999885257239912;-0.6031680008074999;1.0453728322478248;0.9999959770240509;1.2545164767294659;0.999999831235497
79.040927;0.8499933582701161;0.934005469031491;1.0988119214913388;0.4747073031398923;0.5584810119121759;0.8646083522144211;9.999933394026593;1.099988716516349;-0.6031680008396949;1.045372771631172;0.9999958922345829;1.2545163187848445;0.9999998535177688
79.050927;0.8499933686326019;0.9340054742041827;1.0988118678932322;0.4747072460831388;0.5584811493369751;0.8646083170672562;9.999933067831119;1.0999889193481158;-0.6031680008710256;1.0453727190229503;0.9999958142380786;1.2545161612650348;0.9999998786444805
79.060927;0.8499933766498009;0.9340054830676228;1.0988118136112657;0.4747071891572181;0.5584812878594184;0.8646082924465361;9.99993273436289;1.0999891336829204;-0.6031680009014816;1.0453726743437708;0.999995743302605;1.2545160039014982;0.9999999060612571
79.070927;0.849993382495471;0.9340054950704556;1.09881175869974;0.474707132452422;0.5584814273467607;0.8646082781754509;9.999932391878023;1.0999893588702874;-0.6031680009310904;1.045372637358834;0.9999956794431807;1.2545158463420754;0.9999999352202615
79.080927;0.8499933864017902;0.9340055095998177;1.098811703160349;0.47470707600432993;0.5584815675831893;0.8646082740194454;9.999932040177045;1.099989594133397;-0.6031680009599074;1.045372607812945;0.9999956223259242;1.25451568820549;0.9999999655946474
79.090927;0.8499933886277786;0.9340055260355277;1.0988116469795344;0.47470701982308366;0.5584817083045838;0.8646082797880394;9.999931680144918;1.0999898386517224;-0.6031680009880066;1.045372585569832;0.9999955713226201;1.2545155292022083;0.9999999967090043
79.100927;0.8499933894305932;0.9340055437515026;1.0988115901523157;0.47470696392740735;0.558481849242937;0.8646082953927541;9.999931312712969;1.0999900917057785;-0.603168001015487;1.045372570635014;0.9999955257092777;1.2545153692069986;1.0000000281904555
79.110927;0.8499933890738978;0.9340055620821256;1.0988115326596615;0.47470690836529655;0.5584819901618632;0.8646083208281369;9.999930938503804;1.099990352685467;-0.6031680010424734;1.0453725630765136;0.9999954848258824;1.2545152082163575;1.0000000598017174
79.120927;0.8499933878724946;0.934005580319891;1.0988114744545816;0.4747068532155093;0.5584821308985236;0.8646083561126605;9.999930559057267;1.0999906209481847;-0.6031680010690952;1.0453725629348691;0.999995448149841;1.2545150462720527;1.0000000914547753
79.130927;0.849993386233901;0.9340055977608908;1.0988114154793496;0.4747067985584247;0.5584822713740601;0.8646084012274562;9.999930178544405;1.0999908957046383;-0.6031680010954668;1.0453725702092338;0.9999954153287446;1.2545148833917592;1.0000001232140672
79.140927;0.8499933846747719;0.9340056137547121;1.0988113556707564;0.47470674442446903;0.5584824115657401;0.8646084560414418;9.999929803685442;1.099991176014645;-0.6031680011216793;1.045372584850781;0.9999953861441225;1.254514719512053;1.0000001552668383
79.150927;0.8499933838160297;0.9340056277343621;1.0988112949654243;0.47470669077843397;0.5584825514885485;0.8646085202792314;9.999929441745726;1.0999914608527193;-0.6031680011477903;1.0453726067270148;0.9999953604220855;1.2545145544675618;1.00000018788896
79.160927;0.8499933843463794;0.9340056392364474;1.0988112333156776;0.47470663757010306;0.5584826911810588;0.8646085935254085;9.99992909849383;1.0999917492008475;-0.6031680011738292;1.0453726356590745;0.9999953379662518;1.2545143880464804;1.0000002214188697
79.170927;0.8499933869561793;0.9340056479126021;1.0988111706821897;0.4747065847735981;0.558482830685016;0.8646086752136838;9.99992877717606;1.0999920401050038;-0.6031680011998262;1.045372671496113;0.9999953185282419;1.2545142200989519;1.0000002561805157
79.180927;0.849993392289407;0.9340056534978429;1.0988111070113904;0.4747065323833986;0.5584829700310843;0.864608764681551;9.999928478927597;1.0999923326804693;-0.6031680012258346;1.045372714113138;0.999995301809506;1.2545140506485597;1.0000002923948654
79.190927;0.8499934009618398;0.9340056557495461;1.0988110422152344;0.4747064804291391;0.5584831092327082;0.8646088612836618;9.999928204300495;1.099992626108231;-0.6031680012519347;1.0453727633539183;0.9999952875114755;1.2545138799830227;1.0000003301808271
79.200927;0.8499934136498013;0.9340056544224632;1.0988109761681728;0.4747064289943955;0.5584832482928981;0.8646089644256585;9.999927954416956;1.0999929196379066;-0.6031680012782152;1.045372818946347;0.9999952754223025;1.25451370863866;1.0000003696242523
79.210927;0.8499934311639694;0.9340056492863618;1.0988109086959414;0.4747063781831238;0.5584833872130885;0.8646090735333599;9.999927731269235;1.099993212614147;-0.6031680013047422;1.0453728804213516;0.9999952654767753;1.254513537284321;1.0000004108219458
79.220927;0.8499934543932329;0.9340056401490493;1.0988108395067133;0.4747063280726762;0.5584835259910942;0.8646091880578037;9.999927537544853;1.0999935045062252;-0.6031680013315587;1.045372947173644;0.9999952577590934;1.2545133666316437;1.0000004538505367
79.230927;0.8499934841252883;0.9340056268648773;1.0988107681788197;0.47470627871310606;0.5584836646047974;0.8646093074832132;9.99992737592351;1.099993794873543;-0.6031680013587072;1.0453730186677237;0.9999952524680079;1.2545131973762162;1.0000004987223952
79.240927;0.8499935209063357;0.934005609336578;1.0988106942562588;0.47470623015544444;0.5584838029774548;0.8646094313079408;9.999927248361116;1.0999940832523598;-0.6031680013862368;1.045373094586245;0.9999952498558519;1.2545130301364302;1.0000005454043677
79.250927;0.849993565066959;0.9340055874945535;1.0988106173048477;0.4747061824790659;0.5584839409501052;0.8646095590574486;9.999927156027692;1.0999943690418394;-0.6031680014142042;1.0453731748142365;0.9999952501665252;1.2545128654755742;1.0000005938271865
79.260927;0.8499936168366805;0.9340055612309044;1.0988105369630832;0.4747061357925458;0.5584840782871243;0.8646096903158116;9.999927099478434;1.0999946515087335;-0.6031680014426842;1.0453732593319223;0.9999952535809293;1.254512704007591;1.000000643830509
79.270927;0.8499936764201922;0.9340055303635961;1.0988104530484568;0.4747060901796953;0.558484214700006;0.8646098247380315;9.999927078446287;1.0999949299042042;-0.6031680014717676;1.0453733481309746;0.9999952601721942;1.2545125464485716;1.0000006951247153
79.280927;0.8499937440034053;0.9340054946939078;1.0988103655702424;0.47470604565324154;0.558484349876389;0.8646099620637713;9.999927091635907;1.0999952035573572;-0.603168001501531;1.0453734412390294;0.9999952699229041;1.2545123935900497;1.000000747322961
79.290927;0.8499938197191745;0.9340054540499511;1.098810274634938;0.47470600217685627;0.5584844835199505;0.8646101021313259;9.999927137101247;1.099995471896235;-0.6031680015320022;1.045373538808402;0.9999952827966248;1.254512246268618;1.0000008000086036
79.300927;0.8499939036189978;0.9340054082369184;1.0988101803582015;0.47470595969889134;0.5584846153717086;0.8646102448589064;9.999927212681369;1.099995734436947;-0.6031680015631528;1.0453736410914112;0.9999952987984946;1.2545121053281072;1.0000008527778987
79.310927;0.8499939956541069;0.9340053570124338;1.0988100828078973;0.4747059181689823;0.5584847451720235;0.8646103901933994;9.999927315691256;1.0999959907448642;-0.6031680015949218;1.0453737482743597;0.9999953180403959;1.2545119715315687;1.0000009052295242
79.320927;0.8499940956582556;0.9340053001649814;1.0988099820052202;0.4747058775691058;0.5584848725991002;0.8646105380694785;9.99992744233446;1.0999962403752688;-0.6031680016272398;1.045373860371797;0.9999953408101585;1.2545118454536468;1.0000009569235455
79.330927;0.8499942033562603;0.9340052375848483;1.0988098779688011;0.47470583793932464;0.5584849972500638;0.8646106884093054;9.999927587849543;1.0999964828428677;-0.6031680016600369;1.045373977279403;0.9999953675584552;1.2545117274436604;1.0000010073636045
79.340927;0.8499943183791463;0.934005169241398;1.0988097707087316;0.47470579936892005;0.5584851186753269;0.8646108411518988;9.999927747260534;1.0999967175979257;-0.6031680016932494;1.045374098823026;0.9999953988087216;1.2545116176999354;1.000001056041407
79.350927;0.8499944402498834;0.9340050951445912;1.098809660186171;0.47470576197410574;0.5584852364660069;0.8646109962653789;9.999927915795498;1.0999969439752166;-0.6031680017268356;1.0453742246805187;0.9999954350895033;1.2545115164017522;1.0000011024918674
79.360927;0.8499945683878691;0.9340050153340795;1.0988095463264396;0.47470572589333954;0.558485350359153;0.8646111537386814;9.999928088780832;1.0999971611977593;-0.6031680017607889;1.045374354324415;0.9999954769157757;1.2545114237819963;1.0000011462909812
79.370927;0.8499947021730544;0.9340049298334359;1.0988094290583992;0.47470569130099766;0.5584854602501736;0.864611313567796;9.999928261617052;1.0999973684560598;-0.6031680017951475;1.045374487092665;0.999995524772925;1.2545113400658545;1.0000011870528913
79.380927;0.8499948410111745;0.9340048386022078;1.098809308334227;0.47470565841466067;0.5584855661028443;0.8646114756927458;9.999928430252268;1.099997564963947;-0.6031680018300083;1.0453746222625444;0.9999955790710593;1.254511265328965;1.000001224471796
79.390927;0.8499949843460468;0.9340047415461826;1.0988091841479317;0.47470562748384243;0.5584856678922491;0.8646116399522843;9.999928591925466;1.0999977499622424;-0.603168001865511;1.0453747590664804;0.9999956401017104;1.2545111993766858;1.0000012583739457
79.400927;0.8499951316242952;0.9340046385471773;1.0988090565167117;0.4747055987686138;0.5584857656422668;0.8646118061690136;9.99992874537224;1.0999979227294265;-0.6031680019017901;1.0453748967130172;0.9999957080571377;1.2545111416986792;1.0000012887835632
79.410927;0.849995282242464;0.9340045294743056;1.0988089254220925;0.4747055725262945;0.5584858594623312;0.8646119742785159;9.999928890148459;1.0999980825812041;-0.6031680019389383;1.0453750344614257;0.9999957830944779;1.2545110915200657;1.0000013159377439
79.420927;0.8499954355340349;0.9340044142047228;1.0988087908134967;0.4747055490048367;0.5584859494985182;0.8646121443579463;9.999929026059446;1.0999982288257732;-0.6031680019770084;1.045375171740998;0.999995865364106;1.2545110479690975;1.0000013401732613
79.430927;0.8499955908126269;0.9340042927154948;1.098808652678908;0.47470552840397606;0.55848603585485;0.8646123165228062;9.999929153201142;1.0999983607782418;-0.603168002016035;1.0453753082146977;0.9999959550024696;1.2545110102688397;1.0000013617924184
79.440927;0.8499957473995339;0.9340041652287915;1.0988085110698145;0.47470551082552226;0.5584861185716317;0.8646124907874806;9.999929271687787;1.0999984778329295;-0.6031680020560516;1.0453754437253409;0.99999605218501;1.2545109777688639;1.0000013810314845
79.450927;0.8499959046219149;0.9340040322794638;1.0988083660759778;0.4747054962690004;0.5584861976596429;0.8646126670282535;9.999929381155242;1.099998579463654;-0.6031680020970974;1.0453755781877867;0.9999961572243778;1.2545109498310973;1.000001398130326
79.460927;0.8499960618457185;0.9340038945967024;1.0988082178215461;0.4747054846413581;0.5584862731466902;0.8646128450558772;9.999929480866072;1.099998665182371;-0.6031680021392151;1.0453757115317805;0.9999962705412366;1.2545109257799054;1.0000014134206738
79.470927;0.849996218513582;0.9340037528660221;1.098808066463281;0.4747054757616737;0.5584863451204556;0.8646130247002028;9.999929569856398;1.0999987345381346;-0.6031680021824563;1.045375843713647;0.9999963924823135;1.254510904964341;1.0000014273487559
79.480927;0.8499963741423402;0.9340036075960707;1.0988079121961494;0.47470546939554714;0.558486413737015;0.8646132058450221;9.999929646695103;1.0999987871723946;-0.603168002226895;1.0453759746790505;0.9999965231845801;1.254510886784697;1.0000014404184796
79.490927;0.8499965283283761;0.9340034591808692;1.098807755299963;0.4747054652892492;0.5584864791637802;0.8646133884116081;9.999929709589184;1.0999988229295505;-0.6031680022726128;1.0453761042685634;0.9999966625767537;1.2545108706708372;1.000001453099285
79.500927;0.8499966807809751;0.9340033079811838;1.0988075961440589;0.4747054631634629;0.5584865415371973;0.8646135723299548;9.9999297572085;1.0999988419195896;-0.6031680023196658;1.0453762322020401;0.9999968104277952;1.2545108560465437;1.0000014657661411
79.510927;0.8499968313558749;0.9340031543256305;1.0988074351150323;0.47470546271556235;0.5584866009869817;0.8646137575224171;9.999929789588267;1.099998844445181;-0.6031680023680753;1.0453763581620383;0.9999969663938053;1.2545108422321396;1.0000014786806724
79.520927;0.8499969800220688;0.9340029985175329;1.0988072725469804;0.4747054636661916;0.5584866576481282;0.8646139438878597;9.999929808073887;1.0999988308928623;-0.6031680024178223;1.0453764818807945;0.9999971300659136;1.2545108284323567;1.0000014919790545
79.530927;0.849997126722692;0.9340028408536604;1.098807108684079;0.47470546580197165;0.5584867116414808;0.8646141313247031;9.999929814112917;1.0999988016580142;-0.6031680024688374;1.0453766031377667;0.9999973009752322;1.254510813861643;1.000001505677602
79.540927;0.8499972712600223;0.9340026816214685;1.0988069437108998;0.47470546898361815;0.5584867630620677;0.864614319823662;9.999929808076754;1.0999987570564982;-0.6031680025210097;1.04537672170772;0.9999974785487541;1.2545107977811352;1.0000015197197325
79.550927;0.849997413322851;0.9340025210840212;1.0988067778621833;0.47470547311806166;0.5584868119764436;0.8646145095253978;9.99992978919267;1.0999986972634939;-0.6031680025742111;1.0453768373929038;0.9999976620923635;1.2545107794671886;1.000001534060752
79.560927;0.8499975525955796;0.9340023594489636;1.098806611473458;0.4747054780901099;0.558486858422181;0.8646147006794296;9.999929756032882;1.0999986223423646;-0.6031680026283135;1.0453769501282992;0.9999978508357688;1.2545107582506128;1.0000015487507803
79.570927;0.8499976888483907;0.9340021968728268;1.0988064449050483;0.4747054837141332;0.5584869023865304;0.8646148935883735;9.999929706600042;1.099998532345591;-0.6031680026832031;1.0453770600390255;0.9999980439978063;1.2545107335521517;1.000001563978696
79.580927;0.8499978219648063;0.9340020335295114;1.098806278459728;0.4747054897659551;0.5584869437755975;0.8646150885875273;9.999929638698863;1.0999984274461003;-0.6031680027387977;1.0453771674002945;0.9999982408157915;1.2545107048467818;1.000001580050702
79.590927;0.8499979519167897;0.9340018696335214;1.0988061123559036;0.47470549603855955;0.558486982434246;0.8646152860462709;9.999929551409297;1.0999983079740216;-0.603168002795029;1.045377272584004;0.9999984405136552;1.2545106715906915;1.0000015972870204
79.600927;0.8499980787149626;0.9340017053489487;1.0988059467003881;0.47470550234984343;0.5584870182110756;0.8646154863450217;9.999929446395365;1.099998174300955;-0.6031680028518098;1.0453773760766238;0.9999986422692563;1.2545106331806632;1.0000016159176552
79.610927;0.8499982023690247;0.9340015406944329;1.0988057814735086;0.47470550851746457;0.5584870509955957;0.8646156897798734;9.999929327576499;1.099998026761248;-0.6031680029090357;1.0453774784584646;0.9999988452669604;1.254510588980471;1.0000016360610997
79.620927;0.849998322889757;0.9340013755421114;1.0988056165989224;0.47470551433571023;0.5584870806895457;0.8646158964646654;9.999929199851374;1.099997865696745;-0.6031680029665962;1.0453775802726086;0.9999990488007672;1.2545105383825665;1.0000016577513258
79.630927;0.84999844029543;0.9340012096973277;1.098805452080407;0.47470551956794227;0.5584871071574137;0.8646161063146927;9.999929068409218;1.0999976915171008;-0.6031680030243665;1.0453776819564709;0.9999992523295359;1.2545104808930634;1.0000016809501249
79.640927;0.8499985545965542;0.9340010429974136;1.098805288103729;0.47470552396925925;0.5584871302257618;0.8646163191089361;9.999928938815016;1.0999975047763437;-0.6031680030822073;1.0453777839240277;0.9999994554740393;1.254510416213807;1.0000017055265218
79.650927;0.8499986657862221;0.934000875312258;1.0988051250240516;0.4747055273388643;0.5584871497098626;0.8646165345883565;9.999928817081699;1.0999973062377209;-0.6031680031399761;1.0453778866391137;0.9999996579925408;1.2545103442602303;1.000001731254914
79.660927;0.8499987738174982;0.9340007064648468;1.0988049632878398;0.47470552958334983;0.5584871654017155;0.8646167525075005;9.999928709300821;1.0999970968140313;-0.6031680031975236;1.0453779905457772;0.9999998597248476;1.2545102651069666;1.000001757866784
79.670927;0.8499988785618915;0.9340005362188947;1.0988048034133087;0.4747055307390747;0.5584871770424203;0.8646169726501941;9.999928621064269;1.0999968774153457;-0.6031680032546737;1.045378095955378;1.000000060499438;1.2545101788990398;1.0000017850783047
79.680927;0.8499989798080747;0.9340003643337845;1.0988046460232792;0.4747055309003848;0.5584871843383429;0.8646171948728341;9.99992855700719;1.0999966488369346;-0.6031680033112043;1.0453782030381893;1.0000002600656963;1.2545100857817393;1.0000018125724517
79.690927;0.849999077325386;0.9340001906250478;1.0988044918239344;0.47470553012243133;0.5584871870200351;0.8646174190948099;9.999928520951302;1.0999964117635774;-0.6031680033668749;1.0453783118818716;1.0000004581012742;1.2545099858882536;1.0000018400205555
79.700927;0.8499991709507612;0.9340000149871301;1.0988043415254896;0.47470552839004926;0.5584871848867694;0.8646176452275298;9.999928517150035;1.099996166845593;-0.6031680034214761;1.045378422547553;1.000000654275909;1.254509879398276;1.0000018671318134
79.710927;0.8499992606466067;0.933999837370135;1.0988041957988803;0.4747055256150006;0.5584871778042529;0.864617873167533;9.999928551385942;1.0999959147353948;-0.6031680034748387;1.0453785351026155;1.0000008483118896;1.2545097666519358;1.0000018936638464
79.720927;0.8499993464849837;0.933999657814639;1.0988040553314644;0.4747055216268532;0.5584871657001375;0.8646181028436859;9.999928630100838;1.099995656065189;-0.6031680035268113;1.0453786495964712;1.000001039987621;1.2545096482224567;1.0000019193958167
79.730927;0.8499994285706107;0.9339994765400428;1.0988039209139726;0.47470551618258106;0.5584871485809647;0.8646183342347674;9.999928758464725;1.0999953914555125;-0.6031680035772535;1.045378766037554;1.000001229108743;1.2545095248752742;1.000001944077787
79.740927;0.8499995069699015;0.9339992939246197;1.0988037934190154;0.4747055089822838;0.5584871265240771;0.8646185673527059;9.999928939750305;1.0999951215785975;-0.6031680036260305;1.0453788844341965;1.000001415492425;1.2545093974927826;1.0000019674031864
79.750927;0.8499995816668485;0.933999110346658;1.0988036736767766;0.4747054996935407;0.5584870996238017;0.8646188022416316;9.999929176342789;1.0999948471982999;-0.6031680036730122;1.0453790048235185;1.0000015989196416;1.2545092670186486;1.0000019890625524
79.760927;0.8499996525736707;0.9339989260295438;1.098803562343827;0.47470548801396334;0.5584870679386412;0.8646190390269953;9.999929470578728;1.0999945691084054;-0.6031680037180808;1.0453791272254722;1.000001779007865;1.2545091343735728;1.0000020088373252
79.770927;0.8499997196266988;0.9339987409978187;1.0988034597861507;0.47470547372135335;0.5584870314884245;0.8646192779365446;9.999929824600741;1.099994287995465;-0.6031680037611344;1.0453792515918165;1.000001955122275;1.2545090003676942;1.0000020266595322
79.780927;0.8499997828578788;0.9339985551124501;1.0988033660108354;0.47470545667430836;0.5584869903007327;0.8646195191997299;9.99993024037927;1.0999940043723582;-0.6031680038020728;1.0453793778109013;1.0000021264609802;1.2545088657104964;1.0000020425993086
79.790927;0.8499998423439508;0.9339983681537529;1.0988032807383177;0.47470543681602306;0.5584869444507649;0.8646197629423937;9.999930720272951;1.099993718639069;-0.603168003840774;1.0453795057169593;1.0000022922231127;1.2545087311464962;1.000002056763086
79.800927;0.849999898132282;0.9339981799346425;1.098803203647376;0.4747054141873453;0.5584868940559528;0.8646200092419793;9.999931266981466;1.0999934311642097;-0.6031680038770872;1.0453796350746236;1.0000024517190693;1.2545085975608201;1.0000020691337004
79.810927;0.8499999502513873;0.9339979903507964;1.0988031345952816;0.47470538889847064;0.5584868392552339;0.8646202582336268;9.999931882735677;1.099993142294517;-0.6031680039108446;1.0453797655911345;1.0000026044192702;1.2545084658791368;1.0000020794390196
79.820927;0.8499999987673802;0.9339977993572329;1.0988030735631904;0.47470536105879996;0.5584867801793428;0.8646205100917361;9.999932568949147;1.0999928523154154;-0.6031680039418722;1.045379896969771;1.0000027499495956;1.2545083368709489;1.000002087150095
79.830927;0.8500000438120585;0.9339976069189115;1.0988030204666883;0.47470533073226484;0.5584867169189703;0.8646207649301693;9.999933326631535;1.0999925614307202;-0.6031680039700072;1.0453800289650872;1.0000028880333367;1.2545082110893193;1.0000020916123533
79.840927;0.8500000855642835;0.9339974129495722;1.098802975118114;0.47470529796670696;0.5584866495380219;0.8646210227435982;9.999934156711427;1.0999922697705737;-0.6031680039951208;1.0453801614141263;1.0000030184247117;1.2545080889453402;1.0000020921909891
79.850927;0.8500001242181697;0.9339972173379941;1.0988029373041603;0.4747052628412926;0.5584865781169407;0.864621283457634;9.999935060046324;1.099991977437922;-0.6031680040171343;1.0453802941984935;1.0000031408566288;1.2545079707655713;1.0000020883609233
79.860927;0.8500001599909955;0.933997020074896;1.0988029068349465;0.4747052254687397;0.5584865027799185;0.8646215470440389;9.999936037477699;1.099991684599461;-0.6031680040360247;1.0453804271616112;1.0000032550339018;1.2545078567877137;1.0000020797642666
79.870927;0.8500001931731682;0.9339968213201163;1.098802883543002;0.4747051859857271;0.5584864236863029;0.8646218135427032;9.999937089532443;1.0999913915345028;-0.6031680040518064;1.0453805601009367;1.0000033606905314;1.2545077471283015;1.0000020662300693
79.880927;0.8500002241327577;0.9339966213522045;1.0988028672422463;0.4747051445652471;0.558486340999616;0.8646220829461078;9.999938215490634;1.0999910985846866;-0.603168004064498;1.0453806927968647;1.000003457611923;1.2545076417520673;1.000002047737538
79.890927;0.8500002532381725;0.9339964204696991;1.0988028577087117;0.47470510143097516;0.5584862548768337;0.8646223551186775;9.999939412863721;1.099990806050057;-0.6031680040741134;1.0453808250051992;1.0000035455870075;1.2545075404983055;1.0000020243517833
79.900927;0.8500002807893997;0.9339962189216104;1.098802854738877;0.47470505685238307;0.5584861654725792;0.8646226298549051;9.999940678057005;1.0999905140976354;-0.6031680040806862;1.045380956487931;1.0000036243854324;1.2545074431699041;1.0000019961829403
79.910927;0.8500003070058813;0.933996016931714;1.0988028581857014;0.47470501111353636;0.5584860729366186;0.8646229069764345;9.99994200746068;1.0999902227455034;-0.6031680040842795;1.0453810870588691;1.0000036937872034;1.2545073496091446;1.0000019633873392
79.920927;0.8500003320600065;0.9339958147712698;1.0988028679006296;0.47470496447247895;0.5584859774286817;0.864623186352311;9.999943397962099;1.0999899319284114;-0.6031680040849628;1.0453812165797394;1.0000037536578192;1.254507259717704;1.000001926166886
79.930927;0.8500003561597147;0.9339956127685621;1.0988028837059358;0.4747049171446078;0.5584858791558169;0.8646234678424506;9.999944846798517;1.0999896415332473;-0.6031680040827931;1.0453813449544385;1.000003804036261;1.254507173431439;1.0000018847527279
79.940927;0.8500003796431345;0.933995411257159;1.0988029054488104;0.47470486932246186;0.5584857783834511;0.8646237512680215;9.999946351455062;1.09998935134108;-0.6031680040778201;1.0453814721154753;1.0000038451228093;1.2545070907011793;1.0000018394100285
79.950927;0.8500004030188888;0.9339952105153326;1.0988029330269136;0.4747048212141498;0.5584856753908054;0.8646240364187966;9.999947910197893;1.099989061007633;-0.6031680040700939;1.045381597982173;1.0000038771567754;1.254507011520691;1.0000017904507899
79.960927;0.8500004269278855;0.9339950107013778;1.0988029663589804;0.47470477306963127;0.5584855704272224;0.864624323001601;9.99994952237654;1.0999887701810718;-0.6031680040596642;1.045381722450869;1.0000039003089647;1.254506935935772;1.0000017382409268
79.970927;0.8500004520522072;0.9339948118315197;1.0988030053514484;0.47470472517457724;0.5584854637301492;0.864624610566729;9.99995118733413;1.0999884786097993;-0.6031680040465802;1.0453818454125663;1.0000039146759874;1.2545068639920571;1.0000016832088496
79.980927;0.8500004790168435;0.9339946138278317;1.0988030498917631;0.4747046778126492;0.5584853555758332;0.8646248985001818;9.99995290304605;1.0999881860665377;-0.6031680040308892;1.0453819667567068;1.0000039203735742;1.254506795672005;1.0000016258221722
79.990927;0.8500005083252538;0.9339944165579315;1.0988030998766518;0.47470463121885503;0.5584852463066216;0.8646251860638334;9.999954665983386;1.099987892207366;-0.6031680040126369;1.045382086421812;1.0000039176249307;1.2545067308390272;1.000001566519164
80.000927;0.8500005403269719;0.9339942198342847;1.0988031552162267;0.47470458556625944;0.558485136323673;0.8646254724423132;9.999956471537105;1.0999875965956223;-0.6031680039918755;1.0453822044901324;1.0000039067506548;1.2545066692250515;1.0000015056322489
80.010927;0.8500005752085734;0.9339940234224077;1.0988032157878127;0.474704540986125;0.5584850260480348;0.8646257568089771;9.999958314275881;1.0999872988034598;-0.6031680039686622;1.0453823211920819;1.000003888121377;1.254506610504965;1.0000014433485733
80.020927;0.85000061303289;0.9339938270669149;1.0988032814241981;0.4747044975643372;0.5584849158585122;0.8646260384047324;9.999960188233596;1.0999869984050754;-0.6031680039430442;1.0453824368362066;1.000003862143262;1.254506554372263;1.0000013797411411
80.030927;0.8500006537985196;0.9339936305047545;1.0988033519528941;0.47470445532015826;0.5584848060439429;0.8646263165529043;9.999962086955698;1.0999866949836807;-0.6031680039150579;1.0453825518020916;1.0000038292593962;1.2545065005339253;1.0000013148343854
80.040927;0.8500006974533971;0.9339934334603902;1.0988034271891642;0.4747044142274933;0.558484696800769;0.8646265906098531;9.999964003082043;1.0999863882553729;-0.6031680038847532;1.0453826665630739;1.0000037899407963;1.254506448718745;1.0000012486497538
80.050927;0.8500007438918347;0.9339932356643295;1.0988035068657507;0.47470437425523393;0.5584845882752544;0.8646268599371267;9.999965928411617;1.099986078116758;-0.603168003852208;1.0453827816296786;1.0000037446462253;1.2545063987769178;1.0000011812444944
80.060927;0.8500007930187254;0.9339930369104806;1.0988035906104798;0.4747043353608665;0.5584844806124853;0.8646271239198733;9.9999678553137;1.0999857645169377;-0.6031680038175194;1.0453828974816528;1.0000036937675503;1.254506350776834;1.0000011127253001
80.070927;0.8500008448314108;0.9339928370786947;1.0988036779984336;0.474704297454461;0.5584843739636525;0.8646273820033282;9.999969778237427;1.0999854473497648;-0.6031680037808088;1.0453830146004508;1.0000036376078667;1.2545063050138654;1.000001043215989
80.080927;0.8500008993861107;0.9339926361037416;1.0988037685707996;0.4747042604067166;0.5584842684723964;0.8646276336942853;9.999971694002657;1.0999851265060876;-0.6031680037422393;1.0453831335191004;1.0000035763954036;1.2545062619452745;1.000000972839843
80.090927;0.8500009566834655;0.9339924339525107;1.0988038618157472;0.4747042241172162;0.5584841642870461;0.864627878507617;9.999973601434434;1.0999848019622172;-0.6031680037020054;1.0453832547971367;1.000003510293204;1.2545062221257588;1.0000009017305191
80.100927;0.8500010166217518;0.9339922305833535;1.0988039572000976;0.474704188572772;0.5584840615880025;0.8646281159264056;9.999975500514463;1.0999844737699875;-0.6031680036603108;1.045383378972165;1.000003439418052;1.2545061861743199;1.0000008300031578
80.110927;0.8500010790264667;0.933992025871885;1.0988040542530537;0.47470415383180586;0.558483960596296;0.8646283454237571;9.999977391126306;1.0999841419959657;-0.603168003617372;1.045383506529883;1.0000033638872678;1.2545061547415801;1.0000007576923213
80.120927;0.8500011436760139;0.933991819582017;1.0988041526211478;0.47470411996315487;0.558483861536575;0.8646285665319692;9.999979272727323;1.0999838066886045;-0.6031680035734344;1.0453836378889783;1.000003283825072;1.254506128528649;1.0000006847426457
80.130927;0.8500012103412701;0.9339916114043508;1.098804252034967;0.4747040870186527;0.5584837645689724;0.8646287789040766;9.999981145234115;1.0999834678807687;-0.6031680035287666;1.0453837733501972;1.000003199372568;1.2545061083479423;1.0000006110377626
80.140927;0.8500012788334578;0.93399140104343;1.0988043522579138;0.47470405505711466;0.5584836697496226;0.8646289822934817;9.999983009638466;1.099983125660762;-0.6031680034836439;1.0453839130034968;1.0000031108084222;1.2545060951201998;1.0000005363967346
80.150927;0.850001348964783;0.933991188317491;1.0988044530922552;0.47470402416403334;0.558483577056836;0.8646291765058414;9.99998486759936;1.0999827802651767;-0.60316800343833;1.0453840567410453;1.0000030186442286;1.2545060897819507;1.0000004605564337
80.160927;0.8500014204968582;0.9339909731938759;1.0988045543454805;0.4747039944303653;0.5584834864708048;0.8646293614237089;9.99998672081467;1.099982432035845;-0.603168003393061;1.0453842043809234;1.0000029235698524;1.2545060931154008;1.000000383170576
80.170927;0.850001493224955;0.9339907557722315;1.098804655725904;0.47470396592413866;0.5584833980409865;0.8646295370417083;9.999988570805236;1.09998208133724;-0.6031680033480452;1.0453843557069997;1.0000028263718144;1.2545061055950975;1.0000003038010108
80.180927;0.8500015670854367;0.9339905362336959;1.0988047568543142;0.47470393870377936;0.5584833118806304;0.864629703449257;9.999990418952928;1.099981728633043;-0.6031680033034964;1.0453845104421955;1.0000027278895838;1.254506127398685;1.0000002219066817
80.190927;0.8500016421350444;0.9339903147316083;1.0988048574194549;0.47470391285014096;0.5584832281220307;0.8646298608083616;9.999992266453532;1.0999813745843143;-0.6031680032596693;1.045384668265268;1.000002628981496;1.254506158556017;1.0000001368863844
80.200927;0.8500017184826676;0.9339900913394998;1.0988049572252836;0.4747038884653694;0.5584831468931997;0.8646300093577514;9.999994114061549;1.099981020010414;-0.6031680032168546;1.045384828818195;1.0000025305240139;1.254506199057955;1.0000000481845128
80.210927;0.8500017962533849;0.9339898661374448;1.0988050560338114;0.47470386565048617;0.5584830683159767;0.8646301494075508;9.999995962042341;1.0999806658079367;-0.6031680031753361;1.0453849917396494;1.0000024334080486;1.2545062488355305;0.9999999553913047
80.220927;0.850001875581404;0.9339896392713496;1.0988051534008856;0.47470384449294334;0.5584829924926569;0.8646302812716739;9.99999781024911;1.09998031293611;-0.6031680031353528;1.0453851567849632;1.0000023384653907;1.2545063076789313;0.9999998582732954
80.230927;0.850001956638248;0.9339894108703487;1.0988052486368958;0.47470382505814884;0.5584829194691603;0.8646304051772957;9.99999965770271;1.09997996245392;-0.6031680030970897;1.0453853239037558;1.000002246360015;1.2545063751754595;0.9999997567511204
80.240927;0.8500020396310214;0.9339891809882567;1.0988053408739222;0.47470380738725226;0.5584828492170181;0.8646305212226405;10.000001502469706;1.0999796155030546;-0.6031680030606885;1.045385493190837;1.0000021575535165;1.2545064507276176;0.9999996508679755
80.250927;0.8500021247419746;0.9339889496787572;1.098805429221754;0.4747037915067585;0.5584827816762223;0.8646306293975353;10.000003342668219;1.099979273235192;-0.6031680030262669;1.0453856647701334;1.0000020723791407;1.2545065336854313;0.9999995407567424
80.260927;0.8500022120833676;0.9339887170564511;1.098805512898691;0.47470377742871667;0.5584827168193812;0.8646307296922456;10.000005177226798;1.0999789367977237;-0.6031680029939201;1.0453858386898118;1.0000019911248745;1.254506623497026;0.9999994265960344
80.270927;0.8500023017100561;0.933988483254562;1.0988055912238943;0.4747037651550071;0.5584826546636648;0.8646308222451476;10.000007005407333;1.099978607347225;-0.6031680029636916;1.045386014901401;1.0000019140473015;1.254506719794233;0.9999993085658748
80.280927;0.8500023936680844;0.9339882483822456;1.0988056635176513;0.47470375470440257;0.5584825952403437;0.864630907377193;10.000008826360364;1.0999782860617153;-0.6031680029355563;1.0453861933556956;1.0000018413352212;1.254506822415568;0.9999991868514895
80.290927;0.8500024880073367;0.9339880125770228;1.0988057289961022;0.4747037461479947;0.558482538576534;0.8646309855172201;10.000010639594313;1.0999779741905102;-0.6031680029094402;1.0453863741485572;1.0000017730687225;1.2545069313263086;0.9999990616656633
80.300927;0.85000258475263;0.9339877760898577;1.0988057867502525;0.474703739643512;0.5584824846718766;0.8646310571603875;10.000012445602009;1.09997767303279;-0.6031680028852388;1.0453865575481676;1.0000017091810796;1.2545070465037098;0.9999989332335955
80.310927;0.8500026839295514;0.9339875392665719;1.0988058358264952;0.47470373543476263;0.5584824334725641;0.8646311228658137;10.000014245881584;1.0999773838291067;-0.6031680028628335;1.0453867438503313;1.0000016494335546;1.2545071679020903;0.9999988017811308
80.320927;0.850002785634149;0.9339873024450712;1.0988058753269403;0.4747037338069712;0.5584823848880105;0.8646311832414398;10.00001604231542;1.0999771077372846;-0.6031680028421107;1.0453869332386754;1.0000015934487179;1.2545072953969596;0.9999986675553217
80.330927;0.8500028900303451;0.933987065924857;1.0988059044819427;0.4747037350266256;0.5584823388040051;0.8646312389427996;10.00001783654743;1.0999768458964891;-0.6031680028229688;1.045387125708368;1.0000015407615246;1.254507428673631;0.9999985308522963
80.340927;0.8500029973117947;0.9339868300253044;1.098805922655023;0.4747037392809318;0.5584822950573569;0.8646312907060852;10.000019629807646;1.0999765994132953;-0.6031680028053232;1.045387320963935;1.0000014908289674;1.254507567222818;0.9999983920215124
80.350927;0.8500031077040879;0.933986595090124;1.0988059292876933;0.47470374666468557;0.5584822534422392;0.8646313393901095;10.000021422543595;1.0999763692552373;-0.6031680027891181;1.0453875183921644;1.0000014430383195;1.254507710427343;0.9999982514764488
80.360927;0.8500032214136766;0.9339863614303368;1.0988059239154364;0.4747037572258837;0.5584822137802499;0.8646313859802275;10.000023213901848;1.099976156180539;-0.6031680027743225;1.0453877171843973;1.0000013967704375;1.2545078575880073;0.9999981097521967
80.370927;0.8500033385088643;0.9339861293436057;1.0988059062596753;0.4747037709970775;0.5584821759770259;0.8646314315391342;10.000025002046058;1.099975960727044;-0.6031680027609044;1.0453879164605757;1.0000013515435258;1.254508007894552;0.9999979675377723
80.380927;0.8500034588746976;0.9339858992279915;1.0988058762308928;0.4747037879799084;0.5584821399985049;0.8646314771389395;10.000026784871945;1.0999757832191186;-0.6031680027488053;1.045388115358916;1.0000013071227587;1.2545081604278583;0.9999978256207299
80.390927;0.8500035822825434;0.9339856716971456;1.0988058338233992;0.47470380813373664;0.5584821058176518;0.8646315238136653;10.000028560582729;1.0999756238151093;-0.6031680027379339;1.0453883131368855;1.0000012634339939;1.2545083142312126;0.9999976847981514
80.400927;0.850003708472434;0.9339854476024757;1.098805779036637;0.47470383142356304;0.5584820734007321;0.8646315725334718;10.000030328686913;1.0999754825856256;-0.6031680027281766;1.0453885091964168;1.000001220387248;1.2545084683966703;0.9999975458463557
80.410927;0.8500038371784773;0.9339852279215343;1.0988057119066155;0.47470385788868497;0.5584820427302477;0.8646316241564131;10.000032090731846;1.0999753595560773;-0.603168002719396;1.0453887030140323;1.000001177820907;1.2545086220885997;0.9999974095666833
80.420927;0.8500039681223301;0.9339850136396775;1.0988056326017699;0.47470388764564325;0.5584820138611963;0.864631679374911;10.000033849632585;1.0999752547315864;-0.60316800271142;1.0453888941037384;1.0000011355781204;1.254508774570871;0.9999972768000115
80.430927;0.8500041010154792;0.9339848057453055;1.0988055414717557;0.4747039208354565;0.5584819869955338;0.8646317387366804;10.000035608253201;1.099975168123221;-0.6031680027040482;1.045389082068948;1.0000010936077413;1.254508925279304;0.9999971483711001
80.440927;0.8500042355836466;0.93398460526563;1.0988054390001603;0.47470395757207573;0.5584819624931013;0.8646318026963318;10.000037368946472;1.0999750996960964;-0.6031680026970736;1.0453892666521696;1.0000010519844735;1.2545090737986253;0.9999970250661939
80.450927;0.8500043715641983;0.9339844132537011;1.0988053256976635;0.47470399789970413;0.5584819407800697;0.8646318715976088;10.000039134569153;1.0999750492881488;-0.6031680026903026;1.045389447693878;1.000001010794056;1.2545092197391292;0.9999969076046512
80.460927;0.8500045086444319;0.9339842307299372;1.0988052019925427;0.47470404177627995;0.5584819222525106;0.8646319456161338;10.000040909203998;1.0999750166317663;-0.6031680026835577;1.0453896250537884;1.0000009699550059;1.2545093626926624;0.9999967964896169
80.470927;0.8500046464338967;0.933984058626297;1.0988050681792871;0.4747040891050808;0.5584819072491354;0.8646320247762579;10.000042697221826;1.0999750014198113;-0.6031680026766769;1.0453897986408838;1.0000009291421994;1.2545095022689567;0.9999966918813916
80.480927;0.850004784529134;0.9339838977543543;1.098804924482896;0.47470413977201226;0.5584818960375092;0.8646321090563182;10.000044501725421;1.0999750032905706;-0.6031680026695131;1.0453899685127594;1.0000008878923543;1.2545096381114926;0.9999965936861995
80.490927;0.8500049225856395;0.9339837487980673;1.0988047711594482;0.4747041936380765;0.5584818887879615;0.8646321984439634;10.000046323748247;1.0999750217823936;-0.6031680026619406;1.0453901348455719;1.0000008457974843;1.2545097699189474;0.9999965017509104
80.500927;0.8500050603286964;0.9339836123744238;1.0988046084855334;0.4747042505131874;0.5584818855735922;0.8646322929039774;10.00004816253774;1.0999750563741924;-0.6031680026538747;1.045390297821137;1.0000008026408376;1.2545098974858282;0.9999964159584497
80.510927;0.8500051975099395;0.9339834891492976;1.0988044366897012;0.4747043101672365;0.5584818864121681;0.8646323923425802;10.00005001654673;1.0999751065202337;-0.6031680026452845;1.045390457582908;1.0000007584164232;1.2545100207063056;0.9999963362456974
80.520927;0.8500053338295692;0.933983379903917;1.0988042559355051;0.47470437236736296;0.5584818913384104;0.8646324965704095;10.000051884537605;1.0999751715694694;-0.6031680026361863;1.045390614239764;1.0000007132545248;1.2545101395344316;0.999996262636383
80.530927;0.8500054688843353;0.9339832854916184;1.098804066349716;0.4747044369041916;0.5584819004455699;0.8646326052619434;10.000053766165895;1.0999752507269778;-0.6031680026266395;1.0453907678807781;1.0000006673060098;1.2545102539498085;0.9999961952491289
80.540927;0.8500056021852981;0.933983206737688;1.0988038680827452;0.4747045036094275;0.5584819138505526;0.8646327179382598;10.000055661604925;1.0999753431574297;-0.6031680026167417;1.045390918568868;1.000000620662023;1.254510363954608;0.9999961342668418
80.550927;0.8500057332030806;0.9339831443592308;1.0988036613505787;0.474704572356464;0.558481931646431;0.8646328339852702;10.000057570774935;1.0999754480599133;-0.6031680026066123;1.045391066267943;1.00000057333381;1.254510469567356;0.9999960798847892
80.560927;0.8500058614239906;0.9339830989142411;1.0988034464294483;0.47470464302948384;0.5584819539023055;0.8646329526902784;10.000059492726914;1.099975564604503;-0.603168002596372;1.0453912107510632;1.0000005252540611;1.2545105708067261;0.9999960322131711
80.570927;0.8500059863954922;0.9339830707658796;1.0988032236587122;0.4747047154880978;0.5584819806599759;0.8646330732263532;10.000061424857742;1.0999756918757482;-0.6031680025861356;1.0453913515808908;1.0000004762867365;1.2545106677462363;0.999995991234316
80.580927;0.8500061077121914;0.9339830600773291;1.0988029934241488;0.4747047895590522;0.5584820119026995;0.8646331946333098;10.000063362280722;1.0999758289969888;-0.6031680025760168;1.0453914881730304;1.00000042622091;1.2545107605883499;0.9999959568938191
80.590927;0.8500062250149863;0.9339830668623806;1.0988027561132039;0.4747048650499107;0.5584820475471577;0.8646333159311544;10.000065297848488;1.099975975336152;-0.6031680025661281;1.0453916198863031;1.000000374761593;1.2545108495960822;0.9999959291622683
80.600927;0.8500063380108122;0.9339830910519369;1.0988025121290963;0.47470494174029293;0.5584820874542067;0.8646334362788459;10.000067222487214;1.0999761305369495;-0.6031680025565649;1.0453917461077793;1.000000321618223;1.254510934989086;0.9999959079414447
80.610927;0.8500064464203266;0.9339831325119209;1.0988022619427602;0.47470501932230696;0.5584821314224891;0.8646335550078865;10.000069125950555;1.0999762943808573;-0.6031680025474073;1.0453918663078108;1.0000002666534495;1.2545110169857876;0.9999958929457894
80.620927;0.8500065499335409;0.9339831910421074;1.0988020061370525;0.4747050973464961;0.5584821791697091;0.8646336715410066;10.000070998075131;1.0999764666723464;-0.6031680025387374;1.0453919800180291;1.0000002099205485;1.2545110958779842;0.9999958836933647
80.630927;0.8500066482437331;0.9339832663734708;1.0988017454455834;0.4747051752473273;0.5584822303389535;0.8646337852773045;10.000072829642987;1.0999766471949017;-0.6031680025306373;1.045392086766574;1.0000001515557448;1.2545111719865283;0.999995879585919
80.640927;0.8500067410821439;0.9339833581256012;1.0988014807400572;0.4747052524292671;0.5584822845630685;0.8646338955630938;10.000074612093437;1.0999768357213089;-0.6031680025231814;1.0453921860945807;1.000000091629229;1.254511245575521;0.9999958800401463
80.650927;0.8500068282199779;0.9339834657605733;1.098801212987295;0.474705328332929;0.5584823415302492;0.8646340018075139;10.000076336538532;1.0999770320571063;-0.6031680025164423;1.045392277668075;1.0000000300756544;1.2545113168634705;0.9999958846203153
80.660927;0.8500069094599831;0.9339835885855555;1.0988009432514783;0.4747054024406144;0.5584824009798681;0.8646341035650495;10.000077993557898;1.099977236051734;-0.6031680025104911;1.0453923613583365;0.9999999667768589;1.254511386105419;0.9999958930936182
80.670927;0.8500069846449447;0.9339837257684139;1.09880067267648;0.4747054742541705;0.5584824626789106;0.8646342004732829;10.000079574257155;1.0999774475634887;-0.603168002505385;1.0453924372102956;0.9999999017304467;1.254511453639216;0.9999959053843472
80.680927;0.8500070536837826;0.9339838763256819;1.0988004023764806;0.4747055432989355;0.5584825264210579;0.8646342921656984;10.000081071228935;1.0999776663976681;-0.6031680025011688;1.0453925053602506;0.9999998351339214;1.2545115198631107;0.9999959214920964
