time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
80.690927;0.850007116561122;0.9339840391299548;1.0988001333599635;0.4747056091530194;0.5584825920102068;0.864634378233893;10.000082478491477;1.0999778922596797;-0.6031680024978895;1.0453925659993946;0.9999997673118429;1.2545115851611228;0.9999959414711854
80.700927;0.8500071733452936;0.933984212948843;1.0987998665440877;0.4747056714608496;0.5584826592267093;0.8646344582537269;10.000083791215136;1.0999781247681562;-0.6031680024955977;1.045392619359211;0.9999996986084134;1.2545116498485192;0.9999959654743759
80.710927;0.8500072242165901;0.9339843964427718;1.098799602767229;0.4747057299210761;0.5584827277941457;0.8646345318654157;10.000085005607774;1.099978363478121;-0.603168002494327;1.0453926656701238;0.9999996293507177;1.2545117142100797;0.9999959937727451
80.720927;0.8500072694893734;0.9339845881725124;1.098799342815233;0.47470578428113785;0.558482797375496;0.8646345988307286;10.000086118221448;1.0999786079071543;-0.603168002494087;1.0453927051513157;0.9999995598540906;1.2545117785925446;0.9999960267424496
80.730927;0.8500073096039759;0.9339847866962896;1.0987990874450049;0.47470583435627833;0.5584828676245036;0.8646346590395356;10.000087125160995;1.0999788576308092;-0.6031680024948908;1.0453927380215886;0.9999994904429003;1.25451184344508;0.9999960648999411
80.740927;0.8500073450485988;0.9339849906513548;1.0987988373659308;0.47470588003683756;0.558482938239776;0.8646347124587662;10.00008802221312;1.0999791123276372;-0.6031680024967954;1.0453927644029988;0.9999994214565044;1.2545119092326469;0.9999961089261551
80.750927;0.8500073762481523;0.9339851987630481;1.0987985932692141;0.47470592126471256;0.558483008991263;0.8646347590450816;10.000088805607703;1.099979371663299;-0.6031680024999007;1.0453927841690789;0.999999353213236;1.254511976225254;0.99999615956786
80.760927;0.8500074035508078;0.9339854098643617;1.0987983558959906;0.4747059580170961;0.5584830797317112;0.8646347987260693;10.000089472585774;1.0999796352155558;-0.6031680025043178;1.0453927969515509;0.9999992859649607;1.254512044283642;0.9999962175053306
80.770927;0.8500074272979736;0.9339856229165662;1.0987981260378925;0.4747059903284152;0.5584831503809278;0.8646348314483336;10.000090021264892;1.0999799025612884;-0.603168002510155;1.0453928023034715;0.9999992199140918;1.2545121128641803;0.9999962832973135
80.780927;0.8500074478688167;0.9339858369653045;1.0987979044535683;0.4747060183307302;0.5584832209022809;0.8646348572120982;10.000090449842826;1.0999801733339662;-0.6031680025175301;1.0453927998218406;0.9999991553083731;1.2545121812779145;0.9999963574094988
80.790927;0.8500074656806677;0.9339860510693418;1.0987976917830364;0.4747060422484271;0.5584832912874139;0.8646348760710961;10.000090755823798;1.0999804471499617;-0.6031680025265662;1.0453927891500876;0.9999990924672547;1.2545122489398084;0.9999964402814923
80.800927;0.8500074811757912;0.9339862642979698;1.0987974885592102;0.4747060623413379;0.5584833615139078;0.86463488809287;10.000090936438408;1.0999807235014403;-0.6031680025373559;1.0453927699428869;0.9999990316938273;1.2545123154222706;0.9999965323248173
80.810927;0.8500074948341046;0.933986475806741;1.09879729528665;0.47470607886527905;0.5584834314927846;0.8646348933464183;10.00009099025032;1.0999810016561942;-0.6031680025499202;1.0453927418708815;0.9999989732401617;1.2545123803363394;0.9999966338473555
80.820927;0.8500075072174236;0.9339866848885441;1.0987971124711073;0.4747060920473325;0.5584835010824853;0.864634891971712;10.000090918042432;1.0999812806224436;-0.603168002564195;1.0453927046433689;0.9999989173945314;1.2545124431452988;0.9999967450159841
80.830927;0.8500075189766888;0.9339868909476953;1.0987969406034552;0.47470610204507596;0.5584835701474877;0.8646348842519795;10.000090722217282;1.0999815592946558;-0.6031680025800608;1.0453926580192514;0.9999988645899369;1.2545125030911;0.9999968658669516
80.840927;0.8500075307564469;0.9339870934603236;1.0987967801673042;0.4747061089557229;0.5584836385837822;0.8646348705943374;10.000090405953255;1.099981836686899;-0.6031680025973832;1.045392601854577;0.9999988153932123;1.254512559285512;0.9999969963341703
80.850927;0.8500075430593316;0.933987291961854;1.0987966316350763;0.47470611289653597;0.5584837063257532;0.8646348513915317;10.000089972992054;1.0999821120759719;-0.6031680026160411;1.045392536199711;0.9999987703659118;1.2545126107904936;0.999997136303008
80.860927;0.850007556197498;0.9339874860119779;1.0987964954171727;0.47470611405715746;0.5584837733594215;0.8646348268567118;10.000089427666316;1.0999823850180561;-0.6031680026359445;1.0453924613447105;0.9999987299545474;1.254512656617193;0.9999972856304706
80.870927;0.8500075703212452;0.9339876751200553;1.098796371810053;0.474706112694255;0.5584838397155001;0.8646347969844319;10.00008877431645;1.0999826552455345;-0.603168002657047;1.0453923777544425;0.999998694482858;1.2545126957215287;0.9999974440938632
80.880927;0.8500075854645842;0.9339878587424016;1.0987962609567645;0.47470610911040434;0.5584839054367153;0.864634761633087;10.000088016365119;1.0999829225182214;-0.6031680026793506;1.0453922859772944;0.9999986642092125;1.254512726992782;0.9999976113468614
80.890927;0.8500076015987297;0.9339880364128768;1.0987961628347138;0.4747061036149805;0.5584839705603449;0.8646347206098115;10.00008715623828;1.0999831865645866;-0.6031680027029019;1.0453921865784983;0.9999986394119864;1.2545127492521884;0.9999977869599499
80.900927;0.8500076186415852;0.9339882078491663;1.0987960773259493;0.4747060964907818;0.5584840351427223;0.8646346737131111;10.000086196132914;1.09998344711633;-0.6031680027277659;1.045392080080598;0.9999986204395886;1.2545127613525588;0.9999979704964669
80.910927;0.8500076364374516;0.933988372901261;1.098796004326174;0.4747060880021083;0.5584840992771976;0.8646346207275815;10.00008513851139;1.0999837039553981;-0.6031680027539943;1.045391966963359;0.9999986077174657;1.2545127623149905;0.9999981615120448
80.920927;0.85000765478011;0.9339885314503381;1.0987959437730015;0.47470607841401136;0.5584841630689431;0.864634561387708;10.000083986081341;1.0999839569530359;-0.6031680027816185;1.0453918477038802;0.9999986017120376;1.2545127513771712;0.999998359499081
80.930927;0.8500076734416411;0.9339886833761226;1.0987958955909;0.4747060679936112;0.5584842266347428;0.8646344953732578;10.000082741754182;1.0999842060622365;-0.6031680028106615;1.0453917227486902;0.9999986028198582;1.254512727991952;0.9999985638866704
80.940927;0.8500076921763571;0.9339888285716617;1.098795859633513;0.47470605701722296;0.558484290138424;0.8646344223636501;10.000081408644395;1.0999844512245165;-0.6031680028411515;1.0453915924695951;0.9999986112677125;1.254512691804117;0.9999987740975188
80.950927;0.8500077107194819;0.9339889669764092;1.0987958356397345;0.4747060458040759;0.5584843537453695;0.8646343421195141;10.000079990150967;1.0999846922612977;-0.6031680028731317;1.045391457207199;0.999998627080516;1.254512642585119;0.9999989895829186
80.960927;0.8500077287695799;0.933989098593509;1.0987958232347501;0.47470603473416606;0.5584844175178589;0.8646342545486811;10.000078489967034;1.0999849288434171;-0.6031680029066624;1.0453913173490916;0.9999986500779681;1.2545125801713455;0.9999992097898238
80.970927;0.8500077459952372;0.9339892234522602;1.098795822007782;0.4747060242032852;0.5584844813856866;0.8646341597304168;10.000076911894512;1.0999851605408566;-0.6031680029418074;1.0453911733427086;0.999998679955016;1.2545125044360719;0.9999994341199239
80.980927;0.8500077620978748;0.9339893415670634;1.0987958315464963;0.47470601455409156;0.5584845451725381;0.8646340578703521;10.000075259996493;1.0999853869022196;-0.6031680029786063;1.0453910256512273;0.999998716450347;1.2545124153188958;0.9999996619722357
80.990927;0.8500077768416802;0.9339894529720748;1.0987958513662732;0.47470600604195506;0.5584846086233713;0.8646339492055408;10.0000735389601;1.0999856075356855;-0.6031680030170586;1.0453908747561382;0.9999987594456409;1.254512312890105;0.9999998928079941
81.000927;0.8500077899884734;0.9339895578172832;1.0987958808405314;0.4747059988511658;0.5584846714387691;0.8646338339417746;10.000071753941674;1.0999858221292662;-0.6031680030571265;1.0453907212414442;0.9999988089371404;1.2545121973421607;1.000000126138019
81.010927;0.8500078011993015;0.9339896564261507;1.098795919160425;0.47470599315400835;0.5584847332882404;0.8646337122687698;10.000069909648516;1.099986030362545;-0.6031680030987437;1.0453905658223925;0.9999988649646091;1.2545120689008753;1.000000361482108
81.020927;0.850007809983367;0.9339897492527186;1.0987959653461603;0.4747059891564779;0.5584847938161305;0.864633584442851;10.00006800907268;1.099986231812328;-0.6031680031418256;1.0453904092270925;0.9999989275544898;1.2545119277991639;1.0000005983760476
81.030927;0.8500078157245939;0.9339898367860628;1.0987960183738137;0.4747059870791883;0.5584848526764302;0.8646334508481522;10.00006605337753;1.0999864259426049;-0.6031680031862804;1.0453902520820384;0.9999989966950235;1.25451177437057;1.000000836421188
81.040927;0.8500078177586571;0.9339899194575245;1.0987960773059002;0.4747059871161559;0.5584849095675454;0.864633311952187;10.000064043515618;1.0999866121511679;-0.6031680032320159;1.0453900949029888;0.9999990723346306;1.2545116091244208;1.0000010753252901
81.050927;0.8500078154359801;0.9339899975623577;1.098796141312411;0.47470598943082515;0.558484964253758;0.8646331682418386;10.00006198145054;1.0999867898281261;-0.6031680032789402;1.0453899380972735;0.9999991544038859;1.254511432720909;1.000001314879049
81.060927;0.8500078081543234;0.933990071244095;1.0987962096442498;0.474705994165515;0.558485016583163;0.8646330202173914;10.000059869682712;1.099986958358429;-0.6031680033269551;1.0453897819858997;0.9999992428784746;1.2545112459128942;1.0000015548922132
81.070927;0.8500077954073262;0.9339901405735529;1.0987962816094752;0.47470600142673397;0.5584850664816672;0.8646328683602076;10.000057710582437;1.099987117077593;-0.6031680033759586;1.0453896268811858;0.9999993378236205;1.2545110494798404;1.000001795167829
81.080927;0.8500077768433351;0.9339902056198227;1.0987963565584395;0.47470601126637674;0.5584851139115456;0.8646327130634649;10.000055506484673;1.0999872653213492;-0.6031680034258535;1.045389473126662;0.9999994393701673;1.2545108441531334;1.0000020355229027
81.090927;0.8500077522687948;0.933990266434627;1.0987964338874179;0.4747060236699915;0.5584851588331806;0.8646325546076692;10.000053259846423;1.099987402540318;-0.6031680034765325;1.0453893210842793;0.9999995476553057;1.2545106305742064;1.0000022757803995
81.100927;0.8500077215956962;0.9339903230246059;1.0987965130419042;0.47470603855258103;0.5584852012255915;0.864632393157808;10.000050972973229;1.099987528276363;-0.6031680035278462;1.0453891710924212;0.999999662736862;1.254510409311538;1.0000025156927907
81.110927;0.8500076847857208;0.9339903753470812;1.0987965934765316;0.47470605578164;0.5584852411347234;0.8646322287786898;10.000048647543725;1.0999876420452352;-0.6031680035796083;1.045389023377589;0.9999997845350834;1.2545101809024721;1.0000027548883548
81.120927;0.8500076418250038;0.9339904232885401;1.0987966745721331;0.47470607520716385;0.5584852786735715;0.8646320614957582;10.0000462845999;1.0999877433105874;-0.6031680036316515;1.0453888780051657;0.9999999128952175;1.2545099459032034;1.000002992911157
81.130927;0.8500075927366211;0.9339904666457318;1.098796755637584;0.47470609666715724;0.5584853140066395;0.864631891311042;10.000043885305123;1.0999878315180642;-0.6031680036838736;1.04538873494955;1.0000000476800146;1.2545097050120375;1.0000032292977705
81.140927;0.8500075375926948;0.9339905051769516;1.0987968360284706;0.4747061199905139;0.5584853473710818;0.8646317181505174;10.000041451933555;1.0999879061496531;-0.6031680037362356;1.0453885942233547;1.0000001887326562;1.2545094592236545;1.0000034636331856
81.150927;0.8500074765256281;0.9339905387083283;1.0987969151876424;0.4747061450073937;0.5584853790700998;0.8646315418604807;10.000038988363798;1.0999879668532833;-0.6031680037887338;1.0453884559956588;1.000000335739683;1.2545092098511863;1.0000036955521117
81.160927;0.8500074097694255;0.9339905671868785;1.0987969925936476;0.4747061715322897;0.5584854093909514;0.8646313623059394;10.000036499798085;1.099988013545525;-0.603168003841387;1.0453883206490497;1.0000004881499973;1.2545089583599844;1.0000039247038237
81.170927;0.8500073376732613;0.9339905906572769;1.0987970678091334;0.47470619933867203;0.5584854385306501;0.864631179499553;10.000033992160395;1.0999880463422185;-0.6031680038942401;1.045388188691948;1.000000645221786;1.2545087061213518;1.0000041507614457
81.180927;0.8500072606444388;0.9339906092497974;1.098797140558923;0.4747062281824047;0.5584854665994613;0.8646309936472637;10.000031471728192;1.0999880653979315;-0.6031680039473615;1.0453880606051436;1.0000008061117027;1.2545084542582055;1.0000043734745085
81.190927;0.8500071790744527;0.9339906232330778;1.09879721066958;0.4747062578562708;0.558485493659739;0.8646308050880046;10.00002894474051;1.0999880708481757;-0.603168004000828;1.0453879368298382;1.0000009699337862;1.2545082036662976;1.0000045927147772
81.200927;0.8500070932995841;0.9339906330639278;1.0987972779792903;0.4747062882279245;0.5584855197530976;0.8646306142169059;10.000026416624177;1.0999880628810004;-0.6031680040547155;1.0453878178423037;1.0000011358125203;1.254507955154296;1.0000048085075437
81.210927;0.8500070035754509;0.9339906393406814;1.098797342350724;0.47470631924498086;0.5584855449216911;0.8646304214482979;10.000023891752264;1.0999880417860728;-0.603168004109093;1.0453877041296473;1.0000013029578048;1.254507709568318;1.0000050210274658
81.220927;0.8500069100201095;0.9339906427175301;1.098797403725421;0.4747063509051236;0.5584855692125709;0.8646302272289642;10.000021374446774;1.0999880079178248;-0.6031680041640188;1.0453875961069825;1.0000014707603153;1.2545074677847041;1.0000052305501874
81.230927;0.8500068125563147;0.9339906438662582;1.098797462108653;0.4747063832092239;0.5584855926523791;0.8646300320762288;10.000018869916596;1.0999879616668964;-0.6031680042195547;1.0453874941044499;1.0000016388520303;1.254507230581811;1.0000054373747767
81.240927;0.8500067109196546;0.9339906434380231;1.098797517482107;0.47470641613641695;0.5584856152383342;0.8646298365950051;10.000016384156307;1.099987903488162;-0.6031680042757794;1.0453873984621813;1.0000018070648706;1.2545069985720139;1.000005641717429
81.250927;0.8500066047332244;0.9339906420073403;1.098797569749729;0.47470644966565667;0.558485636973253;0.864629641491619;10.000013923473372;1.0999878339516322;-0.6031680043327566;1.0453873096414819;1.0000019753256988;1.254506772286843;1.0000058436171062
81.260927;0.8500064935659828;0.9339906400740148;1.0987976187281978;0.47470648382167935;0.5584856578968328;0.8646294475855512;10.000011494006174;1.0999877537665343;-0.6031680043904979;1.045387228199502;1.0000021436040725;1.2545065522525367;1.0000060429030109
81.270927;0.8500063768967566;0.9339906381385407;1.098797664109232;0.47470651871108815;0.5584856780845426;0.8646292557922257;10.000009101325809;1.0999876637326602;-0.6031680044489814;1.0453871546620543;1.0000023119233408;1.254506338981141;1.000006239208416
81.280927;0.8500062540697102;0.9339906367761314;1.098797705450066;0.4747065545187459;0.5584856976462381;0.8646290670787546;10.000006750587813;1.099987564675066;-0.6031680045081942;1.0453870894544004;1.0000024803392775;1.2545061329807432;1.0000064319939381
81.290927;0.8500061243769523;0.9339906366493517;1.0987977422601936;0.474706591452822;0.5584857167272077;0.8646288823985101;10.000004446963215;1.099987457438765;-0.6031680045681437;1.045387032894092;1.0000026488836458;1.254505934822066;1.0000066206060774
81.300927;0.850005987185109;0.9339906384851469;1.0987977741272583;0.4747066296975632;0.5584857354813676;0.8646287026549244;10.00000219556658;1.0999873429013978;-0.6031680046288386;1.0453869851623063;1.0000028175375961;1.2545057451669974;1.0000068044130472
81.310927;0.8500058419799823;0.9339906430528679;1.098797800805354;0.4747066694099996;0.5584857540379213;0.8646285287027657;10.000000001084723;1.0999872219956857;-0.6031680046902598;1.0453869462807601;1.0000029862180222;1.2545055646323149;1.0000069828928262
81.320927;0.8500056883776155;0.9339906511310535;1.0987978222251307;0.47470671070202836;0.5584857725057693;0.864628361309748;9.999997867589421;1.0999870957888844;-0.6031680047523492;1.0453869161834268;1.0000031547288137;1.2545053935597605;1.0000071555655252
81.330927;0.8500055261148377;0.933990663457251;1.0987978384629735;0.47470675359981007;0.5584857910106664;0.8646282010916718;9.99999579810772;1.09998696551822;-0.6031680048150251;1.0453868948382783;1.0000033227143086;1.2545052319689816;1.000007321959237
81.340927;0.8500053549816527;0.9339906806888757;1.0987978497177429;0.47470679804794047;0.5584858097249192;0.8646280485051486;9.999993793950138;1.0999868324648798;-0.6031680048781999;1.0453868822653922;1.0000034897008492;1.2545050797697315;1.0000074817190667
81.350927;0.8500051747902476;0.9339907033967935;1.098797856267957;0.47470684395917967;0.5584858288544511;0.8646279039024689;9.999991854738411;1.0999866977927764;-0.6031680049417757;1.045386878470378;1.0000036552233214;1.2545049369454595;1.0000076346715876
81.360927;0.8500049854289002;0.9339907320566718;1.0987978584190343;0.47470689125860605;0.5584858485791203;0.8646277675905903;9.999989978904138;1.099986562516124;-0.603168005005635;1.045386883452686;1.0000038189018698;1.2545048035279744;1.0000077807749352
81.370927;0.8500047868793468;0.933990767018721;1.0987978564964118;0.4747069399042164;0.5584858689883485;0.8646276398515049;9.99998816371758;1.0999864275536686;-0.6031680050696345;1.0453868972510645;1.0000039803882559;1.2545046795098977;1.0000079200499479
81.380927;0.8500045791674229;0.9339908084772951;1.0987978508728204;0.47470698988384;0.558485890075257;0.8646275209136708;9.999986405565371;1.099986293774156;-0.6031680051335999;1.0453869199032562;1.000004139262851;1.25450456483469;1.0000080524877046
81.390927;0.8500043623521822;0.9339908564200743;1.0987978419580102;0.474707041191099;0.5584859118056026;0.864627410914102;9.99998470104752;1.0999861620092097;-0.6031680051973385;1.045386951385755;1.0000042949601475;1.2545044594850114;1.0000081779487848
81.400927;0.8500041365589635;0.9339909106054067;1.0987978301464967;0.47470709381639337;0.5584859341895416;0.8646273099125986;9.999983047914759;1.0999860330463462;-0.6031680052606732;1.045386991602463;1.0000044467692988;1.2545043636496127;1.0000082961560135
81.410927;0.8500039019654496;0.9339909706586438;1.0987978158235834;0.47470714778476775;0.5584859572911269;0.8646272179546876;9.999981445336532;1.099985907654504;-0.603168005323473;1.0453870403995256;1.000004593900664;1.2545042778733253;1.0000084067486301
81.420927;0.8500036587269092;0.9339910361837385;1.0987977994463511;0.4747072031929768;0.5584859812079811;0.8646271351317464;9.99997989348571;1.0999857866517575;-0.6031680053856631;1.045387097590096;1.000004735515614;1.2545042030271747;1.000008509292153
81.430927;0.8500034069400649;0.9339911067687598;1.098797781574583;0.4747072602014969;0.5584860060511431;0.8646270615848523;9.999978392354127;1.0999856708940072;-0.6031680054472023;1.0453871629408864;1.0000048707340674;1.2545041400970967;1.0000086032835749
81.440927;0.8500031466986377;0.9339911819670936;1.0987977628291818;0.47470731900484586;0.5584860319097338;0.8646269974329117;9.999976940475461;1.0999855611677856;-0.6031680055080465;1.0453872361363157;1.000004998725274;1.2545040899805002;1.0000086882016312
81.450927;0.8500028781870068;0.9339912613293088;1.098797743866257;0.4747073797946402;0.5584860588074775;0.8646269426968054;9.999975534701548;1.0999854581527488;-0.6031680055681329;1.0453873168116474;1.0000051188381494;1.254504053387304;1.0000087635166368
81.460927;0.8500026017750122;0.9339913444680458;1.0987977253427663;0.47470744272752696;0.5584860866658408;0.8646268973345904;9.999974171048983;1.0999853624466969;-0.6031680056273891;1.045387404592935;1.0000052306402474;1.2545040308382935;1.0000088286483764
81.470927;0.850002318057159;0.933991431123467;1.098797707860426;0.4747075079199221;0.5584861153085208;0.8646268613823294;9.999972845437878;1.0999852745408252;-0.6031680056857396;1.0453874990312357;1.0000053338593722;1.2545040227264088;1.000008883000645
81.480927;0.8500020277815356;0.9339915211667009;1.0987976919632403;0.4747075754582607;0.5584861445315853;0.8646268350383887;9.999971553979663;1.0999851948096646;-0.603168005743105;1.045387599552287;1.0000054283461794;1.2545040293701721;1.0000089260991631
81.490927;0.8500017317371169;0.9339916145246695;1.098797678127696;0.47470764539895577;0.5584861741750077;0.8646268185899237;9.999970293454878;1.0999851235547184;-0.6031680057993937;1.0453877055770397;1.000005514111324;1.2545040510239818;1.0000089576923608
81.500927;0.8500014306986419;0.933991711084503;1.0987976667106736;0.47470771776031595;0.5584862041366897;0.8646268122753373;9.99996906194976;1.0999850610172672;-0.6031680058544991;1.0453878166938055;1.0000055913290335;1.254504087819505;1.0000089777317829
81.510927;0.8500011254519422;0.9339918106455194;1.0987976580177905;0.4747077925434974;0.5584862343468119;0.8646268162240776;9.999967858813116;1.0999850073481698;-0.6031680059083324;1.0453879326918032;1.0000056602586997;1.2545041396173544;1.0000089863135975
81.520927;0.8500008168357315;0.933991912933757;1.0987976524415568;0.4747078697866877;0.5584862647218194;0.8646268304747236;9.999966683971877;1.0999849625783737;-0.6031680059608641;1.04538805345411;1.0000057212292006;1.2545042059216616;1.0000089836543549
81.530927;0.8500005057341077;0.9339920175993204;1.0987976504156436;0.4747079495781082;0.5584862951177971;0.8646268549803681;9.999965537946409;1.0999849266141482;-0.603168006012129;1.0453881788191652;1.0000057746852251;1.2545042860218552;1.000008970108742
81.540927;0.8500001930323281;0.9339921241867425;1.0987976522811607;0.4747080320057572;0.5584863253343063;0.8646268895910557;9.999964422677609;1.099984899279651;-0.6031680060622021;1.0453883085238505;1.000005821118745;1.2545043791834478;1.000008946204487
81.550927;0.8499998795822287;0.9339922321907695;1.0987976582977717;0.47470811712075733;0.5584863551623558;0.8646269340652997;9.999963341674937;1.0999848803234888;-0.6031680061111655;1.0453884422632598;1.0000058609474256;1.2545044846481161;1.0000089126067966
81.560927;0.8499995661969528;0.9339923411788362;1.0987976686655478;0.4747082049271349;0.5584863843865938;0.8646269880913073;9.99996229882105;1.0999848693525007;-0.6031680061590966;1.0453885797885611;1.000005894529109;1.2545046015399752;1.000008870015126
81.570927;0.8499992536589337;0.93399245083838;1.098797683414833;0.4747082953733204;0.5584864127296658;0.8646270512760944;9.999961296770268;1.0999848658993512;-0.6031680062060736;1.0453887209573718;1.0000059222559878;1.254504728873294;1.0000088191133658
81.580927;0.8499989427591045;0.9339925609415956;1.0987977023465942;0.47470838837465795;0.5584864398379685;0.8646271231546804;9.99996033620524;1.0999848696526777;-0.6031680062521729;1.045388865721842;1.0000059445549965;1.2545048656453621;1.000008760572294
81.590927;0.849998634353047;0.9339926713142699;1.0987977251184786;0.4747084838546964;0.5584864653294086;0.8646272032329249;9.999959416046888;1.099984880531764;-0.603168006297462;1.045389014071771;1.0000059617899881;1.2545050109122589;1.0000086950075153
81.600927;0.8499983293345572;0.9339927818075114;1.0987977513229217;0.4747085817640292;0.5584864888467825;0.8646272909904027;9.99995853439119;1.0999848984817315;-0.6031680063420108;1.0453891659726506;1.0000059741951293;1.2545051638110365;1.0000086229202163
81.610927;0.8499980285443222;0.9339928922406973;1.0987977805123246;0.47470868207357875;0.5584865100962356;0.8646273858610802;9.999957689655407;1.0999849232687446;-0.6031680063859073;1.045389321353286;1.0000059818858498;1.2545053235304358;1.0000085446974527
81.620927;0.8499977327279947;0.9339930023430456;1.098797812264273;0.4747087847464423;0.5584865288469802;0.8646274872388853;9.999956880488332;1.0999849545141482;-0.6031680064292544;1.0453894800987538;1.0000059848991534;1.254505489293436;1.0000084606597655
81.630927;0.849997442549759;0.9339931117337246;1.0987978462806307;0.4747088897123563;0.5584865449093479;0.8646275944645876;9.999956105068312;1.099984991868093;-0.6031680064721461;1.0453896420101079;1.0000059832299055;1.254505660382983;1.0000083711167922
81.640927;0.8499971585732524;0.9339932199571636;1.0987978824352338;0.47470899686497925;0.5584865581484879;0.8646277067931915;9.99995536168489;1.0999850351231277;-0.603168006514639;1.0453898068452407;1.0000059768276588;1.254505836158991;1.0000082763881126
81.650927;0.8499968811870041;0.9339933265402897;1.098797920749934;0.4747091060538941;0.5584865685022192;0.8646278234205538;9.999954649626032;1.0999850842432364;-0.603168006556746;1.0453899744461408;1.0000059655560913;1.2545060160843462;1.000008176811222
81.660927;0.8499966105951896;0.9339934310038642;1.098797961327738;0.4747092170769714;0.5584865759543401;0.8646279435667463;9.99995396853964;1.0999851393405906;-0.6031680065984499;1.0453901447774299;1.0000059491913027;1.254506199756755;1.0000080728156666
81.670927;0.849996346921222;0.933993532847403;1.098798004271307;0.4747093297178758;0.5584865805039413;0.8646280665385898;9.999953316963488;1.0999852005509472;-0.6031680066397211;1.0453903178620887;1.0000059274647162;1.2545063868914117;1.0000079649738685
81.680927;0.8499960902887943;0.9339936316037892;1.0987980496509693;0.47470944379285196;0.5584865821630769;0.8646281917449581;9.99995269170264;1.099985267892331;-0.603168006680539;1.045390493727893;1.0000059000717716;1.254506577303719;1.0000078538888755
81.690927;0.8499958408409398;0.9339937269484913;1.0987980975188056;0.4747095591253978;0.558486580948668;0.8646283186804998;9.999952088173897;1.0999853412528224;-0.6031680067209122;1.0453906723635342;1.0000058666805307;1.2545067708815678;1.0000077400434426
81.700927;0.8499955987791903;0.9339938187215797;1.098798147858974;0.47470967546842296;0.5584865768772646;0.8646284468742975;9.999951501060943;1.0999854204328665;-0.6031680067608769;1.045390853736613;1.0000058269787604;1.2545069675021934;1.0000076238001092
81.710927;0.8499953643956533;0.9339939068167542;1.0987982004872754;0.4747097924851124;0.5584865699979014;0.8646285758255844;9.999950925148445;1.0999855051716696;-0.6031680068004871;1.0453910379267375;1.0000057806741185;1.2545071669767873;1.000007505476028
81.720927;0.8499951380244881;0.933993991097436;1.0987982550428357;0.4747099098169195;0.5584865604050757;0.8646287050066594;9.999950355925277;1.0999855951910136;-0.6031680068398108;1.0453912251953175;1.000005727478875;1.2545073690437591;1.000007385363049
81.730927;0.8499949199469234;0.9339940714446907;1.0987983110762585;0.4747100271459902;0.5584865482010942;0.8646288339351512;9.999949789631433;1.0999856902195269;-0.6031680068789178;1.045391415895066;1.000005667153533;1.2545075733795144;1.0000072637486344
81.740927;0.8499947103244043;0.9339941478100159;1.098798368118063;0.474710144201252;0.5584865334779276;0.8646289622448053;9.999949223298653;1.0999857899830443;-0.6031680069178575;1.045391610341922;1.000005599547635;1.2545077796556683;1.0000071409441809
81.750927;0.8499945091659041;0.9339942201781972;1.09879842571017;0.47471026072636424;0.5584865163398715;0.864629089734557;9.999948655085038;1.0999858942290965;-0.6031680069566551;1.0453918087482585;1.0000055246141828;1.2545079876381708;1.0000070172378357
81.760927;0.8499943163065391;0.9339942884894771;1.0987984834145028;0.4747103764333447;0.5584864969399136;0.8646292163983101;9.999948084412376;1.099986002799816;-0.6031680069953237;1.0453920112467723;1.000005442407702;1.2545081972400356;1.0000068928486945
81.770927;0.8499941313938132;0.9339943525798668;1.09879854075445;0.47471049098634854;0.5584864755177743;0.8646293424269748;9.999947511923889;1.0999861156540365;-0.6031680070338712;1.0453922179502688;1.0000053530258193;1.2545084084902278;1.0000067679792224
81.780927;0.8499939539075918;0.9339944121759255;1.098798597112951;0.47471060403540527;0.5584864524158482;0.8646294681583288;9.99994693998431;1.0999862327489278;-0.6031680070722998;1.0453924289496124;1.0000052565297448;1.2545086215334467;1.0000066428619627
81.790927;0.8499937832535005;0.933994466912943;1.0987986516981283;0.47471071526440395;0.5584864280471465;0.864629593990833;9.999946373108395;1.0999863538310384;-0.6031680071105947;1.045392644244682;1.000005152949954;1.2545088366546102;1.0000065177183879
81.800927;0.8499936188953058;0.9339945163103481;1.098798703644876;0.47471082441116363;0.5584864028238901;0.8646297203031215;9.999945817090953;1.0999864783026463;-0.6031680071487048;1.045392863685726;1.0000050423823235;1.254509054188249;1.0000063926915956
81.810927;0.8499934604413928;0.9339945597360592;1.0987987521524891;0.4747109312445648;0.5584863770953061;0.8646298473815386;9.999945277708177;1.0999866052670593;-0.6031680071865341;1.0453930870096109;1.0000049250480092;1.254509274363384;1.0000062677346577
81.820927;0.8499933076524476;0.9339945964634909;1.098798796516323;0.4747110355257795;0.5584863511367393;0.864629975385571;9.999944760270296;1.0999867336688254;-0.6031680072239478;1.0453933139889613;1.0000048012408886;1.2545094971742998;1.0000061424643658
81.830927;0.8499931603844085;0.9339946258269388;1.0987988361017043;0.4747111369937888;0.5584863251900507;0.8646301043454339;9.999944269559592;1.0999868624197064;-0.6031680072607902;1.045393544561223;1.000004671247654;1.2545097223229484;1.0000060161795887
81.840927;0.8499930184994534;0.9339946473633426;1.0987988703570695;0.47471123539425025;0.5584862995192018;0.8646302341333978;9.99994380981119;1.0999869905189903;-0.6031680072969143;1.0453937787950984;1.00000453533745;1.2545099493766596;1.0000058880790719
81.850927;0.8499928818085026;0.9339946608658956;1.0987988988591701;0.47471133053887893;0.5584862744493063;0.8646303644547935;9.999943385059758;1.099987117162281;-0.6031680073321974;1.0453940167577243;1.0000043937815222;1.2545101780690462;1.0000057574641241
81.860927;0.849992750093045;0.9339946663217102;1.0987989213521;0.47471142234243996;0.5584862503800173;0.8646304949305461;9.999942999151807;1.0999872417551437;-0.6031680073665316;1.0453942584044718;1.0000042468237675;1.2545104084175234;1.000005623830533
81.870927;0.8499926231638834;0.9339946637629554;1.0987989377335539;0.47471151081156887;0.5584862277517338;0.8646306252295498;9.999942654968498;1.0999873638439746;-0.6031680073998105;1.0453945035294494;1.0000040946341815;1.2545106405702844;1.0000054868860038
81.880927;0.8499925008654546;0.9339946531728367;1.0987989479791611;0.47471159602084734;0.5584862069619001;0.8646307551662644;9.999942353900677;1.0999874830714207;-0.6031680074319156;1.0453947517789428;1.0000039373173422;1.2545108745762843;1.000005346504031
81.890927;0.849992382990558;0.9339946344889278;1.0987989520729315;0.47471167809680065;0.5584861882921165;0.864630884691431;9.999942096098918;1.099987599121392;-0.6031680074626967;1.045395002669909;1.0000037749551194;1.2545111102653033;1.000005202658802
81.900927;0.8499922691643874;0.933994607603898;1.098798950036166;0.4747117572110264;0.5584861719110691;0.8646310137808664;9.999941880909335;1.0999877116037642;-0.6031680074919654;1.0453952556102035;1.0000036076605299;1.2545113472860334;1.000005055397457
81.910927;0.8499921588263867;0.9339945723620348;1.0987989420202373;0.4747118335897186;0.5584861579145606;0.8646311423457557;9.999941706873889;1.0999878200261448;-0.6031680075195137;1.045395509985817;1.000003435644043;1.2545115851855813;1.000004904863483
81.920927;0.8499920513551322;0.9339945285783912;1.0987989282913146;0.4747119075139133;0.5584861463187614;0.8646312702139106;9.999941571579514;1.0999879238888652;-0.6031680075451291;1.0453957652549346;1.0000032592015513;1.2545118234374428;1.000004751348461
81.930927;0.8499919461772913;0.9339944760337687;1.0987989091013337;0.474711979278426;0.5584861370438925;0.8646313971225178;9.999941472277678;1.0999880227401095;-0.603168007568578;1.0453960209446655;1.0000030786305103;1.2545120614717118;1.0000045952988998
81.940927;0.8499918427575487;0.9339944144835829;1.098798884635563;0.4747120491352372;0.5584861299381567;0.8646315227220174;9.999941406781055;1.0999881161688772;-0.6031680075895802;1.0453962765848186;1.0000028942290091;1.2545122986926696;1.0000044372399546
81.950927;0.8499917406178371;0.9339943437235326;1.0987988551050425;0.47471211727495954;0.5584861247899917;0.8646316466056947;9.99994137375733;1.0999882038151343;-0.6031680076077994;1.0453965316764755;1.0000027063559072;1.2545125343780943;1.0000042776765163
81.960927;0.8499916394417534;0.9339942636292339;1.0987988208515889;0.4747121838368881;0.5584861213213549;0.8646317683659612;9.99994137257471;1.0999882853984841;-0.6031680076228557;1.0453967856881443;1.0000025154487098;1.254512767574229;1.0000041170375469
81.970927;0.8499915390894461;0.9339941741251485;1.0987987823393797;0.4747122488952056;0.5584861192085895;0.8646318876768221;9.999941402682039;1.0999883607313872;-0.6031680076343651;1.0453970380459774;1.0000023220502063;1.2545129971886462;1.0000039556818643
81.980927;0.8499914395173145;0.9339940751359499;1.0987987400950345;0.474712312447099;0.5584861181079126;0.8646320043270525;9.99994146276537;1.0999884296752656;-0.6031680076419939;1.0453972881403004;1.0000021268077166;1.2545132221486643;1.0000037939730235
81.990927;0.8499913407449482;0.9339939665795711;1.0987986947080557;0.47471237445039705;0.5584861176341716;0.8646321181710773;9.999941550208469;1.099988492064651;-0.6031680076454783;1.0453975353504743;1.0000019303708356;1.2545134414422197;1.0000036323600212
82.000927;0.8499912428438491;0.9339938484253886;1.0987986468152633;0.47471243487768033;0.5584861173283655;0.8646322290772299;9.999941661331864;1.099988547707768;-0.6031680076445901;1.0453977791304805;1.0000017333512174;1.2545136541574273;1.0000034713506782
82.010927;0.849991145905005;0.9339937207421942;1.0987985970044527;0.4747124937576069;0.5584861166807237;0.8646323369095089;9.999941792585432;1.0999885964860194;-0.6031680076391072;1.0453980191270051;1.000001536363329;1.2545138595801457;1.0000033114093074
82.020927;0.8499910500344422;0.9339935836613305;1.0987985457914968;0.474712551213715;0.5584861151783687;0.8646324415247794;9.99994194179696;1.0999886384579651;-0.6031680076288111;1.0453982551647665;1.0000013399673837;1.2545140572244708;1.000003152898694
82.030927;0.8499909553865646;0.9339934373434915;1.0987984937163586;0.4747126074700023;0.5584861123008943;0.8646325427927334;9.999942108424365;1.0999886738790086;-0.6031680076134832;1.0453984871146953;1.0000011446153512;1.2545142467971586;1.0000029960826187
82.040927;0.849990862183477;0.9339932820299429;1.0987984413740315;0.47471266280088287;0.5584861074754907;0.86463264062763;9.999942292497996;1.0999887031267244;-0.6031680075929138;1.0453987148397605;1.0000009507206902;1.2545144281419316;1.0000028411709416
82.050927;0.8499907706848603;0.933993118088686;1.0987983893356916;0.4747127174913779;0.5584861000797461;0.8646327349905353;9.99994249302246;1.0999887266359485;-0.6031680075669346;1.0453989382667817;1.0000007587069786;1.2545146010951995;1.0000026883975004
82.060927;0.849990681159415;0.9339929459523141;1.0987983380962336;0.47471277182602517;0.5584860895231242;0.8646328258809488;9.999942707016997;1.0999887449108474;-0.6031680075354572;1.045399157434408;1.0000005689586042;1.254514765364941;1.0000025380605113
82.070927;0.8499905938834701;0.9339927660077758;1.09879828805535;0.47471282605762793;0.5584860753584439;0.8646329133428184;9.999942929717692;1.099988758556844;-0.6031680074984805;1.045399372417814;1.0000003817849763;1.2545149206412067;1.000002390493132
82.080927;0.849990509107592;0.9339925785736534;1.0987982394611153;0.47471288038714043;0.5584860573575544;0.8646329974235507;9.999943155609776;1.0999887682863598;-0.603168007456059;1.0453995832170953;1.0000001974810326;1.2545150668134428;1.0000022460431557
82.090927;0.8499904269812436;0.9339923839777139;1.0987981923888992;0.4747129349789688;0.5584860354813779;0.8646330781172219;9.999943379249633;1.0999887748480572;-0.6031680074082569;1.045399789712695;1.000000016388734;1.2545152040238723;1.0000021051252974
82.100927;0.8499903475011393;0.9339921826385115;1.0987981468037364;0.47471298997344863;0.5584860097727845;0.8646331553930817;9.999943595362126;1.0999887789042446;-0.6031680073551338;1.0453999917141275;0.9999998388503669;1.2545153325431655;1.0000019682551817
82.110927;0.8499902705371587;0.9339919750856827;1.0987981026380138;0.4747130455034664;0.5584859803064256;0.8646332292540827;9.999943798437592;1.0999887809984954;-0.6031680072967567;1.0454001890853897;0.9999996651318546;1.2545154526537317;1.0000018359402312
82.120927;0.8499901959132492;0.9339917619383452;1.098798059857392;0.4747131017133841;0.5584859472279066;0.8646332997541809;9.999943982412677;1.0999887816196534;-0.6031680072332023;1.0454003818281554;0.9999994954226988;1.2545155646162933;1.0000017085132884
82.130927;0.8499901234706762;0.9339915438666988;1.0987980184991133;0.4747131587455828;0.5584859108088905;0.8646333669857619;9.999944141310168;1.099988781213878;-0.6031680071645455;1.0454005700319273;0.9999993298821372;1.2545156686623895;1.0000015860940832
82.140927;0.84999005307328;0.9339913215725111;1.0987979786588844;0.47471321671332833;0.5584858714498111;0.8646334310354529;9.999944270514908;1.0999887800861965;-0.6031680070908753;1.04540075376727;0.9999991686331753;1.2545157649965348;1.0000014686902357
82.150927;0.8499899845792754;0.9339910958337263;1.0987979404417902;0.4747132756839061;0.5584858295942674;0.8646334919216264;9.999944367493532;1.0999887783318787;-0.603168007012339;1.0454009329671783;0.9999990116915586;1.254515853800892;1.000001356321073
82.160927;0.8499899178191078;0.933990867503857;1.0987979039219091;0.4747133356657132;0.5584857856459327;0.8646335495574315;9.999944431987842;1.0999887759033544;-0.6031680069291679;1.045401107332005;0.9999988589384;1.2545159352154829;1.0000012490930585
82.170927;0.8499898525756935;0.9339906374079894;1.0987978691534968;0.47471339660285233;0.5584857399964795;0.8646336037824964;9.999944465898443;1.0999887726857718;-0.6031680068416513;1.0454012763683163;0.9999987102120467;1.2545160093217549;1.0000011472249553
82.180927;0.8499897885560778;0.9339904063097666;1.0987978362103654;0.4747134583852364;0.5584856930899003;0.8646336544316938;9.999944472271924;1.0999887685068888;-0.6031680067500705;1.0454014395334414;0.9999985654676717;1.254516076162881;1.000001051016068
82.190927;0.8499897253768487;0.9339901749550207;1.0987978052066878;0.47471352087366503;0.5584856454265741;0.8646337013405906;9.999944454219003;1.0999887631762808;-0.6031680066546519;1.045401596369166;0.9999984248517948;1.254516135794352;1.0000009607384266
82.200927;0.8499896625904259;0.9339899440385557;1.0987977762637682;0.47471358391345525;0.5584855975247108;0.8646337443100209;9.999944415033793;1.099988756539035;-0.6031680065555791;1.0454017465441405;0.9999982886065241;1.2545161883424156;1.0000008765327917
82.210927;0.8499895997465798;0.9339897141485738;1.0987977494578802;0.47471364732045446;0.5584855498461636;0.8646337831273517;9.999944358855464;1.0999887484945625;-0.6031680064530359;1.0454018897797441;0.9999981569493723;1.2545162340239657;1.0000007984112453
82.220927;0.8499895364326764;0.9339894857664612;1.098797724863899;0.4747137108803514;0.5584855027147103;0.8646338175862689;9.999944291096796;1.099988738997868;-0.6031680063472192;1.0454020258101386;0.9999980300688596;1.254516273124764;1.0000007263002089
82.230927;0.8499894722577034;0.9339892593041963;1.0987977026363918;0.4747137743693589;0.5584854563160119;0.8646338474434612;9.999944218035644;1.0999887279880103;-0.6031680062383382;1.0454021544731993;0.9999979081545435;1.2545163059543212;1.0000006600337248
82.240927;0.849989406836517;0.9339890351876271;1.0987976830074608;0.4747138375554607;0.5584854107799723;0.8646338723982137;9.999944144982786;1.099988715269615;-0.603168006126627;1.045402275771918;0.9999977913767949;1.254516332761272;1.0000005993397367
82.250927;0.8499893398151261;0.9339888139172524;1.0987976662584427;0.4747139001972446;0.5584853662712221;0.8646338921218124;9.99994407464305;1.099988700478718;-0.6031680060123414;1.0454023898214784;0.999997679854801;1.2545163537013435;1.000000543854823
82.260927;0.849989270909676;0.9339885960265703;1.0987976526816732;0.4747139620712083;0.558485323025332;0.8646339062960968;9.999944007413795;1.0999886831374408;-0.6031680058957292;1.0454024968088929;0.9999975736420664;1.2545163689410372;1.0000004931655764
82.270927;0.8499891999374304;0.9339883820043324;1.0987976425353827;0.4747140230050546;0.5584852812996378;0.8646339146742473;9.999943942631017;1.0999886627394204;-0.6031680057770065;1.0454025970431424;0.9999974727319879;1.2545163787616884;1.0000004468691965
82.280927;0.8499891267981783;0.9339881722719489;1.0987976360830132;0.47471408288000255;0.5584852412892238;0.8646339171425357;9.999943879722544;1.0999886388443108;-0.6031680056563632;1.0454026910055296;0.9999973771065456;1.2545163835485682;1.0000004046036843
82.290927;0.8499890513909468;0.9339879671984905;1.098797633628062;0.47471414160568004;0.5584852030699807;0.8646339137183284;9.999943819692879;1.0999886111144663;-0.6031680055339688;1.0454027792908698;0.9999972867898871;1.2545163837164093;1.000000366073951
82.300927;0.8499889735791549;0.93398776709618;1.0987976354260347;0.4747141991182492;0.5584851665897497;0.8646339044734374;9.999943766345181;1.0999885792627435;-0.6031680054099743;1.0454028624751555;0.9999972018145876;1.254516379657956;1.0000003311170387
82.310927;0.849988893264722;0.9339875722046656;1.0987976416450467;0.4747142553921953;0.5584851317154289;0.8646338894190307;9.999943726112136;1.0999885430389855;-0.6031680052845191;1.0454029410474248;0.9999971221320534;1.2545163717732215;1.000000299728599
82.320927;0.8499888104366436;0.9339873826823532;1.0987976525093968;0.4747143104120132;0.5584850982871252;0.8646338684218963;9.999943707101036;1.0999885023171323;-0.6031680051577275;1.0454030154497638;0.9999970475886942;1.2545163605360121;1.0000002720126921
82.330927;0.8499887251320056;0.9339871985797612;1.0987976684431653;0.47471436413123325;0.5584850661369867;0.8646338412381294;9.9999437182231;1.0999884571449823;-0.6031680050297079;1.045403086138226;0.9999969779879722;1.2545163464954119;1.000000248105456
82.340927;0.8499886374345819;0.9339870198517138;1.0987976900488767;0.4747144164665294;0.5584850350979189;0.8646338076142286;9.999943768379802;1.0999884077031337;-0.603168004900559;1.0454031536286459;0.9999969131639698;1.2545163302193019;1.000000228138934
82.350927;0.8499885475322503;0.9339868464826411;1.0987977179975035;0.4747144673181892;0.558485005008393;0.8646337672954565;9.999943865993327;1.0999883542877718;-0.6031680047703587;1.0454032185163362;0.9999968530000597;1.254516312261989;1.0000002122841734
82.360927;0.849988455695659;0.9339866786059603;1.098797752917616;0.4747145165793991;0.558484975676593;0.8646337199543666;9.999944019148753;1.0999882973607646;-0.6031680046391369;1.0454032814156662;0.9999967974034443;1.2545162931780294;1.0000002007881625
82.370927;0.8499883621532821;0.93398651646497;1.0987977952786727;0.47471456412815494;0.5584849468125199;0.8646336651824682;9.999944235941028;1.099988237548083;-0.6031680045068669;1.045403342900678;0.9999967463022158;1.2545162735424484;1.0000001939339098
82.380927;0.8499882670018972;0.9339863602607342;1.0987978453084113;0.47471460984598557;0.5584849180133713;0.8646336025566503;9.99994452437215;1.0999881755097296;-0.6031680043734895;1.0454034035303668;0.9999966996794422;1.2545162538995995;1.000000192018056
82.390927;0.8499881702331712;0.9339862100405869;1.0987979030322397;0.4747146536667112;0.558484888842138;0.8646335317211636;9.999944891613197;1.0999881118163277;-0.6031680042389478;1.0454034638557808;0.9999966575834969;1.2545162346300525;1.000000195387972
82.400927;0.8499880718226075;0.9339860657187332;1.0987979684061537;0.4747146956026815;0.5584848589288033;0.8646334524582945;9.999945343353163;1.0999880469821626;-0.6031680041031999;1.045403524377116;0.9999966200860755;1.2545162158659684;1.000000204442754
82.410927;0.8499879718027807;0.9339859271661815;1.098798041375455;0.4747147357176435;0.5584848279923627;0.8646333647008787;9.999945883488657;1.0999879815694975;-0.60316800396622;1.045403585535998;0.9999965872231158;1.2545161975289985;1.0000002195653048
82.420927;0.8499878702784993;0.9339857942379379;1.098798121811974;0.47471477406383805;0.5584847957659531;0.8646332684966649;9.999946513666577;1.0999879161565953;-0.6031680038280135;1.0454036477335904;0.9999965589249469;1.254516179441432;1.0000002410637938
82.430927;0.8499877673822834;0.933985666752837;1.0987982094640583;0.47471481063622173;0.5584847619338104;0.864633163974141;9.999947233287761;1.0999878511872458;-0.6031680036886364;1.04540371133866;0.999996534983999;1.2545161614726708;1.0000002691895595
82.440927;0.849987663219818;0.9339855444825125;1.0987983039897113;0.4747148453726819;0.558484726144313;0.8646330512845276;9.999948040638447;1.0999877869149524;-0.6031680035481866;1.0454037767220488;0.9999965151260002;1.2545161436634216;1.0000003041970498
82.450927;0.8499875578756927;0.9339854271289968;1.0987984050048447;0.4747148781813534;0.558484688034667;0.8646329305544073;9.999948933969046;1.0999877234663495;-0.6031680034067676;1.0454038443069382;0.9999964991015771;1.2545161262075328;1.0000003463616796
82.460927;0.8499874514675352;0.9339853143365534;1.098798512075762;0.47471490897652924;0.5584846472459066;0.8646328019080877;9.999949911597033;1.0999876608734014;-0.6031680032644684;1.0454039145486966;0.9999964866977952;1.2545161092685593;1.0000003959151653
82.470927;0.8499873441830248;0.9339852057474536;1.098798624727827;0.47471493771087886;0.5584846034621597;0.8646326654899745;9.999950971883385;1.099987599029855;-0.6031680031213696;1.0454039878076162;0.9999964776829379;1.2545160928145045;1.000000452927678
82.480927;0.8499872363169856;0.9339851010517044;1.098798742544518;0.47471496438042593;0.5584845564384989;0.8646325214613271;9.99995211361185;1.0999875376875503;-0.6031680029775546;1.045404064170893;0.9999964717713056;1.2545160766261405;1.000000517242814
82.490927;0.8499871283254856;0.9339850000120057;1.0987988652512983;0.4747149890065469;0.558484505980541;0.8646323700060358;9.999953336383706;1.0999874765706623;-0.6031680028331212;1.0454041433786574;0.9999964686546717;1.2545160603776684;1.0000005885253689
82.500927;0.8499870208280108;0.93398490240218;1.098798992722498;0.47471501162497726;0.5584844519218272;0.8646322113305891;9.999954640719368;1.099987415466559;-0.6031680026881995;1.0454042249521263;0.9999964680221368;1.2545160436483829;1.0000006663512107
82.510927;0.8499869145555506;0.9339848078833201;1.0987991249455071;0.4747150322869789;0.5584843941396204;0.8646320456874179;9.999956027590054;1.0999873541751497;-0.6031680025429655;1.0454043083544493;0.9999964695430419;1.2545160258935457;1.0000007503097592
82.520927;0.8499868103149385;0.9339847159597716;1.0987992618952027;0.4747150510680349;0.5584843325871203;0.8646318734178943;9.999957497655224;1.0999872924409155;-0.603168002397633;1.0454043930240582;0.9999964728966412;1.2545160064454863;1.000000840101783
82.530927;0.849986708953233;0.933984626047458;1.098799403369293;0.4747150680641031;0.5584842672949902;0.8646316949304655;9.999959050760724;1.099987229982173;-0.6031680022524111;1.0454044783825929;0.9999964778272616;1.2545159845796368;1.0000009355133597
82.540927;0.8499866112841391;0.9339845375653457;1.0987995489826397;0.47471508334249995;0.5584841983224065;0.864631510619351;9.999960685435234;1.09998716659715;-0.6031680021074725;1.0454045638482306;0.9999964841515266;1.2545159596221107;1.000001036310778
82.550927;0.8499865180233643;0.9339844500001021;1.0987996983139867;0.47471509687147856;0.5584841257124172;0.8646313208046531;9.999962398561106;1.0999871022538417;-0.6031680019629673;1.0454046487304087;0.9999964917604818;1.2545159309982867;1.0000011422271715
