time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
82.560927;0.8499864297763255;0.933984362954936;1.0987998510249957;0.474715108499981;0.5584840495190311;0.8646311257345486;9.999964185908619;1.0999870370538347;-0.6031680018190495;1.0454047320981408;0.9999965006413456;1.2545158982147557;1.0000012529501296
82.570927;0.8499863470805846;0.9339842761655047;1.0988000069246455;0.4747151180139171;0.5584839698813315;0.8646309256439008;9.999966042870621;1.0999869711357395;-0.6031680016758815;1.0454048128079219;0.9999965108764133;1.2545158608886773;1.0000013679998094
82.580927;0.8499862704662933;0.9339841894739604;1.0988001659850855;0.4747151252026697;0.558483887050833;0.8646307208360203;9.999967964607475;1.099986904652171;-0.603168001533635;1.0454048896112518;0.9999965226464009;1.2545158187805998;1.0000014866758258
82.590927;0.8499862004344805;0.9339841027864325;1.0988003282468457;0.474715129872814;0.5584838013379902;0.864630511711351;9.999969945889656;1.0999868377814153;-0.603168001392502;1.0454049612203333;0.9999965362620638;1.2545157716957374;1.0000016081548089
82.600927;0.8499861373490881;0.933984015999965;1.0988004937208828;0.47471513183852887;0.558483713038534;0.8646302986891952;9.99997198076527;1.0999867707280535;-0.6031680012527018;1.0454050263725425;0.9999965521679686;1.2545157193768546;1.0000017315769516
82.610927;0.849986081377304;0.9339839289294836;1.0988006624315516;0.47471513091995565;0.5584836223776103;0.86463008209455;9.99997406207083;1.09998670374988;-0.6031680011144874;1.0454050838981457;0.9999965708825717;1.2545156615765738;1.000001856066977
82.620927;0.8499860325349367;0.9339838413244163;1.0988008344896532;0.4747151269401981;0.5584835294771218;0.8646298621015653;9.999976181286156;1.0999866371938525;-0.603168000978144;1.0454051327328975;0.9999965929000715;1.254515598195589;1.0000019807834741
82.630927;0.8499859907870662;0.9339837529426532;1.0988010100497518;0.47471511973440433;0.5584834343698116;0.8646296387361988;9.99997832896447;1.0999865714831183;-0.6031680008439556;1.0454051718818433;0.9999966186170843;1.2545155292871175;1.0000021050136572
82.640927;0.8499859561467366;0.9339836635851241;1.0988011892066065;0.4747151091790234;0.5584833370403992;0.8646294119291635;9.99998049516192;1.0999865070651573;-0.6031680007121712;1.0454052003792849;0.9999966483144026;1.2545154549817947;1.0000022282555483
82.650927;0.8499859287188081;0.9339835731253692;1.0988013719197751;0.47471509521995975;0.5584832374444498;0.8646291816201324;9.999982669665831;1.0999864443697813;-0.6031680005830061;1.0454052172755808;0.999996682161691;1.2545153754644096;1.0000023502400883
82.660927;0.8499859086735821;0.9339834815684904;1.0988015579804025;0.47471507787611056;0.5584831355158968;0.8646289478352402;9.99998484259976;1.099986383750689;-0.6031680004566533;1.045405221705203;0.9999967202304384;1.2545152909690245;1.0000024708561932
82.670927;0.8499858962047405;0.9339833890348828;1.0988017470131652;0.4747150572005704;0.5584830312027653;0.8646287106424174;9.99998700495875;1.0999863254349158;-0.6031680003332895;1.0454052130299596;0.9999967624965701;1.254515201761739;1.0000025900450473
82.680927;0.8499858915152493;0.9339832956633746;1.0988019385180354;0.47471503322684233;0.5584829245050597;0.8646284700883792;9.999989148204952;1.099986269578077;-0.603168000213078;1.0454051909328934;0.9999968088155927;1.254515108129524;1.0000027077605302
82.690927;0.849985894786522;0.9339832015591127;1.0988021319391958;0.47471500595170774;0.5584828154598955;0.8646282262597109;9.999991263879146;1.0999862163309047;-0.603168000096166;1.0454051553677821;0.9999968589097608;1.2545150103706133;1.0000028239711145
82.700927;0.8499859061084181;0.933983106812951;1.0988023266960403;0.47471497535115026;0.558482704095133;0.8646279793831667;9.999993344119737;1.0999861657921688;-0.6031679999826699;1.0454051063891356;0.9999969123854666;1.254514908848745;1.0000029386742026
82.710927;0.84998592544698;0.9339830115440377;1.0988025222112268;0.4747149414052012;0.5584825904233576;0.8646277298703056;9.999995382057504;1.099986117968699;-0.6031679998726562;1.0454050440030562;0.9999969687789232;1.254514804086762;1.0000030518933334
82.720927;0.8499859526884112;0.9339829158903061;1.0988027180208402;0.47471490412485995;0.5584824744829188;0.8646274782875206;9.999997371606693;1.0999860728363953;-0.6031679997661283;1.045404968178261;0.9999970276186777;1.2545146967589682;1.000003163633292
82.730927;0.8499859877145383;0.933982819933488;1.0988029138145934;0.47471486355334963;0.5584823563694827;0.8646272252386368;9.999999307329245;1.0999860304028029;-0.6031679996630264;1.0454048789781174;0.9999970884524868;1.25451458760009;1.0000032738824254
82.740927;0.8499860304656234;0.933982723707293;1.0988031092913324;0.4747148197440116;0.5584822362317895;0.8646269712740354;10.000001184595602;1.0999859907321554;-0.6031679995632491;1.0454047766452135;0.9999971508431857;1.2545144773461423;1.0000033826518522
82.750927;0.8499860809558885;0.9339826273397726;1.09880330400781;0.4747147727660011;0.5584821142327867;0.8646267169141141;10.000002999874809;1.0999859539692785;-0.6031679994666992;1.0454046616205335;0.9999972143831759;1.2545143667182854;1.0000034899310526
82.760927;0.849986139243136;0.9339825311577186;1.0988034973497554;0.4747147227318152;0.5584819905056678;0.8646264626908555;10.000004750617967;1.0999859203124247;-0.6031679993733182;1.0454045345784704;0.9999972787028651;1.2545142564138558;1.0000035956390216
82.770927;0.8499862053959502;0.9339824356498273;1.0988036886181305;0.47471466979176524;0.5584818651546374;0.8646262091482966;10.000006434714344;1.0999858899401955;-0.6031679992830681;1.045404396424484;0.9999973434361304;1.2545141471113617;1.0000036997120283
82.780927;0.8499862794665425;0.9339823413594343;1.0988038771559854;0.4747146140974726;0.5584817382778273;0.8646259568546656;10.00000805064533;1.0999858629889263;-0.6031679991959084;1.0454042482316206;0.9999974081657037;1.2545140395121577;1.0000038022614988
82.790927;0.849986361451371;0.9339822487816924;1.0988040624283995;0.4747145557829579;0.5584816099858181;0.8646257064150499;10.000009598454994;1.0999858395429285;-0.6031679991118105;1.0454040911344107;0.9999974723616476;1.254513934434159;1.0000039036274324
82.800927;0.8499864512669938;0.933982158274063;1.098804244101793;0.4747144949638756;0.5584814804610972;0.8646254584621194;10.000011080220943;1.0999858195568117;-0.6031679990307678;1.0454039261576307;0.9999975353554853;1.2545138328694694;1.000004004270531
82.810927;0.8499865487654994;0.9339820699909075;1.0988044220949458;0.4747144317195015;0.5584813500234395;0.864625213658835;10.000012499441537;1.0999858028060128;-0.6031679989527879;1.0454037540679546;0.9999975964118538;1.25451373584226;1.0000041046640427
82.820927;0.8499866537389285;0.9339819838697131;1.0988045965100466;0.4747143660584528;0.558481219095105;0.8646249726947767;10.00001386023592;1.099985788973235;-0.6031679988778976;1.045403575379434;0.9999976548369967;1.2545136441363656;1.0000042053280507
82.830927;0.8499867658713509;0.9339818996745698;1.0988047675499102;0.4747142979015521;0.5584810880968635;0.8646247362837868;10.000015167103646;1.0999857778022506;-0.6031679988061345;1.0454033905025175;0.9999977100666372;1.2545135581672726;1.0000043068980298
82.840927;0.8499868846929813;0.9339818170991926;1.0988049355219274;0.4747142271254423;0.5584809573765059;0.8646245051734074;10.000016424830978;1.0999857692254689;-0.6031679987375166;1.0454031998822826;0.9999977617166622;1.2545134780717497;1.0000044100810686
82.850927;0.8499870095893303;0.9339817358936359;1.098805100872442;0.47471415364933006;0.5584808271848453;0.864624280088003;10.000017638872832;1.099985763435782;-0.6031679986720229;1.0454030040398181;0.9999978095225387;1.2545134038282446;1.0000045155275887
82.860927;0.8499871398327162;0.9339816559464527;1.0988052641785016;0.47471407747675143;0.5584806976866575;0.8646240616469674;10.000018816528796;1.0999857608386554;-0.6031679986095915;1.04540280358817;0.999997853235003;1.2545133353208608;1.0000046237245759
82.870927;0.8499872746160385;0.9339815773113451;1.0988054260517468;0.4747139986753926;0.5584805690022108;0.864623850371441;10.000019967046947;1.0999857618690363;-0.6031679985501294;1.045402599225906;0.9999978926271949;1.2545132723974288;1.0000047349454806
82.880927;0.8499874131120252;0.9339815001788717;1.0988055869724869;0.47471391735232465;0.5584804412564633;0.8646236467105751;10.000021100029445;1.0999857668125053;-0.6031679984935245;1.0454023916654906;0.9999979275816328;1.254513214864338;1.0000048492382991
82.890927;0.8499875545516513;0.9339814247934529;1.0988057472020358;0.4747138336647712;0.5584803146068046;0.8646234509792279;10.000022224079432;1.0999857757684188;-0.6031679984396496;1.0454021815853414;0.9999979581244756;1.254513162455523;1.0000049664650537
82.900927;0.8499876982863103;0.9339813513787342;1.0988059068580995;0.4747137478610163;0.5584801892376957;0.864623263262961;10.000023346308907;1.0999857887178506;-0.603167998388364;1.0454019696417598;0.9999979843634352;1.2545131149263251;1.0000050863617627
82.910927;0.8499878437758218;0.933981280101726;1.0988060660031247;0.47471366028977896;0.5584800653459192;0.8646230834232167;10.000024472117998;1.099985805557343;-0.6031679983395256;1.0454017564508353;0.9999980064010755;1.2545130721536697;1.000005208584138
82.920927;0.8499879905020221;0.9339812110812348;1.0988062246378907;0.47471357134483416;0.5584799431365335;0.864622911250476;10.00002560550997;1.0999858260730078;-0.6031679982929996;1.045401542556111;0.9999980242795755;1.2545130340884807;1.0000053327889407
82.930927;0.8499881379287613;0.9339811444620801;1.0988063826918577;0.4747134813933526;0.5584798228048712;0.8646227466343996;10.000026749927308;1.0999858499558066;-0.6031679982486587;1.0454013284643955;0.9999980379580858;1.2545130006633107;1.0000054586950906
82.940927;0.84998828557179;0.9339810804310883;1.0988065401140863;0.4747133907418603;0.5584797044892187;0.864622589589132;10.000027909105784;1.0999858768891064;-0.6031679982063942;1.0454011146920756;0.9999980473569561;1.2545129717417962;1.0000055860442467
82.950927;0.8499884330684258;0.9339810190992571;1.0988066970404333;0.4747132996458573;0.5584795882285274;0.8646224401926761;10.000029087839811;1.099985906620827;-0.6031679981661202;1.045400901715403;0.9999980524271652;1.2545129471175476;1.000005714559926
82.960927;0.8499885801529764;0.9339809604343167;1.0988068538742206;0.474713208321848;0.5584794739533713;0.8646222985643204;10.000030292175518;1.0999859389536506;-0.6031679981277498;1.045400689881878;0.9999980531452571;1.2545129265691985;1.0000058439381887
82.970927;0.8499887265992139;0.9339809043187544;1.098807011164715;0.4747131169424585;0.5584793615136194;0.8646221648503819;10.000031528682975;1.0999859736803292;-0.6031679980911632;1.0454004794129008;0.9999980494764376;1.2545129098902066;1.0000059737757472
82.980927;0.84998887218992;0.9339808506250898;1.0988071694005637;0.4747130256438976;0.5584792507495134;0.864622039189809;10.000032803723316;1.0999860105138866;-0.6031679980562005;1.0454002704731216;0.9999980413736235;1.2545128968562593;1.0000061034864771
82.990927;0.8499890166957971;0.9339807992955137;1.098807328930381;0.4747129345418381;0.5584791415767134;0.8646219216945272;10.000034123233252;1.0999860491098699;-0.6031679980226804;1.0454000632116076;0.9999980288011072;1.254512887204222;1.0000062323237782
83.000927;0.849989159870385;0.9339807503935059;1.0988074899907374;0.47471284373733286;0.5584790340139326;0.8646218124350383;10.000035492717691;1.0999860891990312;-0.6031679979904164;1.045399857769889;0.999998011810271;1.2545128806370907;1.0000063594390383
83.010927;0.8499893014595182;0.9339807040430731;1.0988076526645363;0.4747127533217938;0.5584789281528578;0.8646217114108732;10.000036917421472;1.0999861306001573;-0.6031679979592331;1.0453996542635438;0.999997990651541;1.2545128768484721;1.0000064838953935
83.020927;0.8499894412133007;0.933980660314685;1.0988078168167532;0.4747126633823575;0.5584788241449936;0.8646216185437664;10.000038402341545;1.0999861731011318;-0.6031679979289947;1.045399452716878;0.9999979658129745;1.2545128755917525;1.000006604740875
83.030927;0.8499895789213346;0.9339806191633174;1.0988079821562293;0.47471257399848754;0.5584787222128756;0.864621533733555;10.000039951981316;1.0999862164799914;-0.6031679978996233;1.0453992530306826;0.9999979379718785;1.2545128767503182;1.0000067211678567
83.040927;0.849989714451447;0.9339805804322913;1.0988081483602312;0.4747124852388741;0.5584786226416267;0.8646214569191146;10.000041570244987;1.0999862606122093;-0.6031679978710892;1.0453990550656966;0.9999979079209762;1.2545128803224668;1.0000068326195914
83.050927;0.8499898477461161;0.9339805438810657;1.0988083151211938;0.47471239717447117;0.5584785257637381;0.8646213880652225;10.000043260480115;1.099986305438789;-0.6031679978433919;1.045398858728702;0.9999978764793068;1.2545128863114692;1.0000069387823807
83.060927;0.8499899787870766;0.9339805092000444;1.098808482148248;0.4747123098910698;0.5584784319478266;0.8646213271117424;10.000045025499443;1.0999863508296617;-0.6031679978165508;1.0453986639962047;0.9999978443903094;1.2545128946526443;1.0000070395264233
83.070927;0.8499901075804984;0.9339804760356567;1.0988086492197424;0.47471222350513115;0.5584783415534545;0.8646212739622737;10.000046867285986;1.0999863964930205;-0.6031679977905873;1.04539847092892;0.9999978122273218;1.2545129052507837;1.000007134852763
83.080927;0.8499902341600146;0.9339804440419585;1.0988088161915706;0.47471213818637253;0.5584782548666718;0.8646212285211929;10.000048786569861;1.0999864419859497;-0.6031679977654979;1.0453982796336876;0.9999977803610102;1.2545129179969257;1.0000072248784295
83.090927;0.8499903585378492;0.9339804129430204;1.0988089829046153;0.474712054126816;0.5584781720698617;0.8646211907399082;10.000050783038741;1.0999864867961442;-0.6031679977412412;1.045398090235203;0.999997749017875;1.254512932735944;1.0000073098671298
83.100927;0.8499904806130691;0.9339803826229467;1.0988091491689658;0.47471197146604605;0.5584780932540114;0.8646211606338337;10.000052856079686;1.0999865304387277;-0.6031679977177483;1.0453979029776341;0.9999977183402818;1.2545129492867304;1.0000073902021633
83.110927;0.8499906001391131;0.9339803531821819;1.098809314871345;0.47471189026189337;0.5584780184709486;0.8646211382601622;10.00005500499581;1.0999865725318916;-0.6031679976949573;1.0453977183083998;0.9999976883805866;1.2545129674783295;1.0000074662665865
83.120927;0.8499907167676061;0.9339803248757992;1.0988094800635182;0.47471181051565453;0.5584779477882531;0.8646211236646854;10.000057228366838;1.0999866128408047;-0.6031679976728378;1.0453975367856871;0.9999976590897052;1.254512987122084;1.0000075383841127
83.130927;0.8499908301178535;0.9339802980314837;1.0988096449484033;0.47471173221534874;0.5584778812820818;0.8646211168171907;10.00005952365891;1.099986651241886;-0.6031679976513912;1.045397358926363;0.9999976303598443;1.25451300796299;1.0000076068583972
83.140927;0.8499909398655143;0.9339802730525338;1.0988098097887016;0.4747116553864835;0.5584778189909159;0.8646211175615828;10.00006188797649;1.0999866876269115;-0.6031679976306538;1.0453971851563675;0.9999976020858261;1.25451302971741;1.000007671991788
83.150927;0.8499910458069084;0.933980250430204;1.0988099748712161;0.474711580113188;0.558477760885354;0.8646211255853501;10.000064319148594;1.0999867218682278;-0.6031679976106983;1.0453970158557182;0.9999975741915972;1.25451305217804;1.0000077340660996
83.160927;0.8499911478674963;0.9339802306895126;1.0988101405638275;0.4747115065046935;0.5584777068615631;0.8646211404166096;10.00006681593476;1.0999867538326515;-0.6031679975916173;1.0453968514156384;0.9999975466448605;1.2545130752269835;1.0000077933568605
83.170927;0.8499912461077808;0.93398021430187;1.0988103073300313;0.4747114346581212;0.5584776567759503;0.8646211614733655;10.000069377403683;1.0999867834016073;-0.6031679975735034;1.045396692290638;0.9999975194888374;1.254513098725581;1.0000078501708667
83.180927;0.8499913407032421;0.9339802016032386;1.098810475698874;0.47471136465934544;0.5584776105108293;0.8646211881278083;10.000072002000625;1.099986810558091;-0.6031679975564338;1.0453965390504205;0.9999974928523352;1.2545131224244361;1.0000079048713864
83.190927;0.8499914318465194;0.9339801927660384;1.0988106462917668;0.4747112966048023;0.5584775679928368;0.8646212197099641;10.00007468679125;1.099986835480049;-0.6031679975404647;1.0453963923575857;0.9999974668800649;1.2545131459225383;1.0000079578975798
83.200927;0.8499915196529054;0.9339801878573709;1.098810819819744;0.47471123063136206;0.5584775291537233;0.8646212554789346;10.000077427636237;1.0999868585243129;-0.6031679975256398;1.0453962528458944;0.9999974415962873;1.2545131686571442;1.000008009722965
83.210927;0.8499916041509278;0.9339801869021596;1.0988109969319315;0.47471116693840837;0.5584774939059836;0.8646212946710093;10.00008022021932;1.0999868801437345;-0.6031679975120138;1.0453961210612341;0.9999974168373632;1.254513190012394;1.0000080607743496
83.220927;0.8499916853456433;0.9339801899034869;1.0988111780580665;0.47471110576169834;0.5584774621424562;0.8646213366398621;10.000083060764817;1.0999869008543004;-0.6031679974996734;1.0453959975444198;0.9999973923596477;1.2545132094429978;1.000008111417579
83.230927;0.8499917632839793;0.9339801968645304;1.0988113634052221;0.47471104730549574;0.5584774337373861;0.8646213809661423;10.000085945630554;1.0999869212463234;-0.6031679974887318;1.0453958829081718;0.9999973680160548;1.2545132264822139;1.0000081619615204
83.240927;0.8499918380331445;0.9339802078107209;1.0988115530016063;0.47471099169553155;0.5584774085586327;0.8646214274496584;10.000088870242546;1.0999869419363009;-0.6031679974792974;1.045395777856753;0.9999973438431833;1.254513240766957;1.0000082126437841
83.250927;0.8499919096072462;0.9339802228115933;1.098811746710264;0.47471093900430894;0.5584773864789883;0.8646214760263048;10.00009182826191;1.0999869634832755;-0.6031679974714351;1.04539568318518;0.9999973200610387;1.2545132520856694;1.000008263659732
83.260927;0.8499919779523917;0.9339802419941223;1.098811944291346;0.4747108893295237;0.5584773673908185;0.8646215266645654;10.000094811244809;1.099986986366702;-0.6031679974651457;1.0453955996987367;0.9999972970289518;1.2545132603078366;1.0000083152194859
83.270927;0.8499920429994291;0.933980265522291;1.0988121454276192;0.4747108428196498;0.5584773512454103;0.864621579296624;10.00009780894747;1.099987011018504;-0.603167997460386;1.0453955280903837;0.9999972751792171;1.254513265236567;1.0000083675820641
83.280927;0.849992104718354;0.9339802935873562;1.0988123496041304;0.4747107995923683;0.5584773380736724;0.8646216338348348;10.00010081029326;1.0999870378642547;-0.6031679974571064;1.0453954688839036;0.9999972549610644;1.2545132664733225;1.000008421036771
83.290927;0.8499921631344434;0.9339803264093416;1.0988125560072177;0.47471075964583276;0.5584773279524725;0.8646216902151823;10.000103804299426;1.099987067336912;-0.6031679974552691;1.0453954224467437;0.9999972368039037;1.2545132633399898;1.000008475861705
83.300927;0.8499922183326878;0.9339803642070171;1.0988127635787828;0.4747107228587015;0.558477320957677;0.8646217484001402;10.00010678047348;1.0999870998403234;-0.6031679974548506;1.045395389043599;0.999997221147363;1.254513254915633;1.000008532329876
83.310927;0.8499922704695658;0.9339804071959537;1.098812971139544;0.4747106890481885;0.5584773171411865;0.8646218083709548;10.000109729025306;1.0999871357095667;-0.6031679974558426;1.0453953689142421;0.9999972085080007;1.2545132401832697;1.000008590708286
83.320927;0.8499923197957988;0.9339804556388801;1.0988131774805212;0.47471065802728774;0.5584773165222945;0.8646218701423505;10.00011264123132;1.0999871751887216;-0.6031679974582388;1.045395362392494;0.9999971994192699;1.2545132182318381;1.0000086511918953
83.330927;0.8499923667112318;0.9339805098464459;1.0988133814007373;0.4747106296391863;0.5584773190869273;0.8646219337771467;10.000115509479972;1.099987218385311;-0.6031679974620082;1.0453953700145484;0.9999971942534913;1.2545131883948133;1.0000087138766172
83.340927;0.8499924117972176;0.9339805701273416;1.0988135817497644;0.47471060375555996;0.5584773248078836;0.8646219993787086;10.000118326758571;1.0999872652434426;-0.6031679974670933;1.045395392476075;0.9999971931151707;1.2545131502436995;1.000008778779217
83.350927;0.8499924557492397;0.9339806367824235;1.0988137775088842;0.474710580248257;0.558477333661503;0.8646220670974649;10.000121086514712;1.0999873155626896;-0.6031679974734301;1.0453954304710225;0.9999971959137309;1.2545131035476926;1.0000088458012133
83.360927;0.8499924992661212;0.9339807101370532;1.0988139678460955;0.47471055897236586;0.5584773456079432;0.8646221371329068;10.000123783179276;1.099987368980037;-0.6031679974809593;1.045395484580743;0.9999972025548302;1.2545130482532465;1.0000089146682003
83.370927;0.849992542989329;0.9339807905461426;1.0988141521305392;0.47471053977669464;0.5584773605671131;0.8646222096614049;10.000126412646809;1.099987424944044;-0.6031679974896141;1.0453955552656096;0.9999972130494289;1.2545129844332643;1.0000089849365692
83.380927;0.8499925874865316;0.9339808783232944;1.0988143299422672;0.47471052252215534;0.5584773784231029;0.864622284766977;10.000128972548625;1.0999874827863692;-0.6031679974993095;1.0453956428955553;0.9999972274240181;1.2545129122379026;1.0000090561058577
83.390927;0.849992633269071;0.9339809736581235;1.0988145010281183;0.4747105070967659;0.558477399063004;0.8646223624690915;10.000131462213014;1.099987541833639;-0.6031679975099419;1.0453957477399494;0.9999972455752897;1.2545128318471113;1.0000091277498302
83.400927;0.8499926808420875;0.9339810766556025;1.0988146651768422;0.47471049343788274;0.5584774224233252;0.8646224428003331;10.000133882049237;1.0999876014763732;-0.6031679975213969;1.045395869926376;0.9999972672693572;1.2545127434331105;1.0000091995204998
83.410927;0.8499927307318288;0.9339811874416448;1.0988148221251575;0.47471048154786166;0.558477448480494;0.8646225258457785;10.000136232732354;1.0999876612201693;-0.6031679975335549;1.0453960094683075;0.9999972922984245;1.2545126471752293;1.0000092710680089
83.420927;0.8499927834781318;0.9339813061989356;1.0988149716006532;0.4747104714563289;0.5584774772040402;0.8646226117049758;10.000138514757381;1.0999877207134743;-0.6031679975462975;1.0453961663347404;0.9999973206161756;1.2545125432640407;1.000009342003149
83.430927;0.8499928396083534;0.9339814331277213;1.0988151134347657;0.4747104631430495;0.5584775085278498;0.8646227004339988;10.000140728357039;1.099987779711224;-0.6031679975595249;1.0453963404072457;0.9999973523115198;1.2545124318577543;1.0000094118913327
83.440927;0.8499928995712038;0.9339815683517274;1.0988152475695152;0.4747104565040644;0.5584775423404382;0.8646227920240689;10.000142873437431;1.0999878380119636;-0.6031679975731589;1.0453965313412914;0.9999973875082271;1.2545123130685278;1.0000094802483521
83.450927;0.8499929636905509;0.9339817118248134;1.0988153739321986;0.47471045137129636;0.5584775785057837;0.8646228864085304;10.000144949641893;1.0999878954455322;-0.6031679975871211;1.045396738515345;0.999997426335762;1.2545121870137612;1.0000095465557235
83.460927;0.8499930321956537;0.9339818633207604;1.0988154923300208;0.47471044753369945;0.558477616907841;0.8646229834810268;10.000146957075364;1.0999879519117859;-0.6031679976013206;1.0453969611120186;0.9999974689390223;1.254512053913676;1.0000096103087133
83.470927;0.8499931052333258;0.933982022475171;1.0988156024254676;0.4747104447567369;0.5584776574617103;0.8646230831078927;10.00014889728937;1.0999880074044486;-0.6031679976156595;1.0453971982310528;0.9999975153969017;1.25451191421802;1.0000096710850417
83.480927;0.8499931828338806;0.933982188817905;1.0988157037367063;0.47471044280896557;0.5584777000629141;0.8646231851713486;10.000150773246895;1.0999880619958955;-0.6031679976300307;1.0453974489891442;0.9999975655967951;1.2545117686682408;1.0000097285413507
83.490927;0.8499932649245437;0.9339823618121897;1.0988157956718911;0.4747104414757574;0.558477744533147;0.8646232896468281;10.000152588400182;1.0999881158001479;-0.603167997644308;1.0453977125921545;0.9999976192210339;1.2545116182163263;1.0000097823116145
83.500927;0.8499933513896162;0.9339825409334509;1.0988158776225945;0.47471044054221917;0.5584777906427506;0.864623396609318;10.00015434648899;1.0999881689170188;-0.6031679976583616;1.0453979883526943;0.9999976758127384;1.2545114638631547;1.0000098319284711
83.510927;0.8499934421004671;0.9339827257640312;1.0988159490666123;0.4747104397513336;0.5584778381748494;0.8646235061676394;10.000156052177028;1.0999882214028343;-0.6031679976720729;1.0453982756492652;0.9999977348559903;1.254511306520249;1.0000098768165615
83.520927;0.8499935368832677;0.9339829160329248;1.0988160096451047;0.47471043876898833;0.558477886926766;0.8646236184406814;10.000157711164734;1.0999882733054727;-0.6031679976853203;1.0453985738521554;0.9999977959030368;1.254511146918798;1.000009916337741
83.530927;0.8499936354262867;0.9339831115493432;1.0988160592063418;0.4747104371975874;0.5584779366595336;0.8646237335780315;10.00015932965082;1.0999883246439595;-0.6031679976979759;1.0453988822722473;0.9999978586499617;1.2545109855254672;1.0000099498697228
83.540927;0.8499937371688722;0.9339833120685481;1.0988160978079728;0.47471043464904183;0.5584779870789411;0.8646238517292117;10.00016091385476;1.0999883752796529;-0.603167997709925;1.045399200141413;0.9999979228372106;1.2545108224905446;1.0000099768375998
83.550927;0.8499938412737397;0.9339835172264975;1.0988161256906066;0.47471043081976033;0.5584780378460292;0.864623972941431;10.000162469616063;1.099988424888999;-0.6031679977210854;1.0453995265911835;0.9999979880797025;1.2545106577207803;1.0000099966974478
83.560927;0.8499939467458405;0.9339837265884348;1.0988161432185601;0.4747104255049301;0.5584780885821236;0.86462409708472;10.000164001870962;1.0999884731441498;-0.6031679977314154;1.0453998606707497;0.999998053802248;1.2545104910526998;1.0000100089660624
83.570927;0.8499940526349539;0.9339839396866619;1.0988161507968237;0.4747104185694666;0.558478138874602;0.864624223874996;10.000165514314105;1.0999885199009725;-0.6031679977409119;1.0454002014503438;0.9999981193191019;1.2545103223776615;1.0000100132868421
83.580927;0.8499941581781365;0.9339841560381887;1.0988161488014183;0.4747104099290245;0.5584781883065904;0.8646243529282438;10.000167009623878;1.0999885651965688;-0.6031679977495906;1.0454005481236455;0.9999981839905132;1.2545101516753865;1.0000100094659798
83.590927;0.8499942628196531;0.9339843752381545;1.0988161375288754;0.474710399535079;0.5584782365159225;0.8646244837785668;10.000168489645478;1.0999886091257052;-0.6031679977574593;1.0454009000051387;0.9999982473427206;1.25450997901311;1.0000099974966523
83.600927;0.8499943661840134;0.9339845970525628;1.0988161172144912;0.4747103873337271;0.5584782832430293;0.8646246158784187;10.000169954950886;1.0999886518103261;-0.6031679977645137;1.0454012564843194;0.999998309072336;1.2545098045383494;1.000009977589419
83.610927;0.8499944680416737;0.9339848214009971;1.0988160881815676;0.47471037325216536;0.5584783283339886;0.8646247486072747;10.000171404838884;1.0999886935145746;-0.6031679977707464;1.0454016170585396;0.9999983689609037;1.2545096284866193;1.000009950108525
83.620927;0.8499945682538598;0.9339850482717486;1.098816050989134;0.4747103572607065;0.5584783717013276;0.8646248813148103;10.000172838268375;1.0999887347614485;-0.6031679977761603;1.045401981415246;0.9999984267867588;1.25450945116132;1.0000099154188298
83.630927;0.8499946667275478;0.9339852776437657;1.0988160063849868;0.4747103394168496;0.5584784132784791;0.8646250134005707;10.000174254463259;1.0999887763123997;-0.6031679977807884;1.0454023494505602;0.9999984823421751;1.2545092728939966;1.0000098738486156
83.640927;0.8499947633847151;0.9339855094271236;1.0988159551241523;0.47471031981578926;0.5584784530176465;0.8646251443862297;10.000175652783744;1.099988819017031;-0.6031679977846843;1.0454027211994656;0.9999985355526281;1.2545090940596706;1.0000098257791048
83.650927;0.849994858172036;0.9339857434272146;1.0988158978613316;0.4747102985197208;0.5584784909150551;0.8646252739551683;10.000177032263784;1.0999888636359447;-0.6031679977878888;1.045403096711015;0.9999985865405973;1.2545089150768942;1.0000097716889609
83.660927;0.8499949511468347;0.9339859793582179;1.098815835175691;0.474710275535898;0.5584785270181976;0.8646254019622872;10.000178391241057;1.0999889107329843;-0.6031679977904324;1.0454034759524153;0.9999986355653514;1.254508736368652;1.0000097121210705
83.670927;0.8499950425243911;0.9339862168938449;1.0988157676350767;0.474710250838979;0.5584785614148423;0.8646255283915247;10.00017972763708;1.099988960682056;-0.6031679977923757;1.0454038588356926;0.999998682911838;1.2545085583731794;1.000009647593844
83.680927;0.8499951326117856;0.933986455720977;1.0988156958073916;0.47471022441557953;0.5584785942112437;0.8646256532324935;10.000181039240005;1.099989013710727;-0.603167997793832;1.045404245301467;0.9999987288204758;1.2545083815578106;1.0000095785222813
83.690927;0.8499952217310505;0.9339866955979914;1.0988156202303634;0.4747101962858631;0.5584786254859583;0.8646257763635875;10.00018232357447;1.0999890698974422;-0.6031679977949546;1.0454046353626165;0.999998773498155;1.2545082063542266;1.0000095052635518
83.700927;0.8499953101893567;0.9339869364108017;1.0988155414259984;0.4747101664872143;0.5584786552417418;0.8646258975885339;10.000183578153115;1.0999891291943604;-0.6031679977959215;1.045405029122488;0.9999988171492451;1.254508033086764;1.0000094282306402
83.710927;0.849995398265338;0.933987178165487;1.0988154599347104;0.4747101350657957;0.5584786834203654;0.8646260167878587;10.000184800999705;1.0999891915327107;-0.6031679977969364;1.0454054267930688;0.9999988599574836;1.25450786198314;1.0000093479020713
83.720927;0.8499954861910046;0.9339874209237187;1.0988153762962536;0.47471010207280834;0.5584787099756556;0.864626134023556;10.000185990888713;1.0999892569143703;-0.6031679977982317;1.0454058287223678;0.9999989020544435;1.2545076932636001;1.0000092647022394
83.730927;0.8499955741203853;0.9339876647946803;1.0988152910184192;0.4747100675342936;0.5584787349282533;0.8646262495551325;10.000187147244255;1.0999893254155684;-0.6031679978000534;1.0454062353764249;0.9999989435738447;1.254507527238432;1.000009178926056
83.740927;0.8499956620969864;0.9339879100033044;1.0988152045614248;0.47471003142834844;0.5584787583492887;0.8646263637727079;10.000188269700432;1.0999893972169714;-0.6031679978026275;1.0454066472015073;0.9999989847461848;1.2545073643685776;1.0000090907839245
83.750927;0.8499957500225347;0.9339881569240559;1.098815117330446;0.47470999370510963;0.5584787802864672;0.8646264770238192;10.00018935781404;1.0999894727295534;-0.6031679978061313;1.0454070644380173;0.9999990258658878;1.254507205347975;1.000009000438644
83.760927;0.8499958376390181;0.9339884060482829;1.098815029683946;0.4747099543273587;0.5584788007255774;0.8646265894416334;10.000190411302034;1.0999895526341945;-0.6031679978106964;1.0454074870153125;0.9999990671953982;1.254507051165137;1.0000089080350372
83.770927;0.849995924566582;0.9339886579360389;1.0988149419058042;0.47470991327795287;0.5584788196356203;0.8646267009352492;10.000191430216361;1.0999896377677383;-0.6031679978164354;1.045407914564854;0.9999991089674235;1.2545069030091975;1.000008813797395
83.780927;0.8499960103927883;0.9339889131471802;1.0988148541238845;0.47470987051934793;0.5584788370154325;0.8646268112919346;10.000192414580187;1.0999897290190643;-0.6031679978234588;1.0454083465097181;0.99999915140657;1.2545067620987285;1.0000087181238078
83.790927;0.8499960947891461;0.9339891721756642;1.0988147662726582;0.4747098259946046;0.558478852890538;0.8646269202414169;10.000193363842744;1.0999898272672635;-0.6031679978318947;1.0454087821804563;0.9999991946939271;1.2545066296099632;1.000008621615836
83.800927;0.8499961775658296;0.9339894354422466;1.0988146781476589;0.47470977972297024;0.5584788672910809;0.8646270274746045;10.00019427673232;1.099989933298348;-0.6031679978419067;1.0454092209317896;0.9999992389573671;1.254506506686024;1.0000085250304447
83.810927;0.849996258559717;0.9339897033111189;1.098814589499967;0.4747097318668799;0.5584788802403966;0.8646271326690775;10.00019515154341;1.0999900477689435;-0.6031679978536839;1.0454096621976223;0.999999284323278;1.2545063943967032;1.0000084291866356
83.820927;0.8499963375074326;0.9339899760962764;1.098814500112373;0.4747096826838431;0.5584788917528848;0.8646272355170629;10.000195986160993;1.0999901712581812;-0.6031679978674147;1.0454101054493599;0.9999993309575141;1.2545062936628892;1.0000083349253077
83.830927;0.849996414094612;0.9339902540372379;1.0988144098101646;0.47470963244986064;0.5584789018071007;0.8646273357489512;10.000196777333104;1.099990304310457;-0.6031679978832826;1.0454105501429198;0.999999379055502;1.254506205226879;1.0000082431138086
83.840927;0.8499964880592005;0.9339905372161675;1.0988143184459738;0.4747095814217874;0.5584789103339024;0.8646274331604488;10.000197520036709;1.0999904474622069;-0.6031679979014882;1.045410995734004;0.9999994288335234;1.2545061296196949;1.000008154623738
83.850927;0.8499965592014496;0.933990825501801;1.0988142259276683;0.47470952982851444;0.558478917273979;0.8646275276126237;10.000198208062292;1.0999906012671774;-0.6031679979222504;1.0454114417157123;0.9999994805111041;1.254506067120473;1.0000080703047876
83.860927;0.8499966273844594;0.9339911186066193;1.0988141322486742;0.47470947787584644;0.5584789226149275;0.8646276189807959;10.00019883520582;1.0999907662293933;-0.603167997945769;1.0454118875742535;0.9999995342624172;1.254506017807653;1.0000079909644437
83.870927;0.8499966925872954;0.9339914162031754;1.0988140374809274;0.47470942573896263;0.5584789263513749;0.8646277071124112;10.000199395894114;1.0999909427176668;-0.6031679979721823;1.0454123326860225;0.9999995902427171;1.254505981693647;1.0000079173263232
83.880927;0.8499967549268054;0.9339917180147047;1.098813941745389;0.47470937354317794;0.5584789284326823;0.8646277918616107;10.000199885114808;1.0999911310065171;-0.6031679980015531;1.0454127762747825;0.9999996486957454;1.2545059588273655;1.000007850011789
83.890927;0.8499968146104403;0.9339920238033816;1.0988138452012193;0.474709321375708;0.5584789287448695;0.8646278731601434;10.000200297707082;1.0999913313705223;-0.6031679980338857;1.0454132174503223;0.9999997099747423;1.2545059492642945;1.000007789568432
83.900927;0.8499968718796124;0.93399233325115;1.0988137480994307;0.47470926933754914;0.5584789271411965;0.8646279510267111;10.00020062761838;1.0999915441476558;-0.6031679980691584;1.045413655269303;0.999999774422927;1.254505952989445;1.000007736486894
83.910927;0.8499969270087087;0.9339926458914437;1.098813650845487;0.4747092175794264;0.5584789234670265;0.864628025516027;10.000200868027475;1.0999917698010044;-0.6031679981073506;1.0454140887599017;0.9999998422619906;1.2545059699460654;1.000007691196631
83.920927;0.8499969803463334;0.9339929611761495;1.098813553954943;0.47470916628510645;0.5584789175430652;0.8646280966948735;10.000201011879156;1.0999920089222566;-0.603167998148442;1.0454145169560867;0.9999999136020767;1.254506000111374;1.0000076540630916
83.930927;0.849997032272222;0.9339932785401255;1.0988134578950746;0.47470911564755014;0.5584789091864863;0.8646281646716356;10.000201051892109;1.0999922621051568;-0.6031679981923963;1.0454149390152327;0.9999999884978467;1.254506043540816;1.0000076253685515
83.940927;0.849997083044323;0.9339935973699985;1.0988133629776706;0.47470906586753403;0.5584788982645226;0.8646282296217931;10.00020098019179;1.0999925297758408;-0.6031679982391452;1.045415354283157;1.0000000669636613;1.2545061003657296;1.0000076052899334
83.950927;0.8499971327013662;0.9339939169552386;1.0988132694578157;0.4747090171411869;0.5584788847124158;0.8646282917682393;10.000200788588678;1.0999928120822584;-0.6031679982885686;1.0454157622076627;1.0000001489700086;1.2545061707283256;1.0000075939032944
83.960927;0.8499971811124699;0.9339942365099694;1.098813177764216;0.4747089696580503;0.5584788685291374;0.8646283513359782;10.00020046931213;1.0999931088737478;-0.6031679983404846;1.0454161622340739;1.000000234448564;1.2545062547088133;1.000007591188941
83.970927;0.8499972281078662;0.9339945552534679;1.0988130886498289;0.4747089236535975;0.5584788497491242;0.8646284085249102;10.000200014895782;1.0999934197963808;-0.6031679983946766;1.045416553743261;1.0000003232832324;1.2545063522759088;1.0000075970287075
83.980927;0.8499972735848306;0.9339948724783845;1.0988130031254908;0.47470887944117546;0.5584788284008202;0.8646284635417345;10.000199418240612;1.099993744451602;-0.6031679984509214;1.0454169360160752;1.0000004152766127;1.254506463306153;1.0000076112281207
83.990927;0.8499973175362868;0.9339951875605011;1.0988129222577834;0.4747088373647005;0.5584788045043851;0.8646285166393078;10.00019867443497;1.099994082489521;-0.6031679985089892;1.045417308280529;1.000000510145264;1.2545065876747408;1.0000076335158323
84.000927;0.8499973600479298;0.933995499916755;1.098812847027932;0.4747087977565614;0.5584787780897482;0.8646285680867973;10.000197782221855;1.0999944335738132;-0.603167998568647;1.0454176698080273;1.0000006075426755;1.2545067252619542;1.0000076635043675
84.010927;0.8499974013247583;0.9339958089901694;1.0988127782831538;0.47470876095634224;0.5584787491942703;0.8646286181409857;10.000196743016652;1.0999947972692126;-0.6031679986296716;1.045418019948164;1.000000707040993;1.2545068758428783;1.0000077007143189
84.020927;0.8499974417101196;0.9339961142926292;1.0988127167223924;0.4747087273458573;0.5584787178516147;0.8646286670641863;10.000195559150953;1.09999517294444;-0.6031679986918342;1.0454183581288203;1.000000808106112;1.254507038978176;1.000007744624183
84.030927;0.8499974816051517;0.9339964153995238;1.0988126629048238;0.47470869735051996;0.5584786840869829;0.8646287151490875;10.000194233256229;1.0999955597573587;-0.6031679987548754;1.0454186838725374;1.0000009101314753;1.2545072139839786;1.0000077946301857
84.040927;0.8499975213414368;0.9339967118601238;1.0988126172573827;0.47470867138929107;0.5584786479252346;0.8646287627402548;10.000192768530063;1.099995956760963;-0.6031679988185049;1.045418996762557;1.000001012492315;1.254507400034971;1.0000078499625111
84.050927;0.8499975611636211;0.9339970031141873;1.0988125800852167;0.47470864981783994;0.5584786094185036;0.864628810164747;10.000191169179464;1.099996363063733;-0.603167998882413;1.0454192963784097;1.0000011145684025;1.2545075963296315;1.0000079096620729
84.060927;0.8499976013229016;0.9339972884751321;1.0988125516090372;0.47470863292462645;0.5584785686640533;0.8646288575811546;10.000189440603135;1.0999967778843227;-0.6031679989462787;1.045419582322138;1.0000012157518121;1.2545078021288771;1.0000079726526807
84.070927;0.8499976421338978;0.9339975671865527;1.0988125319894069;0.4747086209625848;0.5584785257683994;0.8646289049388003;10.000187588891448;1.0999972004722745;-0.6031679990097888;1.0454198542929591;1.0000013154766012;1.2545080166749318;1.000008037841095
84.080927;0.8499976839052671;0.9339978385144697;1.098812521295294;0.4747086141655416;0.5584784808071382;0.8646289520343956;10.000185620297104;1.099997630025228;-0.6031679990726592;1.045420112064411;1.0000014132702129;1.2545082391957845;1.0000081041678224
84.090927;0.8499977268501001;0.9339981017938648;1.0988125194610248;0.47470861272971426;0.558478433875173;0.8646289985487138;10.000183541468624;1.0999980656772765;-0.6031679991346474;1.0454203554174248;1.0000015088180403;1.254508468975447;1.00000817062373
84.100927;0.8499977711248262;0.9339983564152687;1.0988125262677677;0.4747086167871325;0.5584783851638256;0.8646290441135164;10.000181359647337;1.0999985065298785;-0.6031679991955703;1.0454205842032713;1.0000016019914253;1.2545087052872443;1.0000082362469596
84.110927;0.8499978169181913;0.9339986018437211;1.098812541375214;0.47470862640464057;0.5584783349326434;0.8646290883989378;10.000179082162049;1.099998951669356;-0.6031679992553051;1.0454207984795592;1.0000016927491675;1.2545089472449795;1.0000083001098041
84.120927;0.8499978644285472;0.9339988376765769;1.098812564425205;0.47470864158327625;0.5584782834179446;0.8646291311557692;10.000176715739787;1.0999994001502431;-0.6031679993137525;1.0454209984820215;1.000001781001738;1.2545091937912818;1.0000083613416229
84.130927;0.8499979137913383;0.9339990636382359;1.0988125950766012;0.4747086622515429;0.5584782307795647;0.8646291722536161;10.000174266200471;1.0999998509901547;-0.6031679993708209;1.0454211844159427;1.0000018666187547;1.2545094438289868;1.0000084191783007
84.140927;0.8499979651154753;0.933999279502548;1.0988126329219878;0.4747086882870865;0.5584781770920756;0.8646292116964717;10.000171738604324;1.1000003031966175;-0.603167999426448;1.0454213563233963;1.000001949529358;1.2545096963370426;1.0000084729903957
84.150927;0.8499980185762782;0.9339994850307902;1.0988126774743547;0.4747087195347799;0.5584781223584454;0.8646292495496102;10.000169137458144;1.1000007558522782;-0.603167999480615;1.0454215141361938;1.0000020297721315;1.2545099504234922;1.0000085222773807
84.160927;0.8499980744090412;0.9339996799863878;1.0988127282362667;0.47470875579480554;0.5584780665211868;0.8646292858405399;10.000166466806652;1.1000012082357167;-0.6031679995333333;1.0454216577413638;1.0000021074731917;1.2545102053209713;1.0000085666594205
84.170927;0.8499981328289724;0.9339998641714293;1.0988127847129912;0.47470879682947675;0.5584780094596956;0.864629320552145;10.000163730710383;1.1000016598352556;-0.6031679995846224;1.0454217869898346;1.0000021827943995;1.25451046029651;1.000008605906921
84.180927;0.8499981939899149;0.9340000374352522;1.098812846368193;0.47470884239859995;0.5584779509898478;0.8646293537039428;10.000160933741423;1.1000021102784527;-0.6031679996345072;1.0454219017560602;1.0000022559201578;1.2545107145858405;1.0000086399764538
84.190927;0.8499982579663675;0.9340001997114817;1.098812912602136;0.4747088922939587;0.5584778908780293;0.8646293853754705;10.000158080186111;1.1000025592827782;-0.6031679996830466;1.0454220020017913;1.0000023271093068;1.254510967476678;1.0000086690078849
84.200927;0.8499983247091182;0.9340003510437728;1.0988129828140967;0.47470894637455313;0.5584778288778279;0.8646294156388197;10.000155172831468;1.100003006615478;-0.6031679997303491;1.045422087750321;1.0000023967465257;1.2545112183849536;1.000008693272105
84.210927;0.8499983940245508;0.9340004915434204;1.0988130565175636;0.47470900457708054;0.5584777647935585;0.8646294445188697;10.000152213256865;1.1000034521001847;-0.6031679997765678;1.045422159070394;1.0000024653108186;1.2545114667806299;1.0000087130674427
84.220927;0.8499984656380911;0.9340006213798362;1.0988131333839928;0.47470906686789627;0.5584776985579638;0.8646294720014965;10.000149203002417;1.1000038956366038;-0.6031679998219023;1.0454222161194997;1.0000025332686793;1.2545117121853502;1.0000087286402035
84.230927;0.8499985392896932;0.9340007408409615;1.0988132131721347;0.4747091331809137;0.5584776302644928;0.8646294980819257;10.00014614426444;1.1000043370977117;-0.6031679998665834;1.045422259142917;1.0000026010229022;1.2545119543178807;1.0000087401885043
84.240927;0.849998614763003;0.9340008503336923;1.0988132956574146;0.47470920339913714;0.5584775601023695;0.8646295228560917;10.000143040049347;1.100004776176384;-0.6031679999108353;1.04542228843247;1.0000026689361232;1.254512193112424;1.0000087478742776
84.250927;0.8499986918578527;0.9340009502738753;1.0988133806254723;0.4747092773766132;0.5584774882589169;0.8646295465647792;10.000139893754042;1.1000052123259085;-0.6031679999548646;1.045422304319209;1.0000027373068272;1.2545124286091744;1.0000087517915186
84.260927;0.8499987703542102;0.9340010410102804;1.0988134678668036;0.4747093549646476;0.5584774148722863;0.8646295695560005;10.0001367083708;1.1000056447798572;-0.6031679999988687;1.0454223071676791;1.0000028063381237;1.2545126609286854;1.0000087519694931
84.270927;0.8499988499700283;0.9340011228621348;1.0988135571550963;0.474709436005276;0.5584773400111187;0.864629592235121;10.000133486198113;1.100006072661648;-0.6031680000430232;1.0454222973576823;1.0000028761732445;1.2545128903035645;1.000008748466641
84.280927;0.8499989303674365;0.9340011962076051;1.0988136482348247;0.47470952028840485;0.5584772636492714;0.864629615040773;10.000130229031344;1.1000064951291666;-0.6031680000874549;1.045422275285162;1.0000029469359475;1.2545131170475399;1.0000087414471723
84.290927;0.8499990112313117;0.9340012615790452;1.0988137408298935;0.47470960751060365;0.5584771856646219;0.8646296384353007;10.000126938123996;1.100006911340296;-0.6031680001322302;1.0454222413507461;1.000003018766434;1.254513341477268;1.0000087311413315
84.300927;0.8499990923351846;0.9340013196854109;1.0988138346735448;0.4747096972641803;0.5584771058787397;0.8646296628958171;10.000123614145934;1.100007320298563;-0.6031680001773704;1.045422195911578;1.0000030918631455;1.25451356385062;1.0000087177578958
84.310927;0.8499991735569266;0.9340013712816017;1.098813929526441;0.47470978906945616;0.5584770241262149;0.8646296889091613;10.000120257557123;1.1000077208815744;-0.6031680002228929;1.0454221392396335;1.0000031664471758;1.254513784332307;1.0000087014260597
84.320927;0.8499992548789127;0.9340014169996844;1.0988140251978045;0.4747098824318343;0.5584769403225874;0.8646297169855955;10.000116869103532;1.1000081120724001;-0.6031680002688437;1.0454220715327849;1.0000032426526437;1.2545140029713904;1.0000086821866832
84.330927;0.8499993363740131;0.9340014573358315;1.0988141216074032;0.47470997685473637;0.5584768544791707;0.8646297476666275;10.000113449770577;1.1000084931391005;-0.6031680003152856;1.045421992957701;1.0000033205130325;1.2545142196503145;1.0000086600469336
84.340927;0.8499994181654351;0.9340014927210922;1.098814218816631;0.47471007181189456;0.5584767666798783;0.8646297814619304;10.000110000114898;1.1000088636229584;-0.603168000362268;1.045421903653955;1.0000034000588125;1.254514434035415;1.00000863504604
84.350927;0.8499995003909726;0.9340015235058546;1.0988143169473712;0.47471016676409283;0.5584766770807524;0.8646298187372977;10.00010652017908;1.1000092232459815;-0.6031680004098233;1.0454218036636342;1.000003481345205;1.254514645632028;1.0000086072548842
84.360927;0.8499995831793833;0.9340015499534289;1.0988144160279798;0.47471026123084553;0.5584765859254877;0.864629859672081;10.000103010448798;1.100009571888442;-0.6031680004579746;1.0454216928382951;1.0000035644102447;1.254514853940421;1.000008576743808
84.370927;0.8499996666116577;0.9340015722877597;1.098814515874224;0.4747103548501582;0.5584764935272396;0.8646299042804451;10.000099472335043;1.1000099096175437;-0.6031680005067296;1.0454215708115246;1.0000036492830255;1.2545150585688114;1.0000085435891048
84.380927;0.84999975069745;0.9340015906760905;1.0988146160852783;0.47471044736725987;0.5584764002015269;0.8646299524018297;10.000095907681976;1.100010236651893;-0.6031680005560776;1.0454214370377275;1.0000037360300813;1.2545152591939068;1.0000085078874328
84.390927;0.8499998354018955;0.9340016052008746;1.0988147161313417;0.4747105385654978;0.5584763062099386;0.8646300037046214;10.000092318447866;1.1000105532263162;-0.6031680006059907;1.0454212908492442;1.0000038247923806;1.2545154555054931;1.0000084697804617
84.400927;0.8499999206598768;0.9340016158796589;1.098814815456506;0.47471062822535476;0.5584762117532442;0.8646300577406717;10.00008870679482;1.1000108594916604;-0.6031680006564183;1.045421131515742;1.000003915775995;1.2545156472842152;1.0000084295163867
84.410927;0.8500000063157346;0.9340016226759603;1.0988149135533793;0.47471071614665244;0.5584761169861595;0.8646301139842929;10.000085075384336;1.1000111555889924;-0.6031680007072803;1.045420958273515;1.0000040091671116;1.254515834448301;1.000008387432814
84.420927;0.850000092088014;0.9340016255111102;1.0988150099967688;0.4747108021743053;0.5584760220565175;0.864630171858521;10.000081427770418;1.1000114417509383;-0.6031680007584872;1.0454207703618401;1.0000041050645416;1.2545160168996325;1.0000083438413188
