time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
84.430927;0.8500001776649773;0.9340016243311573;1.0988151044770393;0.4747108861813283;0.5584759271236797;0.8646302308016488;10.000077768162297;1.1000117182279332;-0.6031680008099684;1.0454205671391674;1.00000420353072;1.254516194350721;1.0000082989845662
84.440927;0.8500002628075151;0.9340016192281219;1.0988151968437159;0.4747109680413122;0.5584758323002001;0.864630290354121;10.00007410070257;1.1000119851644299;-0.6031680008616754;1.0454203481881217;1.0000043046797442;1.254516366398744;1.0000082531048504
84.450927;0.8500003473411144;0.9340016104685404;1.0988152870730667;0.4747110476304514;0.5584757376088777;0.8646303501655449;10.00007042932006;1.1000122426164975;-0.6031680009135594;1.0454201133317131;1.0000044086797337;1.2545165327558738;1.0000082064940963
84.460927;0.8500004311151064;0.9340015983651441;1.0988153751873808;0.4747111248381588;0.5584756430214709;0.864630409901522;10.000066758321614;1.1000124906133348;-0.6031680009655391;1.045419862656663;1.0000045157002473;1.2545166933661356;1.0000081594530963
84.470927;0.850000513980856;0.934001583200693;1.0988154612586287;0.47471119955413066;0.5584755485035233;0.8646304691788298;10.00006309327433;1.1000127291229416;-0.6031680010174768;1.0454195965677735;1.0000046258866317;1.2545168483688285;1.000008112199435
84.480927;0.8500005957663834;0.9340015652591855;1.0988155454611346;0.47471127163209803;0.5584754540152079;0.8646305275996969;10.000059441210736;1.1000129580095597;-0.6031680010691642;1.0454193157568727;1.0000047393193907;1.2545169979943318;1.0000080647743952
84.490927;0.8500006762535119;0.9340015448330399;1.0988156280782664;0.4747113408548951;0.5584753595031601;0.8646305848031149;10.000055809685701;1.1000131770222672;-0.6031680011203314;1.0454190210606602;1.000004855899443;1.2545171424612;1.0000080170033463
84.500927;0.850000755198509;0.9340015222500473;1.0988157094914386;0.47471140693758296;0.5584752649257683;0.8646306404403232;10.000052206362996;1.1000133857608723;-0.6031680011706809;1.0454187133339583;1.0000049752670264;1.254517281976759;1.0000079685488508
84.510927;0.8500008323929241;0.9340014979390313;1.0988157901875104;0.47471146956903143;0.5584751702944108;0.8646306941147787;10.000048639568337;1.10001358373551;-0.6031680012199264;1.0454183934041754;1.0000050968725178;1.2545174167854318;1.0000079189912252
84.520927;0.8500009076802673;0.9340014724240351;1.0988158707671025;0.47471152846174597;0.5584750756847265;0.8646307453585552;10.000045117844406;1.1000137705562656;-0.6031680012678061;1.0454180620533515;1.0000052200961609;1.2545175470766754;1.000007867885073
84.530927;0.8500009809396262;0.9340014462565819;1.0988159519281497;0.4747115833957287;0.558474981233806;0.8646307936206863;10.000041648542378;1.100013946069545;-0.6031680013140741;1.0454177200111936;1.0000053442953822;1.254517672865448;1.000007814810447
84.540927;0.8500010520971297;0.9340014199973902;1.0988160344296585;0.4747116342270935;0.5584748871250071;0.8646308382631127;10.000038237472122;1.1000141103622232;-0.603168001358485;1.0454173679436445;1.0000054688753834;1.2545177940803494;1.0000077593933252
84.550927;0.8500011211360361;0.9340013942520413;1.0988161190797447;0.47471168085920595;0.5584747935290741;0.8646308785890855;10.000034890307857;1.1000142636924177;-0.6031680014007854;1.0454170064004118;1.0000055934439496;1.254517910749629;1.00000770128276
84.560927;0.8500011880791097;0.9340013696554958;1.0988162067349727;0.4747117232502961;0.5584747005787332;0.8646309138884258;10.000031614307924;1.10001440642603;-0.6031680014407091;1.0454166357720531;1.0000057179226873;1.254518023052853;1.0000076401232922
84.570927;0.8500012529374162;0.9340013467931046;1.0988162981954464;0.4747117614583313;0.5584746084254024;0.864630943498356;10.000028418387506;1.1000145390327243;-0.6031680014779633;1.0454162563511005;1.0000058425272471;1.2545181312095792;1.0000075755379332
84.580927;0.8500013156727423;0.9340013261452674;1.0988163940035403;0.47471179562947186;0.558474517256771;0.8646309668667127;10.000025311780307;1.1000146621019018;-0.6031680015122259;1.0454158684965404;1.000005967643582;1.2545182353346223;1.0000075071443992
84.590927;0.8500013762113;0.9340013081333056;1.098816494347942;0.47471182592834377;0.5584744272332132;0.8646309835537326;10.000022303068878;1.1000147763189438;-0.6031680015431796;1.0454154727503664;1.0000060936956454;1.2545183353662632;1.000007434603143
84.600927;0.8500014344482711;0.934001293224561;1.0988165991672205;0.4747118524948578;0.558474338467789;0.864630993186631;10.00001939979008;1.1000148823946299;-0.603168001570557;1.0454150698043767;1.0000062210909886;1.25451843107408;1.0000073576327706
84.610927;0.8500014902616292;0.9340012819225126;1.098816708354252;0.47471187544991766;0.5584742510759941;0.8646309954763393;10.000016607989707;1.1000149809777755;-0.6031680015941617;1.0454146604177497;1.0000063502102947;1.2545185221120594;1.000007276013209
84.620927;0.85000154357088;0.9340012746454478;1.0988168218983299;0.47471189490711907;0.5584741651873892;0.8646309902925242;10.000013931953141;1.1000150726074185;-0.6031680016138643;1.04541424536135;1.0000064814035974;1.2545186080422825;1.0000071896309128
84.630927;0.8500015943787018;0.9340012716691171;1.0988169398664083;0.47471191097572385;0.5584740809108961;0.8646309776768639;10.000011374162234;1.1000151577514043;-0.6031680016295925;1.0454138253657184;1.0000066150020508;1.2545186883043065;1.00000709849785
84.640927;0.8500016427985826;0.9340012731633199;1.0988170623013456;0.47471192376447746;0.558473998336365;0.8646309577733422;10.000008935182267;1.1000152368916525;-0.6031680016413267;1.0454134011189624;1.000006751322251;1.2545187622548215;1.0000070027051442
84.650927;0.8500016890702566;0.9340012792467329;1.0988171891219805;0.4747119333760804;0.5584739175648987;0.8646309307584467;10.000006613711394;1.1000153105365116;-0.6031680016490807;1.0454129733311415;1.0000068906486772;1.2545188293099574;1.0000069024186167
84.660927;0.8500017335053323;0.9340012900068273;1.0988173200389624;0.47471193989609894;0.5584738387117167;0.8646308968257305;10.000004407126168;1.100015379150174;-0.6031680016528727;1.0454125427932788;1.00000703318861;1.2545188890476275;1.0000067979571385
84.670927;0.8500017763679687;0.9340013054801665;1.0988174545774725;0.4747119433859307;0.5584737618997423;0.8646308562243142;10.000002312108258;1.1000154431126088;-0.6031680016527221;1.045412110407732;1.000007179022603;1.2545189412353022;1.0000066898230604
84.680927;0.8500018177464812;0.9340013256331992;1.0988175921892314;0.47471194387760984;0.5584736872769879;0.8646308092903245;10.00000032480751;1.1000155027055505;-0.6031680016486699;1.0454116771692168;1.000007328075456;1.2545189858127728;1.0000065786622077
84.690927;0.8500018575153057;0.9340013503653443;1.0988177322420831;0.47471194139680134;0.5584736150056784;0.86463075643182;9.999998440930042;1.100015558041801;-0.60316800164079;1.0454112440939458;1.0000074801035885;1.2545190227919718;1.000006465261228
84.700927;0.8500018954437316;0.9340013795334366;1.098817873847801;0.4747119359967124;0.5584735451820443;0.8646306981062618;9.99999665612142;1.1000156089985584;-0.6031680016291909;1.0454108121683883;1.0000076347365;1.2545190521361111;1.0000063505217
84.710927;0.8500019313355398;0.9340014129955891;1.0988180157755105;0.4747119277424081;0.5584734777798953;0.8646306347935466;9.999994966357113;1.1000156552569618;-0.6031680016140124;1.0454103823302692;1.0000077915201777;1.2545190737441818;1.000006235322615
84.720927;0.8500019650434884;0.934001450635498;1.098818156630073;0.4747119166827991;0.5584734127047003;0.8646305669526752;9.999993368270033;1.1000156964266625;-0.6031680015954022;1.0454099554578542;1.0000079498963343;1.2545190875585224;1.0000061203983657
84.730927;0.8500019963768387;0.9340014923149965;1.098818295162942;0.4747119028532213;0.5584733498715249;0.8646304949870071;9.999991859306746;1.1000157321844135;-0.60316800157348;1.0454095323379848;1.0000081092658772;1.2545190937235247;1.0000060063291636
84.740927;0.8500020250651875;0.934001537817642;1.0988184304788235;0.4747118862794505;0.5584732892136556;0.8646304192358901;9.999990437483298;1.1000157623503866;-0.6031680015483207;1.0454091135566315;1.0000082691460062;1.2545190926574314;1.0000058935384153
84.750927;0.8500020508355978;0.9340015868652098;1.0988185620327713;0.4747118669886437;0.5584732306799473;0.864630339990273;9.999989101133112;1.100015786868676;-0.6031680015199722;1.0454086994079035;1.0000084291941589;1.254519084940854;1.000005782246692
84.760927;0.8500020734794124;0.9340016391653371;1.098818689496994;0.47471184503128233;0.5584731742639069;0.8646302575108528;9.999987849247768;1.1000158057649634;-0.6031680014884948;1.0454082899654586;1.0000085890986454;1.2545190711429284;1.0000056724753061
84.770927;0.8500020928350412;0.9340016944934633;1.0988188126568483;0.47471182049814653;0.5584731200267831;0.864630172052862;9.999986681986089;1.1000158191217302;-0.6031680014539813;1.0454078852373885;1.0000087485195726;1.2545190517974552;1.0000055641224657
84.780927;0.8500021087331527;0.9340017527790297;1.0988189313577212;0.47471179354140164;0.5584730680927299;0.8646300838868834;9.999985600481995;1.1000158270126053;-0.603168001416537;1.045407485248381;1.0000089071385303;1.2545190275270859;1.0000054570417984
84.790927;0.8500021209270084;0.9340018140622462;1.098819045477563;0.4747117643914952;0.558473018594892;0.8646299932768793;9.999984606450877;1.1000158294133546;-0.6031680013762665;1.0454070899773322;1.0000090647141033;1.2545189990748586;1.0000053510957474
84.800927;0.8500021290423999;0.934001878404768;1.0988191549293451;0.4747117333438644;0.5584729715902078;0.8646299004631683;9.999983702010258;1.1000158262197337;-0.6031680013332794;1.045406699201294;1.0000092210362443;1.254518967153159;1.0000052462059752
84.810927;0.8500021326279392;0.93400194587809;1.0988192596196427;0.47471170071879104;0.5584729270407006;0.8646298057054247;9.999982889036653;1.1000158173624295;-0.6031680012876846;1.045406312427524;1.000009375849008;1.2545189323138812;1.000005142398469
84.820927;0.8500021312724351;0.9340020165110711;1.0988193593597098;0.4747116668312046;0.5584728848819748;0.864629709328173;9.999982168628529;1.1000158028575426;-0.6031680012395723;1.0454059289900313;1.0000095288613964;1.2545188949653643;1.0000050397867795
84.830927;0.8500021246593589;0.9340020901656936;1.0988194537991642;0.47471163197584;0.558472845076227;0.8646296117178162;9.999981541305688;1.1000157827656427;-0.6031680011890167;1.045405548225528;1.0000096798034355;1.254518855478414;1.0000049384591752
84.840927;0.850002112539567;0.9340021664731178;1.0988195423912213;0.4747115964034521;0.558472807614392;0.8646295132993752;9.999981006737707;1.1000157571449107;-0.603168001136104;1.045405169655668;1.000009828390024;1.2545188142346848;1.0000048383680455
84.850927;0.8500020946941039;0.9340022448465186;1.098819624438911;0.4747115603104844;0.5584727725076428;0.8646294145131183;9.99998056282525;1.1000157260347263;-0.6031680010809581;1.0454047930924082;1.0000099742163455;1.2545187715001425;1.0000047393539857
84.860927;0.8500020709226509;0.9340023245155233;1.0988196992467472;0.47471152385543786;0.5584727397599356;0.8646293157576098;9.99998020575497;1.1000156894889432;-0.603168001023743;1.0454044185852844;1.0000101167588382;1.2545187273160687;1.000004641285692
84.870927;0.8500020410726563;0.934002404577795;1.098819766263061;0.4747114871603711;0.5584727093260603;0.8646292173118819;9.99997993124721;1.1000156476826632;-0.6031680009646561;1.0454040462796603;1.0000102554767756;1.2545186816243126;1.0000045441766416
84.880927;0.8500020050843075;0.9340024840788116;1.0988198251128072;0.4747114502874032;0.5584726810865361;0.8646291193388994;9.999979735626287;1.1000156010195885;-0.6031680009039287;1.045403676366774;1.0000103898577284;1.254518634443882;1.0000044481795507
84.890927;0.8500019630010396;0.9340025621248168;1.0988198755317407;0.4747114132301966;0.5584726548361904;0.8646290219702873;9.999979616152478;1.1000155500889344;-0.6031680008418256;1.0454033091403852;1.0000105193821427;1.2545185859096946;1.0000043534849004
84.900927;0.8500019149689058;0.9340026379799045;1.09881991730942;0.4747113759328789;0.5584726303009298;0.86462892538094;9.99997957073221;1.1000154955000216;-0.6031680007786433;1.0454029449840312;1.0000106434976417;1.2545185362745477;1.0000042602087722
84.910927;0.8500018612447556;0.9340027110769601;1.0988199503586178;0.474711338313164;0.5584726071913676;0.864628829848139;9.999979596892569;1.1000154377676485;-0.6031680007146918;1.0454025842726737;1.0000107616421823;1.2545184858831713;1.000004168355173
84.920927;0.8500018021661387;0.9340027809768118;1.0988199748435348;0.4747113002874824;0.5584725852523239;0.8646287357875272;9.99997969075852;1.1000153772788794;-0.6031680006502487;1.0454022273518555;1.000010873266435;1.2545184350378509;1.000004077907509
84.930927;0.8500017380824116;0.9340028473536774;1.098819991142122;0.47471126179973844;0.5584725642908454;0.8646286437205066;9.999979847333572;1.1000153142869178;-0.6031680005855247;1.045401874621405;1.0000109778061341;1.2545183839373453;1.0000039889450278
84.940927;0.8500016692872874;0.9340029100269702;1.0988199996047099;0.4747112228423384;0.5584725441783601;0.8646285541698094;9.999980061516187;1.1000152489606865;-0.6031680005206796;1.0454015265797858;1.000011074636306;1.2545183328052003;1.0000039016274884
84.950927;0.850001595998167;0.9340029689952188;1.0988200003544695;0.4747111834667627;0.5584725248180169;0.8646284675286894;9.999980328103641;1.1000151815192838;-0.60316800045587;1.045401183741609;1.0000111630938664;1.254518282003059;1.0000038160982605
84.960927;0.8500015184105132;0.9340030244001286;1.0988199932934153;0.4747111437799832;0.5584725061178584;0.8646283840024451;9.999980641055544;1.1000151123407687;-0.6031680003912828;1.045400846541556;1.0000112425696928;1.2545182320267685;1.0000037324355662
84.970927;0.8500014367484607;0.9340030764339669;1.0988199782340045;0.47471110393595606;0.5584724879970864;0.864628303636803;9.999980993789897;1.1000150419295105;-0.6031680003271331;1.0454005153452393;1.0000113125703998;1.254518183449913;1.000003650661488
84.980927;0.8500013512537765;0.9340031252564394;1.0988199550243052;0.4747110641300114;0.5584724704022559;0.8646282263336731;9.999981380397868;1.100014970818897;-0.6031680002636296;1.0454001905016612;1.0000113727151094;1.2545181368408755;1.0000035707563175
84.990927;0.8500012621797658;0.9340031709575541;1.0988199235798335;0.4747110245709541;0.5584724533350571;0.8646281518887888;9.999981795892376;1.1000148995108443;-0.6031680002009394;1.045399872365473;1.0000114227126513;1.2545180927216517;1.0000034926342238
85.000927;0.85000116981934;0.934003213584618;1.0988198838810141;0.4747109854308158;0.5584724368839991;0.8646280801252969;9.999982235404822;1.100014828433405;-0.6031680001391815;1.0453995613033495;1.0000114623357352;1.2545180515972925;1.0000034161130003
85.010927;0.8500010745058953;0.9340032531596564;1.098819836064245;0.47471094680895715;0.558472421213773;0.8646280110093214;9.99998269387165;1.100014757938928;-0.6031680000784391;1.0453992576591993;1.000011491379923;1.2545180139839018;1.0000033409263216
85.020927;0.8500009765466675;0.9340032896179878;1.0988197804984925;0.4747109087236802;0.5584724065191498;0.8646279446572829;9.999983166234943;1.1000146883842936;-0.6031680000187685;1.045398961659852;1.0000115096211444;1.2545179804330675;1.000003266732757
85.030927;0.8500008761377539;0.9340033227685892;1.098819717706676;0.47471087112370647;0.5584723929869341;0.8646278812707903;9.999983647660477;1.100014620155219;-0.6031679999602028;1.0453986733647327;1.0000115167691679;1.2545179515586382;1.0000031931146744
85.040927;0.8500007733160077;0.9340033523626661;1.0988196482317862;0.47471083391662117;0.5584723807631253;0.8646278210395532;9.999984133850436;1.1000145535320653;-0.6031679999027593;1.045398392726421;1.0000115124298028;1.2545179279423488;1.0000031196140937
85.050927;0.8500006679469809;0.9340033781942273;1.0988195725404886;0.4747107970096152;0.55847236992012;0.8646277640717142;9.999984620825032;1.1000144885946872;-0.6031679998464413;1.045398119627991;1.000011496183068;1.2545179099224075;1.0000030457966869
85.060927;0.8500005597801679;0.9340034001319671;1.098819490994282;0.4747107603276266;0.5584723604669036;0.8646277104098438;9.9999851042886;1.100014425283164;-0.6031679997912263;1.0453978538146302;1.0000114677534861;1.2545178975500446;1.0000029713185268
85.070927;0.8500004485790271;0.9340034180853637;1.098819403896719;0.47471072379516144;0.5584723524178273;0.864627660111331;9.999985579481745;1.1000143634671637;-0.6031679997370609;1.0453975948804146;1.0000114270563882;1.2545178907526042;1.0000028959703298
85.080927;0.8500003342094846;0.9340034320108638;1.0988193114730314;0.47471068732656335;0.5584723458646466;0.8646276132968056;9.999986041400854;1.1000143029801626;-0.6031679996838819;1.0453973424087224;1.0000113740853007;1.2545178894155582;1.0000028196734763
85.090927;0.8500002166068542;0.9340034420075145;1.0988192137363104;0.4747106508258895;0.5584723409999661;0.8646275701326493;9.999986485299099;1.1000142436406148;-0.6031679996316371;1.04539709611491;1.0000113088313016;1.2545178933630998;1.0000027424394762
85.100927;0.8500000957072237;0.9340034483911085;1.098819110457993;0.4747106141711421;0.558472338086219;0.8646275308078205;9.99998690736662;1.1000141852065093;-0.6031679995802944;1.0453968558468238;1.0000112313075749;1.254517902392074;1.0000026643571998
85.110927;0.8499999714324626;0.934003451652061;1.0988190013000376;0.47471057720827187;0.5584723374133784;0.8646274955149013;9.999987304774306;1.1000141272905972;-0.6031679995298367;1.045396621503457;1.000011141577331;1.2545179163557925;1.0000025856176908
85.120927;0.8499998437068832;0.9340034523369062;1.0988188859140418;0.47471053977224786;0.5584723392941355;0.864627464396988;9.999987675099604;1.1000140693446618;-0.6031679994802424;1.0453963930011994;1.0000110396895672;1.2545179351889308;1.000002506485083
85.130927;0.8499997124713498;0.934003450948572;1.0988187639713667;0.4747105017191694;0.5584723440767652;0.8646274374790323;9.999988015991265;1.1000140107586531;-0.6031679994314626;1.045396170264353;1.0000109255724616;1.2545179588005135;1.0000024272091714
85.140927;0.8499995776891449;0.9340034479297757;1.0988186351774163;0.4747104629502741;0.5584723521357777;0.8646274146599888;9.999988325033296;1.1000139509903821;-0.6031679993834097;1.0453959531760202;1.000010799055419;1.2545179869861787;1.0000023479577
85.150927;0.8499994393371567;0.9340034436716969;1.098818499238971;0.4747104234055078;0.5584723638245855;0.8646273957479631;9.999988599504858;1.1000138896610605;-0.6031679993359619;1.0453957415721746;1.0000106599838592;1.2545180195522725;1.0000022687979528
85.160927;0.8499992973748142;0.9340034384908872;1.0988183558823048;0.4747103830271902;0.5584723794046061;0.8646273804429209;9.999988836610195;1.1000138266347637;-0.6031679992889928;1.0453955353164568;1.000010508216947;1.2545180565322156;1.0000021897418965
85.170927;0.8499991517216963;0.9340034326680647;1.0988182049776416;0.47471034173986854;0.5584723990240231;0.8646273683177397;9.999989033981985;1.1000137620160186;-0.6031679992424075;1.0453953343442148;1.000010343556361;1.2545180982351063;1.0000021108167472
85.180927;0.8499990022952029;0.9340034265365134;1.0988180465955186;0.4747102994718804;0.5584724227629164;0.8646273588598928;9.999989189646938;1.1000136960259421;-0.603167999196157;1.0453951386207392;1.0000101657721374;1.254518145106355;1.0000020320947756
85.190927;0.8499988490958731;0.9340034204748983;1.0988178809488487;0.4747102561888542;0.5584724506823189;0.8646273514948357;9.999989301840793;1.1000136288749267;-0.6031679991502255;1.0453949480957156;1.0000099747145923;1.25451819761907;1.0000019536863185
85.200927;0.8499986922938312;0.9340034148457562;1.0988177083534887;0.4747102119035191;0.558472482853528;0.8646273455830009;9.999989369075552;1.1000135607167183;-0.6031679991046098;1.0453947627066;1.0000097704386013;1.25451825629915;1.000001875724756
85.210927;0.8499985322609378;0.9340034100106656;1.098817529247907;0.47471016665660104;0.558472519331795;0.8646273404209883;9.999989390295045;1.1000134916652626;-0.6031679990593228;1.0453945823917168;1.0000095532568831;1.2545183217061604;1.000001798341864
85.220927;0.8499983694936807;0.9340034063727832;1.09881734423342;0.4747101204931483;0.5584725600826631;0.8646273351986885;9.999989365081108;1.1000134218270785;-0.6031679990144097;1.045394407112189;1.0000093236618754;1.2545183942729057;1.0000017216315022
85.230927;0.8499982044836234;0.9340034043245673;1.0988171540385936;0.4747100734634553;0.5584726049843615;0.8646273289843566;9.999989293614586;1.1000133512772294;-0.6031679989699458;1.0453942368763909;1.000009082202431;1.254518474186019;1.000001645646491
85.240927;0.8499980376744584;0.9340034041643371;1.0988169593824422;0.4747100256547975;0.5584726539198663;0.8646273208414368;9.999989176439696;1.100013280002822;-0.6031679989260035;1.0453940716852033;1.0000088294478324;1.2545185614042957;1.0000015704357856
85.250927;0.8499978695040982;0.9340034061288058;1.098816760948593;0.4747099772162727;0.5584727068296137;0.8646273099363998;9.999989014708756;1.1000132079347351;-0.6031679988826041;1.0453939114066642;1.0000085660221079;1.2545186557650443;1.0000014960545156
85.260927;0.8499977004137014;0.9340034104865522;1.0988165595434318;0.4747099283434111;0.5584727636939926;0.864627295516322;9.999988810839701;1.1000131350087914;-0.6031679988396972;1.0453937557499549;1.000008292605989;1.2545187571549448;1.0000014225188183
85.270927;0.8499975308197198;0.9340034175435874;1.0988163561736703;0.47470987924151226;0.5584728245083668;0.8646272768955203;9.999988568586499;1.1000130611383654;-0.6031679987971933;1.0453936043680845;1.0000080099108841;1.254518865602798;1.0000013497646414
85.280927;0.8499973610921324;0.9340034275827963;1.0988161519217186;0.47470983009956835;0.5584728892450992;0.8646272535254802;9.999988292045868;1.1000129861464294;-0.603167998755017;1.0453934568824643;1.0000077186591336;1.2545189811978497;1.0000012776967562
85.290927;0.8499971915495047;0.9340034408311685;1.0988159478243253;0.47470978108039635;0.5584729578009884;0.8646272250250842;9.999987984491913;1.1000129096959341;-0.6031679987131341;1.0453933128137842;1.0000074195362856;1.2545191039765176;1.0000012062793633
85.300927;0.8499970225029689;0.9340034574235254;1.0988157448703866;0.47470973230127667;0.5584730299827195;0.8646271911181608;9.999987648015978;1.1000128312898998;-0.6031679986715417;1.0453931715979776;1.000007113153453;1.2545192338739746;1.0000011355383236
85.310927;0.8499968543178447;0.9340034773265494;1.0988155440043696;0.47470968380291834;0.5584731055193075;0.8646271515545823;9.999987283715027;1.1000127504441497;-0.6031679986302452;1.045393032683856;1.000006800089707;1.2545193707160167;1.0000010655080709
85.320927;0.8499966874408471;0.9340035003209;1.0988153460740502;0.47470963554881634;0.5584731840798164;0.8646271060888616;9.999986891858747;1.1000126668840942;-0.6031679985892512;1.045392895632365;1.0000064809753164;1.2545195142338512;1.0000009962279925
85.330927;0.8499965224078496;0.9340035260880631;1.0988151517755844;0.47470958746346115;0.5584732653039441;0.8646270545212085;9.99998647198193;1.1000125805760348;-0.6031679985485842;1.0453927602255966;1.0000061565073253;1.254519664090832;1.0000009277692314
85.340927;0.8499963598379204;0.9340035542556991;1.098814961669228;0.4747095394703049;0.5584733488234611;0.8646269967458301;9.999986023327414;1.1000124916679757;-0.6031679985083004;1.0453926265283715;1.0000058273628036;1.2545198199086918;1.0000008602591888
85.350927;0.8499962003930241;0.9340035843599223;1.0988147762888596;0.47470949150611885;0.5584734342801725;0.8646269327769532;9.999985545857566;1.1000124004149139;-0.6031679984684795;1.0453924948183706;1.0000054941456507;1.2545199813025816;1.000000793934737
85.360927;0.8499960447304586;0.9340036159055622;1.0988145962717497;0.4747094435178203;0.558473521339194;0.8646268627673203;9.999985040847143;1.1000123070466226;-0.6031679984291968;1.0453923654595014;1.0000051574560649;1.254520147951547;1.0000007291967148
85.370927;0.8499958934805734;0.9340036485133499;1.098814422432849;0.47470939546164176;0.5584736096595463;0.8646267870064946;9.99998451026571;1.1000122116246733;-0.6031679983905173;1.0453922388187384;1.00000481797601;1.254520319657862;1.0000006666190833
85.380927;0.8499957472084514;0.934003681953648;1.0988142557544176;0.47470934730780284;0.5584736988556463;0.8646267058696601;9.999983955735281;1.100012113995114;-0.6031679983525113;1.0453921152105168;1.0000044764932798;1.2545204963322532;1.0000006069124003
85.390927;0.8499956063899561;0.9340037160406838;1.0988140972766427;0.4747092990190421;0.558473788499886;0.8646266197144801;9.99998337819984;1.1000120138942817;-0.6031679983152536;1.0453919948505586;1.0000041338561962;1.2545206779637885;1.000000550840491
85.400927;0.8499954714799162;0.9340037505166324;1.0988139479267605;0.4747092505356402;0.55847387814466;0.8646265287742511;9.999982778388699;1.1000119111405589;-0.6031679982788063;1.0453918778618505;1.0000037908643162;1.2545208645984685;1.0000004991406826
85.410927;0.8499953429662466;0.9340037850297809;1.098813808413122;0.4747092018229661;0.5584739673372318;0.864626433133377;9.999982157154687;1.1000118057663477;-0.6031679982432115;1.0453917643506059;1.000003448189469;1.2545210562488498;1.0000004524977488
85.420927;0.8499952213039823;0.9340038191708765;1.0988136792401868;0.4747091529099291;0.5584740556323776;0.8646263327941509;9.999981515180522;1.1000116980350518;-0.6031679982084897;1.0453916544633424;1.0000031063980597;1.254521252802084;1.0000004115130927
85.430927;0.8499951068330522;0.9340038525164064;1.0988135607394844;0.47470910386249043;0.5584741426034764;0.8646262277610917;9.99998085270509;1.1000115883574355;-0.6031679981746424;1.045391548353009;1.0000027660343735;1.2545214540260727;1.000000376619542
85.440927;0.8499949997625467;0.9340038847110458;1.0988134531009803;0.47470905475568836;0.558474227844621;0.864626118111259;9.999980170064239;1.100011477187357;-0.6031679981416508;1.0453914461423919;1.0000024276779427;1.2545216595607331;1.0000003480148472
85.450927;0.8499949001509726;0.9340039155401466;1.0988133564436926;0.47470900568790947;0.5584743109892458;0.8646260040379325;9.999979468543268;1.1000113649870744;-0.6031679981094668;1.045391347976559;1.0000020919388397;1.2545218688448825;1.0000003256863201
85.460927;0.849994807877988;0.9340039449360046;1.0988132708088354;0.47470895680811415;0.5584743917589405;0.864625885858384;9.999978750188898;1.1000112521977288;-0.603167998078028;1.0453912540927246;1.0000017594676245;1.2545220810985407;1.0000003095007994
85.470927;0.8499947227184947;0.9340039729388931;1.0988131960545364;0.47470890830248097;0.558474469993738;0.8646257640137673;9.999978016762281;1.1000111391736764;-0.6031679980472955;1.0453911648006913;1.0000014309885363;1.2545222953704251;1.0000002993104493
85.480927;0.849994644495187;0.9340039996236962;1.0988131317939334;0.4747088603484215;0.5584745456359179;0.8646256390370383;9.99997726931083;1.1000110261746452;-0.6031679980172607;1.0453910803901258;1.000001107253208;1.254522510614918;1.0000002950238216
85.490927;0.8499945731356178;0.9340040250477645;1.0988130773947988;0.4747088130921379;0.5584746186950378;0.8646255114797532;9.999976508585501;1.1000109134029314;-0.603167997987921;1.0453910010503076;1.0000007889354687;1.2545227258334881;1.000000296611855
85.500927;0.8499945085821644;0.9340040492595462;1.0988130319971354;0.47470876665173883;0.558474689219009;0.8646253818926772;9.999975735373065;1.1000108010137402;-0.6031679979592697;1.0453909268309263;1.0000004765781094;1.2545229401977742;1.0000003041174235
85.510927;0.8499944507002714;0.9340040723341635;1.098812994569771;0.47470872112829016;0.55847475727305;0.864625250872921;9.999974950226669;1.1000106891306305;-0.6031679979313025;1.0453908576238893;1.0000001706344772;1.2545231530064682;1.000000317718816
85.520927;0.849994399265145;0.9340040944042445;1.098812963988848;0.4747086766129129;0.5584748229212814;0.8646251190657215;9.999974152935621;1.1000105778474474;-0.6031679979040054;1.0453907932051507;0.9999998715615047;1.2545233635586528;1.0000003377278535
85.530927;0.849994353954207;0.9340041156384525;1.098812939099155;0.4747086331702345;0.5584748862164938;0.8646249870897169;9.9999733422671;1.100010467185277;-0.6031679978773377;1.0453907333147143;0.9999995798673829;1.2545235711739473;1.0000003644712725
85.540927;0.8499943143782316;0.9340041361798467;1.0988129187623092;0.4747085908352644;0.5584749472194227;0.864624855483956;9.999972516037511;1.1000103571205955;-0.6031679978512433;1.0453906776364674;0.9999992960671132;1.2545237753636715;1.0000003982078383
85.550927;0.8499942802314014;0.9340041561196252;1.0988129019089505;0.47470854966483167;0.5584750060298506;0.8646247247392578;9.999971671535928;1.100010247686386;-0.6031679978256713;1.0453906257207686;0.9999990205915127;1.2545239759306752;1.000000439154126
85.560927;0.8499942514309934;0.9340041754928878;1.098812887588234;0.47470850979111684;0.558475062766367;0.8646245953611449;9.999970806280249;1.100010139007846;-0.6031679978005764;1.0453905770236438;0.9999987537869883;1.2545241729071976;1.0000004875390966
85.570927;0.8499942281001315;0.9340041942406091;1.0988128749907526;0.47470847141874406;0.5584751175157961;0.8646244679154248;9.999969918644691;1.100010031293705;-0.6031679977759089;1.0453905310559308;0.9999984960833179;1.2545243664187782;1.000000543611346
85.580927;0.8499942104482555;0.9340042121939355;1.0988128634533736;0.47470843478726993;0.5584751703281494;0.8646243430468459;9.999969007929275;1.1000099248020792;-0.6031679977516183;1.045390487485128;0.999998248113494;1.254524556541609;1.0000006076094017
85.590927;0.8499941986431743;0.9340042291667138;1.0988128524701009;0.4747084001362661;0.5584752212380975;0.864624221441775;9.999968074105492;1.1000098197381192;-0.6031679977276784;1.0453904461161543;0.9999980105720235;1.2545247432558935;1.0000006797427081
85.600927;0.849994192708982;0.9340042450591816;1.098812841689013;0.4747083676913287;0.5584752702726969;0.8646241037379414;9.99996711768887;1.100009716169055;-0.6031679977041067;1.0453904068088617;0.9999977839503854;1.254524926547728;1.0000007601752605
85.610927;0.8499941925106079;0.9340042598331004;1.0988128308554619;0.47470833767713505;0.5584753174681303;0.8646239904422346;9.999966139496484;1.1000096140473286;-0.6031679976809514;1.0453903693531716;0.9999975683898102;1.2545251064989795;1.0000008490038355
85.620927;0.8499941978397184;0.9340042734118177;1.0988128197578504;0.47470831032115507;0.5584753628920281;0.8646238819055669;9.999965140089477;1.1000095132804146;-0.6031679976582596;1.0453903333459824;0.9999973637029835;1.2545252832613196;1.000000946224384
85.630927;0.8499942084877881;0.9340042856418461;1.0988128082873876;0.4747082858148292;0.5584754066227143;0.8646237783273354;9.999964119358472;1.1000094137246152;-0.6031679976360681;1.0453902981989107;0.9999971694557178;1.2545254569777096;1.0000010516821927
85.640927;0.8499942242415249;0.9340042963447273;1.0988127965119387;0.47470826426634394;0.5584754487049258;0.8646236797696564;9.999963076478178;1.100009315135208;-0.6031679976144094;1.0453902632800254;0.9999969849994147;1.2545256277431969;1.0000011650704046
85.650927;0.8499942448773115;0.934004305372146;1.0988127845855424;0.4747082456913561;0.5584754891420706;0.8646235862409335;9.999962010215665;1.100009217170538;-0.6031679975933;1.045390228046751;0.9999968094637929;1.254525795639959;1.000001286007723
85.660927;0.8499942702000897;0.9340043126182586;1.0988127725984806;0.47470823003379214;0.5584755279130642;0.8646234977980304;9.999960919559047;1.1000091194238113;-0.6031679975727269;1.0453901920728599;0.9999966418167896;1.254525960741722;1.000001414166614
85.670927;0.8499943000687903;0.93400431801558;1.0988127605373268;0.47470821718311634;0.5584755650123111;0.8646234145395293;9.999959804098662;1.1000090214618075;-0.603167997552657;1.0453901549794749;0.9999964810173159;1.2545261230557592;1.000001549388574
85.680927;0.8499943343701498;0.9340043215304586;1.09881274833355;0.47470820696048505;0.5584756005099077;0.864623336557223;9.999958663774432;1.100008922867098;-0.6031679975330587;1.0453901163562183;0.9999963261358378;1.254526282485903;1.0000016916840901
85.690927;0.849994372978763;0.9340043231913481;1.0988127359278634;0.474708199083536;0.5584756345405958;0.8646232639387738;9.999957498494132;1.1000088232527316;-0.6031679975139125;1.0453900757742904;0.999996176361992;1.2545264388233874;1.0000018411323306
85.700927;0.8499944157328093;0.9340043231455901;1.0988127233089442;0.47470819317406726;0.5584756672210924;0.8646231967324263;9.999956308124409;1.1000087222346904;-0.603167997495202;1.0453900328825287;0.9999960309340765;1.2545265918157227;1.00000199779401
85.710927;0.8499944624295386;0.9340043216618098;1.0988127105165528;0.4747081888241565;0.5584756986100003;0.864623134854025;9.999955092916348;1.100008619357478;-0.6031679974769041;1.0453899875012704;0.9999958890842012;1.2545267412828291;1.0000021616710097
85.720927;0.8499945128790032;0.9340043190810844;1.0988126976347243;0.47470818565713135;0.5584757287259509;0.8646230780665435;9.99995385410364;1.100008514081582;-0.603167997458988;1.0453899396378294;0.999995750063811;1.2545268871187072;1.0000023326869378
85.730927;0.8499945670120975;0.9340043157757031;1.098812684812033;0.4747081833469663;0.558475757549041;0.864623026041356;9.999952593993573;1.1000084059035051;-0.6031679974414178;1.045389889375381;0.999995613187628;1.2545270292236796;1.00000251069181
85.740927;0.8499946249397078;0.9340043120745729;1.0988126722898335;0.474708181613342;0.5584757849837206;0.8646229783871503;9.999951315267813;1.10000829444407;-0.6031679974241507;1.045389836743367;0.9999954778429796;1.254527167499391;1.0000026955272485
85.750927;0.8499946868976448;0.9340043081795362;1.0988126603935906;0.4747081802324014;0.5584758108481862;0.8646229346513358;9.999950020262547;1.100008179396983;-0.6031679974071469;1.0453897817397353;0.9999953434895225;1.2545273018904786;1.0000028871060096
85.760927;0.8499947531301876;0.9340043041864673;1.0988126495150932;0.4747081790575387;0.5584758349130017;0.8646228943731629;9.999948710929496;1.1000080604347384;-0.6031679973903906;1.0453897244518964;0.9999952096788935;1.2545274323929354;1.0000030853970188
85.770927;0.8499948238240984;0.9340043001736064;1.098812640102621;0.4747081779874307;0.5584758569316025;0.864622857168469;9.999947389241715;1.1000079371312899;-0.6031679973738894;1.045389665099859;0.9999950760817649;1.2545275590187204;1.0000032903484124
85.780927;0.849994899138215;0.9340042962508661;1.0988126325931162;0.47470817690226774;0.5584758766728923;0.8646228227795533;9.999946057611327;1.100007808893273;-0.6031679973576516;1.0453896040170803;0.9999949424439485;1.2545276817862712;1.0000035018193787
85.790927;0.8499949792409682;0.9340042925514506;1.0988126272731613;0.4747081756377549;0.5584758939788226;0.8646227910398212;9.999944718969127;1.100007674973901;-0.6031679973416798;1.0453895416868535;0.9999948084723543;1.2545278007329537;1.0000037195457796
85.800927;0.8499950642930917;0.9340042891762766;1.0988126242302536;0.4747081739846799;0.5584759087790689;0.8646227617664344;9.9999433763212;1.1000075345939337;-0.603167997325974;1.0453894787432965;0.9999946737568046;1.2545279158724445;1.0000039431844754
85.810927;0.8499951543982697;0.9340042861385107;1.098812623489799;0.47470817169666873;0.5584759210298011;0.8646227347086943;9.99994203228942;1.1000073870303726;-0.6031679973105364;1.045389415819272;0.9999945377946898;1.2545280271223778;1.000004172361849
85.820927;0.8499952495543619;0.9340042833905012;1.0988126251485677;0.4747081685153578;0.5584759306599238;0.864622709575958;9.999940689020212;1.1000072315817915;-0.6031679972953805;1.0453893534071772;0.9999944001260681;1.2545281343412977;1.0000044066503586
85.830927;0.8499953496558147;0.9340042809245988;1.0988126293638847;0.47470816419722695;0.5584759376161667;0.8646226860302781;9.999939348476191;1.100007067493431;-0.6031679972805415;1.0453892918838816;0.999994260501783;1.2545282374855153;1.0000046455582767
85.840927;0.8499954545281481;0.9340042788220422;1.0988126362785422;0.47470815851334675;0.5584759419515957;0.8646226637205057;9.999938013142849;1.1000068939494434;-0.6031679972660773;1.0453892315968842;0.9999941189306403;1.2545283366849178;1.0000048885751736
85.850927;0.8499955639350053;0.9340042771949485;1.0988126459297258;0.47470815122144044;0.5584759438332582;0.8646226424514605;9.999936686325794;1.1000067101558355;-0.6031679972520735;1.0453891729056781;0.999993975599966;1.2545284321100372;1.0000051351806147
85.860927;0.849995677604297;0.9340042761221191;1.0988126581493283;0.47470814206938944;0.5584759434915894;0.8646226222888468;9.999935371433356;1.1000065154940128;-0.603167997238656;1.0453891161474644;0.9999938308058871;1.2545285237733002;1.000005384788698
85.870927;0.849995795295928;0.934004275612981;1.09881267253783;0.4747081308532981;0.5584759412026274;0.8646226034833631;9.99993407130596;1.1000063096686359;-0.6031679972259835;1.045389061531916;0.9999936848698074;1.2545286115084187;1.0000056367535246
85.880927;0.849995916816912;0.9340042755375739;1.098812688553456;0.4747081174540089;0.558475937298405;0.8646225863540039;9.999932788452776;1.100006092737494;-0.6031679972142101;1.0453890090812539;0.9999935380074799;1.2545286951361128;1.0000058904527118
85.890927;0.8499960419609847;0.9340042755716178;1.098812705617491;0.47470810182358464;0.558475932180329;0.8646225711905804;9.999931525554718;1.1000058650137199;-0.603167997203456;1.0453889587093046;0.999993390279622;1.254528774607305;1.0000061453158404
85.900927;0.8499961704978032;0.9340042752422575;1.0988127231646894;0.4747080839692876;0.5584759263208036;0.8646225581460311;9.999930285395136;1.1000056269347755;-0.6031679971938222;1.0453889103473417;0.9999932416419285;1.2545288500358105;1.0000064007725433
85.910927;0.8499963022812344;0.9340042740223139;1.098812740704314;0.4747080639357904;0.5584759202162661;0.8646225471823115;9.999929070425738;1.100005378972707;-0.6031679971854343;1.0453888639945055;0.9999930920104787;1.2545289216654598;1.0000066561848646
85.920927;0.8499964373487234;0.9340042713632773;1.098812757881966;0.4747080417823894;0.5584759143002547;0.8646225381292326;9.99992788258372;1.1000051216179318;-0.6031679971784601;1.0453888197003354;0.9999929413158275;1.2545289897779586;1.0000069108364624
85.930927;0.8499965758759055;0.9340042666654615;1.0988127744115603;0.4747080175904928;0.5584759088766391;0.8646225307482654;9.999926723281241;1.1000048554261557;-0.6031679971730883;1.0453887775374375;0.9999927895328904;1.254529054561396;1.0000071640376498
85.940927;0.849996718057375;0.9340042592793995;1.0988127899233238;0.4747079914893826;0.5584759041083239;0.8646225247180638;9.999925593364678;1.1000045810544532;-0.6031679971695091;1.0453887375862714;0.9999926367024544;1.2545291159978715;1.000007415261636
85.950927;0.8499968640352128;0.9340042485906604;1.0988128039318783;0.4747079636457732;0.5584759000449547;0.8646225196400367;9.999924493088024;1.1000042992305166;-0.6031679971679136;1.0453886999331299;0.9999924829467879;1.254529173825817;1.0000076641738662
85.960927;0.8499970138595258;0.9340042341073658;1.0988128159394086;0.47470793421671625;0.5584758966655793;0.864622515097358;9.999923422379252;1.1000040107046567;-0.6031679971685041;1.045388664677085;0.999992328428719;1.254529227639515;1.0000079105566573
85.970927;0.8499971674724621;0.9340042154446383;1.0988128255343619;0.4747079033208269;0.558475893913895;0.8646225107245532;9.999922381627906;1.100003716262159;-0.6031679971715012;1.045388631919935;0.9999921732679935;1.254529277086852;1.00000815418645
85.980927;0.8499973247621344;0.9340041922591735;1.0988128324220103;0.47470787103779233;0.5584758916976084;0.8646225062688427;9.99992137191504;1.1000034167744288;-0.6031679971771299;1.0453886017154734;0.9999920174863303;1.2545293219741376;1.0000083947286516
85.990927;0.8499974856502809;0.9340041642289576;1.0988128364174492;0.4747078374168666;0.5584758898822935;0.8646225015831577;9.999920394080812;1.1000031131830932;-0.6031679971855892;1.045388573991576;0.9999918609913476;1.2545293621479539;1.0000086317387802
86.000927;0.8499976501432263;0.9340041310613542;1.0988128374603068;0.47470780249677824;0.5584758883328935;0.8646224965740826;9.999919448065237;1.1000028063664142;-0.6031679971970305;1.0453885485159151;0.9999917035838702;1.2545293972767542;1.0000088647502052
86.010927;0.8499978183194491;0.9340040924969388;1.0988128356101512;0.4747077663046342;0.5584758869591422;0.8646224911929633;9.999918533141305;1.1000024969822333;-0.6031679972115569;1.0453885249581296;0.999991545018696;1.254529426757287;1.0000090933471144
86.020927;0.8499979902728557;0.9340040483131727;1.0988128309613583;0.4747077288176591;0.5584758857128108;0.8646224854555794;9.999917648382503;1.1000021853800555;-0.6031679972292445;1.0453885029532382;0.9999913851360613;1.2545294498002109;1.0000093171756934
86.030927;0.849998166073516;0.9340039983304814;1.0988128235738641;0.47470768993523044;0.5584758845636688;0.8646224794426276;9.99991679317461;1.1000018715962212;-0.6031679972501622;1.0453884820858352;0.9999912239989919;1.2545294655780774;1.0000095359244634
86.040927;0.8499983457715414;0.9340039424345056;1.0988128135047242;0.4747076494830285;0.5584758834664293;0.8646224732906111;9.999915967408112;1.1000015554513851;-0.6031679972743752;1.0453884619096254;0.9999910619061712;1.2545294733062653;1.0000097493174793
86.050927;0.8499985294020664;0.9340038806394403;1.098812800896935;0.4747076072415017;0.5584758823317884;0.8646224671885975;9.999915171014788;1.1000012366824214;-0.6031679973019234;1.0453884420557327;0.9999908992703069;1.2545294722650975;1.0000099570896726
86.060927;0.8499987169583917;0.9340038131494287;1.0988127860534755;0.4747075629978473;0.5584758810376305;0.8646224613630327;9.99991440375122;1.100000915014277;-0.6031679973327972;1.0453884222927259;0.9999907365320119;1.2545294618597298;1.00001015892892
86.070927;0.8499989083802908;0.9340037403482552;1.0988127694422807;0.4747075165928215;0.5584758794595178;0.8646224560460134;9.999913665924932;1.1000005902087506;-0.6031679973669481;1.0453884024977844;0.9999905741676655;1.2545294416672415;1.0000103544506118
86.080927;0.8499991035915041;0.9340036627524715;1.0988127516280763;0.4747074679308357;0.5584758774702708;0.8646224514289353;9.999912959065766;1.1000002621226286;-0.6031679974043168;1.045388382602122;0.9999904127028532;1.2545294114229286;1.0000105432376072
86.090927;0.8499993025166999;0.9340035809843097;1.0988127331693518;0.47470741699410646;0.558475874916897;0.8646224476236163;9.99991228545409;1.0999999307450945;-0.6031679974448371;1.0453883625096865;0.9999902527133425;1.2545293710667322;1.000010724946606
86.100927;0.8499995050701561;0.9340034957512483;1.0988127145132192;0.47470736388768503;0.558475871621133;0.8646224447202309;9.999911646820872;1.099999596189841;-0.603167997488433;1.0453883420541876;0.9999900948229599;1.2545293208166757;1.000010899427378
86.110927;0.8499997111736711;0.934003407813494;1.098812695927936;0.4747073088532845;0.5584758674009664;0.8646224429158154;9.999911043562912;1.0999992586447498;-0.6031679975350227;1.045388321082589;0.9999899396893167;1.2545292611028895;1.0000110667065951
86.120927;0.8499999207419494;0.9340033179424868;1.0988126775291787;0.47470725222057075;0.558475862075684;0.8646224425314799;9.9999104749894;1.0999989183434224;-0.6031679975845095;1.0453882995464379;0.9999897880078227;1.2545291924129787;1.000011226876261
86.130927;0.850000133577167;0.9340032268887097;1.0988126593747811;0.4747071943400059;0.5584758554554698;0.8646224439000914;9.999909939640954;1.0999985755607327;-0.6031679976367733;1.0453882774495744;0.9999896405132586;1.2545291152168796;1.0000113800923425
86.140927;0.8500003492999899;0.9340031353462409;1.0988126415212869;0.47470713555732597;0.5584758473478825;0.8646224472741116;9.99990943547761;1.0999982305782203;-0.603167997691684;1.0453882547327495;0.9999894979270386;1.2545290300326857;1.0000115265965768
86.150927;0.8500005674470739;0.9340030439051404;1.0988126240400826;0.47470707624201813;0.5584758375703978;0.8646224528006534;9.99990896027873;1.0999978836714428;-0.6031679977491171;1.0453882312513092;0.9999893608939293;1.254528937548365;1.00001166659734
86.160927;0.8500007876341722;0.9340029530503956;1.0988126070789603;0.47470701681002725;0.55847582593832;0.864622460532693;9.999908511865303;1.0999975351228053;-0.6031679978089524;1.0453882068474836;0.9999892299200059;1.254528838614649;1.0000118001646063
86.170927;0.8500010095874345;0.934002863210785;1.0988125909454636;0.4747069577043518;0.5584758122590884;0.8646224704684653;9.999908088;1.099997185225242;-0.6031679978710602;1.0453881814150876;0.9999891052851151;1.254528734057447;1.000011927241832
86.180927;0.8500012330170761;0.9340027748134515;1.0988125761238858;0.47470689935957433;0.5584757963572353;0.864622482597436;9.999907685981311;1.0999968343169462;-0.603167997935291;1.0453881549221802;0.9999889870149515;1.2545286245006952;1.000012047645361
86.190927;0.8500014574893587;0.9340026883401689;1.0988125632236578;0.4747068421730971;0.5584757781116241;0.8646224969124878;9.999907302067475;1.0999964827961224;-0.6031679980014687;1.0453881274160672;0.9999888749920439;1.2545285103623796;1.0000121610551886
86.200927;0.8500016824085959;0.9340026043407691;1.0988125529036976;0.47470678649606424;0.5584757574827198;0.8646225133848392;9.999906931341089;1.0999961310916233;-0.6031679980693924;1.045388099003286;0.9999887691180989;1.2545283919796435;1.0000122671056004
86.210927;0.8500019070662976;0.9340025234042006;1.0988125458163165;0.47470673264094393;0.5584757344997504;0.8646225319502706;9.999906568343423;1.0999957796611561;-0.6031679981388379;1.0453880698331905;0.999988669355174;1.2545282697285818;1.0000123655102189
86.220927;0.8500021306873811;0.9340024461900795;1.0988125425714428;0.4747066808742217;0.558475709223902;0.8646225525128788;9.999906208116624;1.0999954289803993;-0.6031679982095607;1.0453880401369235;0.9999885756498332;1.2545281440779206;1.0000124561323143
86.230927;0.8500023524777693;0.9340023734784381;1.0988125436305867;0.4747066313988857;0.5584756817402635;0.8646225749394697;9.999905846814256;1.0999950794487663;-0.603167998281314;1.0453880102858009;0.9999884879045146;1.2545280156049265;1.0000125390072552
86.240927;0.8500025717027442;0.9340023060829218;1.0988125491639047;0.4747065843568001;0.5584756521801902;0.8646225990818982;9.9999054812713;1.099994731283879;-0.6031679983538879;1.0453879807621471;0.9999884060263481;1.2545278849674315;1.000012614311428
86.250927;0.8500027877716048;0.9340022446812066;1.098812559068179;0.4747065398363222;0.5584756207207703;0.8646226248351908;9.999905108010976;1.0999943845311675;-0.6031679984271443;1.0453879520436586;0.9999883299723771;1.2545277528383463;1.000012682331931
86.260927;0.8500030002759363;0.9340021897348579;1.0988125731228136;0.47470649788134733;0.5584755875318786;0.8646226521679173;9.999904722896009;1.09999403914877;-0.603167998501008;1.0453879245831013;0.9999882597619786;1.2545276198527922;1.0000127434823356
86.270927;0.8500032089625226;0.9340021415059399;1.098812591080389;0.4747064585179132;0.5584755527279148;0.864622681107679;9.999904321841628;1.099993695062771;-0.6031679985754211;1.0453878988917047;0.9999881954741783;1.254527486575351;1.000012798270396
86.280927;0.850003413662935;0.9340021000818872;1.098812612674886;0.47470642176484446;0.5584755163749439;0.8646227116928925;9.99990390175712;1.0999933521826633;-0.6031679986503149;1.0453878755352262;0.9999881372515825;1.2545273535143484;1.000012847179426
86.290927;0.850003614232315;0.9340020653948825;1.098812637630654;0.4747063876267408;0.5584754785225358;0.8646227438941135;9.99990346097502;1.0999930103904692;-0.6031679987256056;1.0453878550860813;0.9999880852673693;1.2545272211897782;1.0000128905686294
86.300927;0.8500038105253742;0.9340020372512757;1.0988126656560786;0.47470635612094136;0.5584754392353534;0.8646227775646079;9.999902999443032;1.0999926695374198;-0.6031679988011895;1.045387838145847;0.9999880396316824;1.254527090178185;1.0000129286711554
