time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
86.310927;0.8500040023749889;0.9340020153525573;1.098812696383747;0.47470632731086243;0.5584753986248862;0.8646228124622731;9.999902518970968;1.099992329466074;-0.6031679988769434;1.0453878253627191;0.9999880003641679;1.2545269610366179;1.0000129616576472
86.320927;0.8500041895579504;0.9340019993229747;1.098812729314774;0.47470630129358793;0.5584753568635575;0.8646228482959708;9.999902023062434;1.0999919900105743;-0.6031679989527446;1.0453878174398903;0.9999879674950514;1.254526834097778;1.0000129896729388
86.330927;0.8500043718100002;0.9340019887685331;1.0988127638286787;0.47470627817298283;0.5584753141654003;0.8646228847569072;9.999901516283202;1.0999916510022085;-0.6031679990284851;1.0453878151557165;0.9999879411587619;1.2545267093390453;1.000013012789842
86.340927;0.8500045489201329;0.9340019833404797;1.0988127992068868;0.4747062580423958;0.558475270750441;0.8646229215348272;9.999901003778117;1.0999913123647729;-0.6031679991040516;1.045387819277148;0.9999879215877493;1.2545265864520112;1.000013030931397
86.350927;0.8500047208023955;0.9340019827691618;1.0988128346659376;0.4747062409633912;0.5584752268298458;0.8646229583557791;9.99990049110441;1.0999909742475626;-0.6031679991792951;1.0453878304149546;0.9999879090693836;1.2545264649508352;1.0000130438794586
86.360927;0.850004887467277;0.9340019868460799;1.0988128694757533;0.4747062269661933;0.5584751826317426;0.86462299506237;9.999899984328849;1.0999906370787376;-0.6031679992540127;1.0453878490024926;0.9999879039359196;1.2545263442211665;1.0000130513992178
86.370927;0.8500050489786896;0.9340019953536521;1.0988129030609592;0.4747062160858316;0.5584751384319517;0.8646230316529434;9.999899490003273;1.0999903015350092;-0.6031679993279667;1.0453878753675772;0.9999879065472039;1.2545262235404508;1.0000130533574565
86.380927;0.850005205459658;0.9340020079611384;1.0988129349066367;0.47470620838342326;0.5584750945171426;0.864623068221399;9.999899014381558;1.099989968467694;-0.6031679994009259;1.0453879097919432;0.9999879172193116;1.2545261020727705;1.0000130497595887
86.390927;0.8500053571010151;0.9340020241754758;1.0988129644113191;0.47470620393639523;0.5584750511117229;0.8646231048779716;9.999898562748804;1.0999896387927455;-0.6031679994726789;1.0453879525584493;0.9999879361578888;1.254525978904647;1.0000130407684116
86.400927;0.850005504159024;0.9340020434257753;1.0988129909696396;0.47470620282462167;0.558475008363466;0.8646231417515329;9.99989813992554;1.099989313390204;-0.6031679995430262;1.0453880039505756;0.999987963426343;1.254525853162502;1.0000130267436833
86.410927;0.8500056469300029;0.9340020651499523;1.0988130141871004;0.4747062050991027;0.5584749663549771;0.8646231790480952;9.999897750729835;1.0999889930558153;-0.6031679996117878;1.0453880641565834;0.9999879989163564;1.254525724103933;1.0000130082618148
86.420927;0.8500057856748107;0.9340020887959921;1.098813033957928;0.47470621073119584;0.5584749250831998;0.8646232170785348;9.999897399328566;1.099988678492854;-0.6031679996788065;1.0453881331972712;0.9999880423513041;1.2545255911071505;1.0000129860444997
86.430927;0.8500059205527875;0.9340021138460567;1.0988130504155982;0.4747062195819284;0.5584748844479451;0.8646232562686799;9.999897088501779;1.099988370300692;-0.6031679997439349;1.0453882109824344;0.999988093322287;1.2545254536112598;1.0000129608155042
86.440927;0.8500060516228927;0.9340021398800631;1.0988130638634555;0.47470623142495944;0.5584748442818823;0.8646232971575383;9.999896819663237;1.0999880689260066;-0.6031679998070326;1.045388297402121;0.9999881512856065;1.254525311061406;1.0000129331887204
86.450927;0.8500061788707478;0.9340021666027959;1.0988130746813622;0.47470624601940176;0.5584748044175414;0.8646233402991013;9.999896593145893;1.0999877746702722;-0.603167999867995;1.0453883923355962;0.9999882155692215;1.2545251629082181;1.0000129035861767
86.460927;0.8500063022363813;0.9340021938263356;1.098813083242305;0.4747062631754827;0.5584747647829504;0.8646233861123912;9.999896407938355;1.0999874878310305;-0.6031679999267863;1.045388495580254;0.9999882854581311;1.2545250086693305;1.0000128721870352
86.470927;0.8500064216533538;0.934002221443703;1.0988130899215451;0.47470628277058313;0.5584747254701076;0.8646234348300816;9.999896261140508;1.0999872088172744;-0.6031679999834665;1.0453886068296643;0.9999883602902343;1.2545248479367985;1.0000128390045149
86.480927;0.8500065370790166;0.9340022494052548;1.098813095143765;0.4747063047296689;0.5584746867045263;0.8646234865482376;9.99989614845958;1.0999869380803358;-0.6031680000381967;1.0453887257713268;0.9999884394959486;1.2545246802955234;1.0000128040342808
86.490927;0.8500066485113114;0.9340022777287115;1.098813099343808;0.4747063289977189;0.5584746487443435;0.8646235413010255;9.99989606564863;1.099986675985596;-0.603168000091207;1.0453888521490358;0.999988522588582;1.2545245052458367;1.0000127673115082
86.500927;0.8500067559662509;0.9340023065477702;1.0988131028666275;0.47470635552633383;0.5584746118141939;0.8646235991407718;9.999896009057172;1.0999864228202283;-0.6031680001427536;1.0453889857188199;0.9999886091522581;1.2545243221280913;1.000012728890374
86.510927;0.8500068593712008;0.9340023361124798;1.0988131058916841;0.4747063842756637;0.5584745761178898;0.8646236602074162;9.999895974794795;1.0999861788655276;-0.6031680001931032;1.0453891262621158;0.9999886988431035;1.2545241300666712;1.0000126888352605
86.520927;0.8500069584584207;0.9340023667494837;1.098813108372059;0.47470641520130974;0.5584745418878768;0.8646237247716484;9.99989595811691;1.0999859443469884;-0.6031680002425206;1.045389273688618;0.9999887913777622;1.2545239280764522;1.0000126471913489
86.530927;0.8500070527819044;0.9340023988441831;1.0988131100224632;0.474706448216574;0.5584745093937307;0.8646237932482317;9.999895953660959;1.0999857192898173;-0.6031680002912438;1.045389428066539;0.9999888865427871;1.254523715296764;1.0000126038989676
86.540927;0.8500071418221353;0.9340024328005078;1.0988131104458665;0.4747064831618524;0.5584744788893936;0.8646238661664061;9.99989595569978;1.0999855034549497;-0.6031680003394766;1.045389589514679;0.9999889842332078;1.254523491123055;1.0000125587778592
86.550927;0.8500072250746292;0.9340024689927712;1.098813109285825;0.47470651980402884;0.5584744505961773;0.8646239440813468;9.999895958723041;1.0999852964017023;-0.6031680003873997;1.0453897580640634;0.9999890844495329;1.2545232551699461;1.0000125116654959
86.560927;0.8500073021000795;0.934002507799244;1.098813106252768;0.4747065578848694;0.5584744247537157;0.8646240274595586;9.99989595863922;1.0999850975902725;-0.6031680004351704;1.0453899336114008;0.9999891872553078;1.2545230072231401;1.000012462549258
86.570927;0.8500073725270969;0.9340025496745411;1.0988131011335105;0.4747065972093096;0.5584744016268047;0.8646241166248486;9.999895953437433;1.0999849064546656;-0.6031680004829044;1.045390115981996;0.9999892927699913;1.2545227472626577;1.0000124115597797
86.580927;0.8500074359837236;0.9340025951671602;1.0988130938389908;0.47470663769307375;0.5584743814417797;0.8646242117679779;9.999895942869392;1.0999847224187616;-0.6031680005306688;1.0453903050141427;0.9999894011877193;1.254522475425235;1.0000123588700482
86.590927;0.8500074920369807;0.9340026448856528;1.0988130843911275;0.4747066793356714;0.5584743643637062;0.8646243129394255;9.999895927743031;1.0999845448959475;-0.6031680005784847;1.04539050056405;0.9999895127079391;1.2545221918687284;1.0000123045753606
86.600927;0.8500075402301289;0.9340026994110702;1.0988130729214856;0.4747067221748984;0.5584743505480989;0.8646244200355486;9.999895908806502;1.0999843733133725;-0.6031680006263392;1.0453907024668514;0.9999896274001207;1.2545218966999598;1.00001224862555
86.610927;0.8500075801752228;0.9340027592003775;1.0988130597137953;0.4747067662489188;0.5584743401609185;0.8646245328420739;9.999895885562841;1.0999842071209094;-0.6031680006742057;1.0453909105443564;0.9999897452039126;1.2545215900090576;1.0000121908396509
86.620927;0.8500076116322894;0.9340028246245118;1.0988130451556442;0.474706811567397;0.5584743333136093;0.8646246510928556;9.999895856638918;1.099984045767065;-0.6031680007220623;1.045391124630505;0.9999898660447263;1.2545212719055883;1.0000121309688756
86.630927;0.8500076345426458;0.934002896118389;1.09881302965804;0.47470685811036856;0.5584743300099447;0.864624774471194;9.999895821709334;1.099983888695635;-0.6031680007698775;1.0453913445329466;0.9999899898729694;1.2545209425008228;1.0000120687744047
86.640927;0.8500076489980998;0.9340029742412327;1.0988130136326324;0.47470690584022623;0.5584743301780055;0.8646249025840149;9.99989578253894;1.0999837354081987;-0.6031680008175903;1.04539156992446;0.9999901166690192;1.2545206019054695;1.0000120041206273
86.650927;0.8500076551850603;0.9340030595850978;1.0988129974358136;0.47470695470541635;0.5584743337374034;0.8646250349740954;9.999895741913129;1.0999835855097675;-0.6031680008651312;1.0453918002607294;0.9999902464922921;1.2545202503262884;1.0000119370874558
86.660927;0.8500076533580087;0.9340031526674137;1.098812981301031;0.47470700465056165;0.5584743406519288;0.8646251711797782;9.999895702029223;1.0999834386035938;-0.6031680009124771;1.0453920348041905;0.9999903794967913;1.254519888193188;1.000011868026606
86.670927;0.8500076438428288;0.9340032539136699;1.0988129653289609;0.4747070556431263;0.5584743509490189;0.8646253107737641;9.999895664294883;1.0999832940952534;-0.6031680009596777;1.0453922727029759;0.9999905158958485;1.2545195162164189;1.0000117974745268
86.680927;0.8500076270537343;0.9340033636757425;1.0988129494814678;0.4747071076989053;0.5584743646822626;0.8646254533152494;9.999895629809625;1.0999831511211366;-0.6031680010068255;1.0453925130529085;0.9999906559406239;1.2545191353873255;1.0000117259938055
86.690927;0.8500076035018722;0.9340034821985227;1.0988129335957884;0.47470716087590753;0.5584743818772265;0.86462559827855;9.999895599132254;1.0999830086910503;-0.6031680010540049;1.0453927549188335;0.9999907999257686;1.254518746966195;1.0000116540887416
86.700927;0.8500075737780559;0.9340036095946406;1.0988129174790724;0.47470721523427706;0.558474402523575;0.8646257450582392;9.999895572644673;1.0999828658890796;-0.6031680011012598;1.0453929973196563;0.9999909481552414;1.2545183524853392;1.0000115822207052
86.710927;0.8500075385494225;0.9340037458949094;1.0988129009932863;0.4747072708030801;0.5584744265819332;0.8646258930268416;9.999895551691218;1.0999827219265825;-0.6031680011485816;1.0453932392358976;0.9999911008664324;1.2545179537364022;1.00001151085303
86.720927;0.8500074985870879;0.9340038910687907;1.0988128840156164;0.4747073275703598;0.558474453957152;0.864626041551805;9.99989553807438;1.0999825760677981;-0.603168001195917;1.045393479637334;0.9999912582321815;1.2545175526849133;1.000011440471277
86.730927;0.8500074547913528;0.9340040449739777;1.0988128663382755;0.4747073854815636;0.5584744844727859;0.8646261899585408;9.999895532410667;1.0999824276029255;-0.6031680012431876;1.0453937174594352;0.999991420431176;1.2545171513467483;1.0000113715723515
86.740927;0.8500074081921096;0.9340042073706708;1.0988128476596914;0.47470744445682594;0.5584745178827396;0.86462633750471;9.99989553372677;1.0999822758811217;-0.6031680012903053;1.0453939515616275;0.9999915876465426;1.254516751656989;1.0000113046294625
86.750927;0.8500073598600107;0.9340043780232054;1.098812827692692;0.47470750441668735;0.5584745538927857;0.864626483443176;9.999895539870684;1.0999821202769866;-0.6031680013371826;1.0453941807616245;0.9999917600184555;1.2545163553678003;1.0000112400392027
86.760927;0.8500073107586816;0.9340045567428334;1.0988128062649811;0.47470756527923014;0.558474592161345;0.8646266271939502;9.999895547904854;1.099981960106466;-0.6031680013837462;1.0453944039362753;0.999991937680137;1.254515964025556;1.000011178109148
86.770927;0.8500072616894764;0.9340047433107477;1.0988127833462762;0.47470762694327684;0.5584746323120517;0.8646267684806951;9.999895555307749;1.09998179462753;-0.6031680014299383;1.045394620100041;0.9999921208509591;1.2545155789581364;1.0000111191073011
86.780927;0.8500072133064942;0.934004937382782;1.098812759049277;0.47470768930218366;0.5584746739986383;0.8646269072711412;9.999895561426218;1.099981623135395;-0.6031680014756988;1.045394828457408;0.9999923098590836;1.2545152012671228;1.0000110632547325
86.790927;0.8500071661224936;0.9340051384650445;1.0988127336061695;0.4747077522830234;0.5584747169671411;0.8646270436044621;9.999895567671382;1.0999814450569891;-0.603168001520949;1.045395028435632;0.9999925050647206;1.2545148318697397;1.0000110106454947
86.800927;0.8500071205634198;0.9340053459373243;1.098812707340201;0.4747078158607462;0.5584747610529102;0.8646271774808645;9.999895576662897;1.0999812600005408;-0.603168001565592;1.045395219620359;0.99999270675895;1.254514471501776;1.0000109612325652
86.810927;0.8500070770479975;0.9340055590611681;1.0988126806726313;0.47470788004499687;0.5584748061421253;0.8646273088115438;9.999895591242247;1.0999810677390707;-0.6031680016095238;1.0453954016435743;0.9999929150733634;1.2545141206464796;1.0000109148762721
86.820927;0.8500070359803799;0.9340057769916722;1.098812654091018;0.4747079448722363;0.5584748521379478;0.8646274373864307;9.999895614063206;1.0999808681655454;-0.603168001652658;1.045395574140123;0.9999931299168799;1.2545137794753811;1.0000108713681244
86.830927;0.8500069976649304;0.9340059988744984;1.098812628038269;0.47470801038995425;0.5584748989492926;0.864627562904549;9.99989564770402;1.0999806613236798;-0.603168001694952;1.0453957367338715;0.9999933510097934;1.2545134479154119;1.0000108304496624
86.840927;0.8500069622343098;0.9340062239756395;1.098812602807441;0.4747080766304385;0.5584749465101813;0.86462768505385;9.99989569434628;1.0999804474511288;-0.6031680017364013;1.0453958890248551;0.9999935779894175;1.2545131258249123;1.0000107918674286
86.850927;0.8500069296468075;0.9340064517079848;1.0988125785132852;0.4747081436028801;0.5584749948104265;0.8646278035479781;9.999895754972691;1.0999802268975523;-0.603168001777001;1.0453960306042247;0.9999938104654134;1.2545128130861112;1.0000107554411588
86.860927;0.8500068997332343;0.9340066815443445;1.098812555140892;0.47470821129696783;0.5584750439152155;0.8646279180715352;9.999895829126446;1.0999800000166986;-0.6031680018167109;1.0453961610506926;0.9999940479955901;1.2545125095632323;1.0000107211087559
86.870927;0.8500068722230067;0.9340069128891407;1.0988125326218892;0.4747082796819403;0.5584750939590912;0.864628028212866;9.999895915672179;1.0999797671416636;-0.6031680018554583;1.0453962799075691;0.9999942900461871;1.2545122150093044;1.000010688947476
86.880927;0.8500068467567713;0.9340071449953092;1.0988125108536608;0.47470834870662065;0.5584751451319238;0.8646281334755465;9.999896013631542;1.0999795285804754;-0.6031680018931784;1.0453963867005782;0.9999945359880688;1.2545119289938709;1.000010659137537
86.890927;0.8500068229262335;0.9340073769939796;1.098812489652923;0.47470841829569155;0.5584751976753352;0.8646282333145688;9.999896122125596;1.099979284648686;-0.6031680019298571;1.04539648101201;0.9999947851317399;1.2545116509676633;1.0000106318341508
86.900927;0.8500068002945266;0.9340076080166263;1.0988124687469365;0.47470848833629214;0.5584752518545059;0.8646283271453027;9.99989624029478;1.0999790357845156;-0.6031680019655442;1.0453965625717703;0.9999950367853621;1.2545113804064607;1.0000106070437407
86.910927;0.8500067783786699;0.9340078373060773;1.0988124477798824;0.4747085586734419;0.5584753078951175;0.864628414401292;9.999896368093815;1.0999787826340013;-0.6031680020003424;1.0453966312965584;0.9999952902998305;1.2545111168652117;1.000010584614851
86.920927;0.850006756640997;0.9340080642155963;1.0988124262661072;0.4747086291277822;0.5584753659257902;0.8646284946340915;9.999896506462832;1.0999785260163841;-0.6031680020343956;1.045396687259778;0.9999955450865251;1.2545108599833474;1.000010564323674
86.930927;0.8500067345127215;0.9340082881355414;1.0988124036205629;0.47470869952428574;0.5584754259720116;0.8646285675326372;9.999896656101606;1.099978266863667;-0.6031680020678863;1.045396730608911;0.9999958006410424;1.2545106094763443;1.0000105459417543
86.940927;0.8500067114297283;0.9340085084627158;1.0988123793092222;0.47470876972773973;0.5584754879898619;0.8646286329034649;9.999896816701286;1.0999780062189601;-0.6031680021010262;1.045396761454744;0.9999960565397183;1.2545103650705964;1.0000105292270363
86.950927;0.8500066868233287;0.9340087246059041;1.0988123529729867;0.4747088396688996;0.558475551859951;0.8646286906964104;9.999896987624293;1.0999777452276498;-0.603168002134024;1.045396779801948;0.9999963123795272;1.2545101264750975;1.0000105139234527
86.960927;0.8500066600715894;0.9340089359529256;1.0988123244461883;0.47470890933378246;0.558475617357518;0.8646287409913773;9.999897168801883;1.0999774850311868;-0.6031680021670458;1.0453967855757869;0.999996567749013;1.2545098934192827;1.000010499803848
86.970927;0.850006630508295;0.9340091418679084;1.0988122936485498;0.474708978750357;0.5584756841817868;0.8646287839314877;9.999897360530746;1.0999772265809737;-0.603168002200193;1.0453967787061618;0.9999968222610361;1.254509665655441;1.0000104866681991
86.980927;0.8500065975117475;0.9340093418395968;1.0988122604196273;0.47470904798989755;0.5584757520328506;0.8646288197029733;9.999897562538159;1.0999769705469156;-0.6031680022334928;1.0453967591688902;0.9999970755555466;1.254509442888946;1.000010474319985
86.990927;0.8500065605756001;0.9340095356436162;1.0988122245014773;0.47470911713013797;0.5584758206843718;0.8646288485483554;9.999897773949506;1.0999767174557074;-0.6031680022668908;1.0453967269790798;0.9999973272388467;1.2545092246907483;1.0000104626414212
87.000927;0.8500065192923951;0.9340097233181518;1.0988121856630892;0.47470918619439356;0.558475890016892;0.8646288707095102;9.999897994505364;1.0999764678758732;-0.6031680023002547;1.0453966821983938;0.9999975768539319;1.2545090105571377;1.0000104517022448
87.010927;0.8500064733244724;0.9340099050273445;1.0988121437219223;0.47470925511290785;0.5584759600040934;0.8646288863438083;9.999898225340912;1.0999762224101324;-0.6031680023333996;1.0453966249552908;0.9999978239458341;1.2545088001154636;1.0000104416859514
87.020927;0.8500064224516497;0.9340100809630911;1.098812098427071;0.4747093237051168;0.5584760306786631;0.8646288955408704;9.999898468329503;1.099975981594309;-0.6031680023661197;1.045396555473508;0.9999980681205958;1.2545085931913111;1.0000104326838426
87.030927;0.85000636660463;0.9340102513104045;1.0988120493707438;0.47470939171605314;0.5584761021050781;0.8646288983874447;9.999898725172462;1.099975745890414;-0.6031680023982223;1.0453964741040207;0.9999983090185304;1.2545083897412284;1.0000104246366086
87.040927;0.8500063057980702;0.9340104162376975;1.0988119960229532;0.47470945890428484;0.5584761743665321;0.8646288949802126;9.999898997262372;1.0999755157319318;-0.6031680024295528;1.0453963813641638;0.9999985462893085;1.2545081898689272;1.0000104174403373
87.050927;0.8500062400659247;0.9340105758863968;1.0988119378312067;0.4747095250934179;0.5584762475377119;0.8646288853952306;9.999899285789155;1.0999752915446637;-0.6031680024599874;1.0453962779795392;0.9999987796123713;1.2545079938505925;1.0000104110093093
87.060927;0.8500061694870005;0.9340107303784331;1.0988118742662651;0.47470959016314357;0.5584763216413717;0.8646288696680213;9.999899591717623;1.0999750737810807;-0.6031680024894132;1.0453961648470353;0.9999990087232988;1.254507802080776;1.0000104052230925
87.070927;0.8500060942639054;0.9340108798655843;1.0988118047833302;0.47470965402789567;0.5584763966358646;0.8646288478360411;9.999899915688088;1.0999748629773765;-0.6031680025177427;1.0453960429489741;0.9999992334407646;1.2545076149707282;1.0000103998568326
87.080927;0.8500060147920179;0.9340110246061951;1.0988117287658448;0.47470971663580436;0.5584764724503021;0.8646288199949456;9.999900257529164;1.0999746597812925;-0.6031680025449382;1.04539591335152;0.9999994536615111;1.2545074328073729;1.0000103946069787
87.090927;0.8500059316992241;0.9340111650325583;1.0988116455767218;0.4747097779874858;0.5584765490475403;0.8646287862892883;9.99990061549051;1.0999744649289847;-0.6031680025709952;1.0453957772256082;0.9999996692873053;1.2545072557041583;1.0000103891718028
87.100927;0.8500058458592661;0.9340113017684142;1.098811554728809;0.4747098381406013;0.5584766264663289;0.8646287468721925;9.999900986338858;1.099974279191483;-0.6031680025959042;1.0453956357691623;0.9999998801242911;1.2545070837122714;1.0000103832712117
87.110927;0.8500057583334799;0.9340114355494533;1.0988114560076034;0.4747098971806505;0.5584767047785074;0.8646287019011307;9.999901366796331;1.0999741033341126;-0.6031680026196223;1.0453954901031226;1.000000085807077;1.2545069169238485;1.0000103766403161
87.120927;0.850005670226184;0.9340115670761275;1.0988113494713163;0.4747099551982644;0.5584767840025271;0.8646286515717403;9.999901754462668;1.0999739381245766;-0.6031680026420715;1.0453953412354635;1.0000002857648667;1.2545067554740892;1.000010369085479
87.130927;0.8500055825528774;0.9340116969372613;1.0988112353851252;0.47471001230558446;0.558476864085229;0.8646285961331931;9.999902147294897;1.0999737843542874;-0.6031680026631507;1.0453951900631953;1.0000004792467572;1.254506599520107;1.0000103605368709
87.140927;0.8500054961892533;0.9340118256452404;1.0988111141241361;0.47471006865697896;0.5584769449397239;0.8646285358448677;9.999902543207728;1.0999736427835016;-0.6031680026827441;1.045395037367956;1.000000665375739;1.2545064492782567;1.0000103509764582
87.150927;0.8500054118459115;0.9340119536690694;1.0988109860959119;0.47471012443992355;0.5584770264752775;0.8646284709287445;9.999902940253266;1.0999735139908038;-0.6031680027007154;1.0453948838132119;1.0000008431616094;1.2545063051002983;1.0000103402943308
87.160927;0.8500053300360157;0.9340120814172881;1.0988108517114943;0.4747101798507486;0.5584771086160596;0.8646284016045062;9.99990333681774;1.0999733982380795;-0.6031680027169195;1.0453947299743072;1.0000010115130937;1.2545061674739968;1.0000103282703694
87.170927;0.8500052510776078;0.9340122092152942;1.0988107113575454;0.47471023508454574;0.558477191299512;0.864628328187902;9.999903731779128;1.0999732954917298;-0.6031680027312489;1.045394576412335;1.0000011693316624;1.2545060369310939;1.0000103147393014
87.180927;0.8500051751195761;0.9340123372932205;1.0988105653780758;0.4747102903348001;0.558477274469969;0.8646282511328325;9.999904124358565;1.0999732055627898;-0.6031680027436643;1.0453944237497121;1.000001315626451;1.254505913937152;1.0000102997621494
87.190927;0.8500051021493075;0.9340124657588401;1.098810414127255;0.47471034577053084;0.5584773580988659;0.8646281709825017;9.999904513762035;1.0999731281941265;-0.603168002754157;1.0453942726979588;1.0000014495489693;1.2545057987888646;1.00001028363657
87.200927;0.8500050320039736;0.9340125945686312;1.098810258074441;0.47471040149991284;0.5584774421926829;0.8646280883169649;9.999904899203537;1.099973063067883;-0.6031680027627058;1.0453941240214066;1.000001570380302;1.2545056915697745;1.000010266780938
87.210927;0.8500049644036429;0.934012723564418;1.0988100978721385;0.47471045756091473;0.5584775267469838;0.8646280037349959;9.99990528030496;1.0999730097815765;-0.6031680027692753;1.0453939784592945;1.0000016775633778;1.2545055921653536;1.0000102496207472
87.220927;0.8500048989638442;0.9340128525582885;1.0988099343472904;0.4747105139434456;0.5584776117119743;0.8646279178434977;9.999905657399374;1.0999729678210308;-0.6031680027738252;1.0453938366522237;1.0000017707626274;1.2545055002654755;1.0000102325266063
87.230927;0.8500048351952727;0.9340129813819934;1.0988097684725198;0.4747105706165309;0.5584776970367495;0.8646278312352181;9.99990603142891;1.0999729366106374;-0.6031680027763148;1.0453936990987458;1.0000018498567083;1.2545054154079534;1.0000102157776078
87.240927;0.8500047725760896;0.9340131098858934;1.0988096013344626;0.47471062754323756;0.5584777827138571;0.8646277444473812;9.999906403427081;1.0999729156173756;-0.6031680027767226;1.0453935661714884;1.0000019148662493;1.254505337112887;1.000010199513013
87.250927;0.8500047106613623;0.9340132379130556;1.0988094340672132;0.4747106846738941;0.5584778687691451;0.86462765794135;9.999906773903463;1.0999729043976758;-0.6031680027750612;1.0453934381620975;1.0000019658702262;1.2545052649648951;1.0000101836937465
87.260927;0.8500046491149946;0.934013365268755;1.0988092677886778;0.47471074191614443;0.5584779552618455;0.8646275721180553;9.999907142885329;1.0999729025724965;-0.6031680027713728;1.0453933152949175;1.0000020029084735;1.25450519853148;1.0000101681203528
87.270927;0.8500045876904476;0.9340134917024884;1.098809103574807;0.4747107991182699;0.5584780422747938;0.8646274873334375;9.999907510704029;1.0999729098133832;-0.6031680027657335;1.0453931977675377;1.0000020258941547;1.2545051372689329;1.00001015247897
87.280927;0.8500045262143026;0.934013616902086;1.0988089424547198;0.47471085607869734;0.5584781298293939;0.8646274039543488;9.99990787827434;1.0999729258779063;-0.6031680027582705;1.045393085830202;1.0000020345955274;1.2545050806079892;1.0000101363965879
87.290927;0.8500044645588182;0.9340137404970359;1.0988087853765778;0.4747109125474997;0.5584782178093978;0.8646273224306141;9.999908246559595;1.099972950581513;-0.6031680027491614;1.0453929797933998;1.000002028714322;1.2545050281193606;1.0000101195144786
87.300927;0.8500044026238976;0.9340138620825752;1.0988086331270135;0.4747109682397712;0.5584783059880868;0.8646272432622779;9.999908616444538;1.0999729837234964;-0.6031680027386087;1.0453928799344272;1.0000020080301608;1.254504979527715;1.000010101531352
87.310927;0.8500043403701837;0.9340139812502011;1.098808486277909;0.4747110228755685;0.5584783940916546;0.8646271669175972;9.99990898947033;1.0999730251213435;-0.6031680027268361;1.0453927864161603;1.0000019725073723;1.25450493459298;1.0000100821631732
87.320927;0.8500042778627299;0.9340140975775785;1.0988083452010295;0.47471107620750147;0.5584784818100053;0.8646270938230355;9.999909368534523;1.09997307464659;-0.6031680027140921;1.0453926993191727;1.0000019222927725;1.254504893028869;1.0000100610756444
87.330927;0.8500042152308331;0.9340142105685776;1.0988082101487573;0.4747111280465648;0.5584785687713212;0.8646270243945829;9.999909757679323;1.0999731321461994;-0.6031680027006315;1.045392618725062;1.0000018576448761;1.254504854514837;1.000010037914081
87.340927;0.8500041525881555;0.934014319612797;1.0988080813613628;0.474711178283529;0.5584786545312678;0.8646269590467095;9.999910160785108;1.099973197390801;-0.6031680026866996;1.04539254474901;1.0000017788739899;1.2545048187738632;1.0000100124217488
87.350927;0.850004090039897;0.9340144240355535;1.098807959048301;0.4747112268600375;0.5584787386022931;0.8646268981725225;9.999910579679952;1.0999732701334943;-0.6031680026725422;1.0453924775360817;1.0000016863365644;1.2545047856344906;1.000009984505762
87.360927;0.850004027734096;0.9340145231844652;1.0988078432308275;0.4747112737188077;0.5584788205058938;0.8646268421030116;9.999911013353028;1.0999733502132416;-0.6031680026584131;1.0453924172551878;1.0000015804565088;1.254504755028465;1.0000099542006058
87.370927;0.8500039658275614;0.934014616449269;1.098807733675463;0.47471131878365186;0.5584788998017564;0.8646267910537229;9.999911459355841;1.0999734376426096;-0.6031680026445533;1.0453923640872078;1.0000014617110489;1.2545047269665313;1.0000099216283618
87.380927;0.8500039043874976;0.9340147032353519;1.098807630006984;0.47471136195793573;0.5584789760875458;0.864626745079347;9.999911915771275;1.099973532611057;-0.6031680026311672;1.0453923182023326;1.0000013305878668;1.2545047015234359;1.000009887010481
87.390927;0.8500038433815128;0.934014782965733;1.0988075318908461;0.4747114031184831;0.5584790490181272;0.8646267040757272;9.999912382053866;1.0999736353454501;-0.6031680026184149;1.0453922797142878;1.0000011875825325;1.254504678837542;1.000009850674194
87.400927;0.8500037827999712;0.934014855101722;1.0988074391795877;0.4747114421052147;0.5584791183592117;0.8646266678478391;9.999912858985835;1.0999737459371117;-0.603168002606416;1.0453922486387632;1.0000010332383398;1.2545046590962319;1.0000098129941477
87.410927;0.8500037227367924;0.9340149191332461;1.0988073519024948;0.4747114787144209;0.5584791840025825;0.8646266361814787;9.999913348159913;1.0999738642768344;-0.6031680025952622;1.0453922249000542;1.0000008681930939;1.2545046424980613;1.0000097742702383
87.420927;0.8500036633173992;0.9340149745546545;1.098807270104543;0.4747115126957217;0.5584792459018328;0.864626608854314;9.999913851249033;1.099973990065549;-0.6031680025850252;1.0453922083586762;1.0000006932273393;1.2545046292626694;1.0000097346635286
87.430927;0.8500036046033378;0.9340150208837196;1.098807193748673;0.4747115437597835;0.5584793040071743;0.8646265856328826;9.999914369529874;1.0999741228448825;-0.6031680025757447;1.0453921988285886;1.0000005092509656;1.2545046197137202;1.0000096942641967
87.440927;0.8500035465704542;0.9340150577329339;1.0988071227759801;0.4747115716112823;0.5584793582682269;0.8646265663152853;9.999914903989486;1.0999742620351798;-0.6031680025674199;1.045392196081994;1.0000003171741867;1.2545046143406173;1.00000965316439
87.450927;0.8500034891112072;0.9340150848587253;1.0988070571933912;0.4747115959982394;0.5584794086621118;0.8646265507619723;9.999915455948695;1.0999744069844337;-0.603168002560032;1.0453921998153914;1.0000001177595015;1.2545046137514309;1.0000096114761028
87.460927;0.8500034320696841;0.9340151021304535;1.0988069970773975;0.4747116167378252;0.558479455190586;0.8646265388760884;9.999916027101994;1.0999745570583364;-0.6031680025535694;1.0453922095927684;0.9999999115748663;1.2545046185704363;1.0000095693868454
87.470927;0.8500033753296643;0.9340151095171785;1.098806942468263;0.47471163369852554;0.5584794978719985;0.8646265305982153;9.999916618723486;1.0999747116954242;-0.6031680025480263;1.0453922248403016;0.9999996990370391;1.2545046293742792;1.0000095272335956
87.480927;0.8500033188553939;0.934015107139229;1.0988068932279882;0.4747116467799474;0.5584795367433861;0.8646265259124593;9.999917231550693;1.0999748703924315;-0.6031680025433724;1.0453922449110638;0.9999994804839583;1.2545046466382013;1.0000094854665718
87.490927;0.8500032626472215;0.9340150952629648;1.0988068490388037;0.4747116559179707;0.5584795718404733;0.8646265248351697;9.999917866498382;1.0999750327418907;-0.6031680025395441;1.045392269169808;0.9999992562367165;1.2545046706481358;1.0000094445271903
87.500927;0.8500032067200596;0.934015074258224;1.098806809557814;0.47471166109402363;0.558479603180114;0.8646265274393276;9.99991852481277;1.0999751984827504;-0.6031680025364763;1.0453922970567566;0.9999990266216277;1.254504701490898;1.0000094047668304
87.510927;0.850003151161735;0.9340150445929575;1.0988067745233405;0.47471166235094986;0.5584796307648776;0.8646265339010307;9.999919207386585;1.0999753674751689;-0.6031680025341271;1.0453923281274458;0.9999987919828547;1.2545047391955901;1.000009366410693
87.520927;0.8500030961720321;0.9340150067807215;1.0988067437341782;0.47471165980993574;0.5584796545858224;0.864626544488296;9.999919914096578;1.0999755396391961;-0.6031680025324564;1.0453923621006571;0.9999985527083497;1.2545047838648309;1.0000093295354682
87.530927;0.850003041988963;0.9340149613128846;1.098806716986971;0.47471165366692214;0.5584796746426733;0.8646265594973627;9.999920643766508;1.099975714843286;-0.6031680025314081;1.0453923989143268;0.9999983092006631;1.2545048356775004;1.0000092940637926
87.540927;0.8500029887986191;0.9340149086874827;1.098806694009672;0.47471164419574163;0.5584796909789833;0.8646265792057749;9.999921394767398;1.099975892827245;-0.603168002530911;1.0453924387221791;0.9999980617947282;1.2545048948364765;1.0000092597676227
87.550927;0.8500029367279446;0.9340148494314959;1.098806674437521;0.47471163173821135;0.5584797036882949;0.864626603873036;9.999922165847781;1.099976073262876;-0.6031680025308777;1.0453924818050695;0.9999978107225301;1.2545049615153006;1.0000092263082583
87.560927;0.850002885851481;0.9340147840334849;1.098806657844161;0.474711616630113;0.5584797129010454;0.8646266337535916;9.999922956589849;1.0999762558194048;-0.603168002531203;1.0453925284494503;0.9999975561424731;1.254505035801691;1.0000091933077626
87.570927;0.8500028361579084;0.9340147129030743;1.098806643769666;0.47471159913163824;0.5584797187828956;0.8646266691086878;9.999923767079414;1.099976440174614;-0.6031680025317657;1.0453925788560414;0.9999972981940095;1.2545051177067714;1.0000091604122154
87.580927;0.8500027875353561;0.9340146364214604;1.0988066318038712;0.47471157943055536;0.5584797215190667;0.8646267102466606;9.999924596808764;1.0999766260313186;-0.6031680025324265;1.0453926331154735;0.9999970370572037;1.2545052072986056;1.0000091273439435
87.590927;0.8500027398482819;0.934014554995952;1.0988066217214072;0.4747115576735634;0.5584797212706689;0.8646267575374711;9.9999254436979;1.0999768130805354;-0.6031680025330352;1.0453926912575977;0.9999967729990864;1.254505304827357;1.000009093909025
87.600927;0.850002693060669;0.934014469040069;1.0988066134819814;0.47471153398010885;0.5584797181577378;0.8646268113174876;9.99992630426871;1.0999770009192051;-0.6031680025334669;1.045392753330666;0.9999965064219758;1.2545054106787357;1.0000090599548228
87.610927;0.8500026472462892;0.9340143789250481;1.0988066071167084;0.4747115084434994;0.558479712291127;0.8646268717441371;9.999927174635726;1.0999771890054528;-0.6031680025336565;1.0453928194241342;0.9999962379135886;1.25450552521085;1.000009025364835
87.620927;0.8500026024514367;0.9340142849675166;1.098806602674275;0.4747114811340265;0.5584797037893099;0.8646269387316595;9.999928051381596;1.0999773766363474;-0.603168002533596;1.0453928896382252;0.9999959682307089;1.2545056486504582;1.0000089900904825
87.630927;0.8500025585849368;0.9340141874338985;1.098806600187618;0.4747114520851002;0.5584796927297474;0.8646270119995019;9.999928931813054;1.0999775629786495;-0.603168002533299;1.045392964096103;0.9999956982038669;1.2545057811542748;1.000008954115918
87.640927;0.8500025154427753;0.9340140865353809;1.0988065996377836;0.4747114212578707;0.5584796791046747;0.8646270911884357;9.999929813441385;1.0999777472243664;-0.6031680025327563;1.0453930429925424;0.9999954286354157;1.2545059229781665;1.0000089174064102
87.650927;0.8500024727775305;0.9340139824057673;1.0988066009988005;0.4747113885378046;0.5584796628606248;0.8646271759893553;9.999930693088114;1.0999779287573759;-0.6031680025319087;1.0453931265636263;0.999995160248084;1.2545060745428513;1.0000088799379188
87.660927;0.8500024303051473;0.9340138750661423;1.0988066042692988;0.47471135378233537;0.55847964394536;0.8646272661959682;9.999931566090225;1.0999781071147388;-0.6031680025306596;1.0453932149694252;0.9999948937059617;1.2545062362759698;1.000008841712024
87.670927;0.8500023876701287;0.9340137643920725;1.0988066094059559;0.4747113168822431;0.5584796222947156;0.8646273616772056;9.99993242618558;1.0999782817845285;-0.6031680025289029;1.0453933082276365;0.9999946296416914;1.2545064084011268;1.000008802697911
87.680927;0.8500023444811964;0.9340136501029545;1.0988066162721488;0.4747112777962226;0.5584795978361305;0.8646274623809664;9.999933266525241;1.0999784521231217;-0.6031680025265221;1.0453934062626358;0.9999943685919938;1.254506590857286;1.0000087628092278
87.690927;0.8500023004166499;0.9340135318220838;1.098806624686475;0.4747112365425031;0.5584795705369109;0.864627568350435;9.999934081024264;1.099978617463022;-0.6031680025233671;1.04539350897518;0.999994110936224;1.2545067833410002;1.0000087219807214
87.700927;0.8500022552737292;0.9340134091777952;1.098806634504099;0.4747111931594606;0.558479540424535;0.8646276796530241;9.999934865042555;1.0999787772361593;-0.6031680025192382;1.0453936162656534;0.9999938569647729;1.2545069854657864;1.0000086802488244
87.710927;0.8500022089349393;0.9340132818647204;1.0988066456234715;0.47471114765222855;0.5584795075721445;0.8646277962815606;9.999935614921716;1.0999789310345394;-0.6031680025138839;1.0453937280626495;0.9999936069625494;1.25450719694315;1.000008637708455
87.720927;0.8500021613366778;0.9340131496706431;1.0988066579494533;0.47471109995593547;0.558479472090059;0.8646279181021345;9.999936326897007;1.0999790786177694;-0.6031680025070193;1.0453938443402717;0.9999933612150234;1.2545074175970132;1.0000085944197048
87.730927;0.850002112473777;0.9340130124525466;1.0988066714098128;0.47471104994179514;0.5584794341158247;0.8646280448372803;9.999936996942473;1.0999792198807952;-0.6031680024983787;1.0453939650529236;0.999993120016076;1.25450764731569;1.0000085504051759
87.740927;0.8500020623980739;0.9340128700957299;1.0988066860097998;0.47471099745306383;0.5584793938105005;0.864628176102231;9.999937621463763;1.0999793548487882;-0.6031680024877737;1.045394090058781;0.9999928837095697;1.2545078861003576;1.0000085056843762
87.750927;0.8500020112154739;0.9340127225993798;1.0988067018709382;0.47471094233477196;0.5584793513615328;0.8646283114456929;9.999938197808097;1.0999794837048154;-0.6031680024751023;1.0453942190968837;0.9999926527001092;1.2545081340716004;1.0000084602590966
87.760927;0.8500019591186649;0.9340125702032359;1.098806719188471;0.4747108844428418;0.5584793069524331;0.864628450338486;9.999938724524554;1.0999796067760284;-0.6031680024603103;1.0453943517797966;0.9999924273796541;1.254508391387009;1.0000084141068428
87.770927;0.8500019063996277;0.9340124133265105;1.0988067381190867;0.4747108236541545;0.5584792607335339;0.8646285921950985;9.999939200814001;1.0999797244697365;-0.6031680024433578;1.0453944875950418;0.9999922080758697;1.2545086581954317;1.0000083672490874
87.780927;0.850001853377556;0.9340122523932461;1.0988067587546193;0.47471075987768946;0.5584792128481652;0.8646287364755798;9.999939625335184;1.099979837238331;-0.6031680024242165;1.0453946258992826;0.999991995127779;1.2545089346141731;1.0000083198207153
87.790927;0.850001800317416;0.9340120877604271;1.0988067811670825;0.474710693051625;0.558479163486625;0.8646288827767116;9.999939996016227;1.0999799455817008;-0.6031680024028737;1.0453947659283407;0.9999917889452867;1.2545092206979467;1.0000082720295076
87.800927;0.8500017474292659;0.9340119197366807;1.0988068053920672;0.47471062315060436;0.5584791129137298;0.8646290308263409;9.999940311131768;1.0999800499772372;-0.6031680023793302;1.04539490692077;0.9999915899209482;1.2545095164021107;1.000008224023837
87.810927;0.8500016948902392;0.9340117485891268;1.0988068313875352;0.47471055020357994;0.5584790614359753;0.8646291804104318;9.999940570459739;1.099980150801495;-0.6031680023536131;1.0453950482608494;0.9999913983160623;1.2545098215117647;1.000008175787633
87.820927;0.8500016428005381;0.9340115745523522;1.0988068590281874;0.4747104742780876;0.558479009322356;0.8646293313066626;9.999940775698516;1.0999802483959615;-0.6031680023257876;1.045395189431985;0.9999912142996171;1.2545101356334085;1.0000081271747492
87.830927;0.8500015911271973;0.9340113978615883;1.0988068881533442;0.4747103954456176;0.5584789567375675;0.8646294832758946;9.999940929880266;1.099980343150537;-0.6031680022959441;1.0453953298880103;0.9999910380751994;1.2545104583041224;1.0000080780412397
87.840927;0.8500015397277944;0.9340112187563073;1.0988069186424827;0.474710313777541;0.5584789037331511;0.8646296360950652;9.999941036245978;1.0999804354732907;-0.603168002264181;1.0453954691023195;0.9999908698954423;1.2545107891005882;1.0000080283443624
87.850927;0.8500014884237349;0.9340110374533293;1.0988069504394886;0.47471022936687557;0.5584788502790168;0.864629789519584;9.999941097297057;1.0999805257104327;-0.6031680022306055;1.045395606703247;0.9999907099863182;1.2545111276748435;1.000007978190914
87.860927;0.8500014371099843;0.9340108541670211;1.0988069835261651;0.4747101423356821;0.5584787962834319;0.864629943204207;9.999941114120872;1.0999806140810586;-0.6031680021953365;1.0453957424729587;0.9999905585156224;1.2545114737106136;1.0000079278600285
87.870927;0.8500013859141028;0.9340106691650543;1.0988070178672087;0.47471005280960443;0.558478741590423;0.8646300967423168;9.999941086345853;1.0999807006859204;-0.6031680021584921;1.0453958762663709;0.9999904156131961;1.2545118268945705;1.0000078778125425
87.880927;0.8500013352415943;0.9340104828040798;1.0988070533740668;0.4747099608991796;0.5584786859808588;0.8646302497726704;9.999941012851439;1.0999807855850832;-0.6031680021201841;1.0453960079745253;0.999990281390696;1.2545121870161349;1.0000078286922938
87.890927;0.8500012856304712;0.9340102955725318;1.0988070899585942;0.4747098667009856;0.558478629208559;0.8646304020019374;9.99994089217674;1.0999808688695107;-0.6031680020805253;1.04539613750643;0.9999901559177989;1.2545125540527402;1.000007781277273
87.900927;0.8500012376374048;0.9340101081120776;1.0988071275940223;0.4747097702878781;0.5584785710588079;0.8646305531708351;9.99994072221499;1.0999809506816318;-0.6031680020396404;1.0453962647434192;0.9999900391457976;1.254512928063858;1.00000773635419
87.910927;0.8500011918537377;0.9340099211479892;1.098807166291153;0.4747096717173613;0.5584785113767544;0.8646307030270753;9.999940499726678;1.099981031162422;-0.6031680019976664;1.045396389521934;0.9999899308297251;1.2545133089928684;1.000007694553838
87.920927;0.8500011488778545;0.9340097353897816;1.098807206084274;0.4747095710648514;0.5584784500618928;0.8646308512920372;9.999940220299438;1.0999811103924668;-0.6031680019547399;1.0453965117291968;0.9999898305249177;1.2545136965633221;1.0000076562665177
87.930927;0.8500011091897812;0.9340095514650055;1.0988072471158357;0.47470946843995343;0.5584783870433201;0.8646309976421531;9.999939878993994;1.0999811884040225;-0.6031680019109822;1.045396631431981;0.9999897376628136;1.254514090314411;1.0000076217101574
87.940927;0.8500010730870599;0.9340093698792195;1.098807289685161;0.4747093640034738;0.5584783222461821;0.8646311417198763;9.999939470937642;1.099981265248347;-0.6031680018664949;1.045396748832539;0.9999896516334569;1.254514489679416;1.000007590994494
87.950927;0.8500010407617727;0.9340091910227392;1.098807334128848;0.4747092579974998;0.5584782555967749;0.8646312831632368;9.99993899175826;1.09998134109143;-0.6031680018213513;1.0453968640873241;0.9999895718279751;1.2545148940029305;1.0000075640543267
87.960927;0.8500010123855639;0.9340090152143685;1.098807380687887;0.47470915073778086;0.5584781870737722;0.8646314216593948;9.999938438349604;1.099981416258552;-0.6031680017755893;1.045396977234458;0.999989497628817;1.2545153025256086;1.000007540584113
87.970927;0.8500009880784071;0.9340088427141088;1.0988074295137442;0.4747090425536097;0.5584781167359444;0.864631556988008;9.999937809495767;1.099981491186636;-0.6031680017292197;1.0453970882481385;0.9999894283663109;1.2545157144811296;1.0000075200602405
87.980927;0.8500009678309353;0.9340086736582434;1.0988074807191774;0.4747089337365382;0.5584780446955093;0.8646316890026075;9.999937105719782;1.0999815663499362;-0.6031680016822379;1.0453971970804827;0.9999893632923118;1.2545161292990912;1.0000075018120678
87.990927;0.8500009515034448;0.9340085079801479;1.0988075344012869;0.4747088245377551;0.558477971081227;0.8646318175566798;9.999936328473936;1.099981642179072;-0.6031680016346174;1.0453973036763067;0.9999893015719197;1.2545165466480408;1.0000074851273373
88.000927;0.8500009388996791;0.934008345408192;1.0988075906768275;0.47470871518522234;0.5584778960240818;0.8646319424622559;9.999935479569864;1.0999817190289152;-0.603168001586317;1.0453974080099941;0.9999892423150634;1.2545169662287279;1.0000074693328074
88.010927;0.8500009298225262;0.9340081855459945;1.0988076497065815;0.47470860589505354;0.5584778196723622;0.8646320635497616;9.999934561457183;1.0999817972390684;-0.6031680015373152;1.045397510128889;0.9999891846937762;1.2545173875767848;1.0000074538231523
88.020927;0.8500009240828608;0.9340080280283805;1.0988077116730248;0.47470849689544603;0.5584777422152064;0.8646321807733054;9.999933578055845;1.0999818771847958;-0.603168001487626;1.0453976101285645;0.9999891280472962;1.254517810032637;1.0000074380665298
88.030927;0.8500009215061499;0.9340078726654892;1.0988077767393594;0.4747083884620446;0.5584776638756096;0.8646322942585217;9.99993253516201;1.099981959289953;-0.6031680014372736;1.0453977081017627;0.999989071889428;1.2545182328085178;1.0000074215747374
88.040927;0.8500009219370478;0.9340077194558999;1.098807845007119;0.4747082809111742;0.5584775848893426;0.8646324042604243;9.999931439567996;1.0999820440755057;-0.6031680013862607;1.045397804167668;0.9999890158571124;1.2545186551120635;1.0000074038418283
88.050927;0.8500009252412271;0.9340075685311955;1.0988079164964624;0.4747081745415702;0.5584775055005317;0.8646325111005712;9.999930298064646;1.0999821322131087;-0.6031680013345593;1.045397898480713;0.9999889596289927;1.2545190762937277;1.000007384272949
88.060927;0.8500009313466302;0.9340074201391722;1.098807991166635;0.4747080695923661;0.558477425967418;0.8646326151427309;9.999929117513444;1.0999822244833581;-0.6031680012821277;1.0453979911463331;0.9999889028761383;1.2545194958805819;1.0000073621495282
88.070927;0.8500009402876377;0.9340072746553861;1.0988080689783126;0.47470796625238865;0.558477346574726;0.8646327167893156;9.999927904875564;1.0999823216515934;-0.6031680012289351;1.0453980822231337;0.9999888452895467;1.2545199134730702;1.0000073366807292
88.080927;0.8500009521666687;0.9340071325744647;1.0988081500078213;0.47470786467722514;0.5584772676261456;0.8646328164698553;9.999926666560532;1.0999824243706784;-0.603168001174965;1.0453981718518983;0.9999887866209078;1.2545203286742634;1.0000073071054616
88.090927;0.8500009670815141;0.9340069944835212;1.0988082345192753;0.47470776496890643;0.5584771893998055;0.8646329145787808;9.999925408009789;1.099982533153403;-0.6031680011202053;1.0453982603122718;0.9999887267127071;1.2545207410507777;1.0000072728128881
88.100927;0.8500009851218471;0.9340068610066732;1.0988083229087038;0.4747076671446242;0.5584771121254591;0.8646330113881319;9.999924134024413;1.0999826484274726;-0.6031680010646507;1.0453983479439735;0.9999886655612766;1.254521149995957;1.000007233445596
88.110927;0.8500010063990687;0.9340067327021093;1.0988084156062483;0.47470757115681855;0.5584770359970561;0.8646331070675716;9.999922849310847;1.099982770647222;-0.6031680010083031;1.045398435039672;0.9999886033778179;1.2545215546143096;1.0000071888708255
88.120927;0.850001031049671;0.934006609977638;1.0988085129846097;0.474707476969191;0.5584769611578754;0.8646332018126192;9.999921558603408;1.0999829003269215;-0.6031680009511651;1.0453985217759705;0.9999885405535949;1.2545219537912926;1.000007139073173
88.130927;0.8500010592218294;0.9340064930478978;1.0988086152668153;0.47470738463103646;0.5584768876896072;0.8646332959178215;9.999920266368003;1.0999830379998738;-0.6031680008932483;1.0453986082007212;0.9999884775529087;1.254522346374788;1.0000070841336057
88.140927;0.8500010910111343;0.934006381922763;1.0988087225613903;0.47470729429242303;0.5584768156783327;0.8646333897686048;9.999918976369019;1.099983184205827;-0.6031680008345788;1.0453986942569575;0.9999884148465867;1.2545227313290357;1.000007024252427
88.150927;0.8500011263563523;0.9340062764619531;1.0988088350128675;0.47470720615320056;0.5584767452735387;0.8646334838288544;9.999917691620967;1.0999833393856984;-0.6031680007751796;1.0453987797929893;0.9999883528979526;1.2545231077926002;1.0000069597190562
88.160927;0.8500011650410642;0.9340061764393945;1.0988089528133556;0.4747071204055154;0.5584766766487894;0.8646335785562216;9.999916415165195;1.0999835036798549;-0.6031680007150575;1.045398864547522;0.9999882921531306;1.2545234750358178;1.0000068908460047
88.170927;0.8500012068287329;0.9340060815750463;1.098809076077332;0.47470703721465685;0.5584766099390857;0.8646336742557235;9.999915150644451;1.0999836769136624;-0.603168000654215;1.0453989481213708;0.9999882330382329;1.2545238323996408;1.0000068179366488
88.180927;0.8500012515552865;0.9340059916009843;1.0988092048410563;0.4747069567106621;0.5584765452130401;0.8646337710563554;9.999913901739378;1.0999838587539208;-0.6031680005926663;1.045399030004221;0.9999881759377737;1.2545241793258253;1.0000067413184677
