time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
88.190927;0.8500012991345739;0.9340059063280812;1.0988093391934028;0.4747068789733393;0.558476482454505;0.8646338690090604;9.999912671759118;1.0999840487771955;-0.6031680005304388;1.0453991097115325;0.9999881211021748;1.2545245154497708;1.0000066613744898
88.200927;0.8500013495738032;0.9340058256397342;1.098809479320593;0.4747068040336495;0.558476421547519;0.8646339681565421;9.999911464137499;1.0999842464659528;-0.6031680004675798;1.0453991869113626;0.99998806854583;1.2545248405946006;1.000006578513543
88.210927;0.8500014029373238;0.9340057494366745;1.0988096253966826;0.4747067318831901;0.5584763622636155;0.8646340685244572;9.99991028249632;1.0999844512457788;-0.6031680004041621;1.0453992613948937;0.9999880180591497;1.2545251546249936;1.0000064931198287
88.220927;0.8500014592133619;0.934005677549561;1.0988097774066492;0.474706662484845;0.558476304257857;0.8646341700580433;9.999909129997857;1.0999846625336804;-0.603168000340286;1.0453993328950348;0.9999879693052817;1.254525457319526;1.0000064055457571
88.230927;0.8500015182341504;0.9340056096713938;1.0988099350734082;0.4747065958208972;0.5584762471103176;0.8646342725868039;9.99990800927329;1.0999848797713765;-0.6031680002760705;1.0453994009446461;0.9999879218630787;1.2545257483780294;1.0000063161493296
88.240927;0.8500015797043126;0.9340055453842959;1.0988100980216486;0.4747065319572638;0.5584761904115348;0.8646343758727881;9.99990692292212;1.0999851024564584;-0.6031680002116443;1.0453994649781455;0.9999878752124537;1.2545260274719623;1.0000062253375015
88.250927;0.8500016432512453;0.9340054842280341;1.0988102660189958;0.47470647103952174;0.5584761338283256;0.8646344796886085;9.999905873420387;1.0999853301260611;-0.603168000147129;1.0453995245589578;0.9999878287781125;1.2545262942657895;1.0000061335676083
88.260927;0.8500017084666125;0.9340054257301411;1.098810439085017;0.4747064132109858;0.558476077121403;0.8646345838686347;9.999904862661424;1.099985562266066;-0.603168000082627;1.0453995795013276;0.9999877820597631;1.2545265484803616;1.0000060412901208
88.270927;0.850001774949854;0.934005369410651;1.0988106174498256;0.474706358543407;0.5584760201318607;0.8646346883105164;9.99990389201986;1.09998579826484;-0.6031680000182299;1.0453996298889778;0.9999877347178893;1.2545267899777395;1.0000059488963076
88.280927;0.8500018423452683;0.934005314803567;1.0988108014295372;0.47470630703221744;0.5584759627513008;0.8646347929270564;9.99990296235637;1.0999860374779453;-0.6031679999540367;1.045399676023382;0.9999876865027693;1.2545270187926505;1.000005856720742
88.290927;0.8500019103239888;0.9340052614985188;1.0988109913443473;0.4747062586083591;0.5584759049063072;0.8646348976022042;9.999902073744451;1.0999862793044186;-0.603167999890156;1.0453997182711863;0.9999876370954109;1.2545272351115055;1.000005765075984
88.300927;0.8500019785225825;0.9340052091734755;1.0988111874898765;0.47470621314008477;0.5584758465796916;0.8646350021846188;9.99990122582536;1.0999865232307566;-0.6031679998266892;1.0453997569253672;0.9999875860218476;1.2545274392366057;1.000005674313038
88.310927;0.8500020465711216;0.9340051575975388;1.0988113901180916;0.47470617044266883;0.5584757878519597;0.8646351064950828;9.999900418309812;1.0999867688208502;-0.6031679997637189;1.0453997921976559;0.9999875327258989;1.2545276316037584;1.0000055849076805
88.320927;0.8500021142253434;0.9340051066041665;1.0988115994748424;0.47470613028504455;0.5584757289039128;0.8646352103617955;9.999899650927611;1.0999870156479914;-0.6031679997013338;1.0453998242692504;0.9999874766982911;1.254527812824012;1.0000054975161226
88.330927;0.8500021814252243;0.9340050560349317;1.0988118158142364;0.4747060923949212;0.5584756699333845;0.8646353136730063;9.99989892347837;1.0999872632833438;-0.6031679996396689;1.045399853331244;0.9999874175116202;1.254527983645376;1.0000054129439928
88.340927;0.8500022482007191;0.9340050056820715;1.0988120393400662;0.4747060564924524;0.5584756110746208;0.8646354164027863;9.999898236242814;1.0999875113313546;-0.6031679995789132;1.0453998795964126;0.9999873547906372;1.254528144845793;1.0000053320269253
88.350927;0.8500023145228046;0.9340049553000089;1.0988122702016987;0.47470602233750275;0.5584755524166711;0.8646355186159516;9.99989759030304;1.0999877594272227;-0.6031679995192736;1.04539990326545;0.9999872882331953;1.2545282971398914;1.0000052555271122
88.360927;0.8500023802228512;0.9340049046681462;1.0988125085313987;0.4747059897394139;0.5584754940384172;0.864635620409829;9.999896987756292;1.0999880072529373;-0.6031679994609356;1.045399924511664;0.9999872176737565;1.2545284411234279;1.0000051841627062
88.370927;0.8500024450500452;0.9340048536009105;1.0988127544163777;0.47470595852766057;0.5584754359958506;0.8646357217978733;9.999896431981385;1.099988254542902;-0.6031679994040573;1.0453999435078278;0.999987143099917;1.2545285772230395;1.0000051186798316
88.380927;0.850002508779439;0.9340048019019892;1.098813007842327;0.47470592852651977;0.5584753783181464;0.8646358226472652;9.999895927327097;1.0999885009933372;-0.6031679993487753;1.0453999604497382;0.9999870646185963;1.2545287056658205;1.000005059844636
88.390927;0.8500025712311626;0.9340047493474248;1.0988132686718954;0.4747058995506894;0.5584753210139247;0.864635922700865;9.9998954779745;1.0999887462027371;-0.6031679992952097;1.0453999755395043;0.9999869824070009;1.2545288264954544;1.0000050084135865
88.400927;0.8500026322373694;0.9340046957565109;1.0988135366736191;0.47470587139940057;0.5584752640595002;0.8646360216254458;9.999895087176963;1.099988989741184;-0.6031679992434815;1.0453999888923826;0.9999868966688855;1.2545289396390316;1.000004965115474
88.410927;0.8500026916255878;0.934004641127377;1.09881381156817;0.47470584382536263;0.5584752074183913;0.8646361190258414;9.999894757409086;1.0999892312273287;-0.6031679991937183;1.0454000004563273;0.9999868076494822;1.2545290450457938;1.0000049305930323
88.420927;0.8500027491857428;0.9340045856808691;1.0988140930018924;0.47470581650900573;0.5584751510985067;0.8646362144421066;9.999894490123815;1.0999894703478659;-0.6031679991460462;1.0454000100540668;0.9999867156979982;1.2545291427904364;1.0000049053470252
88.430927;0.8500028046366424;0.9340045297482108;1.0988143804814212;0.4747057890860565;0.5584750951515317;0.8646363073877833;9.99989428484777;1.0999897068598006;-0.6031679991005834;1.045400017465547;0.9999866212853009;1.2545292330334465;1.0000048897714218
88.440927;0.8500028576344051;0.93400447367994;1.0988146733703996;0.47470576118982766;0.5584750396247796;0.8646363973801743;9.999894139463374;1.0999899405675388;-0.6031679990574234;1.0454000224528888;0.9999865249144889;1.254529315941437;1.000004884259565
88.450927;0.8500029077790028;0.9340044178474362;1.098814970936734;0.47470573244954617;0.5584749845609551;0.8646364839390709;9.999894051653476;1.0999901712945672;-0.6031679990166221;1.0454000247368993;0.9999864269871095;1.254529391633171;1.0000048892731173
88.460927;0.8500029546230633;0.9340043626137399;1.098815272425405;0.47470570248332095;0.5584749300169954;0.8646365666318275;9.999894019513766;1.0999903989044082;-0.6031679989782096;1.0454000239969645;0.9999863277544875;1.2545294601154777;1.0000049053140416
88.470927;0.8500029977463803;0.9340043082572;1.098815577100622;0.4747056709300151;0.5584748760606575;0.8646366451014416;9.999894041258141;1.0999906233108654;-0.6031679989421983;1.0454000199615652;0.9999862273774007;1.2545295212547969;1.0000049328435061
88.480927;0.8500030368248093;0.9340042549479701;1.0988158842150872;0.47470563748440386;0.5584748227691853;0.864636719002439;9.999894114941311;1.0999908443815445;-0.6031679989085779;1.0454000125168932;0.9999861260453514;1.2545295748515257;1.000004972193683
88.490927;0.8500030715895842;0.9340042027839419;1.098816193000562;0.47470560190926836;0.5584747702216032;0.864636787959604;9.999894238424814;1.099991061801307;-0.6031679988773136;1.0454000017313703;0.9999860240997143;1.2545296207327936;1.0000050235437352
88.500927;0.8500031017337507;0.9340041517982237;1.0988165026900598;0.4747055640398415;0.5584747185000765;0.8646368515834202;9.999894409639877;1.0999912750588958;-0.6031679988483601;1.0453999877891196;0.9999859220883336;1.2545296587144688;1.0000050870319648
88.510927;0.8500031268742589;0.9340041019657105;1.0988168124701598;0.4747055237819595;0.558474667732897;0.8646369094805321;9.9998946267332;1.0999914835697127;-0.6031679988216746;1.0453999708802997;0.999985820729627;1.2545296885015338;1.0000051628485038
88.520927;0.8500031465915966;0.9340040532627257;1.098817121397254;0.4747054810975578;0.5584746181185574;0.8646369612809116;9.99989488768164;1.0999916867785868;-0.6031679987972269;1.045399951146184;0.9999857208308125;1.254529709698658;1.0000052511516264
88.530927;0.8500031605053532;0.9340040056589856;1.098817428404365;0.47470543599137055;0.5584745698944432;0.864637006667483;9.999895189819659;1.099991884170083;-0.6031679987749922;1.0453999287147946;0.9999856232035598;1.2545297219258849;1.0000053519865164
88.540927;0.8500031683229541;0.9340039590290918;1.0988177323881516;0.4747053885189973;0.5584745233216571;0.8646370453528406;9.999895529722291;1.0999920752466463;-0.6031679987549172;1.0453999037563264;0.9999855286100884;1.2545297249157614;1.0000054653235326
88.550927;0.8500031698483771;0.9340039131390743;1.0988180322459475;0.47470533881163296;0.5584744786870665;0.8646370770270079;9.999895903146902;1.099992259491127;-0.6031679987369074;1.0453998764932027;0.999985437778195;1.2545297184875293;1.0000055910443189
88.560927;0.8500031649989004;0.9340038676769848;1.0988183268540481;0.47470528708263404;0.5584744362505087;0.8646371013415632;9.999896304762876;1.099992436297055;-0.603167998720865;1.0453998471833794;0.9999853514342537;1.2545297024750006;1.0000057288727753
88.570927;0.8500031537939591;0.9340038222556857;1.0988186150570811;0.47470523359400874;0.5584743961828927;0.8646371179601688;9.999896728076827;1.0999926049059183;-0.6031679987067347;1.045399816091124;0.9999852702253985;1.2545296767793106;1.0000058783880923
88.580927;0.8500031362963494;0.9340037764867617;1.0988188956587561;0.47470517860526357;0.5584743585908875;0.8646371266377175;9.999897166179371;1.0999927644178504;-0.6031679986945034;1.0453997833889452;0.999985194593006;1.25452964145978;1.0000060390600805
88.590927;0.8500031126189356;0.9340037301265973;1.0988191674109007;0.4747051223326049;0.5584743235900553;0.8646371272173252;9.9998976128531;1.0999929139079463;-0.6031679986841627;1.0453997490646625;0.999985124810841;1.2545295966957808;1.0000062102358471
88.600927;0.8500030829793584;0.9340036831411728;1.0988194290428017;0.47470506493794135;0.5584742913444212;0.8646371194933127;9.999898062589606;1.0999930525664448;-0.6031679986756866;1.0453997129359476;0.9999850611507553;1.2545295427057424;1.0000063911546753
88.610927;0.8500030476678088;0.9340036356412801;1.098819679361556;0.4747050065491701;0.5584742620565306;0.8646371030983998;9.999898509744051;1.099993179718812;-0.6031679986690369;1.0453996747100494;0.9999850039449107;1.254529479710539;1.000006581033762
88.620927;0.8500030069668666;0.9340035877713023;1.0988199173518602;0.4747049472681953;0.5584742359172559;0.8646370775712019;9.99989894855197;1.0999932947348308;-0.6031679986641529;1.0453996340504634;0.9999849534889947;1.2545294078741085;1.0000067791228127
88.630927;0.8500029611618132;0.9340035396149451;1.0988201421993822;0.4747048871544207;0.5584742130848563;0.864637042471536;9.999899374024814;1.099993396985954;-0.603167998660926;1.0453995906394078;0.9999849099403557;1.2545293272643916;1.0000069846731299
88.640927;0.8500029106134075;0.9340034911773648;1.0988203533364533;0.47470482622986154;0.5584741937421114;0.8646369973720592;9.999899782444741;1.0999934859328584;-0.6031679986591997;1.0453995442255661;0.99998487335343;1.2545292379140647;1.0000071969237756
88.650927;0.8500028557892333;0.9340034424772987;1.098820550517752;0.474704764529434;0.5584741781330864;0.8646369418315807;9.999900170869221;1.0999935612680827;-0.6031679986587943;1.0453994946543232;0.99998484379492;1.2545291398786422;1.0000074151384373
88.660927;0.8500027972719688;0.9340033936383596;1.0988207337817373;0.47470470214462435;0.5584741665092648;0.8646368754643348;9.999900536131216;1.0999936230104943;-0.6031679986595291;1.0453994418301589;0.9999848214100632;1.2545290332367702;1.0000076386247732
88.670927;0.8500027357271805;0.9340033448781841;1.0988209033084682;0.4747046391907796;0.5584741590642921;0.8646367979972602;9.99990087462301;1.0999936715188912;-0.6031679986612355;1.0453993856734265;0.9999848064542943;1.2545289180640973;1.0000078667572876
88.680927;0.8500026718040706;0.9340032964469205;1.0988210593102363;0.47470457574619035;0.5584741559428622;0.8646367092574232;9.999901183265754;1.0999937074420794;-0.6031679986637508;1.0453993261289967;0.9999847992879853;1.2545287943331453;1.0000080990215847
88.690927;0.8500026060912175;0.9340032486012304;1.0988212020147314;0.47470451184934903;0.5584741573081269;0.8646366091690174;9.999901460387711;1.0999937316474389;-0.6031679986669113;1.0453992631662552;0.9999848002653774;1.2545286618268583;1.0000083349954387
88.700927;0.8500025391656048;0.9340032016291604;1.098821331654808;0.4747044475302143;0.5584741633683641;0.864636497769836;9.999901705478605;1.0999937451535287;-0.6031679986705631;1.0453991968013485;0.999984809614498;1.2545285202461536;1.0000085742607268
88.710927;0.8500024716064278;0.9340031558586913;1.0988214484152607;0.474704382823918;0.558474174300054;0.8646363752081884;9.999901918218235;1.0999937490488305;-0.6031679986745606;1.0453991271309842;0.999984827431392;1.2545283694051852;1.000008816300776
88.720927;0.8500024039112153;0.934003111612821;1.0988215524076255;0.47470431776603544;0.5584741901507616;0.8646362417050871;9.999902097697763;1.0999937443947267;-0.6031679986787548;1.0453990542885057;0.9999848537545345;1.2545282093057104;1.0000090603918508
88.730927;0.8500023363965579;0.9340030691789807;1.098821643682667;0.4747042523975934;0.5584742108296221;0.8646360975078239;9.999902242344124;1.099993732147649;-0.6031679986830231;1.0453989783588582;0.9999848886807591;1.2545280401064212;1.0000093055766743
88.740927;0.8500022691971592;0.9340030288238104;1.0988217222573595;0.47470418679238435;0.5584742361503743;0.86463594291892;9.999902350564135;1.0999937131231492;-0.6031679986873144;1.0453988992964152;0.9999849324401258;1.2545278620422877;1.0000095507837041
88.750927;0.8500022023599405;0.9340029907825542;1.0988217881864502;0.4747041210723861;0.558474265853176;0.8646357783688807;9.999902421678343;1.0999936880288486;-0.6031679986916496;1.045398816888355;0.9999849853136161;1.254527675314624;1.0000097949663358
88.760927;0.8500021359161412;0.934002955228436;1.0988218416456905;0.4747040553845162;0.5584742996226123;0.8646356044053767;9.999902456457558;1.0999936575940183;-0.6031679986960925;1.045398730851777;0.9999850474977109;1.2545274800352255;1.0000100371405305
88.770927;0.8500020698889273;0.9340029223068725;1.0988218829458942;0.4747039898649669;0.558474337141994;0.864635421615836;9.999902457116674;1.099993622725669;-0.603167998700733;1.0453986409761475;0.9999851190777078;1.2545272762444664;1.0000102763356522
88.780927;0.850002004289841;0.9340028921649712;1.0988219125002063;0.4747039246282901;0.5584743781677758;0.86463523057232;9.999902426845782;1.0999935845410453;-0.6031679987056853;1.0453985471578313;0.9999852000813904;1.254527063938919;1.0000105115537095
88.790927;0.8500019391249246;0.9340028648832883;1.0988219308258225;0.4747038597840747;0.5584744225579132;0.8646350318407505;9.999902368666374;1.0999935442565831;-0.6031679987111014;1.0453984493672936;0.9999852905230098;1.254526843113153;1.0000107418327984
88.800927;0.8500018743945651;0.9340028404243997;1.0988219385720854;0.47470379545130303;0.5584744702339379;0.864634826022068;9.999902284195601;1.0999935030788563;-0.6031679987171763;1.0453983475974025;0.9999853903658408;1.254526613866942;1.0000109663571524
88.810927;0.8500018100807826;0.9340028186690927;1.098821936520749;0.4747037317468522;0.5584745211385546;0.8646346137085293;9.999902173437922;1.0999934621665106;-0.6031679987241249;1.0453982417722747;0.9999854993913437;1.254526376507075;1.0000111844696797
88.820927;0.8500017461338998;0.9340027994201037;1.0988219255396996;0.47470366877852976;0.5584745752043434;0.8646343953692149;9.999902036065548;1.0999934226217074;-0.603167998732147;1.0453981317209133;0.9999856170699067;1.2545261315343004;1.00001139561694
88.830927;0.8500016824583351;0.9340027823277786;1.0988219064921627;0.4747036066645707;0.5584746323130261;0.8646341713342713;9.999901873356237;1.0999933854845383;-0.6031679987414021;1.0453980173272872;0.999985742530566;1.254525879550027;1.0000115993288887
88.840927;0.8500016188794194;0.9340027668867253;1.0988218801942848;0.47470354553349703;0.5584746922779157;0.8646339418989786;9.999901688941351;1.099993351702208;-0.6031679987519967;1.0453978987277104;0.9999858746282267;1.2545256211363753;1.0000117952110619
88.850927;0.8500015550907889;0.9340027525801773;1.098821847483095;0.474703485510782;0.5584747548572738;0.8646337073948488;9.999901488016267;1.0999933220413534;-0.6031679987639867;1.0453977763498525;0.9999860120516201;1.2545253567480243;1.0000119829253735
88.860927;0.8500014906489446;0.9340027389880997;1.098821809257889;0.47470342675858407;0.5584748197883299;0.8646334681710196;9.999901276206053;1.099993296964189;-0.6031679987773876;1.0453976508185048;0.9999861534645675;1.2545250867416269;1.000012162185448
88.870927;0.8500014250757584;0.9340027257587905;1.0988217664034594;0.47470336951760334;0.5584748868448383;0.8646332245673943;9.99990105872186;1.0999932765561098;-0.6031679987921833;1.045397522850555;0.9999862976547674;1.2545248115179988;1.0000123327689705
88.880927;0.8500013579657485;0.9340027125978192;1.098821719743123;0.4747033140653942;0.5584749558540539;0.8646329769148545;9.999900840121223;1.0999932605864842;-0.6031679988083356;1.0453973931527485;0.9999864435901742;1.2545245315674092;1.0000124945431983
88.890927;0.850001288982087;0.9340026993182862;1.0988216701340794;0.47470326066524254;0.5584750266413182;0.864632725513331;9.99990062455998;1.0999932486982402;-0.6031679988258067;1.0453972623525762;0.9999865903730359;1.2545242473689044;1.0000126474980482
88.900927;0.8500012178024031;0.9340026858498733;1.0988216185267723;0.47470320958390655;0.5584750989876045;0.8646324705897447;9.999900415964104;1.0999932406226298;-0.6031679988445983;1.045397131031704;0.9999867371966777;1.254523959254633;1.0000127917573782
88.910927;0.8500011441070162;0.9340026721850309;1.0988215658783644;0.4747031611144637;0.5584751726501592;0.8646322123141154;9.999900217719963;1.0999932363138227;-0.6031679988647677;1.0453969998215735;0.9999868833385008;1.2545236673407745;1.0000129275197116
88.920927;0.8500010676413967;0.9340026583011055;1.0988215130890866;0.47470311554260347;0.5584752474118149;0.8646319508527004;9.99990003208959;1.099993235988498;-0.6031679988864054;1.0453968694233169;0.9999870281578996;1.2545233715967221;1.000013054974021
88.930927;0.8500009882996757;0.9340026440962708;1.0988214610041322;0.47470307309670184;0.5584753231146508;0.8646316863921891;9.999899860348945;1.0999932400539476;-0.6031679989096121;1.0453967405007147;0.9999871711153171;1.2545230720075666;1.0000131742994829
88.940927;0.8500009061012106;0.9340026293604776;1.098821410365837;0.4747030339397112;0.5584753996502553;0.864631419170266;9.999899703828456;1.099993248945106;-0.6031679989344957;1.0453966135764294;0.9999873117758699;1.2545227686744522;1.0000132856940402
88.950927;0.8500008211015595;0.9340026137715528;1.0988213617455882;0.4747029981777222;0.5584754769138124;0.8646311494655509;9.99989956476231;1.0999932629938183;-0.6031679989611634;1.0453964890461311;0.9999874497351335;1.2545224618151414;1.0000133893497252
88.960927;0.8500007334070121;0.93400259691715;1.0988213155512696;0.474702965854923;0.5584755547518949;0.8646308775038273;9.999899446049719;1.099993282402054;-0.6031679989896958;1.0453963672488376;0.9999875845787688;1.2545221517492642;1.000013485428857
88.970927;0.8500006432703958;0.9340025783577248;1.098821272085955;0.474702936977249;0.5584756329398425;0.8646306034285022;9.999899350110626;1.099993307305138;-0.6031679990201237;1.0453962484653603;0.9999877159838388;1.254521838898153;1.0000135740460332
88.980927;0.8500005511146971;0.9340025577017553;1.0988212316006087;0.4747029115706698;0.5584757112145672;0.8646303274036797;9.999899278082495;1.099993337848756;-0.6031679990524319;1.045396132842542;0.9999878438181184;1.2545215237995317;1.0000136552421852
88.990927;0.8500004574402876;0.9340025346476535;1.0988211943290271;0.47470288970959634;0.5584757893515117;0.8646300497504925;9.999899230061121;1.09999337419477;-0.6031679990865834;1.0453960204064758;0.9999879680886822;1.2545212071071756;1.0000137290163431
89.000927;0.8500003626997286;0.9340025089979032;1.09882116048362;0.4747028714849344;0.5584758672401159;0.8646297710214097;9.999899205700157;1.0999934164776286;-0.6031679991225459;1.045395911177726;0.9999880888177923;1.2545208895357944;1.0000137953951949
89.010927;0.8500002672272897;0.9340024806521513;1.0988211302103459;0.47470285694802883;0.5584759448936795;0.8646294919835907;9.999899204469003;1.099993464804019;-0.6031679991602994;1.0453958052070758;0.9999882059801823;1.2545205717681562;1.000013854450978
89.020927;0.8500001712380597;0.9340024495388939;1.0988211035462239;0.47470284608909896;0.5584760223730819;0.8646292135263638;9.99989922561756;1.099993519300433;-0.6031679991998172;1.045395702564435;0.9999883195172354;1.2545202543499259;1.0000139062918072
89.030927;0.8500000748701722;0.9340024155290816;1.0988210804216274;0.47470283887662224;0.5584760996735677;0.8646289365229665;9.999899268213102;1.0999935800677008;-0.6031679992410496;1.0453956034039675;0.9999884293352356;1.2545199376264455;1.0000139510996546
89.040927;0.8499999782438092;0.9340023784437874;1.098821060740713;0.47470283529880664;0.5584761766637555;0.864628661729746;9.999899331313298;1.0999936470428708;-0.6031679992839265;1.0453955079964492;0.9999885352915344;1.2545196217585883;1.0000139891851272
89.050927;0.8499998814909511;0.9340023381225457;1.0988210445186055;0.47470283533012547;0.5584762531427633;0.864628389778769;9.999899414144908;1.0999937199686034;-0.6031679993283602;1.045395416629903;0.999988637286915;1.2545193067962674;1.000014020996833
89.060927;0.84999978471214;0.9340022944476903;1.0988210319726333;0.4747028388688489;0.5584763289426413;0.8646281212169863;9.999899516609606;1.099993798494298;-0.6031679993742448;1.0453953294847877;0.9999887353603559;1.2545189927706246;1.0000140471277128
89.070927;0.8499996878997227;0.9340022473025072;1.0988210235114575;0.4747028457437218;0.5584764039738472;0.8646278565266935;9.999899639939436;1.0999938822600361;-0.6031679994214766;1.0453952466118297;0.9999888296529651;1.2545186797176804;1.0000140683087722
89.080927;0.8499995909249923;0.9340021965068176;1.0988210196523633;0.4747028557767899;0.5584764782227116;0.8646275960933594;9.999899786338052;1.0999939708995745;-0.603167999469969;1.0453951680235205;0.9999889203886767;1.2545183676463227;1.0000140852691903
89.090927;0.849999493650598;0.9340021418234619;1.0988210209455893;0.47470286882989443;0.5584765517117993;0.8646273401578922;9.999899957856876;1.099994064023815;-0.6031679995196462;1.045395093801314;0.9999890079278447;1.2545180566044025;1.0000140985359687
89.100927;0.8499993961018729;0.9340020830578826;1.098821027955112;0.47470288481738465;0.5584766244464673;0.8646270888218515;9.99990015612393;1.0999941612611692;-0.6031679995704387;1.0453950241181764;0.9999890927651365;1.2545177468552557;1.0000141083895921
89.110927;0.8499992985503462;0.9340020201265389;1.0988210412025106;0.4747029037076642;0.5584766964128347;0.8646268420995934;9.99990038302346;1.09999426232492;-0.6031679996222872;1.045394959213266;0.9999891754206606;1.25451743899741;1.000014114967108
89.120927;0.8499992014939013;0.9340019530057598;1.0988210610471176;0.4747029255165275;0.5584767676152002;0.8646265999719428;9.99990064133583;1.099994367035498;-0.6031679996751278;1.0453948993696782;0.9999892562869975;1.2545171339119514;1.0000141183566553
89.130927;0.8499991056064188;0.9340018816581263;1.0988210876392286;0.47470295027512804;0.5584768380995501;0.8646263624031928;9.999900935003232;1.0999944753067845;-0.6031679997288751;1.0453948448533983;0.9999893355627802;1.25451683255765;1.0000141186157474
89.140927;0.8499990116529822;0.934001806053798;1.0988211209856946;0.47470297798205785;0.5584769079488126;0.8646261293285362;9.999901268927275;1.0999945870851262;-0.6031679997834447;1.0453947958595216;0.9999894133021283;1.2545165357396537;1.00001411573228
89.150927;0.8499989203808362;0.9340017262322478;1.0988211610240002;0.4747030085755348;0.5584769772457956;0.8646259006778275;9.999901648055957;1.0999947022122791;-0.6031679998387898;1.0453947525189062;0.999989489501897;1.2545162440194209;1.000014109596976
89.160927;0.8499988324546482;0.9340016423388695;1.0988212076145485;0.47470304193531543;0.5584770460316613;0.864625676435186;9.999902076261634;1.0999948203405825;-0.6031679998949067;1.0453947148918246;0.9999895641592665;1.2545159577778868;1.0000141000255731
89.170927;0.8499987484564735;0.9340015546571611;1.0988212605239274;0.47470307790008875;0.5584771143183891;0.8646254566577647;9.999902555873957;1.0999949410226062;-0.6031679999518054;1.0453946829537955;0.999989637233354;1.2545156773207968;1.0000140867964136
89.180927;0.8499986689058242;0.9340014636245796;1.0988213195224439;0.4747031162954058;0.5584771821313761;0.8646252414205333;9.999903087669379;1.0999950638817626;-0.6031680000094751;1.0453946566397547;0.9999897085799939;1.2545154030133492;1.0000140696569582
89.190927;0.8499985942474625;0.934001369812935;1.0988213844858281;0.47470315695496157;0.5584772495092387;0.8646250307317214;9.999903671217595;1.0999951886524209;-0.603168000067874;1.0453946358854649;0.9999897780205512;1.2545151354044572;1.0000140483013287
89.200927;0.8499985248025121;0.9340012738243287;1.0988214553626505;0.4747031997193747;0.5584773164792379;0.8646248244905985;9.999904305753532;1.0999953150044992;-0.6031680001269523;1.0453946205858609;0.9999898454964368;1.2545148751964317;1.0000140223741147
89.210927;0.8499984607513343;0.9340011761103172;1.0988215321008963;0.47470324443871786;0.5584773830455125;0.8646246225108011;9.99990499064035;1.0999954423546463;-0.6031680001866918;1.0453946105417213;0.9999899111041248;1.254514623063715;1.0000139915322301
89.220927;0.8499984021993701;0.9340010769295617;1.0988216146319583;0.4747032909921195;0.5584774491694263;0.864624424574512;9.99990572525674;1.0999955698724226;-0.6031680002471425;1.0453946054812373;0.9999899750067986;1.254514379514938;1.0000139555209429
89.230927;0.8499983492621882;0.9340009765027832;1.0988217028851126;0.4747033392888522;0.5584775147530265;0.8646242304745118;9.999906509036132;1.0999956966234126;-0.6031680003084186;1.0453946050980492;0.9999900374040613;1.254514144890031;1.000013914177629
89.240927;0.8499983020733904;0.9340008751066706;1.098821796760955;0.4747033892370212;0.5584775796657088;0.8646240400188245;9.99990734150167;1.0999958217034003;-0.6031680003706589;1.045394609073749;0.999990098563778;1.2545139193880834;1.0000138673686785
89.250927;0.849998260722604;0.9340007730273118;1.098821896047415;0.47470344070747134;0.558477643794003;0.864623853000445;9.999908222423015;1.0999959442956735;-0.6031680004339907;1.04539461715584;0.999990158811801;1.254513703099838;1.0000138149641697
89.260927;0.8499982252245518;0.9340006705197198;1.0988220003799716;0.4747034935233529;0.5584777070657668;0.8646236691835288;9.999909152239187;1.0999960636998336;-0.6031680004985108;1.0453946293000445;0.9999902185129216;1.2545134961082798;1.0000137568919714
89.270927;0.8499981955534011;0.9340005677903607;1.098822109304661;0.47470354748030863;0.558477769437532;0.8646234883669014;9.99991013205519;1.0999961794208752;-0.6031680005642803;1.0453946457530336;0.9999902780530774;1.2545132985636758;1.0000136932108266
89.280927;0.8499981716691255;0.9340004650025182;1.098822222389722;0.4747036023753597;0.5584778308690189;0.8646233104629275;9.99991116312277;1.0999962912632077;-0.6031680006313385;1.045394666967488;0.999990337786101;1.2545131106601168;1.0000136241168271
89.290927;0.8499981534999467;0.9340003623319683;1.0988223393260392;0.4747036580352617;0.5584778913280742;0.8646231354822792;9.999912246229066;1.0999963992745574;-0.6031680006997152;1.04539469343234;0.9999903980013733;1.2545129326179059;1.0000135498779803
89.300927;0.8499981408941218;0.9340002599831576;1.0988224599545446;0.47470371433885683;0.5584779508141834;0.8646229634822078;9.999913381556064;1.099996503532479;-0.6031680007694006;1.045394725524243;0.9999904589337784;1.2545127646507337;1.0000134707532295
89.310927;0.8499981335668719;0.9340001581448273;1.0988225842239532;0.4747037712211528;0.5584780093598144;0.8646227945499515;9.999914569566931;1.0999966040066713;-0.6031680008402985;1.0453947634275726;0.9999905207861927;1.2545126068341415;1.0000133869455803
89.320927;0.8499981310943211;0.9340000569680853;1.098822712146148;0.4747038286637924;0.558478067030337;0.8646226287828875;9.99991581183141;1.0999967006231604;-0.6031680009122387;1.0453948072055306;0.9999905837382582;1.2545124590493186;1.0000132986353265
89.330927;0.8499981329685135;0.9339999565828423;1.0988228437663337;0.47470388667695795;0.5584781239441775;0.8646224662830533;9.999917110552868;1.0999967933534598;-0.6031680009850333;1.0453948569077736;0.9999906479138932;1.2545123211092162;1.0000132060472566
89.340927;0.8499981386622202;0.9339998571272171;1.0988229791480248;0.47470394527573906;0.5584781803003036;0.8646223071961453;9.999918467622493;1.0999968822178403;-0.6031680010585057;1.0453949125482724;0.999990713385913;1.254512192815998;1.0000131094583744
89.350927;0.8499981476621107;0.9339997587358343;1.098823118338992;0.474704004471979;0.5584782363740912;0.8646221517601784;9.999919884078238;1.0999969672645271;-0.6031680011324838;1.045394974060039;0.99999078027056;1.2545120738282118;1.000013009161814
89.360927;0.849998159499367;0.9339996614462455;1.0988232612821556;0.4747040642892803;0.558478292461812;0.8646220003265629;9.999921360108374;1.0999970485713464;-0.6031680012067931;1.0453950412840916;0.9999908488067177;1.254511963598068;1.0000129054697302
89.370927;0.8499981737833989;0.9339995651318054;1.0988234077467678;0.47470412477419527;0.5584783488273876;0.8646218533137113;9.99992289561309;1.0999971262421788;-0.603168001281248;1.0453951139574447;0.9999909193196129;1.2545118614897486;1.000012798807989
89.380927;0.8499981902027578;0.9339994695528262;1.0988235573379064;0.4747041859859476;0.5584784056963077;0.864621711110488;9.999924490587649;1.0999972003685805;-0.6031680013556577;1.0453951917758169;0.9999909920723039;1.2545117668843073;1.0000126898437918
89.390927;0.8499982085416244;0.9339993744201487;1.0988237095274824;0.4747042479740337;0.558478463272376;0.8646215740201189;9.999926144710201;1.099997271009352;-0.6031680014298417;1.0453952744829929;0.9999910671103487;1.2545116791773918;1.0000125794902373
89.400927;0.8499982287191802;0.933999279411768;1.0988238636985548;0.47470431075221275;0.558478521740544;0.8646214422615938;9.999927856715594;1.0999973381904402;-0.6031680015036239;1.045395361848052;0.9999911442201231;1.2545115977071755;1.0000124687612628
89.410927;0.849998250771172;0.9339991841936536;1.0988240192308687;0.4747043742739842;0.558478581255968;0.8646213159741566;9.999929624257009;1.099997401902596;-0.603168001576817;1.0453954535832284;0.999991223034585;1.2545115217257394;1.000012358643197
89.420927;0.8499982748061992;0.9339990884473501;1.0988241755587143;0.47470443842845955;0.5584786419400043;0.8646211952023679;9.999931444143852;1.0999974621432358;-0.6031680016492224;1.0453955493237697;0.999991303218749;1.2545114505237382;1.000012250058597
89.430927;0.8499983009900834;0.9339989919355374;1.0988243321891007;0.474704503062592;0.5584787038851496;0.864621079887476;9.999933312903362;1.0999975189755444;-0.6031680017206186;1.045395648652104;0.999991384577038;1.2545113835528203;1.0000121438194516
89.440927;0.8499983295092571;0.9339988945928902;1.0988244887353744;0.47470456801800415;0.5584787671523694;0.8646209698949977;9.999935227317408;1.099997572527916;-0.6031680017907476;1.0453957510919294;0.9999914669984309;1.2545113203931537;1.0000120405553645
89.450927;0.8499983605086742;0.9339987965243447;1.0988246449142829;0.4747046331706811;0.558478831747477;0.8646208650368223;9.999937184166694;1.0999976229165536;-0.603168001859336;1.0453958560762917;0.9999915503763454;1.254511260667784;1.0000119407397206
89.460927;0.8499983940722932;0.9339986979067062;1.0988248004496866;0.47470469844431984;0.5584788975725284;0.8646207650814964;9.999939179808106;1.099997670153351;-0.6031680019261311;1.0453959629717995;0.9999916346111434;1.2545112039721091;1.0000118448294075
89.470927;0.8499984302530582;0.9339985989073971;1.098824954971116;0.47470476379876;0.5584789643989913;0.8646206698234684;9.999941210311983;1.0999977141146904;-0.60316800199091;1.045396071183185;0.9999917196010921;1.2545111498333557;1.0000117533768471
89.480927;0.849998469085755;0.9339984996696262;1.0988251080404714;0.4747048292240471;0.558479031913331;0.8646205791812007;9.999943271529384;1.0999977545514499;-0.6031680020534703;1.0453961802268847;0.9999918052009085;1.2545110977275942;1.0000116670168853
89.490927;0.8499985105489866;0.933998400357035;1.0988252592551504;0.4747048947186255;0.5584790997806666;0.8646204932491454;9.999945358992301;1.0999977911106325;-0.6031680021136282;1.045396289712175;0.9999918912562775;1.254511047065841;1.000011586376912
89.500927;0.8499985545073415;0.9339983012409335;1.0988254082353097;0.47470496023858744;0.5584791676542634;0.8646204122680803;9.999947468180421;1.0999978233892482;-0.6031680021712309;1.0453963993253637;0.9999919777021682;1.254510997137299;1.0000115119806678
89.510927;0.8499986006774403;0.9339982027237592;1.0988255544916206;0.47470502567358347;0.5584792351374884;0.8646203364991084;9.999949595098872;1.099997850998584;-0.6031680022261576;1.0453965088555723;0.999992064605054;1.254510947175786;1.0000114441599444
89.520927;0.849998648644926;0.9339981052563286;1.0988256974049073;0.47470509087712554;0.5584793017533045;0.8646202661008292;9.999951736771;1.09999787361828;-0.6031680022783007;1.0453966181591923;0.9999921521325483;1.2545108965638154;1.0000113830345403
89.530927;0.8499986979394616;0.9339980092827239;1.0988258363719339;0.47470515570441957;0.5584793669802082;0.8646202011314599;9.999953891078246;1.0999978910544415;-0.6031680023275438;1.045396727048084;0.9999922405270896;1.2545108449548261;1.0000113285937906
89.540927;0.8499987481361316;0.9339979152618207;1.0988259709132469;0.4747052200152049;0.5584794303447714;0.8646201416255681;9.999956055622022;1.0999979032534972;-0.6031680023737591;1.0453968352364045;0.9999923301081448;1.2545107922123497;1.000011280788129
89.550927;0.8499987989169423;0.9339978236603879;1.0988261006885798;0.47470528365263803;0.5584794914835424;0.8646200876067847;9.999958226425822;1.0999979102502586;-0.603168002416818;1.0453969423819067;0.9999924212801562;1.254510738317794;1.000011239583157
89.560927;0.8499988500811679;0.9339977348411869;1.0988262254813914;0.474705346442186;0.5584795501197246;0.8646200390402303;9.999960397586088;1.0999979121466035;-0.6031680024566032;1.045397048121598;0.9999925144855857;1.2545106833508164;1.0000112049809082
89.570927;0.8499989015440047;0.933997648964461;1.0988263451382916;0.4747054082323679;0.5584796060048874;0.8646199958540222;9.999962561746143;1.0999979091770549;-0.603168002493025;1.0453971520666914;0.9999926100674774;1.2545106274659965;1.0000111769928781
89.580927;0.8499989532944389;0.9339975660565485;1.0988264594958328;0.4747054689390654;0.5584796589101978;0.8646199580246318;9.99996471076424;1.099997901772845;-0.6031680025260335;1.0453972537814438;0.9999927081625829;1.2545105707984607;1.000011155597098
89.590927;0.8499990053203237;0.9339974861201438;1.0988265683836147;0.47470552855164555;0.5584797086675773;0.8646199255972039;9.999966836430021;1.0999978904936165;-0.603168002555616;1.0453973527663731;0.999992808734499;1.2545105133651888;1.0000111407227503
89.600927;0.8499990576151017;0.9339974091407489;1.098826671700593;0.47470558709940236;0.5584797551918035;0.8646198986310709;9.999968931080454;1.0999978758726137;-0.6031680025817928;1.0453974484843476;0.9999929116543586;1.2545104550319022;1.0000111322458622
89.610927;0.8499991102462053;0.9339973350723818;1.098826769431912;0.4747056446039142;0.5584797984587544;0.8646198771204691;9.999970987915665;1.09999785833454;-0.6031680026046286;1.0453975404257476;0.9999930167170926;1.254510395521778;1.0000111299566916
89.620927;0.8499991633429842;0.9339972638515301;1.098826861555064;0.47470570106311577;0.5584798384810349;0.8646198609212954;9.999973000809105;1.0999978381861335;-0.6031680026242352;1.0453976281292043;0.9999931236232701;1.2545103344959072;1.000011133546172
89.630927;0.849999217006624;0.933997195393119;1.098826947950015;0.4747057564712496;0.5584798753093266;0.8646198497742802;9.999974963473301;1.0999978156263486;-0.6031680026407293;1.0453977111569595;0.999993232007523;1.2545102716964918;1.0000111426998999
89.640927;0.8499992712398167;0.933997129558177;1.098827028401207;0.4747058108186506;0.5584799090256235;0.8646198433918993;9.999976869024499;1.0999977907946874;-0.6031680026541846;1.0453977891292308;0.999993341516506;1.2545102070245697;1.0000111572352417
89.650927;0.849999325924735;0.9339970661041949;1.0988271026474876;0.4747058640585717;0.5584799397156753;0.8646198414566642;9.999978710796563;1.0999977638400316;-0.6031680026646267;1.0453978617767918;0.9999934518722756;1.25451014052781;1.0000111771293028
89.660927;0.8499993808356229;0.93399700466727;1.0988271704066523;0.47470591610467433;0.5584799674648899;0.8646198435520962;9.999980482892319;1.099997734973771;-0.6031680026720525;1.0453979288885002;0.9999935629098782;1.2545100723396583;1.0000112023979413
89.670927;0.8499994356679221;0.9339969448145563;1.0988272313904277;0.4747059668822021;0.5584799923669591;0.8646198491465423;9.99998217944209;1.0999977045133722;-0.6031680026764378;1.045397990223537;0.9999936745646164;1.254510002601486;1.0000112329248707
89.680927;0.849999490064493;0.9339968860944077;1.0988272853266625;0.4747060163763122;0.5584800145074965;0.8646198576285695;9.99998379378825;1.0999976728851621;-0.603168002677742;1.045398045552561;0.9999937867553664;1.2545099314310102;1.000011268402612
89.690927;0.8499995436423677;0.9339968280362254;1.0988273319776278;0.4747060646476933;0.5584800339373068;0.8646198683328529;9.99998531865737;1.0999976405369019;-0.6031680026759146;1.0453980947767352;0.99999389928852;1.2545098589383907;1.000011308417306
89.700927;0.849999596030171;0.9339967701649945;1.0988273711638497;0.47470611182348715;0.5584800506614969;0.8646198805834446;9.999986747113578;1.0999976078560076;-0.603168002670893;1.045398137916794;0.9999940118831963;1.2545097852584008;1.000011352519096
89.710927;0.8499996468838172;0.9339967120364848;1.0988274027260057;0.4747061580539265;0.5584800646849123;0.8646198937819992;9.999988073269435;1.0999975751803666;-0.6031680026625938;1.0453981749961798;0.9999941241651639;1.25450971059139;1.0000114002219787
89.720927;0.8499996958687409;0.9339966532340502;1.0988274264057087;0.4747062034502365;0.5584800761014742;0.864619907459899;9.999989292434067;1.0999975428301898;-0.6031680026509293;1.0453982060258191;0.9999942355857753;1.2545096352100549;1.0000114510433193
89.730927;0.8499997426707097;0.9339965933628179;1.0988274417970416;0.47470624805713585;0.558480085113928;0.8646199212514649;9.999990401397941;1.0999975110979685;-0.6031680026358576;1.045398231055662;0.9999943454123728;1.2545095594217874;1.000011504570094
89.740927;0.849999787020135;0.9339965321045934;1.098827448435571;0.47470629187031627;0.5584800919585365;0.8646199348666197;9.999991398587081;1.099997480150413;-0.6031680026174128;1.04539825011093;0.9999944527933157;1.2545094835725046;1.0000115604604518
89.750927;0.8499998286869342;0.933996469276776;1.0988274459339662;0.4747063348631036;0.558480096844511;0.864619948106232;9.999992283186009;1.0999974498753056;-0.6031680025956787;1.0453982630968786;0.999994556850058;1.2545094080994736;1.0000116184092502
89.760927;0.8499998675224529;0.9339964048195482;1.0988274341128783;0.4747063770091396;0.5584800999662174;0.864619960865901;9.999993054113745;1.0999974198683107;-0.603168002570765;1.045398269864852;0.9999946568039744;1.2545093334931667;1.0000116781217234
89.770927;0.8499999035184745;0.9339963387938153;1.0988274130900761;0.4747064182955897;0.5584801015384255;0.8646199731054809;9.999993710743395;1.0999973895974886;-0.6031680025428123;1.045398270361999;0.999994752037216;1.254509260133542;1.0000117392791166
89.780927;0.849999936745536;0.9339962714617364;1.0988273832427113;0.474706458697368;0.5584801017888501;0.8646199848131165;9.99999425473258;1.099997358549012;-0.6031680025119961;1.0453982646842925;0.9999948420253367;1.2545091881831656;1.0000118015032713
89.790927;0.8499999672278299;0.9339962033252373;1.0988273450923627;0.47470649814175053;0.5584801009067064;0.8646199959723384;9.999994690688101;1.099997326238013;-0.6031680024785212;1.0453982530314037;0.9999949262542724;1.25450911766059;1.0000118643785292
89.800927;0.8499999948894441;0.9339961350383547;1.098827299265242;0.47470653654841566;0.5584800990128866;0.8646200065447966;9.99999502541686;1.099997292121836;-0.6031680024426275;1.045398235639836;0.9999950042415041;1.254509048517796;1.0000119275348782
89.810927;0.8500000195615879;0.9339960672786538;1.0988272465189364;0.47470657391658055;0.558480096193002;0.8646200164788996;9.999995266744387;1.0999972555417659;-0.6031680024045877;1.0453982127195813;0.9999950756155421;1.2545089805586684;1.0000119906942508
89.820927;0.8500000410120953;0.9339960006671527;1.0988271876988513;0.474706610347868;0.5584800925528386;0.8646200257083344;9.999995422663654;1.0999972157948408;-0.6031680023646836;1.0453981843962585;0.9999951401018947;1.254508913404163;1.0000120536210546
89.830927;0.850000059018475;0.9339959357569597;1.098827123582388;0.47470664600648066;0.5584800882349515;0.8646200341352178;9.99999550123933;1.0999971722915807;-0.6031680023231847;1.0453981506709429;0.9999951974500222;1.2545088466711136;1.000012116051693
89.840927;0.8500000735084808;0.933995873037107;1.098827054760772;0.4747066810861062;0.5584800833795744;0.8646200416324339;9.999995510761401;1.0999971247003035;-0.6031680022803383;1.045398111439919;0.9999952474364064;1.254508780158453;1.00001217771
89.850927;0.8500000846975653;0.933995812902502;1.098826981687237;0.47470671577673307;0.5584800780846509;0.8646200480557802;9.999995459758964;1.099997072960875;-0.6031680022363511;1.0453980665903768;0.9999952899280945;1.2545087138467115;1.000012238377176
89.860927;0.8500000930593831;0.9339957556466412;1.0988269048039538;0.47470675023797704;0.5584800724283471;0.8646200532409056;9.999995356770054;1.0999970170950046;-0.6031680021913811;1.0453980160714258;0.9999953249575477;1.2545086478014706;1.0000122979349602
89.870927;0.8500000991568456;0.9339957015090551;1.09882682462848;0.47470678463798466;0.5584800665065789;0.864620056990174;9.999995209583146;1.0999969569553252;-0.6031680021455601;1.0453979598451455;0.9999953527531243;1.2545085821331474;1.0000123563918637
89.880927;0.8500001035582903;0.9339956507176077;1.0988267417598376;0.47470681921084124;0.5584800604219953;0.8646200591003924;9.9999950244285;1.099996892129227;-0.6031680020990138;1.0453978977775076;0.9999953736759523;1.2545085170157553;1.0000124138641682
89.890927;0.8500001068704188;0.9339956034948624;1.098826656808541;0.4747068542387542;0.5584800542696462;0.8646200594128449;9.999994805820874;1.0999968220406053;-0.6031680020518705;1.0453978295848385;0.9999953881524931;1.2545084526938595;1.0000124704930138
89.900927;0.8500001097259926;0.9339955600181812;1.0988265703343998;0.47470688998009836;0.5584800481483598;0.8646200578022061;9.999994557036127;1.099996746086946;-0.6031680020042746;1.0453977548697264;0.9999953967055192;1.2545083894245639;1.0000125263759236
89.910927;0.8500001126690184;0.9339955203334522;1.0988264828471268;0.4747069266118743;0.5584800421709993;0.8646200541760275;9.999994280798271;1.0999966636644078;-0.603168001956388;1.045397673194013;0.9999954000299184;1.254508327371338;1.0000125815402228
89.920927;0.8500001160502179;0.9339954843224587;1.0988263948323225;0.47470696422037545;0.5584800364881061;0.8646200485203127;9.999993979292942;1.0999965741687243;-0.6031680019083691;1.0453975841414644;0.9999953989921604;1.254508266563692;1.0000126359658357
89.930927;0.8500001200561396;0.9339954518079857;1.0988263067773427;0.47470700283565764;0.558480031325839;0.86462004087064;9.99999365329307;1.0999964770527735;-0.6031680018603504;1.0453974873574836;0.999995394538987;1.2545082069902134;1.000012689689788
89.940927;0.8500001248252007;0.9339954226747911;1.0988262191859688;0.4747070424783412;0.558480026984674;0.8646200312586564;9.999993302141982;1.0999963718613548;-0.6031680018124286;1.0453973825402008;0.999995387577236;1.2545081487236882;1.0000127429026564
89.950927;0.8500001305059546;0.9339953968810304;1.0988261325792728;0.47470708320104343;0.5584800237837979;0.8646200197261197;9.999992925245994;1.0999962582659288;-0.6031680017646698;1.0453972693925428;0.9999953788541824;1.2545080919754792;1.0000127958708942
89.960927;0.8500001372331563;0.9339953744345223;1.0988260474724307;0.47470712511107566;0.5584800220059514;0.8646200063041062;9.999992523307139;1.099996136139737;-0.6031680017171225;1.0453971475896398;0.9999953688927192;1.2545080371040498;1.0000128487301885
89.970927;0.8500001450896266;0.9339953553976842;1.0988259643165783;0.4747071683648327;0.5584800219007565;0.864619990972408;9.999992098613049;1.0999960055410647;-0.603168001669831;1.0453970168001618;0.999995358038433;1.2545079845875042;1.0000129014026267
89.980927;0.8500001540913819;0.9339953398674387;1.0988258834696873;0.47470721315183106;0.5584800237296842;0.8646199737345213;9.999991654926772;1.099995866615823;-0.6031680016228299;1.0453968767829005;0.9999953465603346;1.2545079349446324;1.000012953691604
89.990927;0.8500001641931197;0.9339953279125286;1.0988258052362396;0.4747072596712507;0.5584800277732128;0.8646199547183183;9.999991197012765;1.09999571959988;-0.6031680015761229;1.0453967275130107;0.9999953347075806;1.2545078886356253;1.0000130053699419
90.000927;0.8500001752995309;0.9339953195173613;1.0988257299327637;0.4747073080929227;0.5584800342743367;0.8646199341750043;9.999990730031298;1.099995564862378;-0.6031680015296761;1.0453965692276888;0.9999953227329944;1.2545078459905177;1.000013056226568
90.010927;0.8500001873069105;0.9339953145478973;1.098825657944555;0.4747073585256099;0.5584800433839765;0.8646199124177373;9.999990259270383;1.099995402826758;-0.6031680014834241;1.045396402357939;0.9999953109338948;1.254507807200565;1.0000131061371407
90.020927;0.8500002001728864;0.9339953127372352;1.0988255897314307;0.47470741101344854;0.5584800551633899;0.8646198897518569;9.999989790010344;1.0999952338776766;-0.6031680014372665;1.0453962274444024;0.9999952996326349;1.2545077723738163;1.000013155084069
90.030927;0.8500002139486518;0.9339953137303725;1.0988255257493098;0.47470746554410365;0.5584800696159816;0.8646198664517101;9.99998932702909;1.0999950584203544;-0.6031680013910597;1.0453960451377382;0.9999952890366592;1.2545077416303536;1.0000132031050015
90.040927;0.8500002287598598;0.9339953171569804;1.0988254663850425;0.47470752204669103;0.558480086693692;0.8646198427895373;9.999988874203115;1.0999948769812746;-0.6031680013446232;1.045395856230609;0.9999952791306169;1.2545077151546555;1.0000132502443204
90.050927;0.8500002447503109;0.9339953226169351;1.098825411993572;0.47470758039316974;0.5584801062623205;0.8646198190414087;9.999988434976139;1.0999946902006836;-0.6031680012977528;1.0453956615841893;0.9999952697335548;1.2545076931224903;1.0000132965037756
90.060927;0.8500002620025108;0.9339953295925533;1.0988253629214688;0.47470764041006597;0.5584801280541422;0.8646197954891963;9.99998801306251;1.0999944987760604;-0.6031680012502302;1.0453954619682235;0.9999952606092287;1.2545076755905094;1.0000133418294885
