time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
90.070927;0.8500002804690017;0.9339953374083412;1.0988253194640267;0.4747077018743709;0.5584801516685273;0.8646197724466487;9.999987612408749;1.0999943034189756;-0.6031680012018205;1.0453952579800585;0.999995251503937;1.254507662477378;1.000013386187488
90.080927;0.8500002999383482;0.933995345282548;1.0988252819005033;0.4747077644988063;0.5584801766365077;0.8646197502683047;9.999987236819612;1.0999941048175623;-0.6031680011522794;1.0453950500827092;0.9999952421766539;1.2545076536024333;1.000013429625634
90.090927;0.8500003200449431;0.9339953524490714;1.0988252505996285;0.4747078279342435;0.5584802024872424;0.8646197293662857;9.999986889677285;1.0999939036371564;-0.6031680011013925;1.0453948386354832;0.9999952324399777;1.2545076487331976;1.0000134722456837
90.100927;0.8500003402974966;0.933995358267189;1.0988252260278168;0.47470789178730266;0.5584802287851922;0.8646197102398935;9.999986573246936;1.0999937005797027;-0.6031680010490041;1.0453946238642757;0.9999952221300759;1.2545076476325767;1.000013514149882
90.110927;0.8500003601342243;0.9339953622139993;1.0988252086384147;0.47470795564430984;0.5584802551622401;0.8646196934521019;9.999986288028644;1.0999934964620104;-0.603168000994996;1.0453944058532767;0.9999952110811261;1.2545076500683243;1.0000135554005765
90.120927;0.850000379014973;0.933995363804443;1.0988251987655413;0.4747080190976806;0.5584802813506634;0.864619679537591;9.999986033383312;1.0999932922542173;-0.603168000939259;1.0453941846197414;0.9999951991872965;1.2545076558146;1.0000135959697556
90.130927;0.8500003964990247;0.933995362587721;1.098825196618304;0.47470808176091084;0.5584803072015478;0.8646196688929437;9.99998580858363;1.0999930890484755;-0.6031680008816931;1.0453939601780764;0.9999951864521124;1.2545076647033293;1.0000136356701987
90.140927;0.8500004123007858;0.9339953582428958;1.0988252023533092;0.4747081432789573;0.5584803326713381;0.8646196617477001;9.99998561281568;1.0999928879732532;-0.6031680008222248;1.0453937324734215;0.9999951729587194;1.2545076766792669;1.0000136740915562
90.150927;0.8500004263280911;0.933995350637653;1.0988252161217802;0.4747082033585724;0.55848035777125;0.8646196582344922;9.99998544501356;1.0999926901126027;-0.6031680007608301;1.0453935013047866;0.9999951587914051;1.2545076917753681;1.000013710604909
90.160927;0.8500004386900402;0.9339953397827881;1.0988252380334942;0.4747082618082797;0.5584803825153496;0.8646196584480407;9.999985304309593;1.0999924964963959;-0.6031680006975332;1.0453932663724685;0.9999951439685503;1.2545077100575046;1.0000137444840307
90.170927;0.8500004496596364;0.9339953257957609;1.0988252680988062;0.4747083185543886;0.5584804069077961;0.8646196624435398;9.999985190272652;1.0999923081166305;-0.6031680006323761;1.0453930273916072;0.9999951284681784;1.2545077315888284;1.000013775080223
90.180927;0.8500004595631212;0.9339953089350419;1.0988253062091793;0.474708373611;0.5584804309586398;0.8646196702176808;9.99998510276827;1.099992125893759;-0.6031680005654063;1.0453927842140731;0.9999951123160331;1.254507756332473;1.0000138019249034
90.190927;0.8500004686620223;0.9339952896204442;1.0988253521384181;0.4747084270233449;0.5584804546847495;0.8646196817181244;9.99998504173029;1.0999919506108484;-0.6031680004966918;1.0453925368687882;0.9999950956000534;1.254507784061587;1.0000138247302874
90.200927;0.850000477125409;0.9339952683779652;1.098825405574233;0.47470847883539086;0.5584804780817737;0.8646196968820665;9.99998500679356;1.0999917828452257;-0.6031680004263317;1.0453922854651831;0.9999950783682108;1.2545078144023984;1.0000138433576284
90.210927;0.8500004850740008;0.9339952457654226;1.0988254661789016;0.4747085290936286;0.5584805011057029;0.8646197156705085;9.999984996905892;1.0999916229881017;-0.6031680003544558;1.04539203011454;0.9999950605267365;1.2545078469124966;1.000013857771295
90.220927;0.850000492624457;0.9339952223919826;1.0988255336024817;0.47470857786748955;0.5584805236889343;0.864619738114189;9.9999850099768;1.0999914713883638;-0.6031680002812168;1.0453917709803868;0.9999950418356687;1.2545078811190291;1.0000138679360324
90.230927;0.8500004998744154;0.9339951989706045;1.0988256074411835;0.47470862526835933;0.5584805457723363;0.8646197643693552;9.999985042818865;1.0999913284449665;-0.6031680002067976;1.0453915083489052;0.9999950219885835;1.254507916577283;1.0000138736800364
90.240927;0.8500005068452997;0.9339951762602493;1.0988256872273556;0.4747086714494276;0.5584805673347517;0.8646197946995291;9.99998509163547;1.0999911945974592;-0.603168000131435;1.0453912426357024;0.9999950007360957;1.254507952972833;1.000013874618471
90.250927;0.8500005134784067;0.9339951549938427;1.0988257724670567;0.4747087165778388;0.558480588401123;0.8646198293987413;9.999985152596462;1.0999910703405065;-0.6031680000554039;1.0453909743903715;0.9999949779337926;1.2545079901985916;1.0000138702043333
90.260927;0.8500005196912672;0.9339951359020521;1.0988258626600562;0.4747087607884846;0.5584806090110991;0.8646198687581774;9.999985222510476;1.0999909562293206;-0.60316799997896;1.04539070430013;0.9999949534725441;1.2545080283192516;1.000013859894846
90.270927;0.8500005254158775;0.9339951197063805;1.098825957243404;0.4747088041736083;0.5584806291764776;0.8646199130471486;9.999985299966104;1.0999908527645934;-0.6031679999022996;1.0453904331143977;0.9999949272532449;1.2545080674511715;1.000013843296452
90.280927;0.8500005305842833;0.9339951069813389;1.0988260554911928;0.4747088468326706;0.5584806488789811;0.8646199624559421;9.999985386055837;1.09999076023288;-0.6031679998255567;1.0453901615521006;0.9999948992126034;1.2545081076807534;1.000013820139656
90.290927;0.8500005350899564;0.9339950980072556;1.0988261565172937;0.474708888900402;0.5584806680936901;0.8646200170626166;9.999985483931527;1.0999906786761655;-0.6031679997488063;1.045389890289357;0.9999948692849531;1.254508149053111;1.0000137901728492
90.300927;0.8500005387865437;0.9339950927517856;1.0988262594148828;0.4747089305099786;0.558480686789119;0.86462007686839;9.999985597624676;1.099990607966894;-0.603167999672081;1.045389619968337;0.9999948373898493;1.2545081915569838;1.0000137531609297
90.310927;0.8500005415142529;0.9339950909516421;1.0988263633720932;0.4747089717464184;0.5584807049145001;0.8646201418580365;9.999985731015782;1.0999905478491736;-0.6031679995954019;1.0453893511917953;0.9999948035248416;1.2545082350537327;1.0000137089516863
90.320927;0.8500005430952269;0.9339950922049292;1.0988264676617003;0.4747090126176376;0.5584807224005631;0.8646202119998596;9.999985887779285;1.0999904979701158;-0.6031679995188043;1.045389084542791;0.9999947678660588;1.2545082791995203;1.0000136574411407
90.330927;0.8500005433269967;0.933995096048789;1.0988265715811871;0.4747090530589792;0.5584807391768196;0.8646202871668717;9.999986071695265;1.0999904579628843;-0.6031679994423376;1.045388820621346;0.9999947307903246;1.254508323499615;1.0000135984606542
90.340927;0.8500005420108561;0.9339951020562841;1.098826674441958;0.4747090929929844;0.5584807551967157;0.8646203671072655;9.999986286484315;1.0999904275541479;-0.6031679993660481;1.0453885600811164;0.9999946927913933;1.254508367469323;1.0000135317792966
90.350927;0.8500005389791137;0.9339951098946562;1.0988267756231938;0.4747091323873653;0.558480770442511;0.8646204515485435;9.999986535493035;1.099990406656014;-0.6031679992899855;1.045388303650884;0.9999946543062735;1.2545084107074196;1.0000134571897046
90.360927;0.8500005341062844;0.9339951192333286;1.0988268746696672;0.47470917125922035;0.5584807849197001;0.8646205403107353;9.999986821249403;1.0999903953304009;-0.6031679992142299;1.0453880521293488;0.9999946155813253;1.2545084528753994;1.0000133745009745
90.370927;0.8500005273363667;0.9339951296203514;1.098826971360696;0.4747092096672745;0.5584807986597369;0.8646206333129319;9.999987145115918;1.099990393594483;-0.6031679991388942;1.0453878063590571;0.9999945766808038;1.2545084936818673;1.0000132835451485
90.380927;0.8500005187340705;0.9339951405179443;1.098827065687528;0.4747092477083437;0.5584808117069812;0.8646207305369714;9.999987507547289;1.0999904012572583;-0.6031679990641059;1.0453875671989892;0.99999453756587;1.2545085328822336;1.0000131843179347
90.390927;0.8500005085046419;0.933995151441751;1.0988271577703053;0.4747092854876258;0.5584808240959438;0.8646208320050355;9.999987908498301;1.0999904178899336;-0.6031679989899953;1.0453873354971348;0.9999944981518903;1.2545085702718834;1.0000130770778901
90.400927;0.850000496923154;0.9339951620014266;1.0988272477383982;0.4747093230885845;0.5584808358536933;0.8646209377533715;9.999988347630369;1.0999904428881064;-0.6031679989166919;1.0453871120180551;0.9999944582952892;1.254508605601303;1.0000129622997718
90.410927;0.850000484227163;0.9339951717676738;1.0988273356226557;0.47470936056649043;0.5584808470328877;0.8646210478415262;9.999988824648588;1.099990475582663;-0.6031679988443185;1.045386897361039;0.9999944177521235;1.2545086384390003;1.0000128405623048
90.420927;0.8500004705425763;0.9339951801633354;1.0988274213359641;0.47470939793853123;0.5584808577305547;0.8646211623758173;9.999989339903266;1.099990515290359;-0.6031679987730065;1.0453866919747026;0.9999943762299105;1.254508668170614;1.0000127124301075
90.430927;0.8500004558115327;0.9339951865330011;1.0988275047177412;0.47470943518258507;0.5584808680653439;0.8646212814669805;9.99998989483707;1.0999905612521654;-0.6031679987029307;1.0453864962642156;0.9999943334820999;1.254508694161763;1.000012578392688
90.440927;0.8500004397645123;0.9339951902172133;1.0988275856051466;0.47470947227311117;0.5584808781634385;0.8646214051956795;9.999990491980855;1.0999906125551033;-0.6031679986343125;1.045386310702827;0.9999942893363476;1.2545087159211898;1.0000124388646547
90.450927;0.8500004219918058;0.9339951905241348;1.0988276639061607;0.4747095092067221;0.5584808881649391;0.8646215336372715;9.999991134520364;1.0999906681446088;-0.6031679985673902;1.0453861358980687;0.9999942436985262;1.2545087331857114;1.0000122942007845
90.460927;0.8500004019927072;0.9339951867475468;1.0988277396275665;0.4747095459811983;0.5584808982108814;0.8646216668673076;9.999991825055282;1.0999907269483895;-0.6031679985024105;1.045385972595492;0.99999419655231;1.2545087459687443;1.0000121447523769
90.470927;0.8500003791377605;0.9339951782394227;1.09882781284896;0.4747095825888107;0.5584809084370705;0.8646218049481456;9.999992564058966;1.0999907880098398;-0.603167998439633;1.045385821593485;0.9999941478863962;1.2545087546064304;1.0000119909564484
90.480927;0.8500003526762107;0.933995164442348;1.0988278836384815;0.4747096190459211;0.5584809189930717;0.8646219479315196;9.99999334963573;1.0999908505245903;-0.6031679983793073;1.0453856836009907;0.9999940975543298;1.2545087597511226;1.0000118333830752
90.490927;0.8500003218769987;0.9339951449491528;1.0988279519493842;0.4747096553926379;0.5584809300333303;0.8646220958558145;9.99999417837334;1.0999909137666355;-0.6031679983216262;1.0453855591709589;0.9999940451867104;1.2545087622586915;1.0000116727030124
90.500927;0.850000286195097;0.9339951196003529;1.098828017565356;0.47470969166134014;0.5584809416838794;0.8646222487428239;9.999995045736108;1.0999909769553968;-0.6031679982666937;1.0453854487762773;0.9999939902438083;1.2545087630484655;1.0000115095923763
90.510927;0.8500002453183315;0.93399508846458;1.0988280800885852;0.4747097278628459;0.5584809540387484;0.8646224065870634;9.999995945948923;1.099991039165938;-0.6031679982145348;1.0453853528990844;0.9999939321389268;1.2545087630521916;1.0000113446202545
90.520927;0.8500001991274755;0.9339950516789218;1.0988281389900685;0.4747097639673164;0.5584809671839013;0.864622569289835;9.999996872310929;1.099991099366853;-0.6031679981651302;1.0453852720119705;0.9999938703075504;1.254508763219694;1.0000111781753307
90.530927;0.8500001476691492;0.933995009351024;1.0988281937468707;0.4747097998781585;0.5584809812444581;0.8646227365825525;9.999997817923058;1.099991156566115;-0.6031679981184469;1.0453852065188136;0.9999938042149782;1.254508764480055;1.000011010467239
90.540927;0.850000091118326;0.9339949616083704;1.0988282439592163;0.47470983547286427;0.5584809964411137;0.8646229080565013;9.99999877606472;1.099991209970638;-0.6031679980744601;1.0453851567770562;0.9999937333796526;1.254508767641708;1.0000108415652063
90.550927;0.850000029701025;0.9339949086377357;1.0988282893662635;0.47470987068941134;0.5584810130881521;0.8646230832753409;9.99999973982623;1.0999912590746814;-0.6031679980331752;1.0453851231555606;0.9999936574525299;1.254508773284585;1.0000106714143002
90.560927;0.849999963628438;0.9339948506352078;1.098828329849627;0.47470990554871234;0.5584810315296025;0.8646232618324603;10.000000701397585;1.099991303599877;-0.6031679979946231;1.0453851059532118;0.9999935762731915;1.254508781728386;1.0000104998455162
90.570927;0.8499998930732874;0.9339947877616781;1.0988283655092246;0.4747099401082418;0.5584810520668793;0.8646234433404189;10.000001651763505;1.0999913433535997;-0.6031679979588348;1.0453851052371264;0.9999934898109903;1.254508793085546;1.0000103266172438
90.580927;0.8499998181921726;0.9339947201725569;1.0988283967121228;0.4747099744131044;0.558481074898706;0.864623627441044;10.000002581119741;1.0999913781937265;-0.603167997925834;1.0453851208435532;0.9999933980837414;1.2545088073057036;1.0000101514822823
90.590927;0.8499997391814516;0.9339946480734018;1.0988284240016202;0.4747100084511842;0.5584811000919728;0.8646238138316518;10.000003479736534;1.099991408056427;-0.6031679978956483;1.0453851525475846;0.9999933011458613;1.254508824209269;1.000009974272666
90.600927;0.8499996563027606;0.9339945717089934;1.0988284479369739;0.4747100421235879;0.558481127596736;0.8646240022464462;10.000004338460815;1.0999914329143539;-0.6031679978683161;1.0453852001881219;0.9999931990824523;1.254508843527305;1.0000097949821063
90.610927;0.849999569862735;0.9339944912880729;1.0988284689954153;0.4747100752697866;0.5584811572856879;0.8646241924331048;10.000005148687789;1.0999914527404573;-0.6031679978438758;1.0453852636006633;0.9999930919995687;1.254508864874027;1.000009613805147
90.620927;0.8499994802138613;0.9339944069588471;1.0988284876032501;0.474710107716717;0.5584811889886657;0.8646243842015668;10.000005902769907;1.099991467562291;-0.6031679978223484;1.045385342495224;0.9999929800338354;1.2545088877143418;1.000009431110305
90.630927;0.849999387776936;0.9339943188617025;1.098828504220856;0.4747101393165515;0.5584812225173353;0.8646245774862995;10.000006594835423;1.0999914775465767;-0.6031679978037298;1.0453854364911088;0.9999928633505344;1.2545089114624133;1.000009247366121
90.640927;0.8499992930433906;0.933994227138032;1.0988285193469434;0.47471016997818627;0.5584812576877606;0.8646247723263524;10.000007221013453;1.0999914830186162;-0.6031679977880003;1.0453855452110485;0.999992742172761;1.2545089356817511;1.0000090630827312
90.650927;0.8499991965547388;0.9339941318654452;1.0988285334484078;0.47471019965867095;0.5584812943317365;0.8646249688026276;10.000007778867516;1.0999914844003555;-0.6031679977751393;1.0453856682845732;0.9999926168521214;1.254508960242444;1.0000088787860844
90.660927;0.849999098849659;0.933994033014127;1.0988285468970902;0.47471022831658644;0.5584813322914172;0.8646251670013338;10.000008266753087;1.0999914821484749;-0.6031679977651215;1.04538580532458;0.9999924878679471;1.2545089852814877;1.0000086949914875
90.670927;0.8499990004170278;0.9339939304672868;1.098828559987308;0.4747102558963178;0.5584813714096217;0.8646253670025897;10.0000086836986;1.0999914767696728;-0.6031679977578996;1.0453859559175596;0.9999923557360083;1.2545090109707009;1.0000085121629338
90.680927;0.8499989016910101;0.9339938240985832;1.0988285730306582;0.4747102823460115;0.558481411530725;0.8646255688908802;10.000009029442205;1.0999914688637105;-0.6031679977533985;1.0453861195641214;0.9999922209554934;1.25450903731101;1.000008330655343
90.690927;0.8499988030141529;0.9339937138649718;1.098828586417612;0.47471030763894745;0.5584814525176874;0.8646257727709323;10.000009304421315;1.0999914590862527;-0.6031679977515356;1.0453862955912834;0.999992084065884;1.2545090641129104;1.0000081506665295
90.700927;0.8499987045522736;0.933993599845155;1.098828600614131;0.4747103318243335;0.5584814942878776;0.8646259787256595;10.000009509758526;1.0999914480536763;-0.6031679977522387;1.0453864831710122;0.9999919456988606;1.2545090911125472;1.0000079722482305
90.710927;0.8499986062536147;0.933993482218286;1.098828616145272;0.47471035508918286;0.5584815368509968;0.8646261867574073;10.000009646638937;1.099991436284339;-0.6031679977554396;1.0453866814397963;0.9999918065097986;1.2545091180782755;1.0000077953736979
90.720927;0.8499985078860678;0.9339933612031194;1.0988286335860433;0.47471037775473124;0.5584815802969636;0.8646263968535359;10.000009715445016;1.0999914241770927;-0.6031679977610819;1.0453868895272123;0.9999916670924762;1.2545091448160322;1.0000076199933323
90.730927;0.8499984091611679;0.9339932369765633;1.09882865353105;0.4747104002144792;0.558481624725086;0.8646266091147788;10.000009715648776;1.0999914120043428;-0.6031679977691513;1.0453871064810127;0.999991527981298;1.254509171131929;1.0000074460532768
90.740927;0.8499983099169166;0.9339931096623022;1.0988286765007598;0.4747104228880926;0.5584816701823083;0.8646268237841358;10.00000964608101;1.0999913999035786;-0.6031679977796747;1.0453873312571031;0.9999913896855437;1.2545091968480289;1.0000072735100909
90.750927;0.8499982102012275;0.9339929794356634;1.0988287028272192;0.47471044619955544;0.5584817166584696;0.8646270412145495;10.000009504991786;1.0999913878594119;-0.6031679977926863;1.0453875627744438;0.9999912527067997;1.2545092218282392;1.0000071023474773
90.760927;0.8499981102181441;0.9339928466607302;1.0988287326116575;0.47471047054791754;0.5584817640997446;0.8646272618100195;10.000009290306233;1.0999913757450337;-0.6031679978082022;1.0453877999453136;0.9999911175199936;1.2545092459302327;1.0000069325687488
90.770927;0.8499980102708807;0.9339927119720409;1.0988287657882345;0.47471049628180934;0.5584818123905789;0.8646274858753727;10.000009000207546;1.0999913634236855;-0.6031679978262141;1.045388041655646;0.9999909845589413;1.254509268956664;1.000006764128444
90.780927;0.8499979107286657;0.9339925762444344;1.0988288022452255;0.4747105236754273;0.5584818613512488;0.8646277134525507;10.00000863319914;1.099991350788009;-0.6031679978467036;1.0453882867297666;0.9999908542765819;1.2545092907178377;1.0000065968776466
90.790927;0.8499978119868582;0.9339924404481121;1.0988288419265202;0.47471055290204056;0.5584819107855924;0.8646279442916897;10.00000818746599;1.099991337702771;-0.6031679978696514;1.0453885339955615;0.9999907271886466;1.254509311110014;1.0000064306453311
90.800927;0.8499977144232242;0.9339923055327526;1.0988288848664947;0.47471058404027183;0.5584819605035888;0.8646281779504503;10.000007660747464;1.099991323978727;-0.6031679978950195;1.0453887824142203;0.999990603824235;1.254509330075929;1.0000062653447825
90.810927;0.8499976183398499;0.9339921724416899;1.098828931163163;0.4747106170977497;0.5584820103044204;0.864628413919979;10.000007050944621;1.09999130944379;-0.6031679979227452;1.0453890310712648;0.9999904846856325;1.2545093475492077;1.00000610092749
90.820927;0.8499975239239471;0.9339920420913497;1.0988289809631826;0.47471065202731494;0.558482059985772;0.8646286517315163;10.000006356359112;1.0999912940054826;-0.6031679979527582;1.0453892790683514;0.9999903702721147;1.2545093635304683;1.0000059372967038
90.830927;0.8499974312730555;0.9339919152060403;1.098829034466498;0.47471068875595673;0.5584821093578555;0.8646288910045111;10.000005575587455;1.099991277667017;-0.6031679979849887;1.0453895255144565;0.9999902611194048;1.2545093781878252;1.0000057743424717
90.840927;0.8499973404289781;0.9339917922093403;1.0988290919201806;0.47471072721540375;0.5584821582343832;0.8646291313694414;10.000004707632778;1.0999912605386637;-0.6031679980193688;1.0453897695787606;0.9999901577837922;1.2545093918045178;1.0000056119549559
90.850927;0.849997251366685;0.9339916733092001;1.098829153656169;0.4747107673569057;0.5584822064606094;0.864629372340661;10.000003752125112;1.099991242797502;-0.6031679980558365;1.0453900104928453;0.9999900607276743;1.2545094046526521;1.0000054499239084
90.860927;0.8499971640144625;0.9339915586480425;1.0988292201259564;0.4747108091650183;0.5584822539711731;0.8646296133033419;10.000002709606354;1.099991224613831;-0.6031679980943265;1.0453902475471732;0.9999899702277195;1.254509416942007;1.000005287928052
90.870927;0.8499970783059426;0.9339914483964189;1.0988292918409543;0.4747108526796478;0.5584823007876685;0.8646298535963786;10.000001581548174;1.0999912061541592;-0.6031679981347552;1.0453904801150897;0.9999898864201606;1.2545094288589955;1.0000051256278797
90.880927;0.8499969941586748;0.9339913427703636;1.0988293692698181;0.4747108980128807;0.5584823469633874;0.8646300925713155;10.00000037015061;1.0999911876404513;-0.6031679981770104;1.0453907076965783;0.9999898093697613;1.2545094406650381;1.0000049626364171
90.890927;0.8499969114509927;0.9339912419670395;1.0988294527426534;0.4747109453299263;0.5584823925576147;0.8646303296164611;9.99999907850629;1.0999911693495956;-0.6031679982209511;1.0453909299750181;0.9999897390681425;1.254509452803005;1.0000047984031577
90.900927;0.8499968300967258;0.9339911460741517;1.0988295424029761;0.4747109948000891;0.5584824376565626;0.8646305641766865;9.999997710414576;1.0999911515326595;-0.6031679982664158;1.04539114681537;0.9999896754363645;1.2545094659486207;1.0000046322411305
90.910927;0.8499967501227077;0.9339910550575122;1.0988296382815965;0.47471104656832463;0.5584824823940189;0.8646307957482146;9.999996269629639;1.099991134364072;-0.6031679983132477;1.0453913582075773;0.9999896183902769;1.2545094809196338;1.0000044634917304
90.920927;0.8499966716648397;0.9339909688337193;1.0988297404449863;0.47471110073364975;0.5584825269369915;0.8646310238464503;9.999994760079346;1.0999911179750281;-0.6031679983613352;1.0453915642210143;0.9999895678955552;1.2545094984569636;1.0000042916294796
90.930927;0.8499965949219507;0.9339908873197739;1.0988298490717796;0.4747111573158919;0.5584825714627946;0.8646312480089772;9.999993187048936;1.0999911024989548;-0.6031679984106372;1.0453917649506221;0.9999895239288776;1.254509519080675;1.0000041162526203
90.940927;0.8499965201349142;0.933990810413388;1.0988299644054014;0.47471121628034996;0.5584826161511643;0.8646314678282033;9.999991557274415;1.0999910881286872;-0.6031679984611905;1.0453919604675599;0.999989486427867;1.2545095431420106;1.0000039370364393
90.950927;0.8499964475630921;0.9339907379835971;1.0988300866223066;0.4747112776074988;0.5584826611636531;0.8646316829329282;9.999989877449673;1.0999910751808923;-0.6031679985130808;1.0453921508303408;0.999989455328352;1.2545095709553977;1.0000037536841786
90.960927;0.8499963773714452;0.933990669898045;1.0988302156409653;0.47471134129985987;0.5584827066094541;0.8646318929503154;9.999988153266548;1.0999910640481094;-0.6031679985663885;1.0453923361449602;0.9999894306056922;1.2545096028245393;1.0000035658975723
90.970927;0.8499963095004607;0.9339906060240868;1.0988303510010446;0.47471140732399375;0.5584827525310959;0.8646320975271073;9.9999863897642;1.099991055027372;-0.6031679986211491;1.0453925166033498;0.9999894122567387;1.2545096389779578;1.000003373382408
90.980927;0.849996243665478;0.9339905462090741;1.098830491964683;0.4747114755674818;0.5584827988999966;0.864632296394373;9.999984591341182;1.0999910481833588;-0.6031679986773413;1.0453926924501358;0.99998940028918;1.2545096795834578;1.0000031758883852
90.990927;0.8499961794605364;0.9339904902877711;1.0988306376984647;0.4747115458339555;0.5584828455917296;0.8646324893990777;9.999982761359883;1.099991043386981;-0.6031679987348907;1.0453928639426733;0.9999893947261741;1.254509724840116;1.0000029732583422
91.000927;0.8499961164409675;0.9339904380915078;1.0988307873405647;0.47471161786050875;0.5584828923863346;0.8646326764616538;9.999980902190808;1.0999910404494206;-0.6031679987936867;1.045393031366668;0.9999893955784314;1.2545097750284622;1.0000027654279724
91.010927;0.8499960541225794;0.9339903894178982;1.0988309400273666;0.4747116913624341;0.5584829390382513;0.8646328575404714;9.999979015127796;1.0999910391637542;-0.6031679988535998;1.0453931950341375;0.9999894028111517;1.2545098304853584;1.0000025524040443
91.020927;0.8499959919246308;0.9339903440024907;1.0988310949812163;0.4747117660817608;0.5584829853633478;0.8646330326429384;9.999977100306888;1.099991039305958;-0.6031679989144875;1.0453933552424075;0.9999894163329166;1.254509891546384;1.0000023342531343
91.030927;0.8499959291367539;0.9339903015316261;1.098831251598842;0.47471184179056786;0.5584830312878469;0.86463320182297;9.999975157723686;1.099991040709253;-0.6031679989761912;1.0453935122648217;0.9999894359764151;1.2545099585304584;1.0000021110363968
91.040927;0.8499958649449635;0.9339902616638924;1.098831409469255;0.47471191827154474;0.5584830768289251;0.8646333651798914;9.999973188703756;1.0999910432846065;-0.6031679990385478;1.0453936663633834;0.999989461497283;1.2545100317424462;1.0000018827222514
91.050927;0.8499957984977093;0.9339902240667284;1.0988315683406287;0.4747119953208994;0.5584831220184273;0.8646335228697306;9.99997119598262;1.099991046920696;-0.603167999101413;1.0453938178115598;0.9999894926198465;1.2545101113920867;1.000001649175575
91.060927;0.8499957290319996;0.9339901884933872;1.0988317280782403;0.47471207275007454;0.5584831668428113;0.8646336750795404;9.999969182905694;1.0999910514266258;-0.6031679991646764;1.045393966924515;0.9999895290760781;1.2545101974867918;1.0000014102080594
91.070927;0.8499956560390217;0.9339901548492637;1.09883188859884;0.4747121503689558;0.5584832112202289;0.8646338219763954;9.999967153666379;1.0999910565568747;-0.6031679992282499;1.0453941140320986;0.9999895706281612;1.2545102897983937;1.000001165638156
91.080927;0.8499955793499299;0.9339901232076521;1.0988320497623085;0.47471222797924867;0.5584832549899761;0.8646339637116407;9.999965114175254;1.099991061995529;-0.6031679992920466;1.0453942594260035;0.9999896170816541;1.2545103878475552;1.0000009153429426
91.090927;0.8499954990708987;0.9339900938037694;1.0988322113169897;0.47471230537980663;0.5584832979164374;0.8646341004968843;9.999963071911282;1.0999910673672468;-0.6031679993559768;1.0453944033509046;0.9999896682575214;1.254510490903979;1.0000006592646962
91.100927;0.8499954154259317;0.9339900669929931;1.098832372953676;0.4747123823665934;0.5584833397273024;0.8646342326004439;9.999961034528239;1.09999107240341;-0.603167999419959;1.0453945460054874;0.999989723960604;1.2545105981063116;1.0000003973660867
91.110927;0.8499953286421565;0.933990043134533;1.0988325343299965;0.4747124587458552;0.5584833801908137;0.8646343601886413;9.999959008377568;1.0999910771096786;-0.6031679994839271;1.0453946875423417;0.9999897839826524;1.2545107086407894;1.0000001296082373
91.120927;0.8499952389514909;0.9339900225035119;1.0988326950361786;0.4747125343754632;0.5584834191691413;0.8646344832056438;9.999956998082395;1.099991081748768;-0.6031679995478264;1.0453948280534118;0.9999898481271273;1.2545108218041578;0.9999998559962718
91.130927;0.849995146653745;0.9339900053542967;1.098832854606112;0.47471260919829517;0.5584834566029265;0.8646346014294843;9.999955007218475;1.0999910867030738;-0.6031679996116125;1.0453949675110117;0.9999899162351107;1.2545109369593435;0.9999995766305977
91.140927;0.8499950521734057;0.9339899920498682;1.0988330125344559;0.47471268322769183;0.558483492484517;0.8646347145940558;9.999953038987176;1.0999910923390168;-0.6031679996752558;1.0453951057401754;0.999989988182783;1.25451105353208;0.9999992916882364
91.150927;0.8499949560617038;0.9339899830813834;1.0988331682811967;0.4747127564922133;0.5584835268464151;0.8646348224376758;9.999951095736753;1.099991098918585;-0.603167999738737;1.0453952424833388;0.9999900638702716;1.254511171081589;0.9999990013815271
91.160927;0.849994858909258;0.9339899789595683;1.0988333213110244;0.4747128289977931;0.5584835597296437;0.8646349246541877;9.999949178272818;1.099991106586302;-0.6031679998020425;1.0453953775148872;0.9999901432169994;1.2545112893392474;0.9999987060037021
91.170927;0.849994761241638;0.9339899801055322;1.0988334710958156;0.47471290075376965;0.5584835911416824;0.8646350208280207;9.999947286604995;1.099991115413301;-0.6031679998651802;1.0453955107366757;0.9999902261419058;1.2545114081777975;0.9999984059794316
91.180927;0.8499946635000853;0.9339899868279472;1.098833617050322;0.4747129718274505;0.5584836210372717;0.8646351104553736;9.999945421285704;1.0999911254472743;-0.6031679999281977;1.0453956422032287;0.999990312523624;1.2545115275684395;0.9999981017400087
91.190927;0.849994566065282;0.9339899993791229;1.0988337584988674;0.47471304237300116;0.5584836493318381;0.8646351930606802;9.999943583947912;1.0999911367329862;-0.6031679999911724;1.0453957720655387;0.9999904021366077;1.2545116474880094;0.9999977935235478
91.200927;0.8499944692395581;0.9339900180205439;1.0988338947433425;0.4747131126146972;0.5584836759285466;0.8646352683235596;9.999941777390827;1.0999911492765242;-0.6031680000541798;1.0453959004623108;0.9999904946127537;1.254511767819436;0.9999974813540496
91.210927;0.8499943732148448;0.9339900430083548;1.0988340251779125;0.474713182795503;0.5584837007325631;0.864635336114734;9.999940005439578;1.0999911630257837;-0.6031680001172437;1.045396027419138;0.9999905895039052;1.2545118883968955;0.9999971651941275
91.220927;0.8499942780439645;0.9339900745139065;1.0988341493129479;0.4747132531326198;0.5584837236691601;0.864635396419156;9.999938272253832;1.0999911779646148;-0.60316800018031;1.0453961528049116;0.999990686388517;1.2545120090700967;0.9999968450561739
91.230927;0.8499941836169101;0.9339901125706461;1.0988342667007813;0.4747133237956415;0.558483744706451;0.8646354492439094;9.999936581575621;1.0999911942366944;-0.6031680002432693;1.0453962763683444;0.9999907849051566;1.2545121296369885;0.9999965209929851
91.240927;0.8499940897098632;0.9339901570767022;1.0988343768560245;0.47471339490804965;0.5584837638336455;0.8646354945842496;9.999934936449824;1.0999912121591044;-0.6031680003059968;1.045396397820208;0.9999908847547527;1.2545122497860648;0.9999961930820368
91.250927;0.849993996097013;0.9339902078610062;1.0988344792244296;0.47471346658172037;0.5584837810105817;0.8646355324005804;9.999933339231333;1.0999912321258054;-0.6031680003683743;1.0453965168788264;0.9999909857732475;1.254512369154269;0.99999586147101
91.260927;0.8499939026426866;0.9339902647636308;1.0988345732360292;0.47471353895688434;0.5584837961472493;0.8646355625956282;9.999931791664075;1.0999912545218342;-0.6031680004302886;1.045396633327455;0.9999910879856958;1.2545124874350788;0.9999955264152101
91.270927;0.849993809332325;0.9339903276267016;1.0988346583456983;0.4747136122080502;0.5584838091135489;0.8646355850790869;9.999930294686205;1.0999912797011062;-0.6031680004916306;1.04539674710508;0.9999911915016998;1.2545126044337995;0.9999951882590264
91.280927;0.8499937162334699;0.9339903962361019;1.0988347339817373;0.47471368650079315;0.5584838197711435;0.8646355998771091;9.999928847752978;1.0999913079446404;-0.6031680005523128;1.0453968582754232;0.9999912963323853;1.2545127199967603;0.999994847425369
91.290927;0.8499936234152764;0.9339904703147033;1.098834799541656;0.474713761914392;0.5584838280229635;0.8646356071230615;9.999927448609654;1.099991339426721;-0.6031680006122886;1.045396966920952;0.9999914022940416;1.254512833858971;0.999994504427845
91.300927;0.8499935308719754;0.933990549567544;1.0988348544899695;0.47471383840226866;0.5584838338342893;0.8646356069473076;9.999926094347527;1.0999913742934138;-0.6031680006715399;1.0453970731240776;0.9999915089963349;1.2545129455637107;0.9999941598133485
91.310927;0.8499934385258064;0.9339906337418523;1.098834898387858;0.47471391583792216;0.5584838371946789;0.8646355994175831;9.99992478256063;1.0999914127691124;-0.6031680007300521;1.0453971769309214;0.9999916158485281;1.2545130545605465;0.9999938140600731
91.320927;0.8499933463239564;0.9339907226666521;1.0988349307948397;0.4747139940660347;0.5584838380623959;0.8646355845788417;9.999923511314961;1.0999914551367669;-0.6031680007878034;1.0453972782118364;0.9999917220949038;1.254513160379239;0.9999934675351974
91.330927;0.8499932542784652;0.9339908162819449;1.0988349512362547;0.4747140728941944;0.5584838363598716;0.8646355625552513;9.999922278877113;1.0999915016221153;-0.6031680008447735;1.0453973765976312;0.9999918268591436;1.2545132626795588;0.9999931205004853
91.340927;0.849993162388013;0.9339909146712546;1.0988349592774447;0.47471415208254375;0.5584838320226843;0.8646355336320736;9.999921083837231;1.0999915523540225;-0.6031680009009581;1.0453974715914005;0.9999919291603201;1.254513361174366;0.9999927731608708
91.350927;0.8499930705680032;0.9339910180480167;1.0988349545125717;0.4747142313617571;0.558483825039678;0.864635498210653;9.999919924726747;1.0999916074360008;-0.6031680009563724;1.0453975626913603;0.9999920279477196;1.2545134555515318;0.9999924257431491
91.360927;0.8499929786625582;0.9339911267087584;1.0988349365005652;0.47471431045965023;0.5584838154439571;0.8646354566659087;9.999918799253049;1.099991667025678;-0.6031680010110333;1.045397649394611;0.9999921221911201;1.2545135454224516;0.9999920785160126
91.370927;0.8499928865019245;0.9339912410067501;1.0988349047943013;0.4747143891262294;0.5584838032745244;0.8646354092796792;9.999917704182788;1.0999917314098486;-0.6031680010649366;1.045397731149696;0.9999922109779554;1.2545136302756061;0.9999917317924062
91.380927;0.8499927939353009;0.9339913613282298;1.0988348590015127;0.47471446712293264;0.5584837885561319;0.864635356320806;9.999916636033156;1.0999918010634824;-0.6031680011180516;1.0453978073434624;0.9999922935536903;1.2545137094985155;0.999991385988995
91.390927;0.8499927008079449;0.933991488059336;1.0988347988020488;0.474714544175146;0.5584837712914001;0.864635298169876;9.999915591584502;1.0999918766282493;-0.6031680011703244;1.045397877306645;0.9999923693147915;1.2545137825450503;0.9999910416628257
91.400927;0.8499926069315904;0.933991621547021;1.098834723952129;0.4747146199581828;0.5584837514374505;0.8646352353772317;9.999914567555582;1.0999919588374163;-0.6031680012216739;1.045397940324481;0.9999924377958787;1.2545138491172063;0.9999906994564907
91.410927;0.8499925120623569;0.9339917620638067;1.0988346342666542;0.4747146941439425;0.5584837289199853;0.8646351686060604;9.999913560176436;1.0999920484210945;-0.6031680012719941;1.0453979957138675;0.9999924986552436;1.25451390914171;0.9999903599936738
91.420927;0.8499924158540817;0.9339919098047343;1.098834529563341;0.4747147664469866;0.5584837037105358;0.8646350984561815;9.999912565350774;1.0999921459696003;-0.6031680013211616;1.045398042934582;0.9999925516681369;1.2545139625984625;0.9999900238260324
91.430927;0.8499923178571435;0.9339920648773149;1.0988344096912888;0.4747148366280231;0.558483675881469;0.8646350252834104;9.999911579005358;1.099992251788784;-0.6031680013690354;1.0453980815959343;0.999992596711162;1.2545140094312905;0.9999896914874556
91.440927;0.8499922176284145;0.9339922272903777;1.0988342746861068;0.4747149044866223;0.5584836455842214;0.8646349491908689;9.99991059693569;1.0999923658486461;-0.6031680014154586;1.0453981113910766;0.9999926337009726;1.254514049576685;0.9999893635898809
91.450927;0.8499921148627809;0.9339923970224241;1.0988341248490656;0.4747149698825887;0.5584836129805743;0.864634870159314;9.999909614370193;1.0999924878830387;-0.6031680014602724;1.0453981321095396;0.999992662570815;1.2545140830090458;0.9999890408746018
91.460927;0.8499920094577805;0.9339925740823612;1.0988339606625628;0.4747150327552302;0.5584835781781569;0.8646347881520415;9.999908626012934;1.0999926175517927;-0.6031680015033338;1.0453981437084663;0.9999926833614435;1.2545141097996326;0.9999887241920115
91.470927;0.8499919015412207;0.933992758460462;1.0988337826800565;0.47471509309128274;0.5584835412211948;0.8646347031864238;9.999907626386275;1.0999927545172574;-0.6031680015445282;1.0453981462864343;0.9999926963183339;1.254514130198878;0.9999884144551405
91.480927;0.8499917914661196;0.9339929500734917;1.0988335914894074;0.4747151508816555;0.5584835021426433;0.8646346154211662;9.999906609895453;1.0999928984201832;-0.6031680015837657;1.0453981399434413;0.9999927018786607;1.2545141446978574;0.9999881126463698
91.490927;0.8499916797333958;0.9339931487925917;1.0988333877446053;0.4747152061116919;0.5584834610215673;0.8646345251925802;9.99990557069896;1.0999930488401433;-0.6031680016209667;1.0453981247334072;0.9999927005454387;1.2545141540322002;0.9999878198431434
91.500927;0.8499915669166139;0.9339933545127111;1.0988331722007731;0.47471525875696824;0.5584834179918702;0.8646344329597052;9.999904502820945;1.0999932052988541;-0.6031680016560573;1.0453981007899729;0.9999926927328302;1.2545141590556503;0.999987537114571
91.510927;0.8499914536688582;0.9339935671799698;1.0988329457067574;0.4747153087717674;0.5584833732017934;0.8646343392526773;9.999903400957946;1.0999933673285665;-0.6031680016889726;1.0453980684028747;0.9999926787020482;1.2545141605607162;0.9999872653189066
91.520927;0.8499913407385006;0.9339937867375249;1.0988327092062793;0.47471535609544535;0.558483326764472;0.8646342446644435;9.999902261551357;1.0999935345196383;-0.6031680017196484;1.0453980279229036;0.9999926585955671;1.254514159263783;0.9999870050851276
91.530927;0.8499912289260663;0.9339940130480656;1.0988324637552802;0.47471540069029045;0.5584832787407505;0.8646341497830857;9.999901082950132;1.099993706451415;-0.6031680017480211;1.0453979796620778;0.9999926324971852;1.2545141558900794;0.9999867570175462
91.540927;0.8499911190314866;0.9339942458482721;1.0988322104521393;0.47471544257713655;0.5584832291646241;0.8646340550447903;9.999899864664858;1.0999938826383282;-0.6031680017740475;1.045397923904716;0.9999926004918152;1.2545141511363884;0.9999865218033537
91.550927;0.8499910118240487;0.9339944847311628;1.098831950288729;0.47471548183130285;0.558483178068899;0.8646339606661708;9.999898606711836;1.0999940625840823;-0.6031680017977178;1.0453978609359411;0.9999925627254214;1.2545141455613273;0.9999863001050106
91.560927;0.8499909079918285;0.9339947291750818;1.0988316840453516;0.47471551856315874;0.558483125474911;0.8646338667454221;9.999897309660998;1.0999942458044198;-0.6031680018190441;1.0453977910234065;0.9999925194495689;1.2545141395951418;0.9999860924329205
91.570927;0.849990808055214;0.9339949786513303;1.09883141226858;0.4747155529023392;0.5584830713868597;0.8646337733943101;9.999895975294416;1.0999944317785577;-0.603168001838054;1.0453977143849504;0.9999924710140072;1.2545141336682035;0.9999858991478358
91.580927;0.8499907123225064;0.9339952327329165;1.098831135313292;0.47471558496582367;0.5584830158255797;0.8646336807659804;9.999894607378765;1.0999946199284032;-0.6031680018548178;1.045397631161141;0.9999924178142244;1.254514128307917;0.9999857205197321
91.590927;0.8499906209435073;0.9339954910602697;1.0988308534006546;0.47471561482570496;0.5584829588655709;0.864633589036445;9.999893212143165;1.0999948096489984;-0.6031680018694693;1.045397541451323;0.9999923602529809;1.2545141241249504;0.9999855567122443
91.600927;0.8499905339912299;0.9339957531755554;1.0988305666069822;0.474715642511168;0.5584829006415453;0.8646334984047305;9.999891797895474;1.0999950003745955;-0.6031680018821689;1.0453974453909587;0.9999922987513039;1.2545141217538003;0.999985407760991
91.610927;0.8499904515101505;0.9339960184277031;1.0988302748024028;0.4747156680347705;0.5584828413296246;0.8646334090812067;9.999890373824327;1.0999951916341582;-0.6031680018930531;1.0453973431388857;0.9999922337861029;1.2545141218057445;0.9999852736533195
91.620927;0.8499903735347132;0.9339962860700044;1.0988299776770916;0.47471569142858355;0.5584827811328199;0.8646333212730065;9.999888949047392;1.0999953829980293;-0.6031680019022283;1.045397234813563;0.9999921658888332;1.2545141248008407;0.9999851544303793
91.630927;0.8499903000760672;0.9339965553974601;1.0988296748817354;0.4747157127652841;0.558482720280319;0.8646332351737704;9.999887532169282;1.0999955739883618;-0.6031680019098049;1.0453971205046064;0.9999920955740028;1.2545141310974062;0.9999850502163298
91.640927;0.8499902311108646;0.9339968257583603;1.0988293661511699;0.4747157321123093;0.5584826590053634;0.8646331509033555;9.999886131160162;1.0999957641371416;-0.603168001915941;1.0453970003386066;0.9999920232273249;1.2545141408719995;0.9999849611689906
91.650927;0.8499901665979602;0.933997096513839;1.0988290513410874;0.4747157494660601;0.5584825975111989;0.8646330684318309;9.999884753678627;1.0999959531256416;-0.6031680019208434;1.0453968745080895;0.9999919490541799;1.254514154169733;0.9999848873897189
91.660927;0.8499901064997838;0.9339973670363723;1.0988287304377622;0.4747157647501736;0.5584825359717955;0.8646329875881978;9.999883407118569;1.099996140796459;-0.6031680019247232;1.0453967432434315;0.9999918731811588;1.254514171019785;0.9999848288536043
91.670927;0.8499900508154169;0.9339976367130783;1.0988284035667324;0.4747157778459759;0.5584824745586664;0.8646329081361213;9.999882098048952;1.0999963270208928;-0.6031680019277676;1.0453966067626421;0.9999917957985122;1.2545141915074838;0.9999847853584587
91.680927;0.8499899996143707;0.933997904936829;1.098828070927371;0.47471578860796126;0.5584824134591867;0.8646328298414465;9.999880832071662;1.0999965115643509;-0.6031680019301421;1.0453964652528838;0.9999917171722225;1.2545142157227038;0.9999847565117032
91.690927;0.8499899530233408;0.9339981711078141;1.0988277327054048;0.4747157968701447;0.5584823528673459;0.86463275251856;9.999879614119319;1.0999966940944086;-0.6031680019319877;1.045396318922587;0.9999916375508566;1.2545142436720484;0.999984741830042
91.700927;0.8499899111790208;0.9339984346713549;1.0988273890990532;0.47471580244559636;0.5584822929652583;0.8646326760816196;9.999878448199665;1.0999968743201631;-0.6031680019334104;1.0453961680398898;0.9999915570907223;1.254514275242064;0.9999847408652577
91.710927;0.8499898742039683;0.9339986951827213;1.0988270403459934;0.47471580511563394;0.5584822339345427;0.8646326006076175;9.999877336902792;1.0999970520499232;-0.6031680019344865;1.045396012895939;0.9999914758554737;1.2545143102132716;0.9999847532077222
91.720927;0.8499898422117264;0.9339989523071589;1.0988266866369867;0.47471580463556956;0.5584821759772672;0.8646325263577951;9.999876281715887;1.0999972270915992;-0.6031680019352845;1.0453958538303483;0.9999913938571136;1.2545143482526913;0.99998477840808
91.730927;0.8499898153022748;0.9339992057143938;1.0988263281027866;0.47471580078386366;0.5584821193042525;0.8646324537114479;9.999875284070798;1.099997399163686;-0.6031680019358688;1.0453956913951863;0.9999913111024549;1.2545143888469614;0.999984815934774
91.740927;0.8499897935640537;0.9339994549727686;1.098825964954547;0.47471579342030235;0.5584820641088903;0.8646323830497215;9.999874346003727;1.0999975679403962;-0.6031680019362826;1.045395526493837;0.9999912276521293;1.2545144312960368;0.9999848651890022
91.750927;0.8499897771275419;0.9339996995432159;1.0988255975805248;0.47471578249631724;0.5584820105599475;0.864632314689151;9.999873469912654;1.0999977331866349;-0.603168001936542;1.045395360310696;0.9999911437033735;1.2545144748122614;0.9999849255321767
91.760927;0.8499897662164859;0.9339999388248451;1.098825226473642;0.4747157680172361;0.5584819588163082;0.864632248920289;9.999872658343843;1.0999978948481421;-0.6031680019366542;1.0453951940675839;0.9999910596403679;1.2545145186029674;0.999984996308467
91.770927;0.8499897611135591;0.9340001721747005;1.0988248520565391;0.4747157500142558;0.5584819090426991;0.8646321860664342;9.999871914355422;1.099998053019898;-0.6031680019366406;1.0453950288328533;0.999990975969347;1.2545145619161953;0.9999850768916371
91.780927;0.8499897620844624;0.9340003989463321;1.0988244745492202;0.4747157285362943;0.5584818613898571;0.8646321264854778;9.999871241463861;1.0999982077959762;-0.6031680019365487;1.045394865499774;0.9999908932103825;1.2545146040843944;0.9999851667500155
91.790927;0.8499897693430691;0.9340006185840121;1.0988240939768654;0.4747157036256816;0.5584818159604651;0.8646320705453434;9.999870642997754;1.0999983590938638;-0.6031680019364505;1.0453947048325514;0.9999908118504086;1.2545146445273359;0.9999852654652278
91.800927;0.8499897830339828;0.9340008307173681;1.0988237103262626;0.47471567531833475;0.5584817728230249;0.8646320185624553;9.999870122043317;1.09999850663209;-0.6031680019364244;1.045394547499602;0.9999907323283876;1.2545146827568006;0.999985372646609
91.810927;0.8499898032022081;0.9340010351992918;1.0988233237447664;0.4747156436924293;0.5584817320501917;0.864631970698237;9.999869681995563;1.0999986500702217;-0.6031680019365311;1.0453943941067063;0.9999906550035977;1.254514718428678;0.999985487805291
91.820927;0.849989829801962;0.9340012320746525;1.0988229345863303;0.47471560888038006;0.5584816937319855;0.864631926918777;9.999869326967117;1.0999987891363976;-0.6031680019368056;1.0453942452006826;0.9999905801059593;1.2545147513185693;0.9999856103681952
91.830927;0.8499898627709876;0.934001421532587;1.0988225432681962;0.4747155710285212;0.5584816579740028;0.86463188706394;9.999869061753895;1.0999989236726473;-0.6031680019372733;1.0453941012024948;0.9999905077434256;1.2545147811993613;0.9999857398043795
91.840927;0.8499899021011974;0.9340016038848441;1.0988221501600046;0.47471553028295405;0.558481624894068;0.8646318509315136;9.999868891095039;1.0999990536304558;-0.6031680019379617;1.0453939623328374;0.9999904379841493;1.2545148077922803;0.9999858756633703
91.850927;0.849989947842823;0.9340017795325974;1.0988217556453201;0.4747154867900235;0.5584815946241865;0.8646318182996613;9.99986881849411;1.099999179055348;-0.6031680019388999;1.0453938286232187;0.9999903709005518;1.2545148308063598;0.99998601753236
91.860927;0.8499900000736784;0.9340019488853896;1.0988213601830659;0.47471544067322186;0.5584815673242659;0.8646317888882399;9.999868845353411;1.099999300119589;-0.6031680019401274;1.0453936999661846;0.9999903065556528;1.2545148499762533;0.9999861649976214
91.870927;0.8499900588513833;0.9340021122691553;1.0988209642294802;0.474715392031197;0.5584815431810248;0.8646317623184948;9.99986897094154;1.099999417158991;-0.6031680019416918;1.0453935761293063;0.9999902449696405;1.254514865062184;0.9999863176145337
91.880927;0.8499901241585386;0.9340022699052253;1.0988205681351453;0.47471534096203855;0.5584815223873425;0.8646317381512518;9.999869193136632;1.0999995306014934;-0.6031680019436271;1.0453934568110443;0.9999901860749653;1.2545148757673226;0.9999864749014109
91.890927;0.8499901959348567;0.9340024219705212;1.0988201721273034;0.4747152875660405;0.558481505138603;0.8646317159565388;9.999869509091797;1.0999996408261663;-0.6031680019459525;1.0453933417514112;0.9999901297417343;1.2545148816921352;0.9999866363351907
91.900927;0.8499902741799834;0.9340025686368856;1.0988197763889238;0.4747152319406078;0.5584814916296278;0.8646316953327733;9.99986991511769;1.099999748072708;-0.6031680019486859;1.0453932307650444;0.9999900758869165;1.2545148824535826;0.9999868013371833
91.910927;0.8499903589925519;0.9340027100416147;1.098819381212524;0.47471517419517717;0.5584814820238571;0.8646316758992052;9.999870406260362;1.099999852484878;-0.6031680019518514;1.0453931236936025;0.9999900245433367;1.254514877758267;0.999986969276992
91.920927;0.8499904505441211;0.9340028462588046;1.0988189871388765;0.4747151144525302;0.5584814764361864;0.8646316572463899;9.999870976527754;1.0999999542892565;-0.6031680019554967;1.0453930203836406;0.9999899757883409;1.254514867306813;0.999987139467987
91.930927;0.8499905490488932;0.9340029772953637;1.0988185949514093;0.4747150528184284;0.5584814749509227;0.8646316388511326;9.999871620095583;1.1000000539283752;-0.6031680019597011;1.0453929207170019;0.9999899295599513;1.2545148507564523;0.9999873111587363
