time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
91.940927;0.8499906546970284;0.9340031031002812;1.0988182055085192;0.4747149893567198;0.558481477629735;0.8646316200914395;9.999872332578622;1.1000001520066292;-0.6031680019645534;1.0453928246111523;0.9999898855411642;1.254514827798542;0.9999874836135035
91.950927;0.8499907675433189;0.9340032236256626;1.0988178195599867;0.47471492408459814;0.558481484499201;0.8646316003792862;9.999873111142344;1.1000002491626055;-0.6031680019701262;1.0453927319363718;0.9999898432338902;1.2545147981962452;0.9999876562796797
91.960927;0.8499908874443017;0.9340033388930188;1.0988174376829876;0.4747148569724272;0.5584814955465681;0.864631579252557;9.999873953925116;1.100000345967602;-0.6031680019764712;1.0453926424238642;0.9999898021148652;1.2545147617777082;0.9999878288638417
91.970927;0.8499910140954519;0.934003448979454;1.0988170603282996;0.4747147879589616;0.5584815107215002;0.8646315563704922;9.999874859765454;1.1000004428206338;-0.6031680019836262;1.0453925556397838;0.9999897617153181;1.2545147184452952;0.9999880012374049
91.980927;0.8499911471217992;0.9340035539684715;1.0988166879106256;0.47471471699649137;0.5584815299401875;0.8646315314891772;9.999875827897469;1.1000005399013335;-0.6031680019916112;1.0453924710389688;0.999989721607331;1.2545146681831352;0.999988173378755
91.990927;0.8499912861643835;0.9340036539051446;1.0988163209010056;0.47471464408762487;0.5584815530896938;0.8646315044391186;9.99987685737508;1.1000006372500322;-0.6031680020004221;1.0453923880500664;0.9999896813923405;1.2545146110407988;0.9999883454602795
92.000927;0.8499914309280621;0.9340037487539632;1.0988159598340461;0.4747145692766048;0.5584815800151997;0.8646314750719367;9.999877946903949;1.10000073487855;-0.6031680020100172;1.0453923061377777;0.9999896407483254;1.2545145471292036;0.9999885178483816
92.010927;0.8499915812101138;0.9340038384095487;1.0988156051780757;0.4747144926235627;0.5584816105105611;0.8646314431997068;9.99987909524852;1.1000008328019495;-0.6031680020203131;1.0453922248651473;0.9999895994981545;1.254514476678102;0.99998869093161
92.020927;0.849991736937668;0.9340039227439394;1.0988152571964498;0.4747144141996911;0.5584816443415278;0.8646314086087469;9.999880301528156;1.1000009309855052;-0.6031680020312072;1.0453921439301688;0.9999895576397018;1.2545144001328499;0.999988864984012
92.030927;0.8499918981405246;0.9340040016307392;1.0988149159394445;0.4747143340992001;0.5584816812667976;0.8646313711292278;9.999881564901504;1.1000010292795657;-0.6031680020426093;1.045392063097109;0.9999895153166045;1.254514318182632;0.9999890401427517
92.040927;0.8499920648272046;0.9340040749438976;1.0988145813230683;0.47471425244146365;0.5584817210216066;0.8646313306485506;9.999882883874978;1.1000011274744297;-0.6031680020544535;1.0453919820799293;0.9999894727468739;1.2545142316516258;0.9999892164168893
92.050927;0.8499922368812171;0.934004142535199;1.0988142531959793;0.47471416936013516;0.5584817632861921;0.8646312870621892;9.999884255910564;1.1000012254775617;-0.6031680020666976;1.0453919005109917;0.9999894301417056;1.2545141413215524;0.9999893936660487
92.060927;0.8499924140436833;0.9340042042188901;1.0988139313799505;0.47471408500407486;0.5584818076810473;0.8646312402313241;9.99988567757953;1.10000132336897;-0.6031680020793141;1.0453918179865527;0.9999893876612171;1.2545140477673198;0.9999895715843832
92.070927;0.8499925959501399;0.934004259778067;1.0988136156747554;0.4747139995372094;0.5584818537897038;0.864631189992218;9.999887145077695;1.1000014212174647;-0.6031680020922716;1.0453917341077383;0.999989345453188;1.2545139512562804;0.999989749775696
92.080927;0.8499927821859902;0.9340043089560376;1.0988133058566338;0.4747139131023319;0.5584819011612846;0.8646311362311828;9.999888655015994;1.1000015188880141;-0.6031680021055342;1.0453916485283292;0.9999893037247681;1.254513851793269;0.9999899278857333
92.090927;0.8499929723060899;0.9340043514572451;1.0988130017081084;0.47471382578160803;0.5584819493081927;0.8646310789561349;9.999890205235547;1.100001616009673;-0.6031680021190727;1.0453915610001223;0.9999892627074596;1.2545137492934282;0.9999901056844458
92.100927;0.8499931658142753;0.9340043869650541;1.0988127030228034;0.4747137375965896;0.5584819977551674;0.8646310182698669;9.999891795277737;1.100001712023968;-0.6031680021328654;1.0453914713570758;0.999989222530127;1.2545136437306716;0.999990283083276
92.110927;0.849993362178961;0.9340044151092616;1.0988124096083605;0.47471364852976505;0.5584820461011797;0.8646309542850883;9.999893426349843;1.1000018062619075;-0.6031680021468944;1.0453913794643266;0.9999891831930915;1.2545135351838845;0.9999904601135289
92.120927;0.8499935608760693;0.934004435435983;1.0988121213365991;0.47471355854809927;0.5584820940277304;0.8646308871208129;9.999895100988013;1.100001898034652;-0.603168002161133;1.0453912851749245;0.9999891446815699;1.2545134238003788;0.9999906368677383
92.130927;0.8499937613671384;0.934004447461358;1.0988118381584722;0.47471346761940375;0.5584821412787002;0.8646308169884516;9.999896822650848;1.1000019866768669;-0.6031680021755154;1.0453911882797255;0.9999891070651269;1.254513309706845;0.9999908134429689
92.140927;0.8499939630545355;0.9340044507309406;1.0988115600586867;0.4747133757119529;0.5584821876490761;0.8646307442101873;9.999898594828057;1.100002071565118;-0.6031680021899194;1.045391088436162;0.9999890705088653;1.254513192972275;0.9999909899432383
92.150927;0.8499941653376188;0.9340044448214253;1.0988112870429632;0.4747132827919031;0.5584822329396413;0.8646306691198792;9.999900419756669;1.1000021521398833;-0.6031680022041839;1.0453909851432108;0.999989035223667;1.254513073654066;0.9999911665119834
92.160927;0.8499943677151502;0.9340044293485175;1.0988110191961744;0.4747131888402788;0.5584822768897338;0.8646305919882614;9.999902297988427;1.1000022279181658;-0.603168002218133;1.045390877852604;0.9999890014164061;1.2545129518114635;0.9999913433109668
92.170927;0.8499945698110801;0.9340044040119367;1.098810756758482;0.4747130938714164;0.5584823191826621;0.864630513051725;9.999904229120776;1.1000022985293636;-0.6031680022315848;1.0453907661302593;0.9999889693294927;1.254512827480433;0.9999915204728919
92.180927;0.849994771337842;0.9340043686149246;1.0988105001423891;0.4747129979133941;0.5584823595215699;0.8646304325723633;9.999906212595521;1.100002363735836;-0.6031680022443611;1.0453906497242513;0.9999889393404314;1.2545127006806949;0.9999916981307633
92.190927;0.849994972045115;0.9340043230376162;1.098810249830154;0.4747129009805313;0.558482397695119;0.864630350859956;9.999908247818015;1.1000024233904282;-0.6031680022563062;1.0453905285650902;0.9999889119974141;1.2545125714631011;0.9999918764613464
92.200927;0.8499951716791602;0.9340042672232197;1.0988100061979007;0.47471280307544034;0.5584824335790823;0.8646302682632089;9.999910333948131;1.100002477374094;-0.6031680022672926;1.0453904027574372;0.999988888003105;1.2545124399420005;0.9999920556059326
92.210927;0.8499953699631415;0.9340042011971161;1.0988097694011365;0.4747127041851979;0.5584824670767596;0.8646301851564718;9.999912469855243;1.1000025254990915;-0.6031680022772143;1.0453902725532713;0.9999888681918192;1.2545123062483539;0.9999922355609058
92.220927;0.84999556660173;0.9340041250597867;1.0988095393894666;0.4747126042820893;0.5584824980858452;0.8646301019260193;9.999914654210611;1.1000025674336844;-0.603168002285987;1.0453901383087836;0.9999888534376822;1.25451217048613;0.9999924162059048
92.230927;0.8499957613319077;0.9340040389282379;1.0988093160131094;0.47471250335377824;0.5584825265388128;0.8646300189640488;9.999916885492595;1.100002602810628;-0.6031680022935433;1.0453900004271028;0.9999888445421936;1.2545120327739938;0.9999925974380618
92.240927;0.8499959539855899;0.934003942915623;1.0988090991441957;0.4747124014159995;0.558482552431283;0.8646299366640894;9.999919161555482;1.1000026314518487;-0.6031680022998163;1.0453898593198099;0.9999888422230403;1.2545118932529102;0.9999927792651169
92.250927;0.8499961445021068;0.9340038372092226;1.0988088887522494;0.4747122985121592;0.5584825757878159;0.8646298553801993;9.999921479289489;1.1000026535012233;-0.6031680023047175;1.045389715441896;0.99998884713693;1.2545117520175137;0.9999929617937207
92.260927;0.8499963328812212;0.9340037221483986;1.0988086849197616;0.4747121947500286;0.5584825966178807;0.8646297753756199;9.999923835175208;1.1000026694341207;-0.6031680023081339;1.0453895693423954;0.9999888598500825;1.2545116091176622;0.9999931451767337
92.270927;0.8499965191039418;0.9340035981862784;1.0988084878415003;0.4747120903470708;0.5584826149022146;0.8646296968605612;9.999926225576079;1.1000026800189353;-0.6031680023099527;1.0453894216586541;0.99998888082556;1.254511464638262;0.999993329565816
92.280927;0.8499967030800809;0.9340034657796513;1.098808297813289;0.4747119856143135;0.5584826305963275;0.864629620123595;9.999928646118496;1.100002686256486;-0.6031680023100925;1.0453892730664625;0.9999889104503119;1.2545113187594759;0.999993515067321
92.290927;0.8499968846849295;0.9340033253653756;1.09880811515702;0.4747118808803944;0.5584826436363141;0.8646295456164658;9.999931091724822;1.1000026892602133;-0.6031680023085217;1.0453891241874909;0.9999889490371496;1.2545111717632933;0.9999937017005959
92.300927;0.849997063852675;0.9340031774530368;1.0988079401175523;0.47471177643536044;0.5584826539577582;0.8646294739237431;9.999933557531707;1.100002690096688;-0.6031680023052586;1.045388975495038;0.9999889967887456;1.2545110239470565;0.9999938893597307
92.310927;0.8499972405931826;0.9340030227059899;1.0988077727863954;0.4747116725280337;0.5584826615048933;0.8646294057025036;9.999936039536074;1.1000026897162798;-0.6031680023003578;1.0453888273075207;0.9999890537437106;1.2545108755203007;0.9999940778123583
92.320927;0.8499974149548539;0.9340028619385903;1.0988076130739963;0.47471156937212144;0.558482666199657;0.8646293416261014;9.999938535135446;1.1000026889853434;-0.6031680022938927;1.045388679848824;0.9999891197346225;1.2545107266001427;0.9999942667273303
92.330927;0.8499975870517203;0.9340026960309232;1.0988074607605034;0.4747114671513154;0.5584826679198464;0.8646292822900616;9.999941043769015;1.1000026887309668;-0.6031680022859416;1.0453885333034043;0.9999891943995937;1.2545105772572744;0.9999944557060403
92.340927;0.8499977570551299;0.9340025257914611;1.0988073155434839;0.4747113660372853;0.5584826665232249;0.8646292281260526;9.999943566739669;1.100002689797243;-0.6031680022765805;1.0453883878496744;0.9999892772453541;1.254510427554879;0.9999946443428461
92.350927;0.8499979251362754;0.9340023518621104;1.0988071770597085;0.474711266196899;0.5584826618742637;0.8646291794058194;9.999946106224552;1.100002693064009;-0.603168002265872;1.0453882436532664;0.9999893677157307;1.2545102775783614;0.999994832286301
92.360927;0.849998091510948;0.9340021747331484;1.0988070449802114;0.47471116777793043;0.5584826538380679;0.8646291363069393;9.999948664737538;1.1000026994017786;-0.6031680022538506;1.0453881008577584;0.9999894652312606;1.25451012745957;0.9999950192462689
92.370927;0.8499982564935791;0.9340019948131824;1.098806919100971;0.4747110708850579;0.5584826422589807;0.8646290989885483;9.99995124515704;1.1000027096705691;-0.6031680022405312;1.0453879596364468;0.999989569179744;1.2545099773647739;0.9999952049276727
92.380927;0.8499984204343458;0.9340018124685887;1.0988067993048913;0.4747109755596453;0.5584826269660885;0.8646290676765591;9.999953850015062;1.1000027247674953;-0.6031680022259258;1.0453878202561901;0.9999896788920746;1.254509827411082;0.9999953889387713
92.390927;0.8499985836389595;0.9340016280572554;1.0988066854731002;0.47471088177954246;0.5584826078095961;0.8646290427128629;9.999956480048349;1.1000027456455066;-0.6031680022100454;1.0453876830777897;0.9999897936989898;1.2545096776114133;0.999995570822263
92.400927;0.8499987463472685;0.9340014419943172;1.098806577473989;0.4747107894859438;0.5584825846855063;0.8646290245381555;9.999959133855299;1.1000027733199316;-0.6031680021929047;1.0453875484900508;0.9999899130088892;1.254509527950846;0.999995750222541
92.410927;0.8499989087443185;0.9340012547454078;1.0988064752323499;0.47471069862268833;0.558482557527876;0.864629013624511;9.999961809209674;1.1000028088869884;-0.6031680021745262;1.045387416838242;0.9999900362804529;1.2545093785147576;0.9999959269876189
92.420927;0.8499990709839256;0.9340010667128388;1.098806378793999;0.47471060915237895;0.5584825262712347;0.8646290103654444;9.999964504315226;1.1000028535050055;-0.6031680021549386;1.0453872884233395;0.999990162982768;1.2545092295169213;0.9999961011030075
92.430927;0.8499992331931335;0.9340008781702132;1.098806288322343;0.47471052103259703;0.5584824908026619;0.8646290149963262;9.999967217833923;1.1000029082803844;-0.6031680021341876;1.0453871635290937;0.9999902926348447;1.254509081217479;0.99999627255497
92.440927;0.8499993954271806;0.9340006893267863;1.0988062040345885;0.4747104341886858;0.5584824509722373;0.8646290276029053;9.999969948266328;1.1000029741080155;-0.6031680021123426;1.0453870423737122;0.9999904248462197;1.254508933891001;0.9999964412345178
92.450927;0.8499995576268891;0.9340005004494191;1.0988061261057187;0.4747103485215676;0.5584824066814665;0.8646290481499371;9.999972693815485;1.1000030516245487;-0.6031680020894821;1.0453869250625942;0.9999905593272495;1.2545087878804437;0.9999966069205024
92.460927;0.8499997196548065;0.9340003119327698;1.0988060545617866;0.4747102639353683;0.5584823579486629;0.8646290764643461;9.999975453091563;1.1000031413016034;-0.6031680020656761;1.0453868116335068;0.9999906958974778;1.2545086436061272;0.9999967693404124
92.470927;0.8499998813654746;0.9340001242820339;1.098805989234533;0.4747101803661535;0.558482304887311;0.8646291122313045;9.999978225379243;1.1000032435122895;-0.6031680020409961;1.0453867021018666;0.9999908344516483;1.254508501509324;0.9999969282342649
92.480927;0.8500000426114492;0.933999938086705;1.0988059298274033;0.47471009780431367;0.5584822476528002;0.8646291550472449;9.999981009534896;1.1000033584823208;-0.6031680020155398;1.0453865964798796;0.9999909748779502;1.2545083619959618;0.999997083331357
92.490927;0.850000203244322;0.9339997540114877;1.0988058760192905;0.4747100162785229;0.5584821864204109;0.86462920446653;9.99998380287226;1.1000034862439219;-0.6031680019894227;1.0453864948031961;0.9999911170180107;1.254508225423027;0.9999972343033813
92.500927;0.8500003631962626;0.9339995727521078;1.0988058274999524;0.47470993580032694;0.5584821213949571;0.8646292600520414;9.999986600984855;1.100003626698688;-0.6031680019627417;1.0453863970858623;0.9999912607064504;1.2545080920957186;0.9999973807941442
92.510927;0.8500005225219253;0.9339993949877649;1.0988057839574445;0.4747098563297416;0.5584820528167703;0.8646293214216735;9.999989397870674;1.100003779696808;-0.6031680019355595;1.0453863032209723;0.9999914058317462;1.2545079622244268;0.9999975225002232
92.520927;0.850000681331997;0.933999221362022;1.0988057451063555;0.47470977780107654;0.5584819809502198;0.8646293881468694;9.999992186643324;1.1000039450288595;-0.6031680019079205;1.0453862129587685;0.9999915523488973;1.254507835931182;0.9999976592552803
92.530927;0.8500008397543569;0.9339990524405892;1.0988057107191158;0.4747097001701773;0.5584819060666433;0.8646294595635263;9.99999496089793;1.1000041223418229;-0.6031680018798715;1.0453861259816277;0.9999917002545283;1.2545077133601854;0.9999977910965003
92.540927;0.8500009979385611;0.933998888656729;1.0988056805582571;0.474709623434239;0.5584818284267253;0.8646295347508632;9.999997715385902;1.1000043110229136;-0.6031680018514639;1.045386041995991;0.9999918495984503;1.2545075947867494;0.9999979182687472
92.550927;0.8500011560017998;0.9339987302869659;1.0988056542357016;0.4747095476223229;0.5584817482691409;0.8646296126838334;10.000000445850437;1.1000045101490934;-0.6031680018227435;1.0453859607654623;0.9999920004983998;1.254507480655629;0.999998041143903
92.560927;0.8500013139701762;0.9339985774681857;1.0988056311265482;0.47470947276665454;0.5584816658364096;0.8646296923447677;10.000003148791446;1.1000047185775896;-0.6031680017937504;1.0453858821004338;0.9999921530910867;1.2545073715478208;0.9999981601277227
92.570927;0.8500014717899244;0.9339984302792727;1.098805610424119;0.47470939887976116;0.5584815814399;0.8646297727280831;10.000005821468747;1.1000049350939742;-0.6031680017645167;1.0453858058428938;0.9999923074932161;1.2545072680477762;0.9999982756439968
92.580927;0.8500016293464858;0.9339982888362344;1.0988055912889183;0.4747093259832204;0.5584814954785352;0.864629852813951;10.000008462184427;1.1000051584978743;-0.6031680017350669;1.0453857318150301;0.999992463816679;1.2545071705473159;0.9999983881483796
92.590927;0.8500017864683964;0.9339981533471318;1.0988055729634514;0.4747092541661026;0.5584814083733448;0.8646299315499724;10.000011069914994;1.1000053876256546;-0.6031680017054308;1.0453856597845004;0.9999926222039256;1.2545070791651807;0.9999984980702815
92.600927;0.8500019429829428;0.9339980241221905;1.09880555481647;0.4747091835786432;0.5584813205135221;0.8646300078662241;10.000013643066053;1.1000056213657399;-0.6031680016756569;1.0453855895181465;0.9999927828466476;1.2545069938616933;0.9999986057310469
92.610927;0.8500020988143671;0.933997901503244;1.0988055363528515;0.4747091143599296;0.5584812322653566;0.8646300807244218;10.00001617909946;1.1000058586961943;-0.60316800164581;1.0453855208233922;0.9999929459270305;1.2545069146194954;0.9999987113503531
92.620927;0.8500022540099323;0.9339977857637306;1.0988055171805238;0.4747090465960188;0.5584811439889356;0.8646301491772818;10.000018675839568;1.1000060987344822;-0.6031680016159493;1.0453854535106155;0.999993111550123;1.2545068416016234;0.9999988150984168
92.630927;0.8500024086460329;0.933997677012041;1.0988054969591388;0.4747089803334781;0.558481056034276;0.8646302124349254;10.000021133114359;1.1000063407593441;-0.6031680015861076;1.0453853873937202;0.9999932797707777;1.2545067752188734;0.9999989170926585
92.640927;0.8500025627482417;0.9339975750743854;1.0988054754146483;0.4747089156098233;0.5584809687293077;0.8646302699068301;10.000023553473724;1.1000065841986355;-0.6031680015562857;1.0453853223631635;0.999993450622843;1.2545067159895353;0.9999990173967075
92.650927;0.8500027163294859;0.9339974794891694;1.0988054523929642;0.4747088524503541;0.5584808823672679;0.8646303212104602;10.000025941905799;1.1000068286135543;-0.6031680015264612;1.04538525838375;0.9999936240857098;1.254506664278308;0.9999991161067854
92.660927;0.8500028694150049;0.9339973896593141;1.0988054278698713;0.4747087908163961;0.5584807972108383;0.8646303661722702;10.000028304652373;1.1000070736859744;-0.6031680014965958;1.045385195377979;0.9999938000869887;1.254506620156127;0.9999992134435618
92.670927;0.8500030219495599;0.9339973050054696;1.0988054019460771;0.4747087305989229;0.558480713502369;0.8646304047771701;10.000030647418221;1.100007319168749;-0.6031680014666315;1.045385133133345;0.9999939785629872;1.254506583421121;0.9999993097729716
92.680927;0.8500031737354945;0.9339972250284021;1.0988053748137523;0.47470867168604064;0.558480631451483;0.8646304370436446;10.000032974081432;1.1000075647884113;-0.6031680014365094;1.045385071314561;0.9999941594846522;1.2545065536460631;0.9999994055848951
92.690927;0.8500033245025077;0.9339971492895676;1.0988053466523808;0.4747086140014893;0.5584805512475888;0.8646304629419399;10.00003528666726;1.1000078101884818;-0.6031680014062044;1.0453850095191988;0.9999943428166792;1.2545065302293066;0.9999995014299159
92.700927;0.8500034739716622;0.9339970773632728;1.0988053175972843;0.4747085574933555;0.5584804731426999;0.8646304824259126;10.000037586128604;1.100008054941629;-0.6031680013757174;1.0453849473006922;0.9999945284431346;1.2545065124692492;0.9999995978163766
92.710927;0.8500036218360996;0.9339970087860665;1.0988052878526349;0.47470850212650245;0.5584803975197784;0.8646304955046267;10.000039872915023;1.1000082985740953;-0.6031680013450308;1.0453848841896447;0.9999947161156886;1.2545064995979887;0.9999996951303213
92.720927;0.8500037677636174;0.9339969429828325;1.0988052577807117;0.47470844789235933;0.5584803248516595;0.864630502329146;10.000042146774348;1.1000085405910167;-0.6031680013141013;1.045384819752638;0.9999949054723825;1.2545064908060508;0.9999997936290478
92.730927;0.8500039114715714;0.9339968792556778;1.0988052278981428;0.4747083948112696;0.5584802556108914;0.8646305032658391;10.000044406574066;1.1000087804489203;-0.6031680012828914;1.0453847536274747;0.9999950961058391;1.254506485338771;0.9999998934813495
92.740927;0.8500040527766719;0.9339968169128016;1.0988051988356236;0.4747083428997764;0.5584801902382597;0.8646304988402972;10.000046650834673;1.100009017475285;-0.6031680012513734;1.0453846855297253;0.9999952876195453;1.2545064825923529;0.9999999948055371
92.750927;0.850004191549768;0.9339967553934303;1.0988051712659204;0.47470829213295057;0.558480129145194;0.8646304895642144;10.000048878147531;1.1000092508552917;-0.6031680012195084;1.0453846152899555;0.9999954796382629;1.254506482129241;1.0000000977011576
92.760927;0.8500043276658827;0.9339966942726163;1.0988051458192247;0.47470824244851734;0.5584800727132996;0.8646304758198716;10.000051087207742;1.100009479699952;-0.6031680011872647;1.0453845428965598;0.9999956717992463;1.254506483674013;1.0000002022322807
92.770927;0.8500044610273291;0.9339966332044434;1.0988051230304232;0.4747081937669717;0.5584800213327101;0.8646304578926799;10.000053277173365;1.10000970312805;-0.6031680011546415;1.0453844684962479;0.99999586374639;1.2545064871425977;1.0000003083670699
92.780927;0.8500045915785616;0.9339965718405756;1.0988051033264157;0.4747081459818128;0.5584799754348576;0.8646304360448838;10.000055448180133;1.100009920281038;-0.6031680011216539;1.045384392310674;0.9999960551014581;1.2545064926545668;1.0000004159971514
92.790927;0.850004719267764;0.9339965097771497;1.0988050870076023;0.47470809893492016;0.5584799354592966;0.8646304105131745;10.000057601304475;1.1000101302499878;-0.6031680010883202;1.045384314496397;0.999996245432233;1.2545065005129301;1.0000005250108566
92.800927;0.8500048440208026;0.9339964465917417;1.0988050742265836;0.4747080524034851;0.558479901817728;0.8646303814628322;10.000059737795578;1.1000103320623313;-0.6031680010546702;1.045384235132656;0.9999964342432532;1.2545065111688658;1.0000006352947859
92.810927;0.850004965728503;0.9339963818925007;1.098805065038365;0.47470800609800645;0.5584798748956639;0.8646303489898595;10.000061858067374;1.1000105248103225;-0.6031680010207382;1.0453841543706828;0.9999966209654337;1.2545065251159278;1.0000007467099334
92.820927;0.8500050842134624;0.9339963153186709;1.098805059508013;0.4747079596769484;0.5584798550408957;0.864630313170289;10.000063961109689;1.1000107077890808;-0.6031680009865535;1.0453840725204138;0.9999968049654065;1.254506542751638;1.0000008590896403
92.830927;0.8500051992157722;0.9339962465671126;1.09880505778775;0.47470791278537516;0.5584798425034825;0.8646302740878025;10.000066044418006;1.10001088047526;-0.6031680009521508;1.0453839900190538;0.9999969855881162;1.2545065643576396;1.0000009721968879
92.840927;0.8500053104174463;0.9339961754519578;1.0988050601069592;0.474707865111243;0.5584798373752669;0.8646302318183033;10.000068104149008;1.1000110423978031;-0.6031680009175879;1.0453839073866162;0.9999971621822307;1.2545065901557653;1.0000010856581298
92.850927;0.8500054174562395;0.9339961018894068;1.0988050666883626;0.47470781642745846;0.5584798395997049;0.8646301863969941;10.000070135352008;1.1000111931351664;-0.6031680008829596;1.04538382518191;0.9999973340953404;1.2545066202989454;1.0000011989806146
92.860927;0.8500055199203396;0.9339960258021779;1.098805077700855;0.4747077665832894;0.558479849032112;0.8646301378043265;10.000072132244286;1.1000113324233722;-0.6031680008484028;1.04538374398661;0.9999975006676156;1.2545066548561752;1.0000013116696407
92.870927;0.8500056173684963;0.9339959470497206;1.098805093322585;0.4747077154537133;0.5584798654886745;0.8646300859711039;10.00007408852482;1.1000114601610815;-0.6031680008140908;1.045383664413596;0.9999976612335775;1.2545066938532998;1.0000014233165804
92.880927;0.8500057093716873;0.9339958654375481;1.0988051138286836;0.4747076628958739;0.5584798887872229;0.8646300307732706;10.000075997476952;1.1000115763213498;-0.6031680007802217;1.0453835870830166;0.9999978151411049;1.254506737296443;1.0000015335901504
92.890927;0.8500057955428388;0.9339957807898517;1.09880513959524;0.47470760874818724;0.5584799187914968;0.864629972040765;10.00007785175745;1.1000116808672393;-0.6031680007470146;1.0453835125860862;0.999997961819212;1.2545067852037761;1.000001642206183
92.900927;0.850005875544424;0.9339956930110259;1.0988051709952087;0.4747075528585238;0.5584799554138581;0.8646299096120543;10.000079643514614;1.1000117736891581;-0.6031680007146998;1.0453834414743046;0.9999981009017688;1.254506837680567;1.00000174892241
92.910927;0.8500059490937316;0.933995602064912;1.0988052082478619;0.47470749511439464;0.5584799985621052;0.864629843388666;10.000081364982927;1.1000118546154254;-0.6031680006834906;1.0453833742746075;0.9999982323184387;1.2545068949276672;1.0000018535580808
92.920927;0.850006016009031;0.9339955079276892;1.0988052513517363;0.4747074354604813;0.5584800480953002;0.8646297733302828;10.000083008764523;1.100011923488689;-0.6031680006535486;1.0453833114802946;0.9999983562979761;1.2545069571583007;1.000001956025999
92.930927;0.8500060762592138;0.9339954105968521;1.098805300152304;0.47470737388837514;0.5584801037973742;0.8646296994238116;10.00008456741674;1.10001198023309;-0.6031680006249653;1.0453832535047713;0.9999984733470796;1.2545070245367569;1.0000020563468175
92.940927;0.8500061299352695;0.9339953101075179;1.0988053544445973;0.47470731041206177;0.5584801653266372;0.8646296216886816;10.000086033002974;1.1000120248844785;-0.6031680005977811;1.0453832006509212;0.9999985841594161;1.2545070972032648;1.0000021546550122
92.950927;0.8500061771836752;0.9339952064844805;1.0988054140157686;0.47470724507105894;0.5584802322014428;0.864629540200254;10.000087397505025;1.1000120575921168;-0.6031680005720168;1.0453831530811273;0.999998689438406;1.2545071753240056;1.0000022511531834
92.960927;0.8500062181882097;0.9339950997007239;1.098805478640033;0.4747071779588261;0.5584803038735958;0.8646294550813742;10.00008865378479;1.1000120786121552;-0.6031680005476939;1.0453831107920548;0.9999987898273704;1.2545072590728799;1.0000023459647245
92.970927;0.8500062531860182;0.9339949897235033;1.0988055480658008;0.47470710922047066;0.5584803798244594;0.8646293664420435;10.000089795979237;1.1000120882677096;-0.6031680005248362;1.045383073669317;0.9999988859549879;1.2545073485613942;1.0000024390388504
92.980927;0.850006282458522;0.9339948765912282;1.0988056220115003;0.4747070390079814;0.558480459620305;0.8646292743117652;10.000090819295469;1.100012086848559;-0.6031680005034464;1.0453830416242678;0.9999989784361716;1.2545074437969141;1.0000025302085274
92.990927;0.8500063062980397;0.9339947604438553;1.0988057001865645;0.47470696746054597;0.5584805429196605;0.8646291786354173;10.000091719922683;1.1000120745657156;-0.6031680004834853;1.0453830147101972;0.9999990678324147;1.254507544662148;1.0000026192587883
93.000927;0.8500063249751634;0.9339946414920691;1.098805782330286;0.47470689474049277;0.5584806294610157;0.8646290793135342;10.000092494992659;1.1000120516893863;-0.6031680004648883;1.0453829930881484;0.9999991546145154;1.2545076508678954;1.000002705965195
93.010927;0.8500063387173645;0.9339945199788745;1.0988058682107915;0.4747068210663352;0.5584807190516228;0.8646289762217814;10.000093142665607;1.1000120187267228;-0.6031680004475917;1.0453829768814167;0.999999239152704;1.254507761943991;1.0000027901882647
93.020927;0.8500063477236285;0.9339943961846715;1.0988059575713247;0.4747067466973075;0.5584808115377683;0.8646288692221119;10.000093662714466;1.100011976437706;-0.6031680004315488;1.0453829661389726;0.9999993217541582;1.2545078773666893;1.0000028719525877
93.030927;0.85000635220219;0.9339942704188403;1.0988060501030161;0.4747066719058058;0.5584809067438908;0.864628758198847;10.00009405672523;1.100011925751034;-0.6031680004167468;1.0453829609347651;0.9999994026769266;1.2545079967482997;1.000002951412503
93.040927;0.8500063523832465;0.9339941429813533;1.0988061454633185;0.4747065969865142;0.5584810044261621;0.8646286430881607;10.000094327525582;1.1000118676640136;-0.6031680004032061;1.0453829614015464;0.9999994821083015;1.2545081198713972;1.0000030287673292
93.050927;0.8500063485288254;0.933994014160944;1.0988062432771286;0.474706522262121;0.558481104287095;0.8646285238903818;10.00009447891157;1.1000118031670896;-0.6031680003909671;1.0453829676655593;0.9999995601857641;1.2545082465268256;1.0000031042025124
93.060927;0.850006340955443;0.9339938842439851;1.0988063431287516;0.4747064480353591;0.5584812060305452;0.8646284006628795;10.000094515761912;1.1000117332722867;-0.6031680003800933;1.0453829798028174;0.9999996370116263;1.25450837641307;1.0000031778797107
93.070927;0.8500063299993629;0.9339937535218563;1.0988064446079213;0.4747063745432402;0.558481309423773;0.8646282734408418;10.000094443617693;1.1000116590487834;-0.6031680003706796;1.045382997825749;0.999999712591606;1.2545085092290105;1.0000032499736973
93.080927;0.8500063159439258;0.9339936223204642;1.0988065473707018;0.47470630197385144;0.5584814143370983;0.8646281421304327;10.000094267534802;1.100011581538441;-0.6031680003628379;1.0453830216678173;0.9999997868003354;1.2545086447590468;1.0000033206794245
93.090927;0.8500062989906957;0.9339934909796697;1.0988066511136516;0.4747062305075112;0.5584815207259097;0.8646280065076889;10.000093990882949;1.1000115016270307;-0.6031680003566724;1.045383051201361;0.9999998594403011;1.2545087828397365;1.000003390170406
93.100927;0.8500062792482425;0.9339933597967625;1.0988067554816408;0.4747061603193826;0.5584816285738747;0.8646278663245879;10.000093614954698;1.100011419985121;-0.6031680003522648;1.0453830862967421;0.9999999303111448;1.2545089232906812;1.0000034585779223
93.110927;0.8500062567243308;0.933993229045133;1.098806860045819;0.47470609153849325;0.5584817378587922;0.8646277213859767;10.000093139771497;1.100011337103148;-0.6031680003496511;1.0453831268713472;0.9999999992216579;1.2545090658321805;1.000003525985822
93.120927;0.8500062313250031;0.9339930990412746;1.098806964407738;0.4747060242147394;0.5584818485650394;0.8646275715467239;10.000092565629808;1.1000112533839985;-0.6031680003487984;1.045383172872808;1.0000000659473811;1.2545092100373554;1.0000035924100168
93.130927;0.850006202821686;0.9339929701617147;1.0988070683046114;0.47470595833546153;0.5584819606955957;0.8646274167336768;10.000091894540992;1.1000111692172982;-0.6031680003496193;1.045383224206408;1.0000001301854056;1.2545093553556577;1.0000036577586704
93.140927;0.8500061708501194;0.9339928427960433;1.0988071716224868;0.47470589386963935;0.558482074242179;0.8646272570139105;10.00009113090698;1.1000110849572198;-0.6031680003520116;1.0453832806945973;1.0000001915648358;1.2545095011345067;1.0000037217979447
93.150927;0.8500061350216215;0.9339927173108977;1.0988072743702744;0.47470583079958034;0.5584821891550307;0.8646270925745864;10.0000902812619;1.1000110008746105;-0.6031680003558784;1.0453833420751768;1.0000002497103069;1.2545096466492325;1.0000037842030114
93.160927;0.8500060950729407;0.9339925940940854;1.0988073766588509;0.4747057691298527;0.5584823053651586;0.8646269236237635;10.000089353683782;1.1000109172312775;-0.6031680003611275;1.0453834079719833;1.000000304303743;1.2545097912038803;1.0000038446874857
93.170927;0.850006050909838;0.9339924736118467;1.0988074786892055;0.4747057088828656;0.5584824228167937;0.8646267503713241;10.000088357277594;1.100010834395136;-0.6031680003676665;1.0453834779142672;1.000000355139198;1.254509934232709;1.0000039030770815
93.180927;0.8500060025134869;0.9339923564030139;1.0988075806877167;0.4747056500777972;0.5584825414368264;0.8646265730812523;10.000087301202262;1.1000107528303624;-0.6031680003753964;1.0453835515047123;1.0000004021748985;1.2545100752710097;1.0000039592992847
93.190927;0.8500059498608328;0.9339922430518317;1.0988076827663276;0.47470559268032153;0.5584826610851367;0.8646263920665525;10.000086193603403;1.1000106730011479;-0.6031680003842047;1.0453836285793552;1.0000004455207607;1.2545102138540214;1.000004013385605
93.200927;0.8500058929419132;0.9339921341512697;1.098807784889821;0.4747055365578007;0.5584827815582984;0.8646262076156364;10.00008504158292;1.100010595286319;-0.6031680003939788;1.0453837091510918;1.00000048536885;1.254510349536615;1.0000040654852238
93.210927;0.8500058317577385;0.9339920302269062;1.0988078869901345;0.47470548149877895;0.5584829026111948;0.8646260199570711;10.00008385156149;1.100010519916842;-0.6031680004046277;1.0453837932712358;1.0000005219071793;1.2545104819880544;1.0000041158329183
93.220927;0.8500057662660011;0.933991931642688;1.0988079889877493;0.4747054273039233;0.5584830239737169;0.8646258293162444;10.000082628933903;1.1000104469500782;-0.6031680004160841;1.0453838810603309;1.0000005552172049;1.254510611004838;1.0000041647034763
93.230927;0.8500056963786581;0.933991838585275;1.0988080907079332;0.4747053738777102;0.5584831453837239;0.8646256359713499;10.00008137757466;1.1000103762979698;-0.603168000428279;1.0453839728119867;1.0000005852251719;1.2545107364761234;1.000004212388768
93.240927;0.8500056220247465;0.9339917512058348;1.0988081919352082;0.4747053212253862;0.5584832665994153;0.8646254402627098;10.000080099776715;1.1000103077656773;-0.6031680004411055;1.0453840689284535;1.000000611776247;1.2545108583401205;1.0000042591302643
93.250927;0.8500055432088751;0.9339916697618997;1.0988082925810114;0.4747052693732204;0.5584833873693904;0.8646252426290245;10.000078796551607;1.100010241021977;-0.6031680004544065;1.0453841697250081;1.0000006347652541;1.2545109765420317;1.0000043049922875
93.260927;0.8500054600281117;0.9339915945662389;1.0988083927258108;0.47470521832560664;0.5584835074075183;0.8646250436335684;10.000077468355702;1.100010175482815;-0.6031680004679859;1.0453842753104967;1.0000006541882271;1.254511091040016;1.000004349826065
93.270927;0.8500053726647946;0.9339915258733505;1.0988084925471862;0.4747051680839707;0.5584836264066043;0.8646248438893048;10.000076115765092;1.1000101102281308;-0.6031680004816239;1.045384385632286;1.0000006701113404;1.2545112017892968;1.0000043933831726
93.280927;0.8500052813715193;0.9339914638403433;1.0988085922612338;0.47470511866102566;0.5584837440761398;0.8646246439414771;10.00007473932444;1.1000100440750467;-0.6031680004950802;1.045384500599071;1.0000006826795673;1.254511308697839;1.0000044354193567
93.290927;0.8500051864231792;0.9339914084873202;1.098808692051551;0.4747050700762742;0.5584838601421119;0.864624444194545;10.000073339139647;1.100009975757652;-0.6031680005080947;1.0453846201349895;1.0000006921800098;1.254511411658199;1.0000044756748772
93.300927;0.8500050880884322;0.9339913596804261;1.098808792015007;0.4747050223678893;0.558483974276322;0.8646242448999993;10.00007191538515;1.1000099040584095;-0.6031680005203996;1.0453847441319324;1.0000006990561174;1.2545115105810785;1.0000045138186542
93.310927;0.8500049866895303;0.9339913171846717;1.0988088921965757;0.47470497560411246;0.5584840860531011;0.8646240461997484;10.000070469138942;1.1000098278163788;-0.6031680005317536;1.0453848724262125;1.000000703835298;1.2545116053964653;1.000004549451397
93.320927;0.8500048826319827;0.9339912807227787;1.0988089926299351;0.4747049298685547;0.5584841950022623;0.864623848183535;10.000069002497296;1.1000097458909808;-0.6031680005419686;1.0453850048446225;1.0000007070429007;1.2545116961175962;1.0000045821546646
93.330927;0.8500047763139267;0.9339912500314772;1.0988090933379027;0.4747048852424236;0.5584843006695208;0.8646236509273013;10.000067518657458;1.1000096571682145;-0.6031680005508959;1.0453851412136037;1.000000709145505;1.2545117828494579;1.000004611555773
93.340927;0.8500046680526081;0.9339912248874268;1.0988091943932734;0.47470484178800965;0.5584844026405623;0.8646234545276835;10.000066022032213;1.1000095605761735;-0.6031680005583963;1.0453852813632758;1.00000071054366;1.2545118656615404;1.0000046373703533
93.350927;0.8500045581254234;0.9339912050401156;1.098809296015264;0.474704799539426;0.5584845005615814;0.8646232591123165;10.000064517300624;1.100009455075207;-0.6031680005643469;1.0453854251930628;1.0000007116659728;1.254511944508471;1.000004659401103
93.360927;0.8500044468474192;0.9339911901488402;1.0988093985619245;0.4747047585297864;0.5584845941446069;0.8646230647932094;10.00006300828213;1.1000093396919302;-0.6031680005686758;1.0453855726893384;1.000000713078525;1.2545120193094135;1.0000046775002618
93.370927;0.8500043346101546;0.9339911798361091;1.0988095024316007;0.47470471881682935;0.5584846831666828;0.8646228716179013;10.000061498069853;1.1000092136069939;-0.6031680005713745;1.045385723837548;1.0000007154868753;1.2545120900701119;1.0000046915168406
93.380927;0.8500042218776722;0.933991173783147;1.0988096079676857;0.4747046804427439;0.5584847674792087;0.8646226795871402;10.00005998978379;1.1000090761986323;-0.603168000572471;1.0453858785462207;1.0000007197320107;1.254512156895258;1.0000047012685596
93.390927;0.850004109154555;0.9339911717746875;1.0988097154206622;0.47470464336703483;0.5584848470078646;0.8646224887081111;10.000058487110895;1.1000089270427356;-0.6031680005719864;1.045386036696645;1.000000726859805;1.2545122199474878;1.0000047064933228
93.400927;0.8500039969522353;0.9339911737052942;1.0988098249984535;0.4747046074729733;0.5584849217398741;0.8646222990030573;10.000056994403781;1.1000087659424795;-0.6031680005699231;1.0453861982076764;1.0000007381063063;1.2545122794478896;1.000004706750977
93.410927;0.8500038857609492;0.9339911795731677;1.098809936945585;0.4747045726443288;0.5584849916941997;0.8646221104609685;10.000055515880359;1.1000085929565502;-0.6031680005662914;1.0453863630085658;1.0000007547428267;1.2545123355989893;1.0000047013968882
93.420927;0.8500037760164204;0.9339911894520991;1.0988100515359296;0.47470453879531294;0.5584850568680771;0.8646219229675;10.000054054583075;1.1000084083886472;-0.6031680005611176;1.045386531077031;1.0000007779223896;1.254512388392862;1.0000046896692532
93.430927;0.8500036680630705;0.9339912034279715;1.0988101690003957;0.4747045058201585;0.558485117205724;0.8646217362463939;10.000052612495884;1.1000082127879365;-0.6031680005544245;1.0453867025614527;1.000000808579081;1.2545124375232386;1.0000046708151673
93.440927;0.8500035621107654;0.9339912215220364;1.0988102895478724;0.47470447356424667;0.5584851726414991;0.8646215498834064;10.000051191356926;1.1000080069168308;-0.6031680005462472;1.045386877796136;1.000000847379351;1.2545124825414433;1.0000046442007928
93.450927;0.850003458223059;0.9339912436393913;1.098810413441907;0.47470444186334304;0.55848522316649;0.8646213634359589;10.000049792986758;1.1000077916160504;-0.603168000536687;1.0453870571904942;1.0000008947541312;1.2545125230787006;1.0000046093212485
93.460927;0.8500033563775098;0.9339912695548533;1.0988105409218196;0.4747044105894762;0.5584852688379162;0.8646211764852955;10.000048419395576;1.1000075676706658;-0.603168000525929;1.0453872411252734;1.0000009509312437;1.2545125589223916;1.0000045657359942
93.470927;0.8500032565367359;0.9339912989238466;1.0988106720591675;0.4747043796596236;0.5584853097509574;0.8646209885999333;10.000047072801573;1.100007335799358;-0.6031680005142184;1.04538742994371;1.0000010159109847;1.2545125900279401;1.0000045130770572
93.480927;0.8500031586808036;0.9339913313051326;1.0988108067504017;0.47470434901007624;0.5584853460127585;0.8646207993409846;10.000045755314284;1.1000070967605977;-0.6031680005018341;1.0453876239670736;1.0000010894932339;1.254512616548885;1.0000044510987323
93.490927;0.8500030628186217;0.9339913661944628;1.0988109447405618;0.4747043185464986;0.5584853777288402;0.8646206083008215;10.00004446889929;1.1000068514111054;-0.6031680004890716;1.0453878234391385;1.000001171348157;1.2545126387941703;1.000004379650179
93.500927;0.850002968976766;0.9339914030554497;1.098811085581958;0.4747042881015339;0.5584854050079955;0.8646204151081156;10.00004321553753;1.1000066005544036;-0.6031680004762261;1.0453880284626735;1.0000012610163225;1.254512657134884;1.000004298614726
93.510927;0.8500028771704349;0.9339914413418636;1.0988112286365965;0.47470425745017103;0.558485427947697;0.8646202194684667;10.000041996830804;1.1000063447336061;-0.6031680004635714;1.045388239006549;1.000001357923657;1.254512671907211;1.000004207900821
93.520927;0.8500027873771051;0.9339914805216392;1.0988113731520293;0.4747042263769665;0.5584854465767234;0.8646200212442655;10.000040813588816;1.1000060842517896;-0.6031680004513589;1.0453884549626455;1.0000014615009383;1.254512683338537;1.0000041074863355
93.530927;0.8500026995084453;0.9339915201048302;1.098811518293984;0.47470419472174796;0.5584854608262169;0.8646198204568911;10.000039666081555;1.1000058193856133;-0.6031680004398254;1.0453886761666003;1.000001571259629;1.2545126916248484;1.000003997465935
93.540927;0.8500026133581396;0.9339915597066395;1.0988116631254436;0.4747041623557028;0.5584854705853037;0.8646196172126597;10.000038554389253;1.1000055505336879;-0.6031680004291831;1.045388902330647;1.0000016867120478;1.2545126971100606;1.0000038780354563
93.550927;0.8500025285451396;0.9339915991203331;1.0988118066518886;0.47470412914191273;0.5584854757659417;0.8646194116737344;10.000037478345481;1.1000052782397227;-0.6031680004196177;1.0453891329787162;1.000001807274198;1.2545127003446102;1.0000037494244125
93.560927;0.8500024445178459;0.9339916382937664;1.0988119479219216;0.47470409497150184;0.5584854762894916;0.8646192040964582;10.0000364374929;1.1000050032036204;-0.6031680004113206;1.0453893674847843;1.000001932270109;1.2545127019562665;1.0000036118570854
93.570927;0.850002360615343;0.9339916772443213;1.0988120860579664;0.474704059847549;0.5584854720371694;0.8646189948503573;10.000035431332911;1.1000047262708943;-0.6031680004044985;1.0453896051692515;1.0000020609925817;1.2545127024615865;1.0000034655654062
93.580927;0.850002276119994;0.9339917160356597;1.0988122202030008;0.47470402391569433;0.5584854628671241;0.8646187843739922;10.00003445989263;1.100004448358822;-0.6031680003993446;1.0453898453254342;1.0000021927998164;1.2545127021877016;1.000003310804071
93.590927;0.8500021902937817;0.9339917547649881;1.0988123494771513;0.4747039874324194;0.5584854486972693;0.8646185730995759;10.000033524701294;1.1000041703643038;-0.6031680003960165;1.0453900871813369;1.0000023272186442;1.2545127013366426;1.0000031478559637
93.600927;0.8500021024146879;0.9339917934615741;1.0988124730205566;0.4747039507188095;0.5584854295285495;0.8646183614018635;10.000032629184348;1.1000038930746532;-0.6031680003946411;1.0453903299375575;1.0000024639765261;1.254512700083084;1.0000029770749073
93.610927;0.8500020117958215;0.9339918319899473;1.0988125901271486;0.47470391411767104;0.5584854053760031;0.8646181496045254;10.000031777829912;1.1000036170957685;-0.6031680003953231;1.0453905728786452;1.0000026029602773;1.2545126986175055;1.0000027989418256
93.620927;0.8500019178207815;0.9339918701015436;1.0988127003435133;0.4747038779656934;0.5584853762408304;0.8646179380326113;10.000030975520051;1.1000033428334501;-0.6031680003981472;1.0453908154418408;1.0000027441215291;1.2545126971356888;1.0000026140515808
93.630927;0.8500018200375429;0.933991907573667;1.0988128033875422;0.474703842577452;0.5584853421799817;0.8646177270785811;10.000030227435225;1.1000030705349908;-0.6031680004031666;1.045391057219068;1.0000028873703983;1.2545126957912518;1.0000024230631668
93.640927;0.8500017182068309;0.9339919442680933;1.0988128989901462;0.4747038082206953;0.5584853033698938;0.8646175172343099;10.000029538496998;1.100002800366846;-0.6031680004103773;1.0453912979125979;1.0000030325459675;1.2545126946262328;1.0000022266910327
93.650927;0.850001612231396;0.9339919800791483;1.0988129868705419;0.47470377509522316;0.5584852600832261;0.8646173090516847;10.000028912831059;1.1000025324572482;-0.6031680004197053;1.0453915372513605;1.0000031794547213;1.2545126935150777;1.0000020256774405
93.660927;0.8500015021043068;0.9339920148911041;1.09881306680539;0.47470374332470355;0.5584852126099358;0.8646171030854609;10.000028353912807;1.1000022668535752;-0.6031680004310287;1.0453917749022223;1.0000033278782356;1.2545126921686691;1.0000018207501202
93.670927;0.8500013879553874;0.9339920486252576;1.098813138642461;0.47470371294936725;0.5584851611989184;0.8646168999000562;10.00002786472336;1.1000020034538314;-0.6031680004442183;1.0453920104415835;1.000003477519867;1.2545126902269903;1.0000016126806968
93.680927;0.8500012700642964;0.933992081262654;1.09881320231186;0.4747036839410476;0.558485106057319;0.8646167001170391;10.000027447936118;1.1000017420000199;-0.6031680004591673;1.0453922434019556;1.000003627988226;1.2545126873384393;1.0000014023478183
93.690927;0.8500011487568245;0.933992112776045;1.0988132579381946;0.4747036562570353;0.5584850473959896;0.8646165044217078;10.000027106109005;1.10000148217135;-0.6031680004757961;1.0453924733237867;1.0000037788788434;1.2545126831318059;1.0000011906546922
93.700927;0.8500010242936221;0.9339921430972622;1.0988133059353267;0.47470362989359804;0.5584849854701588;0.8646163135235913;10.000026840980047;1.1000012237183256;-0.6031680004940458;1.0453926997808385;1.0000039298325765;1.2545126771808857;1.0000009783956174
93.710927;0.8500008968569883;0.9339921721239917;1.0988133469044705;0.47470360490073377;0.5584849205401763;0.8646161281612927;10.000026652514654;1.10000096653994;-0.6031680005138668;1.0453929223941283;1.0000040804947576;1.2545126690735415;1.00000076621202
93.720927;0.8500007666032138;0.9339921996988115;1.09881338139625;0.47470358135171276;0.558484852785408;0.8646159491359254;10.00002653887455;1.1000007107213317;-0.6031680005352007;1.0453931408167967;1.0000042304758208;1.2545126585621882;1.0000005546122765
93.730927;0.8500006337101805;0.9339922256321307;1.098813409765802;0.4747035592867179;0.5584847822912402;0.8646157772223185;10.000026496708513;1.100000456565383;-0.6031680005579635;1.0453933546801362;1.0000043793705145;1.2545126456397262;1.0000003439845109
93.740927;0.8500004983817835;0.933992249773993;1.0988134322334702;0.4747035386807243;0.5584847091071111;0.8646156130070263;10.000026521198947;1.1000002045577257;-0.6031680005820318;1.045393563507018;1.0000045268040896;1.2545126304503285;1.0000001346290825
93.750927;0.8500003608247934;0.933992272040464;1.0988134490513515;0.4747035194505196;0.5584846332849844;0.864615456848735;10.000026606539116;1.0999999552377893;-0.6031680006072461;1.0453937666515405;1.0000046724714142;1.2545126131637132;0.9999999268231343
93.760927;0.8500002212359278;0.9339922923933573;1.09881346057262;0.4747035014640158;0.5584845548673709;0.8646153089365956;10.000026746881302;1.0999997090557556;-0.6031680006334319;1.0453939633617644;1.0000048161313728;1.25451259386908;0.9999997208630553
93.770927;0.8500000797786786;0.9339923108212688;1.0988134671498835;0.47470348453759;0.5584844738628869;0.8646151693236751;10.000026936916074;1.099999466318081;-0.6031680006604287;1.0453941529287563;1.000004957538349;1.2545125724797699;0.9999995170985474
93.780927;0.849999936547496;0.9339923273338477;1.0988134690240439;0.4747034684398578;0.558484390247898;0.8646150379284826;10.000027172297651;1.099999227228593;-0.603168000688101;1.0453943347857073;1.0000050963576304;1.2545125488065656;0.9999993159652818
93.790927;0.8499997916032587;0.9339923419506331;1.0988134663344602;0.4747034529123197;0.5584843039850801;0.8646149145399923;10.000027450481262;1.0999989919022675;-0.6031680007163203;1.0453945085230583;1.0000052321702708;1.254512522777224;0.9999991179435318
93.800927;0.8499996450816262;0.933992354664657;1.0988134591789662;0.47470343769513945;0.5584842150371117;0.8646147988725511;10.000027770701282;1.0999987602823673;-0.6031680007449478;1.0453946738768265;1.0000053645784388;1.2545124945380044;0.9999989234517571
