time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
93.810927;0.8499994972483063;0.9339923654107747;1.098813447629422;0.4747034225578267;0.5584841233726464;0.8646146906739001;10.000028132325562;1.0999985321118821;-0.6031680007738491;1.045394830697241;1.000005493276875;1.2545124643781955;0.9999987327536372
93.820927;0.8499993484757941;0.9339923740380419;1.0988134317436542;0.47470340732926875;0.5584840289738539;0.8646145898313796;10.00002853354179;1.099998307056053;-0.6031680008029237;1.0453949788786563;1.0000056180446324;1.25451243258061;0.999998545931505
93.830927;0.849999199219394;0.9339923802624344;1.0988134116296648;0.474703391889171;0.5584839318356154;0.8646144964285467;10.00002897129705;1.09999808482132;-0.6031680008321025;1.045395118296877;1.0000057387487595;1.2545123992814349;0.9999983629476356
93.840927;0.8499990500200193;0.9339923836737257;1.0988133875044;0.47470337612803837;0.5584838319499625;0.8646144107083119;10.000029441444656;1.0999978651591653;-0.6031680008613101;1.0453952488097384;1.0000058553480202;1.2545123644020533;0.9999981837313183
93.850927;0.8499989015360218;0.9339923838463801;1.0988133596950564;0.47470335993420926;0.5584837293225426;0.8646143329722948;10.000029939016349;1.0999976478290472;-0.6031680008904379;1.0453953702978545;1.000005967816938;1.2545123276203476;0.9999980082323106
93.860927;0.8499987545597225;0.9339923804764942;1.09881332858296;0.47470334322631075;0.5584836240214573;0.8646142635017319;10.000030458730386;1.099997432599073;-0.6031680009193604;1.045395482682096;1.0000060760726104;1.254512288367551;0.9999978364582932
93.870927;0.8499986099499173;0.933992373419868;1.0988132945508566;0.4747033259963612;0.5584835161847698;0.8646142025094388;10.000030995257795;1.09999721927753;-0.6031680009479514;1.0453955859051365;1.0000061800255464;1.2545122459328055;0.9999976685048336
93.880927;0.8499984685244111;0.9339923625660963;1.098813258012305;0.47470330832357127;0.5584834059993913;0.864614150107588;10.000031543550469;1.0999970077465668;-0.6031680009760625;1.0453956798960353;1.0000062796554137;1.2545121996522526;0.9999975045763322
93.890927;0.8499983309900444;0.9339923476584977;1.098813219432871;0.47470329036076175;0.5584832937221501;0.8646141063172696;10.000032099604203;1.0999967979886325;-0.6031680010034918;1.0453957645473226;1.0000063749514498;1.254512149033759;0.9999973449811709
93.900927;0.849998197909356;0.9339923282600013;1.0988131792565912;0.4747032723270011;0.5584831797046477;0.8646140711136011;10.000032660689845;1.0999965900760342;-0.6031680010299849;1.04539583974629;1.0000064658061927;1.2545120937528904;0.9999971900853397
93.910927;0.8499980696946869;0.9339923039143526;1.0988131378686257;0.4747032544912437;0.5584830643680451;0.864614044437767;10.000033224476237;1.0999963840907148;-0.6031680010552629;1.0453959054248136;1.0000065520343804;1.2545120335890763;0.9999970402862184
93.920927;0.849997946654736;0.9339922743236144;1.0988130956909037;0.47470323710641416;0.5584829481572016;0.8646140261473859;10.000033788271285;1.0999961800586155;-0.6031680010790542;1.0453959615500945;1.0000066334892281;1.2545119684091075;0.9999968960267778
93.930927;0.8499978290757612;0.9339922393520875;1.098813053290281;0.4747032203369531;0.5584828314862346;0.864614015980026;10.00003434901661;1.099995978008457;-0.6031680011011087;1.045396008063758;1.0000067101348704;1.254511898191314;0.9999967577856452
93.940927;0.8499977172330678;0.9339921989432982;1.0988130113396124;0.47470320424794965;0.5584827146873858;0.8646140135815957;10.00003490341903;1.0999957780609204;-0.6031680011211875;1.045396044833493;1.000006782033585;1.2545118229787044;0.9999966260489652
93.950927;0.849997611317615;0.9339921531163623;1.098812970472653;0.47470318884335033;0.5584825979967555;0.8646140185579178;10.000035448445951;1.0999955804213712;-0.6031680011390433;1.045396071637438;1.0000068493231642;1.254511742826553;0.9999965012956682
93.960927;0.8499975114089958;0.9339921019460845;1.0988129312062431;0.47470317410778257;0.5584824815699876;0.8646140305129103;10.000035982251283;1.0999953853254925;-0.6031680011544115;1.045396088175495;1.000006912190567;1.2545116578311741;0.9999963839944314
93.970927;0.8499974175241438;0.9339920454341127;1.0988128939305688;0.47470316002599533;0.5584823654986876;0.8646140490788078;10.000036504233638;1.0999951930045972;-0.6031680011670072;1.045396094147615;1.0000069708122592;1.2545115681234706;0.9999962746246362
93.980927;0.8499973296411618;0.9339919834413142;1.0988128588469035;0.47470314658673;0.5584822498055745;0.8646140739492044;10.000037014226814;1.0999950036824413;-0.6031680011765463;1.0453960893883218;1.0000070253274262;1.2545114738763539;0.9999961736806096
93.990927;0.8499972476630923;0.9339919157722542;1.098812825914804;0.4747031337924953;0.5584821344255378;0.8646141048907365;10.000037512073423;1.0999948176026637;-0.6031680011827959;1.045396073959586;1.0000070758512771;1.2545113754308155;0.9999960816033604
94.000927;0.8499971713705959;0.9339918422490253;1.098812794924194;0.4747031216687853;0.5584820192111718;0.8646141417001999;10.000037997431194;1.0999946350475172;-0.6031680011856091;1.0453960481654634;1.0000071224629814;1.2545112733585848;0.9999959986776902
94.010927;0.8499971004085323;0.9339917626661289;1.0988127655975328;0.47470311027330336;0.5584819039752703;0.8646141841546561;10.00003846965184;1.0999944563054445;-0.6031680011849041;1.0453960125068478;1.0000071651851608;1.2545111683633356;0.9999959249477254
94.020927;0.8499970343312201;0.9339916767166732;1.098812737641197;0.4747030997034286;0.5584817885173726;0.864614232026092;10.000038927999777;1.0999942816177184;-0.6031680011806204;1.0453959675775115;1.0000072039764878;1.2545110611565264;0.9999958601759648
94.030927;0.8499969726912592;0.9339915840382937;1.0988127108134966;0.4747030900721739;0.5584816726172136;0.8646142851410716;10.00003937141812;1.09999411117657;-0.6031680011727115;1.0453959139429925;1.0000072387485366;1.2545109523719562;0.9999958039017881
94.040927;0.8499969150937582;0.9339914843727364;1.0988126849857915;0.47470308146953966;0.5584815560685064;0.8646143433955839;10.000039797772999;1.0999939451546272;-0.6031680011611794;1.045395852062405;1.0000072694419817;1.2545108424976277;0.9999957556017778
94.050927;0.8499968611895615;0.9339913776642298;1.0988126601383705;0.4747030739444136;0.5584814387493966;0.8646144066708882;10.000040203730213;1.099993783676875;-0.6031680011461122;1.0453957822734885;1.000007296093547;1.254510731853326;0.9999957148252908
94.060927;0.849996810661125;0.9339912640371482;1.0988126363445285;0.4747030675062512;0.5584813206466857;0.8646144747357182;10.00004058577485;1.099993626751099;-0.6031680011276966;1.0453957048739733;1.000007318826694;1.254510620635668;0.9999956811755771
94.070927;0.8499967631993617;0.9339911437460455;1.098812613744757;0.4747030621410811;0.5584812018343647;0.8646145472556841;10.000040941960188;1.0999934742692576;-0.603168001106194;1.0453956202286139;1.0000073377966991;1.2545105089911126;0.9999956541708263
94.080927;0.8499967184676009;0.9339910171266311;1.098812592470577;0.47470305781751443;0.558481082435191;0.8646146238759597;10.000041273156405;1.0999933260998063;-0.6031680010818965;1.0453955287227668;1.0000073530982287;1.254510397105999;0.9999956331521718
94.090927;0.8499966761410308;0.9339908845330297;1.0988125726055387;0.4747030544734036;0.5584809625509652;0.8646147042748149;10.000041582674166;1.099993182150429;-0.6031680010550933;1.0453954306097901;1.0000073646885503;1.2545102853027255;0.9999956173205569
94.100927;0.8499966360150775;0.9339907463030845;1.0988125542201186;0.4747030520137938;0.5584808422002034;0.8646147881661561;10.000041874910314;1.099993042341247;-0.6031680010260582;1.045395325949037;1.0000073723963798;1.2545101740629205;0.9999956058339006
94.110927;0.8499965980183133;0.9339906027440421;1.098812537382856;0.4747030503329236;0.5584807213433736;0.8646148752662652;10.000042154464985;1.099992906560278;-0.6031680009950432;1.0453952146506411;1.000007375965249;1.2545100639401983;0.9999955978668619
94.120927;0.8499965620975494;0.9339904540667604;1.0988125221644502;0.47470304933634405;0.5584805999560271;0.8646149652430891;10.000042425955304;1.0999927746513263;-0.6031680009622689;1.0453950965483216;1.0000073750817409;1.2545099554196013;0.999995592621338
94.130927;0.8499965281270673;0.9339903003153435;1.0988125086777316;0.47470304893102766;0.5584804780330571;0.8646150576949988;10.000042693938417;1.0999926464432876;-0.6031680009279348;1.0453949715134068;1.0000073693750435;1.2545098488201967;0.9999955893406663
94.140927;0.8499964959007918;0.9339901414152101;1.098812497071444;0.47470304900312255;0.5584803555329103;0.8646151521615322;10.000042962650962;1.0999925218516868;-0.6031680008922473;1.045394839595926;1.0000073583561433;1.2545097443057869;0.9999955873499694
94.150927;0.8499964651410398;0.9339899773151831;1.0988124874656393;0.47470304941987085;0.5584802323717195;0.8646152481334595;10.00004323534333;1.0999924010403315;-0.603168000855423;1.0453947010396638;1.0000073413920807;1.25450964197282;0.9999955860991574
94.160927;0.8499964355014942;0.9339898080669966;1.098812479931093;0.4747030500357286;0.5584801084923376;0.8646153450724529;10.000043513576601;1.0999922844907424;-0.6031680008176687;1.045394556171483;1.0000073178105304;1.2545095419310146;0.9999955851560317
94.170927;0.8499964065868056;0.9339896338132077;1.0988124745643235;0.47470305068399604;0.5584799839264194;0.8646154424236417;10.000043797568594;1.099992172864081;-0.6031680007791788;1.0453944053580633;1.00000728700087;1.2545094443481797;0.9999955841480724
94.180927;0.849996378010139;0.9339894547856694;1.0988124715755931;0.47470305115505734;0.5584798587944543;0.8646155396183678;10.00004408720479;1.099992066790697;-0.6031680007401491;1.0453942490258428;1.0000072484147102;1.2545093494757165;0.9999955827021012
94.190927;0.8499963494682288;0.9339892713278373;1.0988124712789196;0.47470305117990913;0.5584797332465913;0.8646156361258935;10.000044382466273;1.0999919667304765;-0.6031680007007855;1.0453940876508847;1.000007201546653;1.2545092576041705;0.9999955804000172
94.200927;0.849996320756507;0.9339890839037963;1.0988124739942693;0.4747030504586909;0.5584796073871788;0.8646157315283618;10.000044683266204;1.0999918728929863;-0.6031680006612834;1.0453939217596457;1.000007145951436;1.2545091689267551;0.9999955767747912
94.210927;0.849996291733485;0.9339888930637111;1.098812479960419;0.4747030487155859;0.5584794812766384;0.8646158255392107;10.000044988860472;1.099991785252989;-0.6031680006218023;1.0453937519372576;1.0000070812887616;1.2545090834494936;0.9999955713680525
94.220927;0.8499962623133874;0.933988699372921;1.0988124893432705;0.47470304573655253;0.558479355015985;0.8646159179592605;10.000045297319716;1.0999917037045057;-0.6031680005824687;1.0453935788287732;1.0000070073732685;1.2545090010170064;0.9999955638051615
94.230927;0.8499962324708206;0.9339885033884384;1.0988125022932012;0.4747030413783157;0.5584792287773979;0.864616008606753;10.000045606283361;1.09999162822133;-0.6031680005434021;1.04539340317363;1.0000069241736513;1.2545089213353178;0.9999955538178454
94.240927;0.8499962022165393;0.9339883057018465;1.0988125189303786;0.4747030355596188;0.5584791027318761;0.8646160972933157;10.000045914646487;1.0999915588939078;-0.6031680005047476;1.045393225800727;1.00000683170071;1.2545088439938925;0.9999955412006812
94.250927;0.8499961715701054;0.9339881069853702;1.0988125393035413;0.47470302826271416;0.558478976983307;0.8646161838795894;10.000046222933939;1.0999914958866874;-0.6031680004666917;1.045393047514357;1.0000067298724271;1.2545087685797311;0.9999955257554283
94.260927;0.8499961405556805;0.9339879080029079;1.0988125633997654;0.47470301953097416;0.558478851571109;0.8646162682988039;10.000046531694073;1.0999914393944141;-0.6031680004294465;1.0453928690271121;1.0000066185290466;1.2545086947625557;0.9999955072807676
94.270927;0.8499961092224286;0.9339877095964662;1.0988125911540039;0.474703009445721;0.5584787265201977;0.8646163504966801;10.000046840266636;1.0999913896288107;-0.6031680003932293;1.0453926910219216;1.0000064975654106;1.2545086222549435;0.9999954856209113
94.280927;0.8499960776459178;0.9339875126737075;1.0988126224642938;0.4747029981028707;0.5584786019127933;0.8646164303819432;10.000047147382585;1.099991346813616;-0.6031680003582698;1.0453925141197284;1.0000063669983885;1.2545085507799232;0.9999954607150959
94.290927;0.8499960458505049;0.9339873181619577;1.0988126572152361;0.47470298559747737;0.5584784779120601;0.8646165077968605;10.000047452313384;1.0999913111534512;-0.6031680003248228;1.0453923387332573;1.0000062269422305;1.2545084801309991;0.9999954325842992
94.300927;0.8499960137385877;0.9339871269174125;1.098812695244949;0.4747029720217711;0.5584783547013945;0.864616582460771;10.000047755279109;1.0999912827983158;-0.6031680002931586;1.0453921650923652;1.000006077584181;1.2545084102413624;0.9999954013092998
94.310927;0.849995981138543;0.9339869397098838;1.098812736299717;0.47470295746992824;0.5584782324217423;0.8646166539496318;10.000048057111137;1.0999912618294472;-0.6031680002635367;1.045391993415996;1.0000059191785267;1.2545083411403626;0.9999953670529976
94.320927;0.849995947877629;0.9339867573016549;1.0988127800547294;0.47470294204105523;0.5584781111583031;0.86461672179078;10.000048358873666;1.0999912482753123;-0.6031680002361901;1.0453918239532138;1.0000057520570198;1.2545082728108226;0.9999953300816457
94.330927;0.8499959138164781;0.9339865804714929;1.0988128261701946;0.4747029258454877;0.5584779909354143;0.8646167856033881;10.000048661925446;1.0999912421722335;-0.6031680002113369;1.0453916568721406;1.0000055766673779;1.2545082051230898;0.9999952907475268
94.340927;0.8499958788972695;0.9339864099594031;1.0988128743045227;0.4747029090055311;0.5584778717261112;0.8646168451287087;10.000048967868821;1.0999912436431065;-0.6031680001891878;1.0453914922359935;1.000005393603146;1.254508137905637;0.9999952494235831
94.350927;0.849995843128076;0.9339862464364065;1.0988129240979811;0.47470289165712504;0.5584777535010446;0.8646169001414402;10.000049277710882;1.0999912529152325;-0.6031680001699365;1.0453913301681974;1.000005203601278;1.2545080710347485;0.9999952064401376
94.360927;0.849995806485842;0.9339860905418038;1.0988129752226936;0.4747028739535223;0.5584776362420075;0.8646169504070418;10.000049590987334;1.0999912702475012;-0.6031680001537542;1.045391170965716;1.0000050075208229;1.254508004500227;0.9999951620980841
94.370927;0.8499957688996638;0.9339859429440855;1.0988130274883996;0.4747028560367957;0.5584775199055877;0.8646169957476394;10.000049905671931;1.0999912958292548;-0.603168000140787;1.045391015014897;1.000004806279889;1.2545079384009779;0.9999951167167753
94.380927;0.8499957303181045;0.933985804373861;1.0988130809043009;0.47470283799462415;0.558477404434129;0.8646170360719897;10.000050218141432;1.0999913297420099;-0.603168000131144;1.0453908627190323;1.000004600722943;1.2545078728140213;0.9999950706273047
94.390927;0.8499956907174923;0.933985675587554;1.0988131356519626;0.4747028198706901;0.5584772898138595;0.8646170713008302;10.000050523034181;1.0999913720018486;-0.6031680001248969;1.0453907145490473;1.0000043914654455;1.2545078076726792;0.999995024125672
94.400927;0.8499956500698108;0.9339855572418578;1.0988131919966302;0.47470280171797175;0.5584771761036319;0.8646171012967988;10.000050813957312;1.0999914226033625;-0.6031680001220934;1.0453905710610911;1.0000041788182412;1.2545077427668494;0.9999949774896012
94.410927;0.8499956083679713;0.9339854497851042;1.0988132502089867;0.4747027836273765;0.5584770634172461;0.8646171258429578;10.000051084745282;1.099991481542875;-0.6031680001227739;1.0453904327805994;1.000003962859029;1.2545076778252704;0.9999949310511577
94.420927;0.8499955656535012;0.9339853534903425;1.0988133105375317;0.4747027657189487;0.5584769519108745;0.8646171446435265;10.000051330044851;1.0999915488720124;-0.6031680001269899;1.0453903000406124;1.0000037436133855;1.2545076126332793;0.9999948851621259
94.430927;0.8499955219711475;0.933985268581961;1.0988133731994245;0.47470274811962815;0.5584768418085773;0.8646171573555373;10.00005154506221;1.099991624751965;-0.6031680001348082;1.045390172906971;1.000003521236274;1.2545075471235443;0.9999948400775805
94.440927;0.8499954773024909;0.9339851953192841;1.0988134383526342;0.4747027309537893;0.5584767334098146;0.8646171636286965;10.00005172553751;1.0999917094467364;-0.6031680001462949;1.0453900512050631;1.000003296085967;1.2545074813892776;0.9999947959728884
94.450927;0.8499954315349646;0.9339851339693742;1.098813506064286;0.4747027143594786;0.5584766270526859;0.8646171631385607;10.000051868319765;1.0999918032857179;-0.6031680001614924;1.045389934562692;1.0000030686752506;1.25450741565676;0.9999947530756169
94.460927;0.8499953844934179;0.9339850847481643;1.098813576293845;0.4747026985022831;0.5584765230910484;0.8646171556513804;10.00005197145952;1.0999919066167845;-0.6031680001804117;1.0453898224303466;1.0000028396109057;1.2545073502591833;0.9999947117030981
94.470927;0.8499953360680563;0.9339850478387379;1.0988136488999591;0.47470268355656836;0.5584764219047295;0.8646171411006224;10.00005203333768;1.0999920197467248;-0.6031680002030373;1.0453897141341697;1.00000260957976;1.2545072855841646;0.9999946721923404
94.480927;0.8499952863455209;0.9339850234330161;1.0988137236994597;0.4747026696726747;0.5584763238938685;0.8646171195929415;10.000052051707856;1.0999921429342856;-0.603168000229341;1.045389609002904;1.0000023793051942;1.25450722197861;0.9999946348557489
94.490927;0.8499952355598208;0.9339850116832134;1.0988138005318684;0.4747026569838886;0.5584762294389325;0.8646170913552578;10.000052023617027;1.0999922764009955;-0.6031680002592859;1.045389506459714;1.0000021494777596;1.2545071596566095;0.9999945999684239
94.500927;0.8499951839057057;0.9339850125892372;1.0988138792280786;0.47470264564832576;0.5584761388794759;0.864617056681241;10.000051946084955;1.099992420263225;-0.6031680002928087;1.0453894059639852;1.0000019207608706;1.254507098657275;0.9999945677987808
94.510927;0.8499951314413087;0.9339850259499699;1.0988139595448438;0.4747026358400878;0.5584760525200174;0.8646170158605154;10.000051816506183;1.099992574453497;-0.6031680003298109;1.0453893069191558;1.0000016938268808;1.2545070388636572;0.9999945387232116
94.520927;0.8499950781419482;0.9339850514448603;1.0988140412318552;0.47470262768807053;0.5584759706161275;0.8646169691199544;10.000051632479165;1.0999927386827162;-0.6031680003701749;1.0453892086882313;1.000001469348521;1.2545069800426185;0.999994513268007
94.530927;0.8499950240097456;0.9339850887911487;1.0988141241817526;0.4747026212588096;0.5584758933505553;0.8646169166681712;10.000051391653418;1.099992912413513;-0.6031680004137733;1.0453891106750686;1.0000012480015756;1.2545069218924036;0.9999944919813539
94.540927;0.8499949691267087;0.9339851378411511;1.0988142084589183;0.4747026166060927;0.5584758208198756;0.8646168588094596;10.000051092185249;1.0999930949169539;-0.6031680004604508;1.0453890123980933;1.000001030454621;1.2545068641608614;0.999994475292782
94.550927;0.8499949135915119;0.9339851985223787;1.0988142941913972;0.4747026138382829;0.558475753028177;0.8646167959828895;10.000050733702846;1.0999932854427954;-0.6031680005100116;1.045388913502117;1.0000008172945343;1.2545068067658647;0.9999944634698824
94.560927;0.8499948574459157;0.9339852707126035;1.0988143814466993;0.47470261316075896;0.5584756898869391;0.8646167286990074;10.000050317483645;1.0999934833488212;-0.6031680005622299;1.0453888136847835;1.0000006089692972;1.2545067497483047;0.9999944566569235
94.570927;0.8499948007040129;0.9339853542316713;1.0988144701253229;0.4747026148587702;0.5584756312285193;0.8646166574659562;10.00004984550961;1.0999936881075612;-0.603168000616871;1.0453887126405197;1.0000004057870435;1.2545066931042892;0.9999944549553538
94.580927;0.8499947434031732;0.9339854489218343;1.0988145599051222;0.47470261923624063;0.5584755768607786;0.8646165827435305;10.000049319948092;1.0999938992983553;-0.6031680006737103;1.0453886101182028;1.0000002079479917;1.2545066367209226;0.9999944584627454
94.590927;0.8499946855731505;0.9339855546283705;1.0988146503308451;0.4747026265728953;0.5584755266362089;0.8646165049438929;10.000048743508431;1.099994116592263;-0.6031680007325372;1.0453885059946253;1.000000015596685;1.2545065804942397;0.9999944672484006
94.600927;0.8499946272001033;0.9339856710758536;1.0988147409782976;0.4747026371020364;0.5584754804713393;0.8646164244837343;10.000048119523239;1.0999943396709453;-0.6031680007931516;1.0453884002401947;0.9999998288534303;1.2545065244558171;0.9999944813298876
94.610927;0.8499945683025543;0.9339857978268412;1.0988148315141841;0.47470265098744197;0.5584754383236885;0.8646163418154261;10.000047451290008;1.0999945681793941;-0.6031680008553622;1.0453882928449;0.9999996478370912;1.2545064687628202;0.999994500705407
94.620927;0.8499945090198052;0.9339859343572265;1.0988149216688636;0.47470266833873326;0.5584754001733138;0.8646162573922656;10.000046741315282;1.0999948017633114;-0.6031680009189905;1.0453881838106234;0.9999994727088808;1.2545064135831974;0.9999945254656505
94.630927;0.8499944495616708;0.9339860801774407;1.0988150112099204;0.474702689250853;0.5584753660257951;0.8646161716050706;10.000045990874879;1.0999950400902379;-0.6031680009838855;1.0453880731896132;0.9999993036930935;1.2545063589854542;0.9999945558731871
94.640927;0.8499943900849594;0.9339862349198246;1.0988150998669088;0.47470271380829787;0.5584753359163335;0.864616084729064;10.000045200172604;1.0999952828130544;-0.6031680010499427;1.045387961140125;0.9999991410329927;1.2545063049197673;0.9999945922670602
94.650927;0.8499943306429062;0.9339863983003822;1.0988151872849066;0.47470274207941127;0.5584753098855522;0.8646159969136562;10.000044369166295;1.0999955295352724;-0.603168001117097;1.045387847990143;0.99999898492454;1.2545062512508456;0.9999946349158595
94.660927;0.8499942711996518;0.933986569963324;1.0988152731031786;0.4747027741395202;0.558475287932265;0.8646159082180283;10.000043498433469;1.0999957798010989;-0.6031680011852871;1.0453877342610909;0.9999988355068389;1.2545061977676524;0.9999946840021308
94.670927;0.8499942116434774;0.9339867493567033;1.0988153570249841;0.47470281007479304;0.5584752700043075;0.8646158186375924;10.000042589624126;1.0999960330929466;-0.6031680012544397;1.0453876206351675;0.9999986928860256;1.254506144211104;0.9999947396866989
94.680927;0.8499941518066574;0.9339869357927668;1.0988154388524922;0.4747028499503292;0.5584752560378203;0.8646157281121735;10.000041645077356;1.0999962888686925;-0.6031680013244759;1.0453875079125132;0.9999985571134683;1.2545060903092577;0.9999948021059977
94.690927;0.8499940915028064;0.9339871286533821;1.0988155185449233;0.47470289380417935;0.55847524596355;0.8646156365649857;10.000040666559292;1.099996546627364;-0.6031680013952905;1.0453873969459526;0.9999984281427613;1.2545060357575302;0.9999948712836926
94.700927;0.8499940305614978;0.9339873274804529;1.0988155961896315;0.4747029416699328;0.5584752396798358;0.8646155439662898;10.000039654787118;1.0999968059006804;-0.6031680014667241;1.0453872885628646;0.9999983058467868;1.254505980178706;0.9999949470773141
94.710927;0.8499939688215493;0.9339875318959969;1.098815671893547;0.4747029935905751;0.5584752370556735;0.8646154503704272;10.000038610562077;1.0999970661650404;-0.6031680015385783;1.0453871835709752;0.9999981901099406;1.2545059231385522;0.999995029223249
94.720927;0.8499939060930947;0.9339877415817027;1.0988157457181982;0.4747030496173522;0.558475237958413;0.864615355893964;10.000037535533995;1.0999973267954386;-0.6031680016106405;1.045387082762077;0.9999980808988258;1.2545058642630955;0.9999951173988957
94.730927;0.8499938421860517;0.933987956315727;1.0988158176970155;0.4747031097858506;0.5584752422544831;0.8646152606425582;10.000036431539678;1.0999975871201177;-0.6031680016826861;1.0453869867724785;0.9999979782289471;1.2545058033743257;0.9999952112335642
94.740927;0.8499937769762663;0.9339881759136021;1.0988158879247172;0.474703174083276;0.5584752497601115;0.8646151646440863;10.000035299956986;1.099997846500013;-0.603168001754485;1.0453868959311157;0.999997882100172;1.2545057405314322;0.9999953103168211
94.750927;0.8499937104276217;0.9339884001378397;1.0988159566071813;0.4747032424348919;0.5584752602209279;0.8646150678373548;10.00003414197388;1.0999981043415714;-0.6031680018258279;1.0453868102587542;0.9999977924845561;1.2545056760174365;0.999995414253889
94.760927;0.8499936426197371;0.933988628636485;1.0988160239932228;0.4747033147146948;0.558475273347535;0.8646149700998779;10.000032959550438;1.0999983600789243;-0.6031680018965468;1.0453867295805594;0.9999977093433013;1.2545056102996441;0.9999955227199089
94.770927;0.8499935737540508;0.9339888609025493;1.0988160902627713;0.4747033907762316;0.5584752888068001;0.8646148712822835;10.000031756425349;1.099998613172053;-0.6031680019665226;1.0453866536388727;0.9999976326409654;1.2545055439274047;0.9999956354536212
94.780927;0.8499935041214022;0.9339890963099056;1.0988161554541136;0.47470347048243466;0.5584753062000509;0.8646147712511172;10.000030538206504;1.099998863096531;-0.603168002035681;1.0453865821949813;0.999997562383999;1.2545054774049487;0.9999957522095329
94.790927;0.8499934341102583;0.9339893341851853;1.0988162194615072;0.4747035537231974;0.5584753251279326;0.8646146699520699;10.000029311422963;1.0999991093823158;-0.6031680021039744;1.0453865151435846;0.9999974986669748;1.2545054111074079;0.9999958727536538
94.800927;0.8499933642198967;0.9339895738081798;1.0988162820527823;0.47470364043867247;0.558475345271774;0.8646145674521918;10.00002808246433;1.0999993517085669;-0.6031680021713384;1.045386452539833;0.9999974416299421;1.2545053452648651;0.9999959969227616
94.810927;0.8499932950440254;0.9339898143276147;1.0988163428832307;0.4747037306424232;0.5584753664014745;0.864614463899106;10.000026857327063;1.099999589911763;-0.6031680022376632;1.045386394489658;0.9999973913511204;1.2545052799968097;0.9999961246382029
94.820927;0.8499932272440077;0.933990054689595;1.0988164016014854;0.47470382442210385;0.5584753883531027;0.8646143594439262;10.000025641965028;1.0999998238921431;-0.6031680023028183;1.045386341011059;0.9999973477968515;1.254505215359286;0.9999962558425127
94.830927;0.8499931614820294;0.9339902937053314;1.098816457979389;0.4747039219193702;0.5584754110383082;0.8646142542050287;10.000024442485936;1.1000000535526946;-0.6031680023666965;1.0453862919581507;0.9999973108558258;1.254505151367522;0.9999963904555399
94.840927;0.8499930983471311;0.9339905302058811;1.0988165118862592;0.4747040232911408;0.5584754344531335;0.8646141482496645;10.000023265075193;1.10000027880968;-0.6031680024292314;1.0453862470390771;0.9999972804084921;1.2545050879768203;0.9999965283631275
94.850927;0.8499930383380621;0.9339907631217791;1.0988165632029907;0.47470412865195055;0.5584754586307197;0.8646140416114861;10.000022115589044;1.1000004996281851;-0.603168002490388;1.0453862059434142;0.999997256369574;1.2545050250645748;0.9999966694079464
94.860927;0.8499929818481868;0.9339909914959688;1.098816611815906;0.4747042380285691;0.5584754835728221;0.8646139343726854;10.0000209987264;1.1000007160600564;-0.6031680025501466;1.0453861685166241;0.9999972386819177;1.2545049624864424;0.9999968133982727
94.870927;0.8499929291100233;0.9339912145092633;1.0988166576285427;0.47470435135452793;0.5584755092236128;0.8646138266967427;10.000019917484186;1.100000928255226;-0.6031680026084817;1.0453861348459235;0.9999972273072387;1.254504900144586;0.9999969601027812
94.880927;0.8499928801867579;0.9339914314904937;1.0988167005770468;0.4747044684854681;0.5584755354813878;0.8646137187811689;10.000018873736972;1.1000011364280156;-0.6031680026653562;1.0453861052120301;0.9999972222496225;1.2545048378577532;0.9999971092048168
94.890927;0.849992835053207;0.9339916419201534;1.098816740665658;0.4747045892136683;0.5584755622118911;0.864613610827189;10.000017869275476;1.100001340806659;-0.6031680027207217;1.045386079972085;0.99999722355705;1.2545047750901188;0.9999972602463395
94.900927;0.8499927936979103;0.9339918454917963;1.0988167779748772;0.4747047132882342;0.558475589265021;0.8646135030383528;10.000016906183145;1.1000015415583784;-0.6031680027745037;1.0453860594877005;0.9999972312601711;1.2545047109120548;0.9999974125983481
94.910927;0.8499927562018398;0.9339920421633973;1.098816812658719;0.47470484045421146;0.5584756165091376;0.8646133956382804;10.00001598674903;1.1000017386838383;-0.6031680028265806;1.045386044173064;0.9999972453397916;1.25450464425585;0.9999975655312923
94.920927;0.8499927227636435;0.9339922321070353;1.0988168449669296;0.47470497048834914;0.5584756438595063;0.8646132889087146;10.00001511304564;1.1000019319599321;-0.6031680028767926;1.0453860345215666;0.9999972657615821;1.25450457418891;0.9999977183819648
94.930927;0.8499926936311014;0.9339924156024246;1.0988168752524041;0.4747051031824079;0.5584756712741258;0.8646131832261947;10.000014286015883;1.1000021209773823;-0.6031680029249658;1.0453860309813117;0.9999972924667443;1.2545045000430373;0.9999978706335272
94.940927;0.8499926690205779;0.9339925929245422;1.0988169039170792;0.47470523829583694;0.5584756987136313;0.8646130790853939;10.000013504783379;1.1000023052730485;-0.6031680029709364;1.0453860338491543;0.9999973252766315;1.2545044214017547;0.9999980218472606
94.950927;0.8499926491452724;0.9339927642357116;1.0988169313555791;0.47470537554501935;0.5584757261008056;0.8646129770784838;10.000012766920744;1.1000024845008827;-0.60316800301458;1.0453860433089208;0.9999973638337252;1.2545043380617134;0.9999981716039297
94.960927;0.8499926342867763;0.9339929295380556;1.0988169579857776;0.4747055146235206;0.5584757533342636;0.8646128778226974;10.000012069539789;1.1000026584806333;-0.6031680030558296;1.0453860594633293;0.9999974076688994;1.2545042500376054;0.9999983195203164
94.970927;0.849992624779942;0.9339930887341057;1.0988169842981599;0.4747056552025107;0.5584757803557904;0.8646127818866526;10.000011410444289;1.1000028271150806;-0.6031680030946686;1.0453860822956722;0.9999974563233103;1.2545041575000304;0.9999984652831668
94.980927;0.8499926209307881;0.9339932417273137;1.0988170108052424;0.4747057969167821;0.5584758072144596;0.8646126897621739;10.000010788772919;1.1000029903429323;-0.6031680031311036;1.0453861116973806;0.9999975094118004;1.2545040606414342;0.9999986086427333
94.990927;0.8499926229543514;0.9339933884331107;1.098817037925206;0.4747059393808112;0.5584758340512141;0.8646126018516654;10.000010205118892;1.1000031481780599;-0.6031680031651322;1.0453861475668749;0.9999975666176434;1.254503959627364;0.9999987493671763
95.000927;0.8499926309589847;0.93399352870299;1.0988170659053174;0.47470608222986155;0.5584758610035033;0.8646125184200165;10.00000966098104;1.1000033007508387;-0.6031680031967236;1.045386189847908;0.9999976277146847;1.2545038546366418;0.9999988872184533
95.010927;0.8499926449745387;0.9339936622691933;1.0988170948242109;0.47470622514408267;0.5584758881259767;0.8646124395772565;10.000009157657104;1.1000034482790362;-0.6031680032258392;1.045386238468397;0.9999976925987323;1.254503745890063;0.9999990219525164
95.020927;0.8499926650054228;0.933993788746114;1.098817124647317;0.4747063678311992;0.558475915379526;0.8646123653321492;10.00000869564968;1.1000035910123689;-0.6031680032524829;1.0453862932445002;0.9999977611984636;1.2545036336512516;0.9999991533196676
95.030927;0.8499926910467291;0.9339939076704443;1.0988171553231476;0.4747065099865502;0.5584759426751141;0.8646122955988926;10.000008274850865;1.1000037292082065;-0.6031680032767139;1.04538635383086;0.9999978333424034;1.2545035181944562;0.9999992810810375
95.040927;0.8499927230277329;0.9339940185726173;1.0988171869098158;0.4747066512766166;0.5584759699173588;0.8646122301436214;10.000007894585247;1.1000038630978957;-0.60316800329861;1.0453864197347207;0.999997908740274;1.2545033997832318;0.9999994050559743
95.050927;0.8499927607504124;0.9339941210595087;1.0988172196167243;0.47470679135664234;0.5584759970031774;0.8646121686023797;10.000007553437719;1.1000039928484378;-0.6031680033182298;1.0453864903470649;0.9999979870351886;1.254503278728158;0.9999995251876522
95.060927;0.8499928039247724;0.9339942148495948;1.0988172536738752;0.474706929886142;0.5584760238101334;0.8646121105586263;10.000007249401925;1.100004118591446;-0.6031680033355977;1.0453865649729293;0.9999980678480161;1.254503155445113;0.999999641569888
95.070927;0.8499928522809225;0.9339942997149043;1.0988172891475074;0.47470706651298866;0.5584760501978726;0.8646120555950818;10.000006980436396;1.1000042405055224;-0.6031680033506965;1.0453866428776635;0.9999981508380376;1.2545030304328868;0.9999997543811286
95.080927;0.8499929056122068;0.9339943753882238;1.0988173259017893;0.4747072008514449;0.5584760760205583;0.8646120033340878;10.000006745507626;1.1000043588637372;-0.6031680033634781;1.0453867233347098;0.9999982357504994;1.2545029042342257;0.9999998637767852
95.090927;0.8499929636868373;0.9339944415624952;1.0988173637380105;0.4747073324994404;0.5584761011530476;0.8646119534593907;10.00000654551324;1.1000044740509434;-0.6031680033738841;1.0453868056708198;0.9999983223956866;1.254502777443235;0.9999999698469397
95.100927;0.8499930261444087;0.9339944980066666;1.0988174025181252;0.47470746108388745;0.5584761254950708;0.864611905704571;10.00000638283356;1.1000045865716175;-0.6031680033818578;1.0453868893020557;0.9999984106368602;1.254502650729099;1.0000000726252942
95.110927;0.8499930924804253;0.9339945446711045;1.0988174421791495;0.4747075862802081;0.5584761489550338;0.8646118598798281;10.000006260089947;1.100004697013571;-0.6031680033873523;1.0453869737014303;0.9999985004298203;1.2545025248208161;1.0000001720714822
95.120927;0.8499931620868785;0.9339945817205731;1.0988174827306412;0.4747077077915407;0.5584761714517615;0.8646118159288307;10.00000617977071;1.100004806023158;-0.6031680033903432;1.04538705832584;0.9999985918157063;1.254502400431146;1.0000002680395934
95.130927;0.8499932343068872;0.9339946095446642;1.0988175242057476;0.4747078253327465;0.5584761929010669;0.8646117739146956;10.000006144341855;1.100004914312187;-0.6031680033908328;1.0453871425911148;0.9999986848619116;1.2545022781592385;1.00000036027122
95.140927;0.8499933085224219;0.933994628703587;1.098817566585165;0.47470793864802685;0.5584762131766429;0.8646117339858252;10.000006155657363;1.1000050226279965;-0.603168003388859;1.045387225871733;0.9999987796213485;1.2545021584647467;1.0000004484168075
95.150927;0.8499933842463248;0.9339946397621536;1.0988176098760936;0.4747080475230022;0.5584762321007719;0.8646116964066402;10.000006214557587;1.100005131713776;-0.6031680033845024;1.0453873074901854;0.999998876101271;1.2545020417511465;1.0000005320929906
95.160927;0.8499934611364717;0.9339946431481597;1.0988176542718981;0.47470815175729353;0.5584762494741078;0.8646116615423556;10.000006321602859;1.10000524232622;-0.6031680033778668;1.0453873867368413;0.9999989742957485;1.2545019284608154;1.0000006109626873
95.170927;0.8499935389528553;0.9339946391725428;1.098817700168323;0.4747082511378847;0.5584762651381266;0.8646116297314098;10.000006477618822;1.1000053552534155;-0.6031680033690524;1.045387462962809;0.9999990743226295;1.2545018190739565;1.0000006847675507
95.180927;0.8499936175159922;0.933994628127382;1.0988177480714914;0.47470834544605545;0.5584762790346469;0.8646116011859296;10.000006683632597;1.1000054712420864;-0.6031680033581592;1.0453875357187477;0.9999991764935148;1.2545017140805217;1.0000007532972284
95.190927;0.8499936966439715;0.9339946103155589;1.0988177985055292;0.4747084344679587;0.5584762911869251;0.864611576004432;10.000006941426832;1.1000055908975799;-0.6031680033453081;1.0453876048194222;0.9999992811954467;1.254501614029835;1.0000008163629521
95.200927;0.8499937760804961;0.933994586028767;1.0988178519246923;0.47470851799890074;0.5584763016517968;0.8646115542251205;10.000007254028619;1.1000057146381172;-0.6031680033306359;1.0453876702732352;0.9999993887190632;1.2545015195464666;1.0000008737875263
95.210927;0.8499938554494255;0.9339945555824763;1.0988179086569845;0.4747085958594177;0.5584763105357922;0.8646115358663653;10.000007625266994;1.1000058426944488;-0.6031680033142551;1.0453877321733818;0.9999994991968963;1.254501431224177;1.0000009253994113
95.220927;0.8499939342635963;0.9339945194080179;1.0988179688535844;0.47470866791109834;0.558476318018997;0.8646115209721539;10.000008059405003;1.1000059751611106;-0.603168003296226;1.0453877906690947;0.9999996126549621;1.2545013495257193;1.0000009710388407
95.230927;0.8499940120437691;0.9339944780897145;1.0988180324217631;0.47470873405583064;0.5584763243303656;0.8646115096401265;10.000008560898127;1.1000061120596467;-0.6031680032765706;1.0453878459925403;0.9999997290786857;1.254501274767621;1.0000010105417292
95.240927;0.8499940884460511;0.9339944323164165;1.0988180990372336;0.4747087942230499;0.5584763297303258;0.8646115019765926;10.000009133834034;1.1000062533396566;-0.6031680032553084;1.0453878984351053;0.9999998484522665;1.254501207165528;1.0000010436862838
95.250927;0.849994163222298;0.9339943827998949;1.0988181682217497;0.4747088483454619;0.5584763345125628;0.8646114980229085;10.000009781615454;1.1000063988640303;-0.6031680032324762;1.0453879482896677;0.9999999707892376;1.2545011469163456;1.0000010701961481
95.260927;0.8499942360839325;0.9339943301949593;1.0988182393815804;0.4747088963296698;0.558476338967853;0.8646114977339878;10.000010506743632;1.100006548459942;-0.6031680032081365;1.0453879958011838;1.0000000960768547;1.2545010942335657;1.0000010898464806
95.270927;0.8499943066419303;0.9339942750527495;1.0988183118461778;0.47470893805424635;0.5584763433193232;0.8646115009991086;10.00001131046876;1.100006701954741;-0.6031680031823814;1.0453880410934266;1.000000224133807;1.2545010492667792;1.0000011025420157
95.280927;0.8499943744525964;0.933994217816427;1.098818384944969;0.47470897339620877;0.5584763476887584;0.8646115076413318;10.000012192918327;1.1000068591148688;-0.6031680031553251;1.0453880841199625;1.0000003545934364;1.2545010120083468;1.0000011083190392
95.290927;0.8499944391150874;0.9339941588396792;1.0988184580400933;0.47470900224336465;0.5584763521052785;0.8646115173896294;10.000013153124383;1.1000070195996856;-0.6031680031270816;1.045388124700413;1.0000004870524621;1.25450098231501;1.000001107378201
95.300927;0.849994500365531;0.9339940983880992;1.098818530528102;0.47470902450114794;0.5584763565364432;0.8646115299016844;10.000014188352576;1.1000071829984104;-0.6031680030977431;1.0453881625720962;1.0000006211944983;1.2545009599880685;1.000001100136983
95.310927;0.8499945581113506;0.9339940366000439;1.0988186018792572;0.4747090401302814;0.5584763609244268;0.8646115448461398;10.000015294089271;1.100007348883745;-0.6031680030673723;1.0453881973806727;1.0000007568291094;1.2545009448121387;1.0000010872048506
95.320927;0.8499946123789999;0.9339939734553806;1.0988186716445196;0.47470904918371776;0.5584763652144353;0.8646115619530217;10.000016464789677;1.1000075168646946;-0.6031680030360047;1.0453882286592806;1.0000008938609364;1.2545009365686106;1.0000010692758072
95.330927;0.8499946632206851;0.9339939088224831;1.0988187393724802;0.4747090517926286;0.5584763693732457;0.8646115810039362;10.00001769386819;1.100007686611926;-0.6031680030036541;1.0453882558829244;1.0000010321690616;1.2545009350394571;1.0000010470008962
95.340927;0.8499947106364519;0.9339938425607189;1.0988188045180094;0.4747090481235452;0.5584763734123338;0.8646116018190951;10.000018973362161;1.100007857787377;-0.6031680029703147;1.0453882785800905;1.0000011715115737;1.2545009399790044;1.000001020908886
95.350927;0.8499947545538984;0.9339937745383873;1.098818866468246;0.47470903836365774;0.5584763774276345;0.864611624258727;10.000020294521939;1.1000080299503197;-0.6031680029359734;1.0453882964064354;1.000001311552417;1.254500951098057;1.0000009913699754
95.360927;0.8499947948789668;0.9339937045455493;1.0988189246561157;0.4747090227189258;0.558476381608387;0.8646116482115815;10.0000216485985;1.1000082025434923;-0.6031680029006361;1.0453883091296718;1.0000014519094886;1.2545009680612698;1.000000958587107
95.370927;0.8499948315198801;0.933993632272558;1.0988189786008626;0.4747090013920633;0.5584763861684042;0.8646116735926553;10.000023026834402;1.100008374898763;-0.6031680028643566;1.0453883165761932;1.0000015921625232;1.2545009904551907;1.0000009226730644
95.380927;0.8499948643226942;0.9339935573899543;1.0988190278844792;0.4747089745910801;0.558476391240492;0.8646117003640608;10.000024420523074;1.1000085462347278;-0.6031680028272486;1.0453883186413477;1.0000017318591181;1.254501017778464;1.000000883746291
95.390927;0.8499948930380464;0.9339934796186814;1.0988190721696918;0.4747089425915555;0.5584763968064285;0.8646117285330469;10.00002582148781;1.1000087157123375;-0.6031680027894645;1.0453883153525612;1.0000018705155638;1.2545010494561857;1.0000008419498296
95.400927;0.8499949174168997;0.9339933987720607;1.0988191112710979;0.47470890578004293;0.5584764027120968;0.8646117581160438;10.000027221888043;1.1000088825184495;-0.6031680027511638;1.045388306839334;1.0000020076232137;1.254501084842254;1.0000007974821432
95.410927;0.849994937336612;0.9339933147784637;1.098819145219585;0.4747088646287049;0.5584764087536364;0.8646117891306125;10.000028613861906;1.1000090458948149;-0.6031680027124939;1.045388293217752;1.0000021426746606;1.254501123199096;1.0000007506581423
95.420927;0.8499949528033326;0.933993227629161;1.0988191742294722;0.47470881963105027;0.5584764147517179;0.8646118216239791;10.000029989952996;1.100009205100962;-0.60316800267359;1.0453882745826513;1.0000022751765578;1.254501163643511;1.0000007019040897
95.430927;0.8499949638520913;0.9339931372799003;1.0988191985989584;0.47470877124755156;0.5584764205648957;0.8646118556427609;10.000031343167077;1.1000093593547373;-0.6031680026345867;1.0453882510993693;1.0000024046562779;1.2545012051780684;1.0000006516901103
95.440927;0.8499949705023214;0.9339930436192244;1.0988192186581962;0.4747087198813335;0.5584764260890062;0.864611891162972;10.000032666204559;1.1000095077956427;-0.603168002595621;1.0453882230317966;1.000002530678037;1.2545012468630363;1.0000006004627084
95.450927;0.8499949727862927;0.9339929464772233;1.0988192347737142;0.47470866588068517;0.5584764313003705;0.8646119281023519;10.0000339511922;1.1000096495294902;-0.6031680025568226;1.045388190705891;1.000002652824577;1.254501287968913;1.0000005485955972
95.460927;0.8499949707599983;0.9339928456289232;1.0988192473578633;0.47470860955959904;0.5584764362902521;0.8646119663659761;10.00003519056701;1.1000097837644902;-0.6031680025183025;1.0453881544413441;1.0000027706509085;1.2545013280161315;1.0000004963503106
95.470927;0.8499949645365077;0.9339927408463882;1.098819256883076;0.47470855123516276;0.5584764412213028;0.8646120058255805;10.00003637842039;1.1000099098962552;-0.6031680024801509;1.0453881144774653;1.0000028837038177;1.2545013667302642;1.0000004438850356
95.480927;0.8499949543512088;0.9339926319453902;1.098819263899725;0.47470849127222675;0.5584764462662353;0.8646120463100794;10.000037510977743;1.1000100274330478;-0.6031680024424381;1.045388070991638;1.0000029915896136;1.2545014039605382;1.0000003913563273
95.490927;0.8499949405455802;0.9339925187618379;1.0988192689686547;0.47470843008352526;0.558476451587869;0.8646120876443322;10.000038586014522;1.100010135879352;-0.6031680024052158;1.045388024160343;1.000003093958678;1.2545014396407073;1.0000003390522156
95.500927;0.8499949234782922;0.9339924011438727;1.0988192725107429;0.4747083680612279;0.5584764573373827;0.8646121296224257;10.000039602469341;1.100010234720439;-0.6031680023685269;1.0453879741366037;1.000003190430467;1.2545014738199944;1.0000002874437235
95.510927;0.8499949034542273;0.9339922790010701;1.098819274750374;0.47470830552081933;0.5584764636643387;0.8646121719320158;10.000040560430664;1.100010323457669;-0.6031680023324184;1.0453879209863357;1.000003280570896;1.2545015066362626;1.000000237126116
95.520927;0.849994880692868;0.9339921523522;1.0988192758033475;0.4747082427200043;0.558476470738662;0.8646122141652723;10.000041460749044;1.100010401588366;-0.6031680022969519;1.0453878646713364;1.0000033639261312;1.2545015381390963;1.0000001887161862
95.530927;0.8499948553476924;0.9339920213593979;1.0988192757797426;0.4747081798985227;0.5584764787681961;0.8646122558962835;10.000042304747664;1.1000104686025958;-0.6031680022621994;1.0453878051011893;1.0000034400704017;1.2545015681754097;1.0000001427547656
95.540927;0.8499948275551044;0.9339918863404835;1.098819274855949;0.4747081172703979;0.5584764879975047;0.8646122967117241;10.000043094260386;1.1000105241206244;-0.603168002228227;1.0453877422093338;1.0000035086290062;1.2545015965170991;1.000000099620979
95.550927;0.8499947974432376;0.9339917477365599;1.0988192733467155;0.47470805498197255;0.5584764986862512;0.8646123361985452;10.000043831196352;1.1000105680421963;-0.6031680021950923;1.0453876759398413;1.0000035692921416;1.2545016230548476;1.0000000595094596
95.560927;0.8499947651134356;0.9339916060581905;1.0988192716945218;0.4747079931088728;0.5584765110878417;0.8646123739435617;10.000044516583982;1.1000106005263737;-0.6031680021628714;1.045387606147321;1.0000036218492525;1.2545016478926094;1.000000022492008
95.570927;0.8499947306614308;0.9339914618444762;1.0988192702999586;0.4747079317117344;0.5584765254116871;0.8646124095718959;10.000045149807905;1.1000106218931143;-0.6031680021316823;1.045387532581088;1.0000036662119478;1.2545016713183315;0.9999999885747198
95.580927;0.8499946942187496;0.9339913156843108;1.0988192693625998;0.4747078708655732;0.5584765417651844;0.8646124428450344;10.000045728884325;1.100010632588967;-0.6031680021016671;1.0453874550074636;1.0000037024108348;1.254501693662757;0.9999999576820239
95.590927;0.8499946559620378;0.9339911682496401;1.0988192689501037;0.4747078106348195;0.5584765601595023;0.864612473739238;10.000046251657412;1.1000106331857906;-0.6031680020729584;1.0453873733598866;1.0000037305593388;1.2545017152041804;0.9999999296128049
95.600927;0.8499946161146991;0.9339910202197854;1.0988192691829874;0.47470775107579033;0.5584765805850292;0.8646125024148983;10.000046716777245;1.1000106243257157;-0.6031680020456751;1.0453872878437709;1.0000037507962045;1.2545017362594935;0.9999999040646356
95.610927;0.8499945749573841;0.9339908721773055;1.0988192702665098;0.4747076922772086;0.5584766030641629;0.8646125291567707;10.000047123998117;1.1000106065849595;-0.6031680020199417;1.0453871989732773;1.0000037632427397;1.254501757358678;0.999999880728226
95.620927;0.849994532790306;0.9339907246080114;1.0988192723902073;0.47470763438473423;0.5584766276623061;0.8646125543489644;10.000047473873597;1.1000105803581295;-0.60316800199589;1.0453871075224839;1.0000037679772182;1.2545017793071052;0.9999998593624575
95.630927;0.8499944898681384;0.9339905779784927;1.098819275675355;0.47470757760277676;0.5584766544626698;0.8646125784183326;10.000047767063444;1.100010545934978;-0.6031680019736401;1.0453870143845914;1.0000037650409261;1.2545018030622186;0.9999998398175295
95.640927;0.8499944464007283;0.9339904327991652;1.0988192801879493;0.474707522190332;0.558476683507679;0.864612601762655;10.000048003901838;1.1000105037043721;-0.6031680019532883;1.045386920388014;1.0000037544521931;1.2545018295083477;0.999999822023844
95.650927;0.8499944025984993;0.9339902895893517;1.0988192859659183;0.4747074684458624;0.5584767147739453;0.8646126247516369;10.000048184765799;1.1000104542180384;-0.6031680019349139;1.0453868261775954;1.0000037361997418;1.2545018592862016;0.9999998059500848
95.660927;0.8499943587140399;0.9339901487950224;1.0988192930464693;0.4747074166641402;0.5584767482141785;0.8646126477663568;10.000048311058467;1.1000103980883429;-0.6031680019185871;1.045386732230169;1.0000037102588981;1.2545018927875602;0.9999997915576104
95.670927;0.849994315099894;0.9339900107925384;1.0988193014849905;0.47470736708662037;0.5584767838160549;0.8646126711966462;10.000048386184941;1.100010335898155;-0.6031680019043644;1.0453866389638504;1.0000036765998597;1.2545019302573857;0.9999997788152862
