time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
95.680927;0.8499942722204946;0.9339898759543379;1.0988193113692615;0.4747073198780599;0.5584768216285952;0.8646126954125867;10.000048415976034;1.100010268130672;-0.6031680018922719;1.0453865468333299;1.0000036351648802;1.2545019718379637;0.9999997677791508
95.690927;0.8499942305589356;0.933989744652472;1.098819322818049;0.4747072751281464;0.5584768617374579;0.8646127207757677;10.000048408390999;1.1000101950607104;-0.6031680018822961;1.045386456331884;1.0000035859215468;1.2545020175469046;0.9999997586464595
95.700927;0.8499941905208234;0.9339896172011041;1.0988193359533507;0.47470723287308136;0.5584769042029026;0.8646127476916636;10.000048372743489;1.100010116714172;-0.6031680018743987;1.0453863679327626;1.0000035290061555;1.254502067301136;0.999999751731039
95.710927;0.8499941523879004;0.9339894938432007;1.0988193508710136;0.47470719313169407;0.5584769490259177;0.8646127766197186;10.000048318596011;1.100010032964952;-0.6031680018685492;1.045386282122298;1.000003464789381;1.2545021209669365;0.9999997473879496
95.720927;0.8499941162852709;0.9339893747982045;1.098819367637068;0.47470715594221646;0.5584769961895494;0.8646128080259067;10.000048254712283;1.1000099436695738;-0.6031680018647523;1.0453861995475209;1.0000033937410764;1.254502178393898;0.9999997458969914
95.730927;0.8499940822113167;0.9339892602964832;1.0988193863124505;0.4747071213695264;0.5584770457203163;0.8646128423584409;10.000048188646836;1.1000098487735446;-0.6031680018630439;1.0453861210913569;1.0000033162462634;1.2545022395041603;0.9999997473596762
95.740927;0.849994050137356;0.9339891505490151;1.098819406962253;0.47470708946516377;0.5584770977139045;0.8646128800509805;10.000048126764032;1.100009748413274;-0.6031680018634822;1.045386047785687;1.0000032326076047;1.2545023043814665;0.9999997517462563
95.750927;0.8499940200709473;0.933989045670288;1.0988194296083325;0.47470706024005765;0.5584771523381045;0.8646129215151637;10.000048074306584;1.1000096429747073;-0.6031680018661484;1.0453859806117185;1.000003143166081;1.2545023732096834;0.9999997590357287
95.760927;0.849993992018083;0.9339889456275993;1.0988194541657648;0.4747070336938544;0.5584772098075715;0.8646129671342132;10.000048035547609;1.1000095330645467;-0.6031680018711376;1.045385920289668;1.0000030483310494;1.254502446135531;0.9999997692377405
95.770927;0.8499939659249338;0.9339888502263302;1.0988194804529754;0.47470700984279723;0.5584772703183181;0.8646130172556546;10.000048013932027;1.1000094194483288;-0.603168001878523;1.0453858672053753;1.0000029485029274;1.254502523199806;0.999999782318122
95.780927;0.8499939417287;0.933988759100823;1.098819508296756;0.47470698868842665;0.5584773339866279;0.8646130721670757;10.000048012103079;1.1000093029705338;-0.6031680018883128;1.045385821497633;1.0000028439992212;1.2545026043296492;0.9999997981899235
95.790927;0.8499939194451898;0.9339886717502531;1.0988195376030556;0.4747069701476793;0.5584774008397428;0.8646131320936223;10.000048032133133;1.1000091844727748;-0.6031680019004336;1.0453857831816487;1.000002735042937;1.2545026893967262;0.999999816775752
95.800927;0.8499938991291474;0.9339885876231913;1.0988195682784798;0.47470695402784385;0.5584774708391321;0.8646131972653772;10.00004807619647;1.1000090647761063;-0.6031680019147554;1.045385752222724;1.0000026217878586;1.2545027783571023;0.9999998380390538
95.810927;0.8499938807690255;0.9339885062194697;1.0988196000950063;0.4747069400748251;0.5584775438887492;0.8646132679569352;10.000048146964135;1.1000089447022692;-0.6031680019311366;1.0453857285718176;1.0000025043653709;1.2545028713393012;0.9999998619381432
95.820927;0.8499938642715194;0.9339884271941631;1.0988196326431978;0.4747069280271535;0.5584776198132846;0.8646133443877615;10.000048247058459;1.1000088250795579;-0.6031680019494556;1.0453857121456096;1.0000023829379718;1.2545029685722913;0.9999998883690886
95.830927;0.8499938495202221;0.9339883503844446;1.0988196653737405;0.47470691763951056;0.5584776983400013;0.8646134266099673;10.000048378467838;1.1000087067186148;-0.6031680019696273;1.0453857027707147;1.0000022577123744;1.2545030702550581;0.999999917162551
95.840927;0.8499938364016981;0.933988275741378;1.0988196976508324;0.47470690869051635;0.5584777791359684;0.8646135145025492;10.000048542851347;1.1000085903686754;-0.6031680019916152;1.0453857002452664;1.0000021289073804;1.2545031764943584;0.9999999481050021
95.850927;0.8499938247853731;0.9339882032501308;1.0988197287712151;0.4747069009982266;0.5584778618688334;0.8646136078196538;10.000048741972943;1.1000084766925777;-0.6031680020154232;1.045385704518765;1.0000019966917004;1.2545032873057118;0.9999999809768995
95.860927;0.8499938144850903;0.9339881328785025;1.0988197579593524;0.47470689444803305;0.5584779462130472;0.8646137062880244;10.000048977493952;1.100008366263712;-0.6031680020410717;1.0453857157957605;1.0000018611403823;1.254503402655513;1.000000015623612
95.870927;0.8499938052136977;0.9339880645707921;1.0988197843960719;0.4747068889939935;0.5584780318229284;0.864613809739039;10.000049250760053;1.1000082595547758;-0.6031680020685924;1.0453857344690594;1.0000017222706081;1.2545035225287544;1.000000051956983
95.880927;0.8499937966177002;0.9339879982634536;1.0988198072889148;0.47470688461372457;0.5584781183198448;0.8646139181694635;10.000049562702715;1.1000081569202471;-0.6031680020980233;1.0453857609562651;1.000001580079075;1.2545036469351507;1.0000000898457806
95.890927;0.8499937884006553;0.9339879338873869;1.0988198259325583;0.4747068812493145;0.5584782052854843;0.8646140316819001;10.000049913485306;1.100008058602515;-0.6031680021293842;1.04538579554566;1.000001434515667;1.254503775814624;1.0000001290547889
95.900927;0.8499937803802642;0.9339878714139899;1.0988198397240836;0.4747068787832165;0.5584782922724288;0.8646141503523387;10.000050302737764;1.1000079647668843;-0.603168002162654;1.0453858382858814;1.000001285488921;1.254503908924902;1.000000169295629
95.910927;0.8499937724428646;0.9339878109384312;1.098819848120256;0.4747068770609195;0.5584783788377138;0.8646142741334936;10.000050730317948;1.100007875534336;-0.6031680021977796;1.0453858889559327;1.0000011329313192;1.2545040458225778;1.0000002102641043
95.920927;0.8499937644947908;0.9339877526817624;1.0988198506058071;0.4747068759187192;0.5584784645710683;0.8646144028737418;10.00005119636558;1.1000077909444368;-0.6031680022347005;1.0453859471266298;1.0000009768387441;1.2545041859635295;1.0000002516308046
95.930927;0.849993756458296;0.9339876969064642;1.098819846749075;0.4747068751857475;0.5584785491134515;0.8646145363810036;10.000051700544248;1.100007710863892;-0.6031680022733588;1.0453860122298946;1.0000008172343517;1.2545043288403164;1.0000002930597476
95.940927;0.849993748285112;0.9339876438374788;1.0988198362461363;0.4747068746572793;0.5584786321756736;0.8646146744148258;10.000052241271053;1.1000076350024033;-0.6031680023136768;1.0453860836137356;1.0000006541008177;1.2545044740665525;1.0000003342396917
95.950927;0.8499937399504197;0.9339875936248978;1.0988198188740386;0.47470687405711565;0.5584787135555518;0.8646148166347601;10.000052816012413;1.1000075630066661;-0.6031680023555516;1.0453861606120625;1.0000004873879909;1.2545046213595128;1.0000003748874131
95.960927;0.8499937314481859;0.9339875463566096;1.0988197944855846;0.47470687303283504;0.5584787931460525;0.8646149625952847;10.000053422452561;1.1000074944170772;-0.603168002398884;1.0453862425885936;1.0000003170742082;1.2545047704652823;1.0000004147572463
95.970927;0.8499937227908536;0.9339875020948711;1.0988197630958785;0.4747068711893893;0.5584788709433993;0.8646151117732586;10.000054058845455;1.1000074285569525;-0.6031680024436007;1.0453863289296392;1.0000001431635344;1.2545049211440857;1.0000004536534401
95.980927;0.8499937139653172;0.9339874608757928;1.0988197248806533;0.474706868129042;0.5584789470738364;0.864615263579277;10.000054723583297;1.1000073645800963;-0.6031680024896345;1.0453864190535107;0.9999999656331331;1.2545050732165606;1.0000004914107226
95.990927;0.8499937048778298;0.9339874226905811;1.0988196800182637;0.4747068634956855;0.5584790217999641;0.8646154173819023;10.000055415356934;1.100007301621737;-0.6031680025368926;1.0453865124975694;0.9999997844134264;1.2545052265798364;1.0000005279017221
96.000927;0.8499936953523852;0.9339873874781442;1.0988196285770835;0.4747068570162609;0.5584790954742138;0.8646155725532578;10.000056133519529;1.1000072388528346;-0.6031680025852503;1.0453866089969828;0.999999599405543;1.254505381194358;1.0000005631125524
96.010927;0.8499936851464893;0.9339873550896312;1.0988195706062966;0.4747068485171864;0.558479168506137;0.8646157284798682;10.000056877395334;1.1000071754310643;-0.6031680026345609;1.0453867084217134;0.9999994105035803;1.2545055370590648;1.0000005971943549
96.020927;0.8499936739635006;0.9339873252668967;1.0988195062989397;0.4747068379338408;0.5584792413619041;0.8646158845557677;10.00005764491765;1.1000071104951443;-0.6031680026846554;1.045386810642118;0.9999992176389826;1.254505694169401;1.0000006304356388
96.030927;0.8499936614964211;0.9339872977008224;1.0988194360267902;0.4747068253170571;0.5584793145176729;0.8646160402023696;10.000058432362886;1.1000070432536493;-0.6031680027353344;1.0453869154865092;0.9999990208204929;1.2545058525185153;1.0000006632190428
96.040927;0.8499936474842803;0.9339872720961904;1.098819360267836;0.4747068108050751;0.5584793883850495;0.8646161948809094;10.000059235504475;1.1000069730511557;-0.603168002786367;1.0453870227666946;0.9999988200956728;1.2545060121457248;1.0000006960173649
96.050927;0.8499936317481087;0.9339872481731601;1.098819279536613;0.4747067945783119;0.5584794632931422;0.8646163480794657;10.000060050442938;1.1000068993280319;-0.6031680028374946;1.0453871322739308;0.9999986155119772;1.2545061731272125;1.0000007294114523
96.060927;0.8499936142171776;0.9339872256349268;1.098819194324852;0.4747067768355584;0.5584795395098421;0.8646164993124513;10.00006087346264;1.100006821561487;-0.6031680028884486;1.0453872437499523;0.9999984071670314;1.2545063354706774;1.00000076405526
96.070927;0.84999359497564;0.933987204163598;1.0988191050517686;0.4747067577972581;0.558479617244714;0.864616648146275;10.000061701069031;1.1000067392485673;-0.60316800293896;1.0453873568974554;0.999998195279877;1.2545064990013752;1.0000008005454835
96.080927;0.8499935742856064;0.9339871834638487;1.0988190120765227;0.47470673771628774;0.5584796966239066;0.86461679423008;10.000062530632663;1.1000066518767047;-0.6031680029887581;1.0453874714389089;0.999997980208858;1.2545066633442208;1.0000008392705124
96.090927;0.8499935525318177;0.9339871632694837;1.098818915790505;0.47470671684621407;0.5584797776653457;0.8646169373281634;10.000063360622226;1.1000065588890662;-0.6031680030375824;1.0453875871063512;0.9999977623833906;1.2545068279785507;1.0000008803624671
96.100927;0.8499935301416236;0.9339871432909312;1.0988188167089123;0.47470669537151594;0.5584798602859691;0.8646170773542949;10.000064189686652;1.100006459733415;-0.6031680030852035;1.0453877035241974;0.9999975421636224;1.254506992267473;1.0000009237657517
96.110927;0.8499935074955177;0.9339871232076878;1.098818715450377;0.47470667337330125;0.558479944313572;0.8646172143462537;10.000065015450545;1.100006354013092;-0.603168003131421;1.0453878201434381;0.9999973197418938;1.254507155500173;1.0000009692734155
96.120927;0.8499934848240264;0.9339871027122748;1.0988186126249102;0.47470665084514896;0.5584800294841225;0.8646173483504932;10.000065834698024;1.1000062415744347;-0.6031680031760521;1.0453879363194125;0.9999970951982565;1.2545073169710201;1.0000010164635595
96.130927;0.8499934621881933;0.9339870815371564;1.0988185087352804;0.47470662773076266;0.5584801154671283;0.8646174793107677;10.000066644693142;1.1000061224172892;-0.6031680032189325;1.045388051427333;0.9999968686321759;1.2545074760003485;1.0000010646884596
96.140927;0.8499934395759136;0.933987059463311;1.0988184041191642;0.4747066039584129;0.5584802019194394;0.8646176070345334;10.000067443416798;1.1000059966168205;-0.603168003259925;1.0453881648771508;0.9999966401910799;1.2545076319026747;1.0000011131817415
96.150927;0.8499934169992177;0.933987036321493;1.0988182989535635;0.474706579449337;0.5584802885481372;0.864617731239979;10.000068228879893;1.1000058643772397;-0.6031680032989112;1.0453882760451283;0.9999964099997118;1.2545077839506764;1.0000011611571031
96.160927;0.8499933945101721;0.9339870119773939;1.0988181933457357;0.4747065541292118;0.5584803751704296;0.8646178516623747;10.000068999011175;1.1000057260623846;-0.6031680033357807;1.045388384257328;0.9999961781374311;1.254507931374255;1.0000012078497007
96.170927;0.8499933721870122;0.9339869863250108;1.0988180874101114;0.47470652795288326;0.5584804617060323;0.864617968138376;10.000069751437886;1.1000055821275043;-0.6031680033704357;1.0453884888664882;0.9999959447137794;1.2545080734659897;1.000001252522959
96.180927;0.8499933501483548;0.9339869593042321;1.0988179812289482;0.47470650089574046;0.5584805480896071;0.8646180806048044;10.000070483089617;1.1000054330109248;-0.6031680034028076;1.045388589317465;0.9999957099507188;1.2545082096841556;1.000001294442684
96.190927;0.8499933285735707;0.9339869309018161;1.0988178747795985;0.4747064729326092;0.5584806341945782;0.8646181890503202;10.000071190369198;1.100005279021123;-0.6031680034328699;1.045388685109325;0.999995474177741;1.2545083395946428;1.0000013329186495
96.200927;0.8499933076865555;0.9339869011342897;1.098817767947066;0.4747064440583922;0.5584807198220216;0.8646182934762378;10.000071869549178;1.1000051202985368;-0.6031680034606332;1.0453887757407903;0.9999952377552656;1.254508462758566;1.0000013674399961
96.210927;0.8499932876835197;0.9339868700655694;1.0988176605506954;0.47470641432102073;0.5584808047502068;0.8646183938804983;10.000072517266474;1.100004956892135;-0.6031680034861172;1.045388860758356;0.9999950010077581;1.2545085787007575;1.0000013977034932
96.220927;0.8499932686475352;0.9339868378265753;1.0988175522806571;0.4747063838305024;0.5584808888126075;0.864618490249801;10.000073130909287;1.1000047888552864;-0.6031680035093194;1.045388939809189;0.9999947642109025;1.2545086869198923;1.0000014234681431
96.230927;0.849993250538372;0.9339868045351982;1.0988174426331965;0.47470635276275497;0.5584809719191316;0.8646185825322825;10.000073708763997;1.100004616255357;-0.6031680035302073;1.0453890125945604;0.9999945276226744;1.25450878687522;1.0000014444517777
96.240927;0.849993233258304;0.9339867701616144;1.0988173310023137;0.47470632135941576;0.5584810540079355;0.8646186706060992;10.000074250197178;1.100004439089621;-0.6031680035487391;1.0453890788311377;0.9999942915285187;1.2545088779683984;1.0000014603943832
96.250927;0.8499932166891907;0.9339867345066933;1.0988172168692656;0.4747062899144798;0.5584811350211847;0.8646187542921346;10.000074755432848;1.1000042572512243;-0.6031680035648823;1.0453891383029095;0.9999940562670682;1.2545089595896968;1.0000014711345322
96.260927;0.8499932006614141;0.9339866972994414;1.09881709986543;0.47470625875181427;0.5584812149279256;0.8646188334281756;10.00007522492579;1.1000040705959473;-0.6031680035786186;1.0453891909512671;0.9999938222531827;1.2545090312100222;1.0000014765688578
96.270927;0.8499931849161411;0.9339866582586962;1.0988169797058387;0.4747062281804429;0.5584812937418149;0.86461890796481;10.000075659180677;1.1000038789463167;-0.6031680035899438;1.0453892369206974;0.9999935900191;1.2545090924506914;1.0000014765700809
96.280927;0.8499931691020967;0.9339866170579322;1.0988168561670273;0.47470619844707523;0.5584813715178777;0.8646189780076948;10.000076059083588;1.1000036820513965;-0.6031680035988541;1.0453892764782455;0.9999933601908706;1.2545091431012452;1.000001470933871
96.290927;0.849993152831751;0.9339865732992542;1.0988167291464392;0.4747061697445932;0.558481448328786;0.8646190437974323;10.000076426234768;1.1000034796279614;-0.603168003605333;1.0453893098820701;0.9999931334021961;1.2545091830690691;1.0000014593628268
96.300927;0.8499931357787182;0.9339865265643017;1.0988165987277256;0.47470614225797686;0.5584815242258303;0.864619105682239;10.000076762960626;1.1000032714073706;-0.6031680036093608;1.0453893373557157;0.9999929102917355;1.2545092123085102;1.00000144151424
96.310927;0.8499931177204716;0.9339864764411007;1.0988164651754426;0.4747061161726083;0.5584815992366038;0.8646191640948746;10.000077071803304;1.1000030571615023;-0.6031680036109365;1.045389359109445;0.9999926915413393;1.2545092307727348;1.0000014170976164
96.320927;0.8499930985121145;0.933986422499031;1.098816328890977;0.4747060916398984;0.5584816734137671;0.8646192195168342;10.00007735452914;1.100002836772172;-0.6031680036100883;1.045389375331863;0.9999924777971713;1.2545092383948797;1.0000013859489245
96.330927;0.8499930780597785;0.9339863643495118;1.098816190380366;0.4747060687404861;0.5584817468463965;0.8646192724430539;10.000077611397101;1.1000026103030485;-0.6031680036068671;1.0453893862048897;0.9999922695416009;1.2545092351708471;1.0000013480099486
96.340927;0.8499930562973239;0.93398630179936;1.0988160501777562;0.4747060474969962;0.5584818196064154;0.8646193233640062;10.000077841655493;1.1000023780181039;-0.6031680036013336;1.045389391954535;0.9999920670739714;1.254509221289521;1.0000013032556276
96.350927;0.8499930331308322;0.9339862349371454;1.0988159088001277;0.4747060279499311;0.5584818917299631;0.8646193727382386;10.000078044592389;1.100002140350195;-0.603168003593557;1.0453893929174412;0.9999918705839831;1.2545091971139712;1.0000012517063281
96.360927;0.8499930083915134;0.9339861640861519;1.098815766867251;0.4747060101947614;0.5584819632492191;0.8646194209326751;10.000078219577231;1.1000018978396437;-0.6031680035836174;1.0453893895319997;0.9999916802169836;1.2545091630430005;1.0000011935038189
96.370927;0.8499929818602353;0.9339860896697312;1.0988156252296803;0.474705994351893;0.5584820341894965;0.8646194681795822;10.000078365480404;1.1000016510919122;-0.6031680035716126;1.045389382185586;0.9999914961069041;1.2545091194297768;1.000001128885063
96.380927;0.8499929532958248;0.9339860120417535;1.0988154848796061;0.4747059805641441;0.5584821045294868;0.8646195146067184;10.000078480774139;1.1000014007974719;-0.6031680035576689;1.0453893710820825;0.9999913183706122;1.2545090666185659;1.0000010580736234
96.390927;0.8499929224137329;0.9339859313923313;1.0988153467507624;0.4747059690023942;0.5584821741784565;0.8646195603236642;10.00007856425504;1.1000011477323484;-0.6031680035419502;1.0453893563035148;0.9999911470558571;1.254509005056621;1.000000981244802
96.400927;0.8499928888917309;0.93398584780656;1.0988152116436265;0.474705959838287;0.5584822429889931;0.864619605497054;10.000078615661145;1.100000892700119;-0.6031680035246502;1.0453893379719994;0.9999909820808903;1.2545089353087349;1.0000008985529485
96.410927;0.8499928523813256;0.9339857613824687;1.0988150802718974;0.4747059532515373;0.5584823107834237;0.8646196503577173;10.000078635682316;1.1000006365346844;-0.6031680035059478;1.0453893163364734;0.9999908232153918;1.2545088578774186;1.0000008101396398
96.420927;0.8499928124628336;0.933985672314994;1.098814953311624;0.47470594946260636;0.5584823773687555;0.8646196951426851;10.000078625626612;1.1000003801442935;-0.6031680034859525;1.0453892917797534;0.9999906701515404;1.2545087730445679;1.0000007161311466
96.430927;0.8499927686585054;0.9339855809260538;1.0988148313918387;0.47470594870306587;0.5584824425476905;0.8646197400547154;10.000078587504968;1.1000001244593691;-0.6031680034646927;1.0453892647839458;0.9999905226256759;1.2545086808999228;1.0000006166350637
96.440927;0.8499927205588634;0.9339854876178936;1.0988147150579775;0.4747059511462277;0.5584825061395149;0.864619785307079;10.000078524004953;1.0999998703381082;-0.6031680034421497;1.0453892358252035;0.9999903804761555;1.2545085814135448;1.0000005117235635
96.450927;0.8499926679134945;0.9339853928083346;1.0988146048209608;0.47470595689574596;0.5584825680164986;0.8646198312165508;10.00007843793679;1.099999618533619;-0.6031680034182795;1.045389205237199;0.9999902436220914;1.2545084744392865;1.0000004014372879
96.460927;0.8499926106043146;0.9339852968998807;1.098814501232642;0.47470596604257254;0.5584826281314523;0.8646198782596767;10.00007833253006;1.0999993696143238;-0.603168003393019;1.045389173200254;0.9999901120055015;1.254508359724021;1.0000002858444956
96.470927;0.8499925485810055;0.9339852002085862;1.09881440486065;0.4747059787165648;0.5584826864890041;0.8646199270299426;10.000078212516659;1.0999991238269173;-0.6031680033663052;1.0453891399028523;0.999989985542379;1.2545082370011835;1.0000001650770878
96.480927;0.8499924818512704;0.9339851028403509;1.0988143162163027;0.4747059950956138;0.558482743059211;0.8646199781325261;10.00007808424838;1.099998881152923;-0.6031680033380844;1.0453891056813718;0.9999898641282466;1.2545081061113406;1.0000000393077293
96.490927;0.8499924105090696;0.9339850046609682;1.0988142357081443;0.4747060153960504;0.5584827976934225;0.8646200321311801;10.000077954747105;1.099998641537551;-0.6031680033082938;1.0453890710323426;0.9999897476593351;1.2545079670322739;0.9999999087562514
96.500927;0.8499923347356987;0.9339849054422155;1.0988141636365016;0.47470603985687304;0.5584828501205471;0.8646200895566971;10.000077830711247;1.0999984049784355;-0.6031680032768467;1.0453890365737442;0.9999896360034191;1.2545078198667505;0.9999997737054465
96.510927;0.8499922548155168;0.9339848050373276;1.0988141001949496;0.47470606870030463;0.5584829000278538;0.8646201508946781;10.000077718096993;1.0999981714614901;-0.6031680032436596;1.0453890029603585;0.9999895289512649;1.2545076648478382;0.9999996344968254
96.520927;0.8499921712089051;0.9339847034510087;1.098814045461318;0.4747061020846182;0.5584829471406646;0.8646202165358858;10.000077622242626;1.0999979409442044;-0.6031680032086996;1.0453889707188162;0.9999894262345878;1.2545075022856473;0.9999994915736574
96.530927;0.8499920845859508;0.9339846008387366;1.0988139994298007;0.47470614010019596;0.5584829912502064;0.8646202867429048;10.000077548052904;1.0999977133929932;-0.6031680031720039;1.0453889400873237;0.9999893275895125;1.2545073324788059;0.9999993455231494
96.540927;0.8499919957315855;0.9339844974521182;1.0988139620668835;0.4747061827953858;0.558483032229411;0.8646203616752993;10.000077500050745;1.0999974888012902;-0.603168003133657;1.0453889110146786;0.9999892327747493;1.2545071556540948;0.9999991970376378
96.550927;0.8499919054024924;0.9339843935493662;1.0988139332994469;0.47470623016123537;0.5584830700829707;0.864620441428894;10.000077482231442;1.0999972671714562;-0.6031680030937521;1.0453888833173037;0.9999891415314417;1.2545069719553834;0.999999046845595
96.560927;0.849991814265865;0.933984289343809;1.098813912942981;0.4747062820933459;0.5584831049991438;0.8646205260508875;10.000077497532171;1.0999970484992339;-0.6031680030523683;1.0453888568397354;0.9999890535508277;1.2545067814763384;0.9999988956604499
96.570927;0.8499917229221204;0.9339841849931765;1.0988139007087434;0.47470633840711235;0.5584831373393396;0.8646206155827807;10.000077547121654;1.0999968328660128;-0.603168003009571;1.0453888315410158;0.9999889685101134;1.2545065842741527;0.9999987441348266
96.580927;0.8499916319362122;0.933984080603214;1.0988138962990763;0.47470639887853167;0.5584831675430634;0.8646207101172816;10.00007762994912;1.0999966205843008;-0.603168002965402;1.0453888075159148;0.9999888861252545;1.2545063804526726;0.9999985928453052
96.590927;0.8499915418106352;0.933983976258038;1.0988138994576302;0.474706463251464;0.5584831959824628;0.864620809778569;10.00007774281712;1.099996412211683;-0.6031680029198584;1.0453887849397354;0.999988806160232;1.2545061703472564;0.9999984423217632
96.600927;0.8499914529321171;0.9339838720831617;1.098813909957686;0.47470653123768713;0.5584832228781185;0.864620914630648;10.000077881184442;1.099996208441683;-0.6031680028729042;1.045388763994971;0.9999887284530266;1.2545059545462023;0.9999982930613407
96.610927;0.8499913655910555;0.9339837683117932;1.0988139275925908;0.474706602537904;0.5584832483454579;0.8646210246281486;10.000078040404572;1.0999960100065265;-0.6031680028245004;1.0453887448807069;0.9999886529984674;1.2545057336994465;0.9999981454841431
96.620927;0.849991280032023;0.9339836652982749;1.0988139521870808;0.4747066768568084;0.5584832724871298;0.8646211396548621;10.000078216875506;1.0999958176481959;-0.6031680027746245;1.0453887278071103;0.9999885799955615;1.2545055083952883;0.999997999885377
96.630927;0.8499911964417431;0.9339835634458533;1.0988139835938568;0.4747067539044689;0.5584832954388583;0.8646212595674371;10.000078408902992;1.0999956321121067;-0.6031680027232861;1.0453887129017527;0.9999885097844833;1.2545052791838565;0.9999978564639997
96.640927;0.8499911148979863;0.9339834631065514;1.0988140216356295;0.47470683339796926;0.5584833173761946;0.8646213842022803;10.000078616866025;1.0999954541170396;-0.6031680026705344;1.045388700185885;0.9999884427184178;1.2545050466052594;0.99999771538641
96.650927;0.8499910353528771;0.9339833645482805;1.0988140660503518;0.47470691503737716;0.5584833385097808;0.8646215133489412;10.000078842817642;1.0999952843457192;-0.6031680026164551;1.0453886896484605;0.9999883790420973;1.254504811193258;0.99999757678838
96.660927;0.8499909576775568;0.9339832679879536;1.0988141165436827;0.4747069984656836;0.5584833590754305;0.8646216466836125;10.000079089988537;1.0999951234681207;-0.6031680025611733;1.0453886813033377;0.999988318874063;1.2545045735174474;0.9999974407323254
96.670927;0.849990881708679;0.9339831736213722;1.0988141728985046;0.4747070832720592;0.5584833793377699;0.8646217837520088;10.000079361827915;1.0999949721194402;-0.6031680025048407;1.045388675254589;0.9999882622973075;1.2545043342312296;0.9999973072298843
96.680927;0.849990807270431;0.93398308161551;1.0988142350031886;0.4747071690298896;0.558483399603175;0.8646219241022568;10.00007966103258;1.0999948308047032;-0.6031680024476104;1.0453886717930232;0.9999882094204815;1.2545040940140306;0.9999971763598852
96.690927;0.8499907342157189;0.9339829920808631;1.0988143028211972;0.47470725533139274;0.5584834201802753;0.8646220674616131;10.00007998947613;1.0999946997784817;-0.6031680023896188;1.045388671375548;0.9999881604010927;1.2545038534342579;0.9999970483497719
96.700927;0.8499906624613482;0.9339829051017804;1.0988143763969334;0.4747073418181097;0.5584834412937801;0.8646222137779668;10.000080348368005;1.099994578983858;-0.6031680023309662;1.0453886744511751;0.9999881154611401;1.254503612891187;0.9999969235180073
96.710927;0.8499905919617895;0.9339828208431893;1.098814455862473;0.47470742819021333;0.5584834630545598;0.8646223631467733;10.000080738204694;1.0999944681392209;-0.6031680022717151;1.0453886813537274;0.9999880748395179;1.2545033726534824;0.999996802158231
96.720927;0.8499905226658429;0.9339827395943443;1.0988145413715968;0.4747075141767195;0.5584834855025218;0.8646225157435166;10.000081159171442;1.0999943669264243;-0.6031680022119101;1.045388692350727;0.9999880387394896;1.2545031328956948;0.9999966844822907
96.730927;0.8499904545428981;0.9339826616858327;1.0988146329915058;0.47470759950419705;0.5584835086485882;0.8646226718024482;10.00008161160882;1.099994275089487;-0.6031680021515963;1.045388707681116;0.9999880073459878;1.2545028937443707;0.999996570630952
96.740927;0.8499903876328577;0.9339825873963464;1.0988147306435148;0.4747076839001321;0.5584835324946316;0.8646228316190626;10.000082095513191;1.09999419238693;-0.6031680020908271;1.0453887275060736;0.9999879808848009;1.2545026553596736;0.9999964607158398
96.750927;0.8499903219961036;0.9339825169288948;1.0988148341041004;0.4747077671207869;0.5584835570328092;0.8646229955249726;10.000082609625016;1.0999941185630349;-0.6031680020296702;1.0453887518961644;0.9999879596374167;1.2545024179469466;0.9999963548591898
96.760927;0.8499902576021664;0.9339824504359939;1.0988149429865275;0.47470784898875673;0.558483582212282;0.864623163826206;10.000083151510019;1.0999940533887518;-0.6031680019681974;1.0453887809007782;0.9999879438354907;1.2545021816962463;0.9999962531952588
96.770927;0.8499901943066936;0.9339823880735554;1.0988150567023527;0.47470792941681783;0.5584836079148464;0.8646233367598258;10.00008371827748;1.0999939966330767;-0.6031680019064675;1.045388814609653;0.9999879335690479;1.2545019467966456;0.9999961558597174
96.780927;0.8499901319307798;0.9339823300543958;1.0988151744863552;0.4747080083814537;0.5584836339822292;0.8646235144673815;10.000084306520689;1.09999394798032;-0.6031680018445316;1.045388853155673;0.9999879288601726;1.2545017135026213;0.9999960630151483
96.790927;0.8499900703426616;0.9339822766363871;1.0988152954930306;0.47470808587385827;0.5584836602518305;0.8646236969518544;10.000084911802217;1.0999939070345728;-0.6031680017824645;1.0453888966185954;0.9999879297720974;1.2545014820886011;0.9999959748865078
96.800927;0.8499900094797727;0.9339822280515707;1.0988154189209984;0.4747081619000137;0.5584836865546596;0.8646238840800923;10.000085528969041;1.0999938733766312;-0.6031680017203775;1.0453889448561917;0.9999879363965526;1.2545012526911448;0.9999958917454288
96.810927;0.8499899493300933;0.9339821844650867;1.0988155441163248;0.47470823650621413;0.5584837126961524;0.864624075665445;10.000086153122624;1.0999938465882073;-0.6031680016584012;1.045388997442963;0.9999879487548198;1.2545010252396884;0.9999958138601188
96.820927;0.8499898899369235;0.933982146002812;1.0988156706006742;0.47470830976615763;0.558483738453508;0.8646242715376196;10.0000867800546;1.0999938262964246;-0.6031680015966802;1.0453890537725414;0.9999879667608285;1.2545007995352644;0.999995741496118
96.830927;0.8499898314190842;0.9339821128057793;1.0988157980656377;0.47470838177129093;0.558483763601743;0.864624471540282;10.000087405925195;1.0999938122262365;-0.6031680015353826;1.0453891131589188;0.9999879903079484;1.254500575320924;0.9999956749406421
96.840927;0.8499897739564458;0.9339820850437819;1.0988159263691573;0.47470845266092;0.5584837879431039;0.8646246754987919;10.000088027239375;1.0999938041642616;-0.6031680014747087;1.0453891748764117;0.9999880193260183;1.2545003523426248;0.9999956144913069
96.850927;0.849989717764322;0.9339820628597301;1.0988160554843205;0.4747085226229671;0.5584838113039519;0.8646248831905662;10.000088641210178;1.099993801867172;-0.6031680014148783;1.0453892382092853;0.9999880537345598;1.254500130449025;0.9999955604620685
96.860927;0.8499896630859;0.9339820463132112;1.0988161854365754;0.4747085918461401;0.5584838335242346;0.8646250943179761;10.000089245325679;1.099993805020722;-0.6031680013560966;1.0453893024528982;0.9999880934397882;1.2544999096294311;0.9999955131881891
96.870927;0.8499896102155358;0.9339820353855165;1.0988163162760227;0.47470866049479626;0.5584838544583346;0.8646253085126763;10.000089836472087;1.0999938132920062;-0.6031680012985304;1.045389366809027;0.9999881383990107;1.2544996900056142;0.9999954729738546
96.880927;0.8499895595502044;0.9339820299885375;1.0988164480511806;0.4747087287108565;0.5584838739625259;0.8646255253695273;10.000090410812959;1.0999938263902733;-0.6031680012423135;1.045389430285866;0.9999881886019417;1.2544994718342262;0.9999954400461806
96.890927;0.8499895115902727;0.9339820299546873;1.0988165807678643;0.47470879659075055;0.5584838918940225;0.8646257444607128;10.000090963936497;1.099993844040612;-0.6031680011875644;1.0453894916839908;0.9999882439517728;1.2544992554760395;0.9999954145640616
96.900927;0.8499894668833687;0.9339820350381508;1.098816714346228;0.4747088641449776;0.5584839081305679;0.8646259653559951;10.000091490542175;1.0999938659819226;-0.6031680011343997;1.0453895496553451;0.9999883042035753;1.254499041367418;0.9999953966495971
96.910927;0.8499894259999794;0.933982044927509;1.0988168486485104;0.47470893128694475;0.5584839225645607;0.864626187681611;10.000091984482316;1.0999938920735441;-0.6031680010829285;1.045389602826825;0.9999883690534184;1.2544988300191178;0.9999953864013039
96.920927;0.8499893895104393;0.9339820593212352;1.09881698357752;0.474708997873886;0.5584839350848182;0.8646264111387222;10.000092439714965;1.0999939223268114;-0.6031680010332205;1.045389649958067;0.9999884382826734;1.254498622007268;0.9999953838717021
96.930927;0.849989357899441;0.9339820780375311;1.0988171190834812;0.47470906377079714;0.5584839455727465;0.8646266354599205;10.000092851167786;1.0999939567978856;-0.6031680009852938;1.0453896900872564;0.9999885118051979;1.2544984179979368;0.9999953890334142
96.940927;0.8499893314734277;0.9339821010638051;1.0988172550604183;0.474709128884808;0.5584839538957453;0.8646268603907021;10.000093214855323;1.0999939955392946;-0.6031680009391382;1.045389722642431;0.9999885895822189;1.2544982188122304;0.9999954017472165
96.950927;0.8499893103323395;0.9339821285502489;1.0988173913062853;0.47470919317486315;0.5584839599193587;0.8646270856783137;10.000093527653874;1.0999940386251612;-0.6031680008947407;1.0453897474684306;0.9999886715009803;1.2544980253956544;0.9999954217509642
96.960927;0.8499892943845705;0.9339821607343022;1.098817527597818;0.4747092566654408;0.5584839635566176;0.8646273110089451;10.000093787005719;1.099994086094845;-0.603168000852086;1.0453897647419088;0.9999887573109699;1.2544978386352914;0.999995448711936
96.970927;0.8499892833544511;0.933982197810063;1.0988176637704268;0.4747093194397604;0.5584839647943391;0.8646275359654756;10.00009399035271;1.099994137867736;-0.6031680008111558;1.0453897748178673;0.9999888466460094;1.2544976592176544;0.9999954822769186
96.980927;0.8499892767963882;0.9339822398372142;1.0988177997249737;0.47470938160778264;0.5584839636610132;0.8646277600627092;10.000094134116411;1.0999941937703195;-0.6031680007719286;1.0453897780857284;0.9999889391325307;1.2544974876408581;0.9999955220491216
96.990927;0.8499892741408596;0.9339822867222248;1.0988179353752976;0.47470944329674064;0.5584839601747261;0.8646279828167285;10.000094212995913;1.0999942535988154;-0.6031680007343814;1.045389774952187;0.999989034484133;1.2544973242349382;0.9999955675658799
97.000927;0.8499892747520243;0.9339823382380292;1.098818070605369;0.4747095046670619;0.5584839543103176;0.864628203815015;10.00009422083769;1.0999943170767639;-0.6031680006984984;1.0453897659385079;0.9999891325015603;1.2544971691298552;0.9999956183443367
97.010927;0.8499892779623225;0.9339823940619603;1.0988182052990316;0.4747095659048615;0.558483945991454;0.8646284227480757;10.000094152344806;1.0999943837933113;-0.6031680006642756;1.0453897517301738;0.9999892330753046;1.2544970222716123;0.9999956739533814
97.020927;0.8499892831003095;0.9339824538407625;1.098818339401085;0.4747096271861496;0.5584839350910468;0.864628639362074;10.0000940034296;1.099994453254222;-0.6031680006316988;1.0453897331445017;0.9999893362026451;1.2544968834897208;0.9999957339796012
97.030927;0.8499892895382282;0.9339825172330817;1.098818472912947;0.4747096886558218;0.5584839214560177;0.8646288533506772;10.00009377038666;1.0999945249733303;-0.6031680006007131;1.0453897111108124;0.9999894419232305;1.2544967525570752;0.9999957978640287
97.040927;0.8499892967049751;0.9339825838922359;1.0988186058435336;0.4747097504147631;0.5584839049714558;0.8646290642376352;10.0000934496869;1.0999945985023996;-0.6031680005712234;1.0453896867096573;0.9999895502555927;1.254496629272973;0.9999958648465119
97.050927;0.8499893040660611;0.9339826534613412;1.098818738200162;0.47470981248584365;0.5584838856078389;0.8646292713570054;10.000093038346122;1.099994673405716;-0.6031680005431423;1.0453896612249103;0.9999896612513156;1.2544965135611656;0.9999959341431403
97.060927;0.8499893111622865;0.9339827255787431;1.0988188699891734;0.4747098747966286;0.558483863412023;0.8646294739938365;10.000092534073078;1.099994749246485;-0.6031680005164426;1.04538963611468;0.9999897750446252;1.2544964054734822;0.9999960051285046
97.070927;0.849989317670946;0.9339827998772814;1.0988190011683474;0.47470993721040317;0.558483838485489;0.8646296715527773;10.000091935224631;1.0999948256570657;-0.6031680004911573;1.0453896128736964;0.9999898917742164;1.2544963051370661;0.9999960773431732
97.080927;0.8499893233937006;0.9339828760454144;1.098819131608259;0.4747099995676322;0.5584838109900218;0.8646298636034501;10.000091240649779;1.0999949024111049;-0.603168000467329;1.0453895928971655;0.9999900114938343;1.2544962128006292;0.9999961504554415
97.090927;0.8499893282056309;0.9339829538491558;1.0988192611020007;0.47471006170692587;0.5584837811294708;0.8646300498223238;10.000090449681633;1.0999949793810104;-0.6031680004449693;1.0453895774315403;0.9999901341409899;1.2544961288991512;0.9999962242821052
97.100927;0.8499893320459654;0.9339830329836852;1.0988193893598721;0.4747101234837992;0.5584837490865009;0.8646302299071552;10.000089562587362;1.099995056466018;-0.6031680004240701;1.0453895675265263;0.9999902595100593;1.2544960539493881;0.9999962987819232
97.110927;0.8499893349789893;0.933983112902536;1.098819515984929;0.47471018479394833;0.5584837150217558;0.8646304035165311;10.000088580903137;1.0999951335831257;-0.6031680004046353;1.0453895639370565;0.9999903872516138;1.2544959883780402;0.9999963739951271
97.120927;0.849989337253685;0.9339831928248234;1.0988196404786572;0.4747102455735514;0.55848367913329;0.8646305702703757;10.00008750695237;1.0999952107097373;-0.6031680003866862;1.0453895670954356;0.9999905169065889;1.2544959324549876;0.999996449987812
97.130927;0.8499893392540727;0.9339832719012755;1.0988197622761051;0.47471030577518075;0.558483641650673;0.8646307297614879;10.00008634271896;1.0999952879476045;-0.6031680003702573;1.0453895772098978;0.9999906479594235;1.2544958862725606;0.9999965268195733
97.140927;0.8499893413824141;0.9339833493822879;1.09881988085835;0.4747103653460325;0.5584836028075895;0.8646308815338523;10.000085088972012;1.0999953655339627;-0.6031680003553949;1.0453895943872662;0.9999907799360799;1.254495849744451;0.9999966045600214
97.150927;0.849989343991225;0.9339834246654449;1.0988199959309322;0.47471042422932413;0.5584835628885255;0.86463102507978;10.000083745374823;1.0999954437545516;-0.603168000342156;1.045389618696273;0.9999909124669701;1.2544958226761838;0.9999966833453734
97.160927;0.8499893473861351;0.9339834972264843;1.0988201074531372;0.47471048238150204;0.5584835222592127;0.8646311599068706;10.000082310769798;1.0999955228006735;-0.6031680003306118;1.0453896501604298;0.9999910452047304;1.2544958048514965;0.9999967633629473
97.170927;0.8499893518526431;0.9339835665607327;1.0988202154429287;0.47471053976422106;0.5584834813059067;0.864631285648636;10.000080783072264;1.0999956026702442;-0.6031680003208416;1.045389688720178;0.9999911777072543;1.254495796102;0.9999968447561913
97.180927;0.8499893576651208;0.933983632211338;1.0988203198186108;0.47471059631627366;0.5584834403799627;0.8646314020839336;10.0000791599394;1.0999956832127347;-0.6031680003129161;1.0453897342345118;0.9999913094211825;1.2544957963659404;0.9999969276078123
97.190927;0.8499893650849457;0.9339836937992145;1.0988204204503285;0.47471065195228596;0.5584833998036863;0.8646315090429099;10.0000774399311;1.0999957642544853;-0.6031680003068887;1.045389786542815;0.9999914397062641;1.2544958056544735;0.9999970120125635
97.200927;0.8499893743676591;0.9339837509790575;1.0988205172674221;0.47471070658984826;0.5584833598596819;0.8646316064276904;10.0000756226967;1.0999958456519885;-0.6031680003027953;1.045389845523369;0.9999915678728323;1.2544958239281028;0.9999970980813576
97.210927;0.8499893857678928;0.9339838033881713;1.098820610275141;0.47471076017968716;0.5584833207450663;0.8646316943798817;10.00007370860354;1.099995927282737;-0.6031680003006711;1.0453899110778455;0.9999916932681812;1.2544958510238162;0.9999971858669535
97.220927;0.8499893995192477;0.9339838506895882;1.098820699542911;0.4747108127137282;0.5584832825700221;0.8646317733245699;10.00007169879511;1.099996009040011;-0.6031680003005727;1.0453899830617852;0.9999918153576244;1.254495886664067;0.9999972753686752
97.230927;0.8499894158055477;0.933983892696272;1.0988207852398957;0.47471086419306074;0.5584832453963758;0.8646318438374343;10.00006959550238;1.099996090819155;-0.6031680003025658;1.0453900612250504;0.9999919337712714;1.2544959304980396;0.9999973666418779
97.240927;0.8499894347466239;0.9339839294415034;1.098820867684055;0.47471091458005044;0.5584832092427143;0.8646319065205239;10.000067401675855;1.099996172530135;-0.6031680003066913;1.045390145198712;0.9999920483215605;1.2544959821334847;0.9999974598467202
97.250927;0.8499894563797903;0.9339839611019904;1.0988209473415007;0.47471096379906796;0.5584831740569938;0.864631961922151;10.00006511979957;1.0999962541826185;-0.603168000312944;1.0453902345276758;0.9999921589336903;1.254496041119642;0.9999975551755615
97.260927;0.8499894806516766;0.9339839878532589;1.098821024736386;0.4747110117997313;0.5584831396937897;0.8646320104419711;10.000062751175275;1.0999963359750087;-0.6031680003212601;1.0453903286875856;0.999992265497511;1.2544961069118334;0.9999976527940047
97.270927;0.849989507445032;0.9339840098133223;1.098821100298572;0.47471105860169077;0.5584831059118477;0.8646320523111053;10.000060296419361;1.0999964183099387;-0.6031680003315157;1.0453904270398071;0.9999923677488337;1.2544961788754052;0.9999977528768084
97.280927;0.8499895366228801;0.933984027102499;1.0988211742620517;0.47471110428304325;0.5584830724111449;0.8646320877409489;10.000057756537286;1.099996501707716;-0.6031680003435556;1.0453905287981835;0.9999924652524986;1.2544962563380437;0.999997855675821
97.290927;0.8499895680831548;0.9339840398808036;1.09882124665891;0.47471114896463407;0.5584830389035581;0.864632117086694;10.000055133839425;1.099996586627859;-0.6031680003572216;1.0453906330987184;0.9999925574894645;1.2544963385820658;0.9999979615316141
97.300927;0.8499896017851885;0.9339840483021737;1.0988213173380847;0.47471119280464513;0.5584830051600963;0.8646321408092271;10.00005243272489;1.0999966733541564;-0.6031680003723493;1.0453907391352215;0.9999926439841083;1.2544964247522576;0.9999980708010391
97.310927;0.8499896376954955;0.933984052489024;1.0988213860060065;0.47471123598534853;0.5584829710032597;0.8646321593039691;10.00004965986219;1.0999967620690796;-0.6031680003887608;1.0453908462556831;0.9999927243737708;1.2544965138965536;0.9999981837589884
97.320927;0.849989675713494;0.9339840525517831;1.0988214522971533;0.47471127869662394;0.5584829363009851;0.8646321728267138;10.000046822955516;1.0999968529688067;-0.6031680004062802;1.0453909539774422;0.9999927983653477;1.2544966051328834;0.9999983005427634
97.330927;0.8499897156646826;0.9339840486067829;1.0988215157872365;0.474711321115807;0.558482901004733;0.8646321815562654;10.00004392948499;1.0999969462780368;-0.6031680004247363;1.0453910619807036;0.9999928656083085;1.2544966976784646;0.9999984211559706
97.340927;0.8499897573391683;0.9339840408206519;1.098821575986851;0.4747113633869855;0.5584828651673105;0.8646321856549474;10.000040986760224;1.0999970422626895;-0.603168000443959;1.0453911701431131;0.9999929256132419;1.2544967907659677;0.9999985455072343
97.350927;0.8499898005368199;0.9339840294869506;1.0988216323975444;0.4747114056217326;0.5584828289004262;0.8646321852608524;10.000038001950784;1.0999971412911331;-0.6031680004637828;1.0453912785173642;0.9999929778417782;1.2544968836394808;0.9999986734503867
97.360927;0.8499898451133969;0.93398401506759;1.098821684517404;0.4747114479337397;0.5584827923383937;0.8646321804714876;10.000034981366667;1.0999972438328363;-0.603168000484056;1.045391387167438;0.999993021881465;1.254496975661551;0.9999988048512294
97.370927;0.8499898909914523;0.9339839981537734;1.0988217317668654;0.4747114904758715;0.558482755632974;0.8646321713620801;10.000031930190255;1.0999973503699552;-0.6031680005046433;1.0453914960511421;0.9999930574967606;1.2544970664386916;0.9999989396701524
97.380927;0.8499899381498727;0.9339839793697571;1.0988217734699224;0.4747115334331207;0.5584827189393274;0.8646321580251668;10.000028852950233;1.099997461320931;-0.6031680005254224;1.045391605063246;0.9999930845341821;1.254497155831827;0.9999990779763815
97.390927;0.8499899866515402;0.9339839593082028;1.0988218088800112;0.47471157697577077;0.5584826824047341;0.8646321405992934;10.000025753806257;1.0999975770615342;-0.6031680005462653;1.0453917140920626;0.9999931028283369;1.2544972438392838;0.9999992199172093
97.400927;0.8499900366495475;0.9339839385981912;1.0988218371696878;0.4747116212130095;0.5584826461862509;0.8646321192870522;10.000022636282827;1.0999976979750767;-0.6031680005670009;1.0453918230432129;0.9999931122161737;1.2544973304681493;0.9999993657122431
97.410927;0.8499900882778456;0.933983918051945;1.0988218574362851;0.4747116661840903;0.5584826104830661;0.8646320943861301;10.000019503050318;1.099997824355918;-0.6031680005874006;1.0453919318552585;0.9999931126227953;1.2544974156977242;0.9999995156442256
97.420927;0.849990141493195;0.9339838986996726;1.0988218687977684;0.47471171189431943;0.5584825755506322;0.8646320662710573;10.000016356378817;1.099997956248064;-0.6031680006072039;1.045392040436381;0.999993104077483;1.254497499547517;0.9999996700086031
97.430927;0.8499901960396873;0.9339838816445603;1.0988218705205932;0.474711758351623;0.5584825416613894;0.8646320352904943;10.000013198657406;1.0999980934755567;-0.6031680006261477;1.0453921485503228;0.999993086636623;1.2544975821429538;0.9999998290272427
97.440927;0.8499902515810127;0.9339838678877956;1.0988218620784906;0.47471180557474263;0.5584825090380814;0.8646320016946158;10.00001003190205;1.0999982358490663;-0.6031680006439822;1.0453922557670203;0.9999930603651762;1.2544976637213352;0.9999999927759843
97.450927;0.8499903078320259;0.933983858293854;1.098821843142561;0.47471185358068635;0.5584824778232796;0.8646319656560172;10.000006856573489;1.0999983833064353;-0.6031680006604749;1.0453923614881826;0.9999930254215136;1.2544977446145427;1.0000001612198333
97.460927;0.8499903645472405;0.9339838536333801;1.0988218135327488;0.47471190235371474;0.5584824480747295;0.8646319273166034;10.000003671209669;1.0999985358896602;-0.60316800067541;1.045392465003781;0.9999929821012966;1.2544978251951286;1.000000334336628
97.470927;0.8499904214620894;0.9339838545682807;1.098821773156837;0.4747119518126432;0.5584824197629895;0.8646318868318137;10.000000473742537;1.0999986936695856;-0.6031680006885886;1.0453925655283811;0.9999929308016762;1.254497905752561;1.0000005121701931
97.480927;0.849990478309572;0.9339838616234601;1.0988217219790049;0.47471200179570494;0.5584823928017458;0.8646318444138632;9.999997263201669;1.0999988566725742;-0.6031680006998249;1.0453926621910083;0.9999928719975919;1.2544979863701216;1.000000694780405
97.490927;0.8499905348442833;0.9339838751827955;1.0988216599945888;0.4747120520642078;0.5584823671057701;0.8646318003318038;9.999994039965944;1.0999990248132145;-0.6031680007089456;1.0453927540738595;0.9999928062024723;1.2544980669280288;1.0000008821972297
97.500927;0.8499905908021806;0.9339838954527727;1.0988215871762963;0.47471210232755723;0.5584823426288065;0.864631754882298;9.999990805014804;1.0999991978601928;-0.6031680007157905;1.0453928403242259;0.9999927338720379;1.2544981471916516;1.000001074362548
97.510927;0.8499906458490509;0.9339839224131535;1.098821503442645;0.4747121522816989;0.5584823193688165;0.8646317083787264;9.999987559832316;1.0999993753956412;-0.6031680007202108;1.045392920196892;0.9999926553208129;1.2544982268529095;1.0000012710080348
97.520927;0.8499906995726727;0.9339839558390034;1.0988214087143207;0.474712201639755;0.5584822973725733;0.8646316611610325;9.999984307050294;1.099999556798762;-0.6031680007220748;1.045392993002199;0.9999925706944995;1.2544983055343462;1.0000014716010848
97.530927;0.8499907515072957;0.9339839954134571;1.0988213030452723;0.4747122501465861;0.5584822767479868;0.8646316136295819;9.999981050488167;1.0999997413155442;-0.6031680007212922;1.0453930580801065;0.9999924800411558;1.2544983827815472;1.0000016754393186
97.540927;0.8499908011635519;0.9339840408449289;1.0988211867501458;0.47471229756824956;0.5584822576351374;0.8646315662531937;9.999977794398857;1.0999999281467483;-0.6031680007178328;1.045393114842326;0.999992383474555;1.2544984580420038;1.0000018817574052
