time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
97.550927;0.8499908480712173;0.9339840918864115;1.0988210604449575;0.4747123436592851;0.5584822401350447;0.8646315194947295;9.999974542957775;1.1000001164920772;-0.6031680007117111;1.04539316283323;0.9999922812715311;1.2544985307077077;1.000002089791289
97.560927;0.849990891826794;0.9339841482775288;1.0988209249698526;0.4747123881547345;0.5584822242757861;0.8646314737307975;9.999971300039586;1.10000030555826;-0.603168000702951;1.045393201775149;0.9999921738579824;1.254498600224481;1.000002298850281
97.570927;0.8499909321315543;0.9339842097122365;1.0988207812639437;0.4747124307981833;0.5584822100358812;0.8646314292366515;9.999968069098342;1.1000004945822204;-0.6031680006915634;1.045393231577443;0.9999920617872041;1.2544986661686852;1.0000025083319437
97.580927;0.8499909688370504;0.9339842758513014;1.0988206302897308;0.47471247134572175;0.5584821973722118;0.8646313862220741;9.999964853461341;1.1000006828985636;-0.6031680006775401;1.04539325227825;0.9999919456922371;1.2544987282707445;1.0000027176228037
97.590927;0.8499910019684132;0.9339843463347831;1.0988204730226323;0.4747125095356453;0.5584821862407248;0.8646313448907393;9.999961656281267;1.1000008699680366;-0.6031680006608677;1.0453932639781218;0.9999918261702095;1.2544987863937507;1.0000029259832761
97.600927;0.8499910316828497;0.9339844207897992;1.0988203104590986;0.4747125450897546;0.5584821766163194;0.864631305470668;9.999958479815882;1.1000010553232622;-0.6031680006415444;1.0453932668370423;0.9999917036735227;1.254498840447162;1.0000031325512297
97.610927;0.8499910582151695;0.9339844988353762;1.098820143607109;0.47471257775737147;0.5584821684868706;0.8646312682199758;9.999955325327024;1.1000012385412248;-0.6031680006195805;1.0453932610575078;0.9999915784766801;1.2544988903138703;1.0000033364549878
97.620927;0.8499910818571262;0.933984580067947;1.0988199734598731;0.4747126073366676;0.5584821618320465;0.8646312334461129;9.999952193672055;1.1000014192901904;-0.6031680005949857;1.0453932468587055;0.9999914507196772;1.2544989358894598;1.0000035369085107
97.630927;0.8499911029288215;0.9339846640411831;1.0988198009642165;0.47471263367231725;0.5584821566359653;0.8646312014781614;9.999949085914482;1.1000015973386406;-0.6031680005677604;1.0453932245407291;0.9999913204887662;1.254498977182362;1.00000373326115
97.640927;0.8499911217359344;0.9339847502905811;1.0988196269986594;0.47471265669133617;0.558482152930715;0.8646311725985119;9.999946004360861;1.100001772502404;-0.6031680005379049;1.045393194538086;0.9999911878862121;1.2544990143591215;1.0000039250523707
97.650927;0.8499911385478011;0.9339848384153911;1.0988194523547674;0.4747126764402052;0.5584821508063211;0.8646311470514205;9.999942953218406;1.1000019445940967;-0.603168000505434;1.0453931573707265;0.9999910530621681;1.2544990476752083;1.000004111983993
97.660927;0.8499911535852445;0.9339849281382916;1.0988192777163253;0.4747126930638975;0.5584821503572218;0.8646311250964726;9.999939937907026;1.1000021133578128;-0.6031680004703962;1.0453931135972776;0.9999909162165141;1.2544990773172955;1.0000042937640217
97.670927;0.8499911669987225;0.9339850193189538;1.0988191036919663;0.4747127067723406;0.5584821516280317;0.8646311070083629;9.999936964494399;1.10000227843503;-0.6031680004328911;1.0453930638094904;0.9999907775961823;1.254499103294946;1.000004470004516
97.680927;0.8499911788531362;0.9339851119719793;1.0988189309057965;0.4747127178202296;0.5584821546148161;0.864631093051089;9.999934039657287;1.1000024394061299;-0.6031680003930542;1.0453930086215488;0.9999906374996732;1.2544991254772972;1.0000046402677467
97.690927;0.8499911891574919;0.9339852062144244;1.0988187600668946;0.47471272647816065;0.558482159293823;0.8646310834467452;9.999931169974989;1.100002595799812;-0.6031680003510166;1.0453929486681055;0.9999904963034631;1.2544991436567594;1.0000048041646017
97.700927;0.8499911979301389;0.9339853021388218;1.0988185919873907;0.47471273299413685;0.5584821656439497;0.8646310783362626;9.999928361307067;1.100002747041913;-0.6031680003068937;1.0453928846182061;0.9999903544906272;1.2544991575662847;1.0000049614219335
97.710927;0.8499912052398129;0.9339853997935157;1.0988184275559956;0.4747127375540056;0.5584821736651369;0.8646310777796751;9.999925618863209;1.1000028924609986;-0.6031680002607965;1.0453928171742768;0.9999902125976432;1.2544991669672227;1.0000051118887738
97.720927;0.8499912111933652;0.9339854992659955;1.098818267660393;0.4747127402638337;0.5584821833953553;0.8646310817741749;9.999922947087823;1.100003031397075;-0.6031680002128307;1.0453927470159214;0.9999900710789476;1.254499171802817;1.0000052555211532
97.730927;0.8499912158996457;0.933985600707263;1.098818113104947;0.47471274115612866;0.5584821949293615;0.8646310902254649;9.999920349547931;1.1000031633083829;-0.603168000163086;1.0453926746856816;0.9999899302101424;1.2544991722674665;1.0000053923868795
97.740927;0.849991219469446;0.9339857042723368;1.0988179645885212;0.47471274019511156;0.5584822084239974;0.8646311029022982;9.999917828993528;1.1000032877607717;-0.6031680001116446;1.045392600507162;0.9999897901191025;1.2544991687332616;1.0000055226491487
97.750927;0.8499912220591966;0.9339858100663055;1.0988178227077559;0.4747127372819594;0.5584822240666983;0.8646311194483302;9.999915386692859;1.1000034043662512;-0.6031680000586017;1.0453925246116225;0.9999896508968791;1.254499161608744;1.000005646503639
97.760927;0.8499912238953136;0.9339859181495199;1.0988176879595377;0.4747127322818074;0.5584822420330526;0.8646311394550349;9.999913021742813;1.1000035128362722;-0.6031680000040779;1.0453924470095985;0.9999895126486481;1.2544991512576975;1.0000057641197255
97.770927;0.8499912252573344;0.9339860285240186;1.0988175607749835;0.4747127250706228;0.5584822624531027;0.8646311625311865;9.999910731912964;1.100003613114925;-0.6031679999482081;1.045392367623484;0.9999893754400427;1.2544991380098822;1.0000058756405992
97.780927;0.8499912264469635;0.9339861410850048;1.0988174415201937;0.47471271555123346;0.5584822853804263;0.8646311883290502;9.999908515296863;1.1000037054142544;-0.6031679998910973;1.0453922863280263;0.9999892392223148;1.254499122159344;1.0000059812246718
97.790927;0.8499912277230226;0.9339862556544132;1.0988173304345557;0.4747127036309981;0.5584823107677117;0.8646312165237539;9.999906371329612;1.1000037901218407;-0.6031679998327876;1.0453922030484362;0.9999891038103036;1.2544991039203999;1.0000060810437224
97.800927;0.8499912292063719;0.9339863720539862;1.0988172276344483;0.47471268920997517;0.5584823384433071;0.8646312467775038;9.999904300977573;1.1000038676791757;-0.6031679997732807;1.0453921178207841;0.9999889689312833;1.2544990834463223;1.000006175232299
97.810927;0.8499912308317318;0.9339864900811256;1.098817133217503;0.4747126721770641;0.5584823681265428;0.8646312787387518;9.999902306651624;1.1000039385398683;-0.6031679997125846;1.0453920307325004;0.9999888342942469;1.2544990609007909;1.0000062639075429
97.820927;0.8499912323650144;0.9339866094412286;1.098817047325493;0.4747126524193548;0.558482399511373;0.8646313120373298;9.999900392687687;1.1000040032332274;-0.6031679996507434;1.0453919418275126;0.999988699602272;1.2544990365048758;1.000006347266548
97.830927;0.8499912334453824;0.9339867298019001;1.0988169700967187;0.47471262987629076;0.5584824323364768;0.8646313462450457;9.999898565738343;1.10000406239205;-0.6031679995878375;1.0453918510643676;0.999988564511287;1.2544990105840517;1.0000064256357935
97.840927;0.8499912336472931;0.9339868509417157;1.0988169016496836;0.474712604594003;0.5584824663833148;0.8646313808762759;9.999896833618209;1.10000411665961;-0.6031679995239584;1.0453917583451768;0.9999884285968414;1.254498983589956;1.0000064994399687
97.850927;0.8499912325725052;0.9339869727849736;1.09881684215619;0.4747125767087536;0.5584825014432581;0.8646314154591158;9.999895203444055;1.1000041665767792;-0.603167999459192;1.0453916636146459;0.9999882913666613;1.2544989560185538;1.0000065691543423
97.860927;0.8499912299430538;0.933987095309422;1.0988167918369587;0.47471254638013377;0.5584825373041195;0.8646314496251616;9.999893680628483;1.1000042125413099;-0.6031679993936282;1.0453915669215652;0.9999881523226738;1.2544989282368664;1.000006635295804
97.870927;0.8499912256344725;0.9339872184829456;1.098816750883041;0.47471251375930656;0.558482573782004;0.8646314831541186;9.999892268905674;1.1000042548524387;-0.6031679993273747;1.0453914683764065;0.9999880110438334;1.2544989003479292;1.0000066984320801
97.880927;0.8499912196571485;0.9339873422227483;1.0988167194307599;0.47471247900309776;0.558482610768749;0.864631515942508;9.999890970895757;1.100004293742823;-0.6031679992605622;1.045391368096626;0.9999878672482991;1.254498872204764;1.0000067591587125
97.890927;0.8499912121766572;0.9339874663401531;1.098816697517755;0.474712442279987;0.5584826482405489;0.8646315479510441;9.999889788351647;1.1000043293168964;-0.6031679991933375;1.0453912661871487;0.9999877208064221;1.2544988435241877;1.0000068180366495
97.900927;0.8499912035433584;0.9339875905495053;1.0988166850020207;0.4747124037750319;0.5584826862133951;0.8646315791956103;9.999888721999017;1.1000043615328063;-0.6031679991258535;1.045391162760997;0.9999875717065421;1.2544988140238547;1.0000068754990026
97.910927;0.8499911942236311;0.93398771452525;1.098816681539165;0.4747123637144531;0.5584827246692367;0.8646316097585355;9.999887771780864;1.1000043902646233;-0.6031679990582647;1.045391058004638;0.9999874200309352;1.2544987835143921;1.0000069317901539
97.920927;0.8499911847113747;0.9339878379560288;1.0988166866091242;0.4747123223673889;0.5584827635277105;0.8646316397812793;9.999886937284261;1.1000044152907753;-0.6031679989907262;1.0453909521870117;0.9999872659680312;1.2544987518996644;1.000006987007318
97.930927;0.8499911755156225;0.9339879606230248;1.0988166996053925;0.47471228000241833;0.5584828027047002;0.8646316694238473;9.99988621754184;1.1000044362675179;-0.6031679989233769;1.0453908455454672;0.9999871097794457;1.254498719150846;1.0000070412174018
97.940927;0.8499911671293517;0.9339880824551838;1.0988167199858485;0.4747122368485065;0.5584828421834748;0.8646316987959337;9.99988561069163;1.1000044527946762;-0.6031679988563134;1.0453907381815857;0.9999869517013447;1.2544986852637752;1.000007094581674
97.950927;0.8499911599467246;0.9339882034978304;1.0988167473450499;0.474712193100633;0.5584828820232076;0.8646317279150229;9.999885114232441;1.100004464475414;-0.6031679987895756;1.0453906300808795;0.9999867919166223;1.2544986501979234;1.0000071474007945
97.960927;0.8499911542216891;0.9339883238562331;1.0988167813219738;0.4747121489347924;0.5584829223246115;0.8646317567258045;9.999884725657525;1.100004470964097;-0.6031679987231533;1.0453905211898775;0.9999866306459493;1.2544986138457666;1.000007200017838
97.970927;0.8499911500642519;0.9339884436966872;1.0988168214411034;0.4747121044862864;0.5584829632102392;0.8646317851392205;9.999884443190975;1.1000044720495166;-0.6031679986570032;1.0453904114850658;0.999986468241183;1.254498576020625;1.0000072526364825
97.980927;0.8499911474248123;0.9339885632515248;1.0988168670575595;0.47471205982484527;0.5584830048173082;0.864631813020675;9.99988426607687;1.10000446768144;-0.6031679985910736;1.0453903010228278;0.9999863052208271;1.2544985365338566;1.0000073052039327
97.990927;0.8499911460921049;0.9339886827292185;1.0988169174240439;0.4747120149878906;0.5584830472585242;0.8646318401255187;9.999884193978584;1.1000044579412416;-0.6031679985253374;1.0453901899461002;0.9999861422344445;1.2544984953241962;1.0000073574726132
98.000927;0.8499911457464074;0.9339888022120625;1.0988169717566776;0.47471197004467547;0.5584830905825682;0.8646318660861059;9.999884226331464;1.100004443034992;-0.6031679984598179;1.0453900784604198;0.9999859799805038;1.254498452412409;1.0000074091654656
98.010927;0.849991146070685;0.9339889216799057;1.098817029279285;0.47471192511638527;0.5584831347990897;0.8646318904850785;9.999884362457104;1.100004423266094;-0.6031679983946058;1.045389966812864;0.999985819178812;1.2544984077413013;1.0000074600745632
98.020927;0.8499911468693014;0.933989041086803;1.0988170892632594;0.47471188035458606;0.5584831799426796;0.8646319129307481;9.99988460209897;1.1000043989195754;-0.6031679983298497;1.0453898552619272;0.9999856605607611;1.2544983611027216;1.0000075100579686
98.030927;0.8499911480950166;0.933989160330393;1.098817151032227;0.47471183592021626;0.5584832261078598;0.8646319331174716;9.999884945463021;1.1000043701127684;-0.6031679982657264;1.0453897440208189;0.999985504785334;1.2544983121300732;1.0000075589823614
98.040927;0.8499911497471446;0.933989279120223;1.0988172139437333;0.4747117919665562;0.5584832734296555;0.8646319508709406;9.999885392256799;1.1000043367549077;-0.6031679982024191;1.0453896332303023;0.9999853523622407;1.2544982603394792;1.0000076066476424
98.050927;0.8499911517411904;0.933989396919103;1.0988172773584841;0.47471174862179755;0.5584833220404338;0.8646319661085636;9.999885940574925;1.1000042986364476;-0.6031679981400961;1.0453895229890133;0.9999852036524305;1.254498205241909;1.0000076527597965
98.060927;0.8499911538514479;0.9339895130478832;1.0988173406058686;0.47471170595736156;0.5584833720353495;0.8646319787209098;9.999886586691765;1.1000042555310536;-0.6031679980788877;1.045389413347197;0.9999850588747463;1.2544981464374991;1.0000076969681928
98.070927;0.8499911557147037;0.9339896268021065;1.0988174029818432;0.4747116639244934;0.5584834234418199;0.8646319884989224;9.999887325450008;1.1000042072492004;-0.6031679980188834;1.045389304259199;0.9999849180875802;1.2544980836406816;1.0000077388921274
98.080927;0.8499911568508975;0.9339897374921827;1.0988174638097494;0.4747116223056283;0.5584834762258059;0.8646319951672498;9.999888150574998;1.1000041536495757;-0.6031679979601487;1.0453891956115762;0.999984781219622;1.2544980166995003;1.0000077781053593
98.090927;0.8499911567361046;0.9339898445093961;1.098817522487543;0.4747115807333358;0.5584835303574874;0.8646319984209917;9.999889054986117;1.1000040946505036;-0.6031679979027184;1.045389087331893;0.9999846481344057;1.2544979456140422;1.0000078141268673
98.100927;0.8499911549377471;0.9339899473828016;1.09881757841334;0.4747115387481535;0.5584835858340207;0.8646319979167025;9.99989003125882;1.1000040302497718;-0.6031679978465874;1.045388979483738;0.9999845186582178;1.254497870439916;1.0000078464464033
98.110927;0.8499911511965873;0.9339900457185768;1.0988176309286088;0.47471149586387673;0.5584836426179749;0.8646319932731948;9.999891071780524;1.1000039605113499;-0.6031679977917318;1.0453888722923115;0.9999843925977535;1.2544977911204307;1.0000078745829628
98.120927;0.8499911454110144;0.9339901390971636;1.0988176793896425;0.4747114516472393;0.5584837006190589;0.8646319840548334;9.999892168740738;1.1000038855750325;-0.6031679977381289;1.0453887661142347;0.9999842697532647;1.2544977074859924;1.000007898179904
98.130927;0.8499911376110499;0.9339902270519806;1.0988177232037888;0.474711405794675;0.5584837597498622;0.8646319697388101;9.999893314864345;1.1000038056928527;-0.603167997685762;1.0453886613782686;0.9999841499430179;1.2544976194278166;1.0000079170698828
98.140927;0.8499911279551785;0.9339903091423141;1.0988177617704666;0.47471135816168597;0.5584838199503516;0.8646319497536296;9.99989450399783;1.1000037212078961;-0.6031679976346102;1.0453885585224578;0.9999840330920506;1.254497526992489;1.0000079312471104
98.150927;0.8499911167134433;0.9339903850513204;1.0988177944417161;0.47471130872094025;0.558483881169684;0.8646319235854202;9.999895730396945;1.1000036325466436;-0.6031679975846307;1.0453884580001624;0.9999839193138412;1.2544974303138015;1.0000079408061882
98.160927;0.84999110425151;0.9339904546341273;1.0988178205476327;0.4747112575068039;0.5584839433666002;0.8646318908593135;9.999896988136369;1.1000035402595185;-0.6031679975357618;1.0453883603331753;0.9999838089139877;1.2544973295368775;1.0000079458878075
98.170927;0.8499910910367436;0.9339905178833721;1.0988178394201895;0.47471120460201716;0.558484006530129;0.8646318513307398;9.99989827161632;1.1000034449901277;-0.6031679974879356;1.0453882660785165;0.9999837023705627;1.2544972248339326;1.0000079466508807
98.180927;0.8499910776149803;0.9339905748435866;1.0988178503826151;0.47471115011074255;0.5584840706734263;0.864631804840003;9.999899575785749;1.1000033473767343;-0.6031679974410875;1.0453881757563082;0.9999836003148955;1.2544971164624439;1.0000079432876114
98.190927;0.8499910645577965;0.9339906255606598;1.0988178527627237;0.4747110941006011;0.558484135794167;0.8646317513196556;9.999900895188457;1.100003247970024;-0.6031679973951694;1.0453880898529069;0.9999835034961204;1.2544970047834778;1.0000079360265932
98.200927;0.8499910524360702;0.9339906701067112;1.098817845936927;0.4747110365781056;0.5584842018504218;0.8646316908380163;9.99990222310043;1.1000031471629235;-0.6031679973501561;1.0453880088035439;0.9999834127530588;1.2544968902035247;1.0000079251142846
98.210927;0.8499910418000037;0.9339907086168714;1.0988178293963387;0.47471097751174113;0.5584842687504156;0.8646316236157797;9.999903552026433;1.1000030451501968;-0.6031679973060364;1.0453879329177478;0.9999833289679283;1.2544967731071976;1.0000079108001954
98.220927;0.8499910331479599;0.9339907412714404;1.0988178028404378;0.4747109168876619;0.5584843363436746;0.86463154995551;9.999904874944889;1.1000029419770343;-0.6031679972628033;1.0453878623793877;0.999983253013672;1.254496653873143;1.0000078933198833
98.230927;0.849991026915885;0.9339907682578829;1.0988177661989695;0.47471085476593294;0.5584844044492309;0.86463147008285;9.999906186309277;1.1000028376489615;-0.603167997220451;1.04538779732882;0.9999831857936534;1.2544965329285744;1.0000078728771766
98.240927;0.8499910234644316;0.9339907897929043;1.0988177195362467;0.47471079129179905;0.558484472890243;0.8646313840451023;9.999907482372691;1.1000027322225754;-0.6031679971789777;1.0453877379306549;0.9999831282802426;1.254496410759793;1.0000078496103815
98.250927;0.8499910230402398;0.9339908061726366;1.0988176629409319;0.4747107266621189;0.5584845414781927;0.8646312917606337;9.999908760549658;1.1000026258300217;-0.6031679971384094;1.045387684393961;0.9999830814111428;1.2544962878929549;1.0000078235514378
98.260927;0.8499910257799002;0.9339908177535494;1.0988175964910922;0.4747106610833746;0.5584846099786174;0.8646311930830126;9.999910018419497;1.1000025186201647;-0.6031679970988137;1.0453876369424513;0.9999830459737652;1.2544961648833604;1.0000077946119823
98.270927;0.84999103178035;0.9339908248892801;1.0988175203326818;0.4747105947600048;0.5584846781275774;0.8646310877855655;9.99991125356178;1.1000024106594335;-0.6031679970602819;1.0453875957411727;0.9999830226311897;1.2544960423180025;1.0000077626017996
98.280927;0.8499910411424235;0.9339908279269821;1.0988174348182354;0.47471052789333434;0.5584847456936113;0.8646309755816005;9.999912464115978;1.1000023018762821;-0.6031679970229016;1.0453875608442527;0.9999830120287322;1.2544959208197766;1.0000077273114398
98.290927;0.8499910539620279;0.9339908272768052;1.098817340565795;0.47471046065619077;0.5584848124922877;0.8646308562375056;9.999913649091459;1.1000021921096308;-0.603167996986751;1.0453875321956345;0.9999830148190892;1.2544958010711105;1.000007688636994
98.300927;0.8499910703124246;0.933990823432754;1.098817238390575;0.4747103931923907;0.5584848783387748;0.8646307296754298;9.999914808365125;1.1000020812477675;-0.6031679969519212;1.045387509648613;0.9999830315528858;1.2544956838749324;1.0000076466591155
98.310927;0.8499910901759169;0.9339908168865636;1.0988171291639655;0.4747103256510353;0.5584849430436915;0.8646305959838186;9.999915942706693;1.100001969351071;-0.6031679969185454;1.04538749301029;0.9999830625728239;1.2544955702035363;1.000007601694933
98.320927;0.849991113347349;0.9339908080627898;1.098817013656053;0.47471025818704415;0.5584850064809764;0.864630455369591;9.99991705368857;1.1000018567035845;-0.6031679968867968;1.0453874820671394;0.9999831080020654;1.254495461200965;1.000007554335068
98.330927;0.8499911394488807;0.9339907973419669;1.0988168924189687;0.47471019095184225;0.558485068652402;0.8646303081180539;9.999918143045736;1.1000017437646723;-0.603167996856842;1.0453874765538531;0.9999831677492871;1.2544953581088136;1.0000075053672215
98.340927;0.8499911680320716;0.9339907850953585;1.098816765762567;0.47471012412597124;0.5584851296934835;0.864630154577002;9.99991921177003;1.1000016309981537;-0.6031679968287909;1.0453874761442667;0.9999832415206654;1.2544952620671261;1.0000074555975667
98.350927;0.849991198627743;0.9339907716901236;1.0988166338124132;0.4747100579369265;0.5584851898260007;0.8646299951855172;9.999920260363028;1.1000015187602719;-0.6031679968026913;1.0453874804582415;0.9999833289025638;1.2544951739084245;1.0000074057118866
98.360927;0.8499912307612177;0.9339907575030888;1.0988164965323557;0.47470999263306846;0.558485249309501;0.8646298305285361;9.999921290123693;1.1000014073540876;-0.6031679967785698;1.0453874890435724;0.9999834294747113;1.2544950941325312;1.000007356225128
98.370927;0.849991264008997;0.9339907429722885;1.0988163536970188;0.47470992846785154;0.5584853084097681;0.8646296613258845;9.999922303260467;1.100001297098754;-0.6031679967564862;1.0453875013709786;0.9999835428680945;1.2544950230447838;1.0000073074927736
98.380927;0.849991298062688;0.9339907286283202;1.0988162050087922;0.47470986570704066;0.5584853673715582;0.8646294883579343;9.999923301791183;1.1000011883280758;-0.6031679967365443;1.0453875168276712;0.9999836687479698;1.254494960902201;1.0000072597696708
98.390927;0.8499913327615962;0.9339907150474364;1.0988160503303972;0.47470980462816614;0.5584854264315976;0.8646293123924527;9.999924287027076;1.1000010813197414;-0.6031679967188469;1.0453875346866943;0.9999838067788404;1.2544949079705594;1.0000072132698765
98.400927;0.8499913681182086;0.933990702786206;1.0988158897312752;0.474709745493781;0.558485485864432;0.8646291341229244;9.999925259382644;1.100000976198086;-0.6031679967034644;1.0453875540811268;0.999983956598298;1.254494864496779;1.000007168207248
98.410927;0.8499914043129074;0.93399069234415;1.098815723336346;0.4747096885179667;0.5584855459755499;0.864628954161458;9.999926218225175;1.1000008729275648;-0.6031679966904375;1.04538757401134;0.999984117754381;1.2544948306728112;1.000007124791483
98.420927;0.8499914416018978;0.9339906840873743;1.0988155512295132;0.4747096338614903;0.5584856070298181;0.8646287730989451;9.99992716287536;1.100000771422567;-0.6031679966797728;1.045387593400355;0.9999842896600387;1.2544948066592234;1.0000070831441055
98.430927;0.8499914801998244;0.9339906781677726;1.098815373439237;0.4747095816339012;0.5584856692006257;0.8646285915315974;9.999928093793482;1.1000006716623096;-0.6031679966714292;1.0453876112094058;0.9999844716558856;1.2544947926353982;1.0000070432595598
98.440927;0.8499915202858463;0.9339906745591089;1.098815189926252;0.4747095318762827;0.5584857325707582;0.8646284100382493;9.999929012040804;1.1000005737164056;-0.603167996665322;1.0453876265722337;0.9999846630876416;1.2544947887908933;1.0000070050985659
98.450927;0.8499915621191544;0.9339906731530738;1.0988150006482102;0.47470948455347883;0.5584857971157667;0.8646282292104522;9.999929918021547;1.100000477703573;-0.6031679966613459;1.045387638831638;0.9999848632807434;1.2544947952658487;1.0000069686663
98.460927;0.8499916060460698;0.9339906737842301;1.098814805697092;0.4747094395773323;0.5584858626524151;0.8646280497435185;9.999930811393014;1.1000003837675303;-0.603167996659409;1.0453876474785448;0.9999850714703395;1.2544948121332924;1.0000069339933217
98.470927;0.8499916523484887;0.9339906761883895;1.0988146053887493;0.4747093968533299;0.5584859288430885;0.8646278724635704;9.999931691784194;1.1000002921028944;-0.603167996659464;1.0453876521180863;0.99998528678747;1.2544948394196223;1.0000069011208204
98.480927;0.8499917011389527;0.933990679992705;1.0988144002811042;0.47470935632071315;0.5584859952926556;0.8646276982310681;9.9999325591424;1.1000002029608216;-0.6031679966615193;1.045387652489945;0.9999855083139664;1.2544948771023139;1.0000068701366145
98.490927;0.8499917523833633;0.9339906847698461;1.0988141911187546;0.47470931795696397;0.5584860616590265;0.8646275278244615;9.9999334134268;1.1000001165792528;-0.603167996665639;1.0453876484734195;0.999985735159195;1.2544949251030884;1.0000068411845786
98.500927;0.84999180595092;0.9339906900997269;1.0988139786979134;0.4747092817559779;0.5584861277104908;0.864627361875466;9.999934254107822;1.1000000331248974;-0.6031679966719342;1.0453876400615634;0.9999859665017101;1.2544949832644177;1.000006814394057
98.510927;0.8499918616762394;0.9339906956203804;1.0988137637419182;0.4747092477089483;0.55848619332226;0.8646272008476943;9.999935080180519;1.099999952763868;-0.60316799668053;1.045387627374915;0.9999862016048057;1.254495051264989;1.000006789811151
98.520927;0.849991919476729;0.9339907010584149;1.098813546878126;0.47470921582112546;0.5584862584318993;0.8646270450557875;9.999935890550331;1.099999875776179;-0.6031679966915348;1.045387610675526;0.9999864398557347;1.2544951285522545;1.0000067674061066
98.530927;0.8499919794093264;0.9339907062112578;1.0988133286758255;0.47470918615983015;0.5584863229956188;0.8646268946727771;9.999936684160438;1.0999998025045818;-0.603167996705035;1.0453875902978584;0.9999866807699259;1.2544952143925825;1.0000067470733334
98.540927;0.8499920415313894;0.9339907109049467;1.0988131096828861;0.4747091588630669;0.5584863869676576;0.8646267497112889;9.999937460393113;1.0999997331689384;-0.6031679967211062;1.0453875666314467;0.9999869238951515;1.2544953079933192;1.0000067286163905
98.550927;0.8499921057319301;0.9339907149697845;1.0988128905115135;0.4747091340863792;0.5584864502939282;0.8646266100562328;9.99993821998977;1.0999996677552768;-0.6031679967398209;1.0453875401971133;0.9999871687195876;1.2544954086158417;1.0000067117914966
98.560927;0.8499921717790159;0.9339907182439776;1.0988126719235656;0.47470911195772814;0.5584865128912752;0.864626475534029;9.999938965371765;1.099999606031209;-0.6031679967612306;1.0453875116162856;0.9999874147012381;1.2544955156339916;1.0000066963444663
98.570927;0.8499922394729691;0.9339907205703382;1.0988124547740623;0.47470909258965577;0.5584865745820549;0.8646263459189129;9.99993970008565;1.0999995476413844;-0.603167996785332;1.04538748147664;0.9999876613609994;1.2544956285041073;1.0000066820279958
98.580927;0.8499923086698319;0.9339907217772725;1.0988122398751712;0.4747090761255037;0.5584866350401231;0.8646262209117047;9.999940427965901;1.0999994922556258;-0.603167996812059;1.045387450265635;0.9999879082979083;1.2544957467305222;1.0000066686275553
98.590927;0.849992379213219;0.9339907216887431;1.0988120278906326;0.4747090627586997;0.5584866938207027;0.864626100181332;9.999941152253449;1.0999994396673638;-0.6031679968413057;1.0453874183800558;0.9999881551037543;1.2544958699082955;1.0000066559216931
98.600927;0.8499924509085429;0.9339907201546538;1.0988118193032617;0.47470905270039726;0.5584867504315059;0.8646259834297645;9.999941875137607;1.0999993897540057;-0.6031679968729522;1.045387386150862;0.9999884012818697;1.2544959977074257;1.0000066436210038
98.610927;0.8499925235242604;0.9339907170641879;1.0988116145272286;0.4747090461354336;0.5584868043804437;0.8646258704067896;9.999942598022585;1.099999342383031;-0.6031679969068878;1.0453873538644376;0.9999886462382983;1.2544961297072055;1.0000066314025895
98.620927;0.849992596779103;0.933990712343669;1.0988114140703864;0.47470904320091967;0.5584868552062351;0.8646257608853949;9.999943322151061;1.0999992974015176;-0.6031679969430285;1.0453873217784566;0.9999888893140785;1.2544962652636111;1.0000066189922967
98.630927;0.8499926703523549;0.9339907059348704;1.0988112185403245;0.474709043981855;0.5584869025121877;0.8646256546509236;9.999944049373449;1.0999992547278632;-0.60316799698132;1.045387290154326;0.9999891298059663;1.2544964035494444;1.000006606199239
98.640927;0.849992743916762;0.9339906977554385;1.0988110285254298;0.47470904851097484;0.558486945986421;0.8646255514974223;9.999944782716115;1.0999992144281332;-0.6031679970217277;1.0453872592979798;0.999989366963939;1.2544965437103406;1.000006592913409
98.650927;0.8499928171480855;0.933990687697929;1.0988108444962752;0.4747090567745592;0.5584869853845984;0.8646254512224189;9.99994552583216;1.0999991766995811;-0.60316799706422;1.0453872295661841;0.9999896000255379;1.2544966850207144;1.0000065790993762
98.660927;0.849992889712753;0.9339906756862851;1.0988106667307762;0.47470906873670665;0.5584870205044493;0.8646253536178888;9.99994628149983;1.0999991418443453;-0.6031679971087593;1.0453872013167913;0.9999898283365091;1.2544968269215697;1.0000065647486196
98.670927;0.8499929612272968;0.9339906616910063;1.0988104952795017;0.47470908436309245;0.5584870512181652;0.8646252584058128;9.999947051180703;1.0999991102976658;-0.6031679971552925;1.0453871748332761;0.9999900514618888;1.254496968985243;1.0000065497615231
98.680927;0.8499930311947245;0.9339906456816058;1.0988103300333278;0.47470910360106494;0.5584870775516062;0.8646251651906903;9.9999478363443;1.0999990826602024;-0.6031679972037307;1.045387150279013;0.9999902691727612;1.2544971109428562;1.0000065338671333
98.690927;0.8499930989888536;0.9339906276073775;1.0988101708467057;0.47470912634160317;0.558487099723942;0.8646250735139392;9.999948639393407;1.0999990596489413;-0.6031679972539541;1.045387127691398;0.9999904813389467;1.2544972527030915;1.0000065166714711
98.700927;0.8499931638982211;0.933990607406089;1.0988100176329312;0.47470915242941086;0.5584871181090112;0.8646249829083027;9.999949462819686;1.0999990419288141;-0.6031679973058395;1.045387107035695;0.9999906878522634;1.2544973942523037;1.000006497723934
98.710927;0.8499932252106884;0.9339905850209711;1.098809870380989;0.4747091817154119;0.558487133149169;0.8646248928991873;9.999950307907824;1.0999990299277909;-0.6031679973592741;1.0453870883058214;0.9999908886563513;1.254497535555351;1.0000064765373093
98.720927;0.849993282333014;0.9339905604097343;1.0988097291088799;0.4747092140873434;0.5584871452801896;0.864624802998222;9.999951174517637;1.0999990238058883;-0.6031679974141535;1.0453870715608267;0.9999910838085473;1.2544976765933544;1.000006452622805
98.730927;0.8499933348490828;0.9339905334911902;1.0988095938267366;0.47470924944186743;0.5584871549084277;0.86462471268494;9.999952061489504;1.0999990236046324;-0.6031679974703658;1.04538705691177;0.9999912734555341;1.2544978174722456;1.000006425526281
98.740927;0.8499933824812494;0.933990504089709;1.098809464530633;0.47470928763722836;0.558487162430761;0.8646246213993949;9.99995296642361;1.0999990293769022;-0.6031679975277674;1.0453870445452316;0.9999914577315239;1.2544979584504605;1.0000063948680056
98.750927;0.8499934250616424;0.933990471964672;1.0988093412047917;0.47470932848159314;0.5584871682504675;0.8646245286212869;9.999953885528225;1.0999990411465417;-0.603167997586183;1.045387034718937;0.9999916366885769;1.2544980998165622;1.000006360396327
98.760927;0.8499934625658683;0.9339904368961404;1.0988092237772593;0.47470937174906547;0.5584871727452871;0.8646244339818621;9.999954814835062;1.0999990588334572;-0.6031679976454302;1.0453870276850548;0.9999918103115295;1.2544982417415576;1.0000063219490152
98.770927;0.8499934951630284;0.933990398778862;1.0988091120320294;0.47470941719738824;0.5584871762101202;0.8646243372436181;9.999955751673259;1.0999990822634491;-0.6031679977053424;1.045387023622581;0.9999919785510101;1.2544983842783146;1.0000062793220967
98.780927;0.849993523203427;0.9339903576575055;1.098809005598586;0.4747094645772564;0.5584871788474491;0.8646242381992542;9.999956694568167;1.0999991112104208;-0.6031679977657793;1.045387022662476;0.999992141295343;1.2544985274572065;1.0000062322167278
98.790927;0.8499935471265703;0.9339903136495762;1.098808904016628;0.4747095136282446;0.558487180813415;0.8646241366576621;9.999957642228832;1.0999991454358713;-0.6031679978266239;1.045387024976554;0.9999922983219954;1.2544986713317379;1.0000061803099396
98.800927;0.8499935673847026;0.9339902668440502;1.0988088067763706;0.4747095640788237;0.558487182245836;0.8646240324837355;9.999958593634227;1.0999991847062816;-0.6031679978877706;1.0453870307959328;0.9999924493132114;1.2544988159599404;1.0000061233743196
98.810927;0.8499935844370399;0.9339902172684227;1.0988087133405053;0.474709615662261;0.5584871832354414;0.864623925625451;9.999959549094449;1.0999992287652496;-0.6031679979491249;1.0453870403354624;0.999992593907547;1.2544989614201847;1.0000060614026303
98.820927;0.8499935987459655;0.933990164902058;1.0988086231771745;0.47470966813575766;0.55848718379767;0.8646238161265949;9.999960510571047;1.0999992772751108;-0.6031679980105984;1.045387053778764;0.9999927317467475;1.2544991079093994;1.0000059946676652
98.830927;0.849993610738971;0.9339901096801765;1.098808535772793;0.47470972129115474;0.5584871839136579;0.8646237041108442;9.999961480843998;1.0999993298002306;-0.6031679980720893;1.0453870713791247;0.9999928625280343;1.2544992557774568;1.0000059236548757
98.840927;0.8499936207946851;0.9339900514612857;1.0988084505900422;0.47470977494495675;0.558487183598919;0.8646235897466509;9.999962462683783;1.099999385886044;-0.6031679981334648;1.045387093518964;0.999992986044284;1.2544994053822198;1.00000584889137
98.850927;0.8499936292353645;0.9339899900045661;1.0988083670304987;0.4747098288999181;0.5584871829046255;0.8646234732161249;9.999963458856437;1.0999994451469477;-0.6031679981945658;1.045387120639036;0.9999931022139924;1.2544995569605564;1.0000057708151153
98.860927;0.8499936362755096;0.933989925015067;1.098808284485647;0.4747098829096693;0.5584871818626197;0.8646233546951809;9.999964472168326;1.0999995072837303;-0.6031679982552258;1.045387153118255;0.9999932110447167;1.2544997106755347;1.0000056898121925
98.870927;0.8499936420024277;0.9339898562361609;1.0988082024645034;0.47470993669297606;0.5584871804477964;0.8646232343110545;9.999965504883779;1.0999995720778062;-0.6031679983152836;1.0453871911927892;0.9999933124886502;1.254499866683462;1.0000056063106622
98.880927;0.8499936464350859;0.9339897835369023;1.098808120714944;0.47470998997663555;0.5584871785802431;0.8646231121086049;9.999966558261749;1.0999996393721732;-0.6031679983745756;1.0453872349528885;0.9999934063970304;1.2545000251278287;1.0000055207844114
98.890927;0.8499936496008134;0.9339897069426273;1.0988080392386548;0.474710042495039;0.5584871761740042;0.8646229881174146;9.999967632691309;1.0999997090369384;-0.6031679984329209;1.0453872843649463;0.99999349263717;1.2545001861102942;1.0000054337161466
98.900927;0.8499936515915846;0.9339896265735559;1.0988079582253991;0.4747100939404746;0.5584871731951422;0.8646228624621978;9.999968727964776;1.0999997809933;-0.6031679984901283;1.045387339259176;0.9999935711413106;1.2545003496196006;1.000005345570893
98.910927;0.8499936525821283;0.93398954256947;1.098807878010877;0.47471014392505595;0.5584871696470679;0.8646227353991001;9.999969843229362;1.0999998552809667;-0.6031679985460147;1.0453873993501512;0.9999936418672843;1.2545005154550435;1.000005256783187
98.920927;0.849993652804448;0.9339894551001194;1.0988077990484082;0.47471019198543735;0.5584871655217708;0.8646226072631893;9.999970976861166;1.0999999320638676;-0.6031679986004117;1.0453874643368495;0.9999937047862768;1.254500683231297;1.000005167836007
98.930927;0.849993652543031;0.9339893643970597;1.0988077218461603;0.47471023762817166;0.5584871608026771;0.8646224784089325;9.999972126964972;1.10000001157027;-0.6031679986531645;1.0453875339776502;0.9999937598875537;1.2545008524649974;1.0000050793818571
98.940927;0.8499936521756378;0.933989270722495;1.0988076468587955;0.474710280388717;0.558487155475562;0.8646223492168764;9.99997329226811;1.1000000940555215;-0.6031679987041433;1.045387608051254;0.9999938071718065;1.2545010226818676;1.0000049922213095
98.950927;0.8499936521655753;0.9339891743271334;1.0988075744011836;0.47471031986056306;0.5584871495071332;0.8646222200919497;9.999974472157257;1.1000001798269694;-0.6031679987532658;1.0453876862673612;0.99999384660697;1.254501193446987;1.000004907148455
98.960927;0.8499936529795106;0.9339890754670278;1.0988075047108754;0.4747103556964277;0.5584871428270829;0.8646220914047125;9.999975665814148;1.1000002692553947;-0.60316799880051;1.045387768211641;0.9999938780808326;1.2545013642920926;1.000004824772651
98.970927;0.8499936550275053;0.9339889744433532;1.0988074380725616;0.47471038761416845;0.5584871353167646;0.8646219634775616;9.999976871547892;1.1000003626579387;-0.6031679988458997;1.0453878533674987;0.9999939014323895;1.2545015346595814;1.0000047453897467
98.980927;0.8499936586597729;0.9339888715863358;1.0988073747665874;0.47471041542162207;0.5584871268170457;0.8646218366581372;9.999978086706873;1.1000004601307631;-0.6031679988894697;1.045387941241625;0.999993916541275;1.2545017039351967;1.0000046689891444
98.990927;0.8499936641685961;0.9339887671879956;1.098807314879557;0.474710439042357;0.558487117168468;0.864621711399899;9.999979308209923;1.1000005615323751;-0.6031679989312424;1.0453880314824764;0.9999939233960431;1.254501871523146;1.000004595331553
99.000927;0.8499936717784767;0.9339886614663805;1.098807258219116;0.47471045851506777;0.5584871062349843;0.8646215882556664;9.999980533187278;1.1000006665884667;-0.6031679989712129;1.0453881238723322;0.9999939221206214;1.2545020369566924;1.000004523984501
99.010927;0.8499936816404718;0.9339885546053175;1.0988072043903796;0.4747104739686901;0.5584870939194732;0.8646214677570708;9.999981758770211;1.1000007749869767;-0.6031679990093354;1.0453882182625451;0.9999939129658951;1.2545022000111463;1.0000044543795739
99.020927;0.8499936938175445;0.9339884467696595;1.0988071529251298;0.4747104855796003;0.558487080208767;0.8646213502792747;9.999982981662502;1.100000886454998;-0.6031679990455323;1.0453883145002798;0.9999938962506905;1.2545023607128842;1.000004385930681
99.030927;0.8499937082670002;0.9339883380216756;1.0988071033729732;0.4747104935250849;0.5584870651900193;0.8646212360315039;9.999984198495545;1.100001000767491;-0.6031679990797261;1.045388412333378;0.9999938723105263;1.2545025192265513;1.0000043181196352
99.040927;0.8499937248885937;0.9339882282620421;1.0988070552930573;0.47471049796682807;0.5584870490082492;0.8646211251492363;9.999985406194144;1.1000011176594044;-0.6031679991118462;1.045388511383983;0.9999938415306395;1.2545026756759527;1.0000042505002043
99.050927;0.849993743631676;0.9339881172862923;1.0988070081622352;0.47471049906634305;0.5584870318309898;0.8646210177613086;9.999986601644771;1.1000012367899559;-0.6031679991418167;1.04538861123231;0.9999938043822927;1.2545028299607501;1.0000041826757686
99.060927;0.849993764550181;0.9339880048760222;1.098806961334285;0.47471049701556517;0.5584870138528731;0.8646209140345723;9.999987781368898;1.1000013578203063;-0.6031679991695645;1.0453887115029463;0.9999937613825215;1.254502981674125;1.0000041143389575
99.070927;0.8499937877874798;0.9339878908163995;1.0988069141495995;0.47471049206333293;0.5584869953107527;0.8646208142271774;9.999988942006432;1.100001480509677;-0.6031679991950224;1.0453888118736925;0.9999937130495776;1.2545031302022855;1.0000040453560253
99.080927;0.8499938135191416;0.933987774836088;1.0988068661061832;0.4747104845030079;0.5584869764696793;0.8646207186809336;9.999990081366885;1.1000016048089836;-0.6031679992181184;1.0453889120515714;0.9999936599162734;1.2545032749008591;1.0000039757716708
99.090927;0.8499938418517946;0.9339876565751772;1.0988068169594105;0.47471047463617877;0.5584869575741513;0.8646206277154684;9.999991198835685;1.1000017309083037;-0.6031679992387811;1.0453890117952276;0.9999936025615889;1.2545034151872767;1.0000039057316705
99.100927;0.849993872755626;0.9339875356170605;1.0988067667633763;0.47471046276595635;0.5584869388082956;0.8646205414998603;9.999992294396138;1.100001859156149;-0.603167999256962;1.0453891109520925;0.9999935416240829;1.2545035506131925;1.000003835403365
99.110927;0.8499939060588126;0.9339874115157083;1.0988067158509132;0.4747104492010404;0.5584869202863678;0.8646204600263769;9.999993367352753;1.10000198991571;-0.6031679992726499;1.0453892094446726;0.9999934777827011;1.2545036809619023;1.0000037648932203
99.120927;0.8499939414429892;0.9339872838188317;1.0988066646892194;0.4747104342215837;0.55848690204613;0.864620383166774;9.999994416293388;1.100002123427137;-0.6031679992858747;1.0453893072548135;0.9999934116600195;1.2545038062378209;1.0000036941744173
99.130927;0.8499939784377339;0.9339871520994052;1.0988066136900112;0.47471041803760555;0.5584868840273098;0.8646203106710274;9.999995440083136;1.1000022596883359;-0.6031679992967035;1.0453894044324705;0.999993343703371;1.254503926563007;1.000003623083568
99.140927;0.8499940164377019;0.933987015935281;1.0988065630887383;0.4747104008031979;0.5584868660595492;0.8646202421580621;9.99999643869732;1.1000023984259395;-0.6031679993052409;1.0453895010703504;0.9999932741952772;1.25450404206383;1.0000035514085917
99.150927;0.849994054750888;0.9339868748497009;1.0988065129081397;0.4747103826853098;0.5584868478858943;0.8646201771936812;9.999997413353638;1.100002539160097;-0.6031679993116337;1.0453895972410077;0.9999932033799828;1.2545041527651286;1.0000034789888241
99.160927;0.8499940926579113;0.9339867283098966;1.0988064629944567;0.47471036391753074;0.5584868291989167;0.8646201153565246;9.999998366266599;1.1000026813300323;-0.6031679993160541;1.04538969297181;0.9999931315622637;1.2545042585742507;1.000003405735234
99.170927;0.8499941294635122;0.9339865757796035;1.09880641305352;0.4747103447758159;0.5584868096653762;0.8646200562528782;9.999999300314247;1.1000028244595852;-0.6031679993186801;1.045389788281981;0.9999930591374655;1.2545043593471594;1.00000333160997
99.180927;0.8499941645668857;0.9339864167419557;1.0988063626563656;0.47471032549493675;0.5584867889374929;0.8646199995370387;10.000000218527747;1.1000029681780554;-0.6031679993197044;1.045389883201816;0.9999929865891584;1.2545044549534616;1.000003256589683
99.190927;0.8499941975124902;0.9339862506843392;1.098806311316746;0.474710306230557;0.5584867666401061;0.864619944912006;10.00000112393996;1.1000031120242377;-0.6031679993193418;1.0453899777484472;0.9999929144498392;1.254504545349058;1.0000031805953629
99.200927;0.8499942279561103;0.9339860770796888;1.098806258620252;0.4747102871293266;0.5584867423630505;0.8646198920917976;10.000002020089138;1.1000032553066805;-0.6031679993178073;1.0453900718959237;0.999992843252133;1.25450463062485;1.0000031034509782
99.210927;0.8499942556217015;0.9339858954010021;1.0988062042828908;0.4747102684056934;0.5584867157080787;0.864619840789899;10.000002911254855;1.1000033971844179;-0.6031679993152899;1.0453901655255862;0.9999927735381164;1.2545047109656895;1.0000030248909346
99.220927;0.8499942803144122;0.9339857051659393;1.0988061481487865;0.47471025032013636;0.558486686351778;0.8646197907958474;10.000003801852909;1.1000035368180707;-0.6031679993119489;1.0453902584037955;0.9999927058940848;1.2545047865380679;1.000002944608581
99.230927;0.8499943019164039;0.9339855059587715;1.0988060901810903;0.4747102331065504;0.5584866540469009;0.8646197420948963;10.000004695693823;1.1000036734535328;-0.603167999307909;1.0453903502700592;0.9999926409227347;1.254504857386107;1.000002862328818
99.240927;0.849994320367094;0.9339852974327124;1.0988060304721736;0.474710216925056;0.5584866185883376;0.8646196949274414;10.00000559587698;1.1000038064417827;-0.6031679993032492;1.0453904409435524;0.9999925791304717;1.254504923443278;1.0000027778296883
99.250927;0.8499943356628169;0.9339850793069994;1.0988059692795187;0.47471020186421903;0.5584865798138071;0.8646196497461586;10.000006504657106;1.1000039352103;-0.6031679992980084;1.045390530334616;0.9999925208491137;1.2545049846769594;1.000002690927722
99.260927;0.8499943478137109;0.9339848513448635;1.0988059069889444;0.47471018797800185;0.5584865376101525;0.8646196070960968;10.000007422866807;1.1000040591966351;-0.6031679992922118;1.0453906184272626;0.9999924663214235;1.2545050412123009;1.0000026014916317
99.270927;0.8499943568152668;0.933984613346282;1.098805843939358;0.4747101753098615;0.5584864918874798;0.8646195675031038;10.0000083503071;1.1000041778030858;-0.6031679992858816;1.0453907053034872;0.999992415821222;1.2545050933130788;1.0000025094927767
99.280927;0.8499943627023476;0.9339843651931483;1.0988057802679436;0.47471016389994763;0.5584864425662777;0.8646195314416643;10.000009287070162;1.100004290417082;-0.6031679992790256;1.0453907911839504;0.9999923696463983;1.2545051413000925;1.0000024150751317
99.290927;0.8499943655826555;0.933984106896248;1.0988057159389901;0.47471015380070974;0.5584863895964046;0.8646194993206595;10.00001023393635;1.100004396489711;-0.6031679992716342;1.0453908764315347;0.9999923280789971;1.2545051855183826;1.000002318582029
99.300927;0.8499943656066703;0.9339838385773067;1.0988056508897666;0.4747101450832917;0.5584863329729207;0.8646194714165889;10.000011191983315;1.1000044956440276;-0.6031679992636958;1.0453909614749002;0.9999922914038059;1.2545052263454397;1.0000022204972434
99.310927;0.849994362917948;0.933983560427945;1.098805585127867;0.4747101378255127;0.5584862727350545;0.864619447820813;10.000012162452053;1.1000045877149467;-0.6031679992551968;1.045391046691848;0.9999922599111134;1.2545052642161485;1.0000021213089614
99.320927;0.8499943576219366;0.9339832727035363;1.098805518716973;0.4747101320968307;0.5584862089567582;0.864619428484038;10.000013146554913;1.1000046726471095;-0.6031679992461032;1.0453911323372271;0.9999922338432005;1.2545052996322175;1.0000020213434948
99.330927;0.8499943497964652;0.9339829757333878;1.0988054517183288;0.474710127953883;0.5584861417359501;0.8646194133443772;10.000014144964508;1.1000047503805628;-0.6031679992363539;1.0453912185577823;0.9999922133219458;1.2545053330838711;1.0000019207249007
99.340927;0.8499943394994921;0.933982669928586;1.098805384167232;0.4747101254599854;0.5584860711765398;0.8646194024477722;10.000015157435442;1.1000048208541993;-0.6031679992258742;1.0453913054956352;0.9999921982903813;1.2545053649446607;1.0000018195017815
99.350927;0.8499943267190807;0.9339823557772573;1.0988053161305944;0.474710124697327;0.5584859973639101;0.8646193959704608;10.000016183113452;1.1000048840310983;-0.6031679992145932;1.045391393387519;0.9999921885409788;1.254505395485645;1.0000017177176057
99.360927;0.8499943113010292;0.9339820338330953;1.0988052478124999;0.47471012574533794;0.5584859203587917;0.864619394156372;10.000017221201224;1.1000049398452494;-0.603167999202457;1.0453914825356951;0.9999921838654008;1.2545054249833165;1.0000016153420093
99.370927;0.8499942929858414;0.9339817047262832;1.0988051795642746;0.47471012867507323;0.558485840210383;0.8646193972506218;10.00001827077002;1.1000049881779985;-0.6031679991894255;1.0453915732107708;0.999992184164349;1.2545054537921252;1.000001512246505
99.380927;0.8499942715750085;0.9339813691483938;1.0988051117758795;0.4747101335801959;0.5584857569596704;0.8646194054702382;10.000019329673416;1.1000050289577938;-0.6031679991754678;1.0453916656408058;0.9999921893545842;1.2545054823339654;1.0000014082858615
99.390927;0.8499942470293448;0.9339810277669126;1.0988050447731341;0.4747101405956532;0.5584856706284057;0.8646194189935392;10.000020393956966;1.1000050622481632;-0.603167999160578;1.045391760042653;0.9999921992154528;1.2545055110397867;1.00000130336043
99.400927;0.8499942194094748;0.9339806811892655;1.0988049787639902;0.4747101498776077;0.5584855812193646;0.8646194379450609;10.000021458499287;1.1000050882062193;-0.6031679991447868;1.0453918565590548;0.9999922134030252;1.2545055402704748;1.0000011974099516
99.410927;0.8499941888100448;0.9339803300662515;1.0988049138364746;0.4747101615568829;0.5584854887402039;0.8646194623875177;10.000022517960065;1.1000051069952703;-0.6031679991281464;1.0453919551551023;0.9999922315658575;1.254505570204739;1.0000010904035952
99.420927;0.8499941553813013;0.9339799751930488;1.0988048500196546;0.47471017569853313;0.5584853932428557;0.8646194923082263;10.000023567093317;1.100005118745577;-0.6031679991107027;1.045392055631482;0.9999922533816498;1.2545056007312256;1.0000009823503626
