time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
99.430927;0.8499941193647719;0.9339796174582798;1.0988047873381552;0.4747101922972204;0.5584852948640983;0.8646195275792784;10.000024600773628;1.100005123560607;-0.6031679990924793;1.04539215777498;0.9999922785379429;1.2545056314814853;1.00000087326353
99.440927;0.8499940810975515;0.9339792577137539;1.0988047258029106;0.4747102113025965;0.5584851938417774;0.8646195679311347;10.000025614171497;1.1000051215339348;-0.6031679990734932;1.0453922614780768;0.9999923067643846;1.25450566203269;1.0000007630729437
99.450927;0.8499940410050383;0.9339788967148199;1.0988046653935557;0.4747102326559912;0.5584850904870631;0.8646196129748782;10.000026603013525;1.100005112736813;-0.6031679990537892;1.0453923667011775;0.9999923379055307;1.2545056920530067;1.0000006515915756
99.460927;0.8499939995630087;0.9339785351599688;1.0988046060672292;0.47471025630782115;0.5584849851129017;0.8646196622807841;10.000027563811852;1.1000050971984192;-0.6031679990334553;1.045392473382042;0.9999923719410492;1.2545057212800803;1.0000005385552289
99.470927;0.8499939572384224;0.9339781737344208;1.0988045477714712;0.4747102821746059;0.5584848779731698;0.8646197154599885;10.000028494109623;1.100005074946677;-0.603167999012602;1.0453925813802931;0.9999924089225705;1.2545057494888934;1.0000004236773283
99.480927;0.8499939144376322;0.9339778130726893;1.0988044904797947;0.4747103100730928;0.5584847692848424;0.8646197721499674;10.00002939279597;1.1000050460576882;-0.6031679989913222;1.0453926904303779;0.9999924489119082;1.2545057765008347;1.0000003067336471
99.490927;0.8499938714443129;0.9339774536960268;1.098804434212442;0.4747103397185066;0.5584846592795759;0.8646198319645494;10.000030260260129;1.100005010642949;-0.6031679989696654;1.0453928001809312;0.9999924919615168;1.2545058022053595;1.0000001876494302
99.500927;0.8499938284059791;0.9339770959849939;1.0988043789828015;0.47471037078436207;0.5584845481938824;0.8646198945118585;10.000031098426131;1.1000049688272548;-0.6031679989476512;1.0453929103084385;0.9999925381108159;1.2545058265997535;1.0000000665005515
99.510927;0.8499937853944534;0.9339767401492993;1.0988043247518584;0.4747104029669614;0.5584844362450894;0.8646199594148268;10.000031910565038;1.1000049207825133;-0.6031679989252865;1.0453930205163662;0.9999925874056661;1.254505849775801;0.9999999434349668
99.520927;0.849993742446607;0.933976386225744;1.0988042714564383;0.47471043602513463;0.5584843236468828;0.8646200263060863;10.00003270029546;1.1000048667926134;-0.6031679989025667;1.0453931304477164;0.9999926399119136;1.2545058718449065;0.9999998186045026
99.530927;0.8499936995841673;0.9339760341488373;1.098804219080238;0.4747104697954805;0.5584842106052151;0.8646200948421748;10.00003347014135;1.100004807223979;-0.6031679988794838;1.0453932396966077;0.9999926956927742;1.2545058928859032;0.9999996921770674
99.540927;0.8499936568208226;0.9339756838003272;1.0988041676964526;0.47471050420240785;0.5584840972634991;0.8646201647109539;10.000034221130683;1.10000474240093;-0.6031679988560626;1.045393347907264;0.9999927547851205;1.2545059129430298;0.9999995643974633
99.550927;0.8499936141192939;0.9339753349834612;1.0988041173794114;0.47471053925565243;0.5584839836762413;0.8646202356142566;10.000034953715895;1.1000046725780086;-0.6031679988323844;1.0453934548291102;0.9999928172078458;1.2545059320601504;0.9999994355883131
99.560927;0.8499935713694332;0.9339749874339347;1.0988040680709243;0.4747105750245467;0.5584838698624284;0.8646203072504801;10.000035668490941;1.10000459802051;-0.6031679988085636;1.0453935602870208;0.9999928829738983;1.2545059503543472;0.9999993060440956
99.570927;0.8499935284392921;0.9339746409112175;1.0988040195877877;0.47471061160295325;0.5584837558747952;0.8646203793194761;10.000036366618787;1.1000045190199665;-0.603167998784709;1.0453936641539225;0.9999929520539137;1.2545059681154886;0.9999991759147475
99.580927;0.8499934852414339;0.9339742952519031;1.098803971691545;0.47471064906453997;0.5584836418038209;0.864620451553706;10.000037050695708;1.1000044358602852;-0.6031679987609005;1.0453937663905384;0.999993024345198;1.2545059858144212;0.9999990451942508
99.590927;0.8499934417656346;0.933973950351006;1.0988039240820893;0.4747106874210451;0.5584835277292812;0.8646205237565603;10.000037724736371;1.1000043488501334;-0.6031679987371887;1.04539386703077;0.9999930997279487;1.2545060039566023;0.9999989137646693
99.600927;0.8499933980371531;0.9339736061731885;1.0988038764157912;0.4747107266110352;0.558483413703226;0.8646205958272324;10.00003839303187;1.1000042583762673;-0.6031679987136027;1.045393966085175;0.9999931781432178;1.2545060229377325;0.9999987814256577
99.610927;0.849993353986174;0.9339732628258276;1.0988038283963484;0.4747107665145555;0.5584832997756443;0.8646206677625989;10.000039059682498;1.1000041649041337;-0.6031679986901433;1.0453940635613395;0.9999932596020505;1.2545060429931962;0.9999986479785762
99.620927;0.8499933093597631;0.93397292062275;1.098803779777485;0.4747108069779491;0.558483186008621;0.8646207396227596;10.000039728996919;1.1000040689314559;-0.6031679986667475;1.045394159588794;0.9999933441651412;1.254506064157288;0.9999985133595252
99.630927;0.8499932637898724;0.933972580089959;1.0988037302484013;0.47471084784030665;0.558483072467137;0.8646208114433969;10.000040405351129;1.1000039709266087;-0.6031679986432875;1.045394254433897;0.9999934319420075;1.2545060862719628;0.9999983777205653
99.640927;0.8499932169352551;0.9339722419118931;1.0988036793578708;0.4747108889423334;0.5584829591866811;0.8646208831461106;10.000041091965523;1.1000038712950997;-0.6031679986196171;1.045394348376745;0.9999935230915568;1.2545061091385143;0.999998241478846
99.650927;0.8499931686216722;0.9339719068273376;1.0988036265341006;0.4747109301256227;0.5584828461413484;0.8646209545228111;10.000041789567646;1.100003770336907;-0.6031679985956082;1.045394441573825;0.9999936178316268;1.2545061326809872;0.9999981053518793
99.660927;0.8499931189357242;0.9339715755139659;1.0988035711614328;0.4747109712453716;0.5584827332678016;0.8646210252733902;10.000042496131199;1.1000036681825067;-0.6031679985711522;1.0453945339878952;0.9999937164317717;1.2545061569651503;0.9999979703164111
99.670927;0.8499930681788094;0.9339712485357667;1.0988035127017763;0.4747110121635462;0.5584826205292153;0.8646210950593487;10.000043207881365;1.1000035648299276;-0.6031679985461598;1.045394625437605;0.9999938191283966;1.2545061821457013;0.9999978374850834
99.680927;0.8499930167450236;0.9339709263778383;1.0988034508018385;0.4747110527252615;0.558482507931159;0.8646211635750675;10.000043920799747;1.1000034602896578;-0.6031679985205703;1.0453947157822983;0.999993926047357;1.25450620841879;0.9999977079201025
99.690927;0.8499929650691037;0.9339706095296793;1.098803385310806;0.4747110927745119;0.558482395487887;0.8646212305960281;10.000044631297483;1.1000033546887547;-0.6031679984943604;1.0453948050880264;0.9999940372320126;1.2545062359413799;0.9999975824763181
99.700927;0.8499929136382356;0.9339702985707227;1.098803316234619;0.4747111321830789;0.5584822832347406;0.8646212959679519;10.000045335571505;1.1000032482552604;-0.6031679984675443;1.0453948935944912;0.9999941526848486;1.2545062647965197;0.9999974617974676
99.710927;0.8499928630126035;0.9339699941939568;1.0988032436780373;0.47471117084444137;0.5584821712573659;0.8646213595740966;10.000046029162661;1.1000031412381954;-0.6031679984401839;1.0453949815607035;0.9999942723357444;1.2545062950557773;0.9999973464049023
99.720927;0.8499928138199779;0.933969697144753;1.0988031677783592;0.474711208654631;0.558482059639016;0.864621421338906;10.000046708028458;1.10000303386327;-0.6031679984123998;1.0453950691892322;0.999994396004618;1.2545063267841023;0.9999972367831417
99.730927;0.8499927666783547;0.9339694081406082;1.0988030886487643;0.4747112455136016;0.5584819483808655;0.864621481287881;10.000047369979688;1.1000029263634303;-0.6031679983843482;1.0453951566356092;0.999994523423418;1.2545063599650574;0.9999971334529678
99.740927;0.8499927220909347;0.9339691278415583;1.0988030063911076;0.4747112813445782;0.5584818373718625;0.864621539594995;10.00004801471016;1.1000028190053772;-0.6031679983561902;1.0453952440047145;0.9999946542853082;1.2545063944844523;0.9999970369809643
99.750927;0.849992680410022;0.9339688568720134;1.098802921170229;0.47471131609190687;0.5584817263903182;0.8646215965227816;10.000048642723275;1.1000027120079154;-0.6031679983280915;1.0453953313308664;0.9999947882726418;1.254506430183257;0.9999969478881698
99.760927;0.849992641849299;0.9339685958528682;1.098802833250296;0.47471134967998924;0.5584816151458863;0.8646216523001311;10.00004925439845;1.1000026054332703;-0.6031679983002305;1.0453954185446563;0.9999949250535988;1.254506466900862;0.9999968665369561
99.770927;0.8499926064980446;0.9339683454178503;1.0988027429926333;0.4747113819906355;0.5584815033708166;0.8646217070721485;10.00004984921451;1.10000249922013;-0.6031679982727757;1.0453955054455002;0.9999950642599394;1.2545065044975348;0.9999967930965947
99.780927;0.8499925743771014;0.9339681062041045;1.0988026508628381;0.47471141289431507;0.5584813909088798;0.8646217609421102;10.000050425051848;1.1000023933076928;-0.6031679982458469;1.045395591747182;0.9999952054585384;1.2545065428936526;0.9999967275620044
99.790927;0.8499925455199712;0.9339678788416659;1.0988025573860756;0.474711442291554;0.5584812777609048;0.8646218140299883;10.00005097840899;1.1000022877016535;-0.6031679982195028;1.0453956771832762;0.999995348133401;1.2545065820783612;0.9999966697893206
99.800927;0.8499925200039105;0.9339676639472031;1.098802463067081;0.4747114701435206;0.558481164061152;0.8646218664992118;10.00005150573668;1.100002182497846;-0.6031679981937703;1.0453957615834846;0.9999954917132087;1.2545066220395815;0.9999966195970164
99.810927;0.8499924979406306;0.9339674620694614;1.0988023683880312;0.47471149648975286;0.5584810500133377;0.8646219185281275;10.000052004666856;1.1000020779021946;-0.6031679981686693;1.0453958448236398;0.9999956356303524;1.2545066626801789;0.999996576845707
99.820927;0.8499924794503644;0.9339672736173025;1.0988022738617855;0.47471152142139617;0.5584809358725319;0.8646219702488764;10.000052474106152;1.100001974228994;-0.6031679981442196;1.0453959266795092;0.9999957793304649;1.254506703792849;0.9999965413579721
99.830927;0.8499924646048842;0.9339670988354949;1.0988021800255092;0.4747115450376377;0.5584808219477886;0.8646220216947734;10.000052913840964;1.1000018718970055;-0.6031679981204575;1.0453960067615398;0.9999959222582734;1.2545067451011456;0.9999965127999083
99.840927;0.8499924533549403;0.9339669377874174;1.098802087359091;0.4747115674441567;0.5584807085595;0.8646220727684084;10.000053324612484;1.1000017713920502;-0.6031679980974518;1.0453960845904144;0.999996063883372;1.254506786309361;0.9999964906978237
99.850927;0.8499924454984682;0.9339667903093112;1.0988019962111442;0.4747115887690138;0.5584805959974823;0.8646221232749599;10.000053708561067;1.1000016731968532;-0.6031679980752832;1.045396159709506;0.9999962036850157;1.2545068271258637;0.9999964745307948
99.860927;0.8499924407464126;0.9339666559972771;1.0988019067867365;0.4747116091495465;0.5584804845110298;0.86462217301246;10.000054069778669;1.1000015777684737;-0.6031679980540103;1.045396231729777;0.999996341100634;1.254506867279446;0.9999964638020702
99.870927;0.8499924388029211;0.9339665342842628;1.0988018192166165;0.4747116286959372;0.5584803743248268;0.864622221834738;10.000054414430684;1.1000014855156377;-0.6031679980336553;1.0453963002979332;0.9999964755304769;1.2545069065427987;0.9999964580865253
99.880927;0.8499924393701539;0.9339664245503349;1.0988017336669609;0.4747116474607595;0.5584802656861091;0.8646222696658734;10.000054749674959;1.1000013967352331;-0.6031679980142136;1.0453963650513125;0.9999966063642584;1.2545069447589692;0.9999964570436982
99.890927;0.8499924421875343;0.9339663261898995;1.0988016503709237;0.47471166543606835;0.5584801588759816;0.8646223164868377;10.000055081866842;1.1000013115943328;-0.6031679979956802;1.045396425601021;0.9999967330258266;1.254506981778624;0.9999964603826443
99.900927;0.849992447088955;0.9339662386296423;1.098801569575255;0.47471168257262325;0.5584800541332372;0.8646223623171888;10.000055415099702;1.100001230161723;-0.6031679979780578;1.0453964815836987;0.9999968550154006;1.2545070172469526;0.9999964677790412
99.910927;0.8499924539327712;0.933966161283018;1.0988014914861888;0.4747116987866504;0.5584799515935274;0.8646224072013516;10.000055750792951;1.1000011524254212;-0.6031679979613415;1.0453965327488743;0.999996971852291;1.2545070504584674;0.9999964788023598
99.920927;0.8499924625010876;0.9339660934688655;1.0988014162147737;0.4747117139547811;0.5584798513490791;0.8646224511958379;10.000056088639067;1.1000010783042764;-0.6031679979455032;1.0453965789844832;0.9999970829891753;1.2545070805075627;0.9999964929505809
99.930927;0.8499924725077236;0.9339660343774956;1.098801343723316;0.4747117279457279;0.5584797535459161;0.8646224943633497;10.000056427774254;1.1000010076782833;-0.6031679979304854;1.0453966203009641;0.99999718785074;1.2545071066003488;0.9999965097342558
99.940927;0.8499924836788593;0.9339659830839189;1.098801273852007;0.47471174066700894;0.5584796583990157;0.8646225367426497;10.00005676680635;1.1000009404290667;-0.6031679979161969;1.0453966567931192;0.9999972860056912;1.2545071282754519;0.9999965286846708
99.950927;0.8499924958109839;0.9339659385905202;1.0988012064566566;0.4747117520564242;0.5584795661619104;0.8646225783159307;10.000057103421918;1.100000876530719;-0.6031679979025201;1.0453966885848236;0.999997377291377;1.2545071454454688;0.9999965493289235
99.960927;0.8499925087451943;0.9339658999288928;1.0988011415502494;0.4747117620544232;0.5584794771121667;0.8646226190245831;10.000057434893645;1.1000008161937211;-0.6031679978893405;1.045396715860001;0.9999974617099505;1.2545071582904634;0.9999965711885279
99.970927;0.8499925223129117;0.9339658662592332;1.098801079306475;0.4747117706373985;0.5584793915391344;0.8646226587780481;10.000057758761965;1.1000007598776398;-0.6031679978765807;1.0453967389535936;0.999997539246487;1.254507167144475;0.9999965937706106
99.980927;0.8499925363139076;0.9339658368885725;1.0988010199223754;0.47471177786192614;0.5584793097298055;0.8646226974504839;10.000058072542751;1.1000007080681715;-0.603167997864207;1.045396758346511;0.9999976098712478;1.254507172495405;0.9999966165834698
99.990927;0.8499925504830548;0.933965811257674;1.09880096349491;0.4747117838351052;0.5584792319547818;0.8646227349105446;10.000058373187455;1.1000006610196245;-0.6031679978522146;1.0453967745590091;0.999997673661579;1.2545071749864027;0.9999966392093488
99.99998;0.8499925644780058;0.9339657889244294;1.0988009100276532;0.4747117886523289;0.5584791584276484;0.8646227710785166;10.000058657260848;1.1000006186794067;-0.603167997840605;1.0453967880778192;0.9999977308600896;1.2545071752661878;0.9999966613644703
99.99998;0.8499925779896563;0.9339657695184677;1.0988008594998198;0.47471179237835187;0.5584790892475562;0.8646228059968859;10.000058921659797;1.1000005807728723;-0.6031679978293737;1.0453967993691617;0.9999977818818558;1.2545071738157838;0.9999966828787782
99.999981;0.8499925908988704;0.933965752715361;1.0988008118793766;0.47471179507603284;0.5584790243927239;0.8646228398120269;10.000059164384163;1.1000005469090133;-0.6031679978185153;1.0453968088885464;0.999997827316842;1.2545071709593647;0.9999967036415409
99.999982;0.8499926032853978;0.9339657382170758;1.0988007671033007;0.47471179684792386;0.5584789637695832;0.8646228726172586;10.000059385078583;1.1000005166414422;-0.6031679978080349;1.0453968170556527;0.9999978678765166;1.254507167001922;0.9999967235875623
99.999984;0.8499926152687094;0.9339657256716151;1.0988007251023983;0.4747117978623174;0.5584789072377006;0.8646229043343462;10.000059585020962;1.1000004894942899;-0.6031679977979507;1.0453968242472542;0.9999979042870356;1.2545071623146495;0.9999967426828281
99.999988;0.8499926268444429;0.9339657146427971;1.0988006858322394;0.47471179834139465;0.5584788546041364;0.8646229347570258;10.000059766451;1.1000004649664246;-0.6031679977883005;1.0453968307829145;0.9999979372119987;1.2545071573036795;0.9999967608632933
99.999996;0.8499926378699884;0.9339657047205927;1.0988006492559805;0.47471179850926515;0.558478805649808;0.8646229636482553;10.000059931841633;1.100000442570985;-0.6031679977791433;1.0453968368726265;0.9999979672276897;1.2545071523145501;0.999996778014747
100.0;0.849992648200299;0.9339656956294488;1.098800615296506;0.4747117985383846;0.5584787601679033;0.8646229908022318;10.000060083562623;1.1000004219302981;-0.6031679977705392;1.0453968425917952;0.9999979948065643;1.2545071475619733;0.9999967940446266
