time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
1.297678;1.0000084023820341;0.982984936902799;0.9829679642913095;0.4412185520194858;0.4412179934149599;1.0115635718643734;10.00000215247974;0.9885475853414247;-0.4734489970996534;1.0609893119746263;0.9999960329328114;1.096063881978311;0.9999824105678328
1.307678;1.0000082265375043;0.9829850738400209;0.9829679977259673;0.44066354204422964;0.4406629903081047;1.0115497713320156;10.00000163156673;0.9885606155419324;-0.472894997136891;1.0609891747775082;0.9999960295266889;1.0958364472682156;0.9999824866806366
1.317678;1.0000080491564394;0.9829852050779476;0.9829680369430175;0.44011019852619915;0.4401096535888146;1.0115369735416475;10.000001202027054;0.988573643499543;-0.4723429971750438;1.0609890313897874;0.9999960291353512;1.0956101081851275;0.9999825608582262
1.327678;1.000007870633036;0.9829853307344354;0.9829680817105869;0.439558521460375;0.4395579832560805;1.0115231785410779;10.00000086150433;0.9885876694252419;-0.4717929972140553;1.060988882012057;0.9999960320862786;1.095385764720779;0.9999826325440807
1.337678;1.0000076913056168;0.9829854508469921;0.9829681316223031;0.43901017750948856;0.43900964597066355;1.0115103862823362;10.00000060773432;0.9886006934626822;-0.47124399725389055;1.0609887270139644;0.9999960385811547;1.0951611792596405;0.9999827012298841
1.347678;1.0000075115030111;0.9829872319937736;0.9829698527665096;0.43846350000855777;0.4384629750565071;1.011497596540185;10.000000437660852;0.9886137157538258;-0.47069799729454087;1.0609885667038137;0.9999960488619329;1.0949381125837412;0.9999827664558286
1.357678;1.0000073315040203;0.9829873406274385;0.9829699111779949;0.4379184889646011;0.43791797050436565;1.0114838089488456;10.000000347478595;0.9886267364685181;-0.4701539973360105;1.0609884012770556;0.9999960633078333;1.094716131538654;0.9999828278515557
1.367678;1.0000071515011415;0.98298744308484;0.9829699729134975;0.4373768110528664;0.4373762989742973;1.0114710230910378;10.000000332959988;0.988639755738799;-0.4696119973783077;1.0609882309512029;0.9999960823835112;1.0944952337259553;0.999982885150143
1.377678;1.0000069716284365;0.9829875390051113;0.9829700374051462;0.4368351329492984;0.4368346271287482;1.0114582384817554;10.000000389893922;0.9886527736136134;-0.46907199742143146;1.0609880560348464;0.9999961065762525;1.0942754167539215;0.9999829381328164
1.387678;1.0000067920740654;0.9829876281416403;0.9829701041656207;0.4362967880013388;0.4362962882972977;1.0114454544534588;10.000000514796385;0.9886657901094557;-0.4685339974653506;1.0609878769201748;0.9999961364294115;1.0940566782351127;0.9999829865416019
1.397678;1.0000066132106336;0.9829877103935484;0.9829701728306143;0.43576010956433314;0.4357596158089791;1.0114326701341028;10.00000070488869;0.9886788052400315;-0.4679969975100046;1.060987694096148;0.9999961725900872;1.0938385879257289;0.999983030024578
1.407678;1.0000064355998504;0.9829894523901801;0.9829719098041184;0.43522509766865447;0.4352246096600184;1.0114188845727967;10.000000957158464;0.9886918189716005;-0.46746299755533227;1.0609875080837432;0.9999962157504051;1.0936219994909588;0.9999830681680246
1.417678;1.0000062598329948;0.9829895207707149;0.9829719815065612;0.43469175235193713;0.43469126984691236;1.0114060968676741;10.000001267828088;0.9887048311753716;-0.4669309976013005;1.0609873192749493;0.9999962664819066;1.093406482179235;0.9999831005698996
1.418442;1.0000060863394689;0.9829895821804288;0.9829720543007441;0.4346517403228328;0.4346512630329337;1.011405306225247;10.000001633119771;0.988705841593616;-0.46689099764791114;1.0609871278751841;0.9999963251269632;1.093390326302491;0.9999831268714716
1.418442;1.000005915320278;0.9829896366012609;0.982972127800001;0.4346517282909911;0.4346512558868852;1.0114055119441505;10.000002050122829;0.9887058498351714;-0.466890997695191;1.0609869340170799;0.999996391844227;1.0933903455133347;0.9999831467871769
1.418443;1.0000057468207886;0.9829896840107737;0.9829722015698135;0.43465171629899174;0.4346512484233897;1.011405713346092;10.000002516185281;0.9887058554213323;-0.4668899977431698;1.0609867378990998;0.9999964666892743;1.0933899354713856;0.9999831601926937
1.418444;1.0000055808183952;0.9829897244045814;0.9829722752086288;0.43465170439119233;0.4346512406694455;1.0114059097334867;10.000003027912609;0.9887058578468362;-0.46688999779184304;1.0609865398271359;0.9999965496230011;1.0933899497311577;0.999983167165097
1.418446;1.0000054172255142;0.9829897578371249;0.9829723484096982;0.43465169261424325;0.43465123265751965;1.0114061003903774;10.000003581684341;0.9887058566400437;-0.46688999784115;1.0609863401670752;0.9999966404918317;1.0933899608600839;0.9999831679049653
1.41845;1.000005255901308;0.9829897844255091;0.9829724209939292;0.4346516810102379;0.4346512244183519;1.0114062846261747;10.000004174825953;0.98870585140252;-0.46688999789100294;1.0609861393025102;0.9999967390691754;1.093389968471916;0.999983162654336
1.418458;1.0000050967941936;0.9829898043262251;0.9829724929253375;0.43465000294121126;0.43464954931179184;1.0114064618754115;10.00000480555471;0.9887058417949051;-0.46688999794133695;1.0609859376586188;0.9999968451295526;1.0933899722510716;0.9999831516570042
1.418474;1.0000049400544733;0.9829898177254268;0.9829725642846117;0.43464999175227054;0.4346495406964024;1.0114066317566166;10.000005472231562;0.9887058275306522;-0.4668889979921134;1.0609857356980623;0.9999969584326204;1.0933895450107842;0.9999831351543335
1.418506;1.0000047859632022;0.982989824833619;0.9829726352098379;0.4346483141079318;0.434647865264962;1.0114067939768272;10.000006173269306;0.9887058084499997;-0.4668869980432836;1.0609855338187595;0.9999970786162324;1.093388686733524;0.9999831134702318
1.41857;1.0000046348510256;0.9829898258715281;0.9829727058322282;0.43464496999999125;0.4346445230414165;1.0114069481939951;10.000006907411159;0.9887057845944063;-0.46688399809477166;1.0609853322587648;0.9999972051388915;1.093387397494911;0.9999830870846671
1.418698;1.000004487089959;0.982989821067354;0.9829727762383457;0.4346382927547957;0.4346378473778039;1.0114070940337845;10.000007673884499;0.9887057561781277;-0.466876998146485;1.060985131061337;0.9999973373256686;1.0933843963689922;0.9999830565555572
1.418954;1.0000043430139662;0.982989810652117;0.9829728464598644;0.4346232823677179;0.4346228382882909;1.011407231191767;10.000008472684446;0.9887067235120366;-0.46686299819833466;1.0609849300939311;0.999997474429246;1.0933793067464705;0.999983022396523
1.419466;1.0000042028116136;0.9829897948213201;0.9829729164418662;0.4345966055002988;0.43459616245228955;1.011406359460353;10.000009304585394;0.9887066869373908;-0.46683599825026645;1.0609847291606744;0.9999976156573944;1.093367758562494;0.9999829850475046
1.42049;1.0000040665438688;0.9829897737022396;0.9829729860096709;0.43454159547940174;0.4345411532191977;1.0114054786916356;10.000010170341188;0.9887086467537533;-0.4667819983022848;1.0609845281531045;0.9999977601574769;1.0933464884449484;0.9999829449223079
1.422538;1.0000039342332576;0.9829897473389856;0.9829730549099651;0.4344332523004056;0.43443281061157385;1.0114025887501565;10.000011070003104;0.9887106032037924;-0.4666729983544576;1.0609843271223793;0.9999979069550785;1.0933017393722806;0.9999829024607134
1.425303;1.0000038059019538;0.9829897156544963;0.9829731228788446;0.43428657596422054;0.4342861346560276;1.0113996895256385;10.00001200322831;0.9887145565416139;-0.46652699840690875;1.0609841262399893;0.999998054950333;1.0932430149891772;0.9999828581281428
1.425303;1.0000036815798055;0.9829896784569772;0.982973189636473;0.434286566476649;0.4342861253768178;1.0113997810270212;10.000012969883917;0.9887145071193753;-0.46652699845977963;1.0609839257012905;0.9999982030084623;1.0932429816319424;0.9999828124053601
1.425304;1.0000035613316098;0.9829896355131219;0.9829732548626959;0.4342865571781354;0.43428611612496515;1.0113998634142547;10.000013970082893;0.9887144554439334;-0.46652699851316604;1.0609837256577228;0.9999983500475582;1.093242945330479;0.9999827658169308
1.425305;1.000003445250562;0.9829895865653399;0.9829733182207848;0.43428654807582767;0.4342861069132924;1.0113999369096773;10.000015003657618;0.9887144021318239;-0.46652699856708796;1.0609835262315366;0.9999984951068615;1.0932429062986304;0.9999827189612582
1.425307;1.0000033333884324;0.9829895313076588;0.982973379409235;0.43428653917850163;0.434286097753211;1.0114000017158542;10.000016069674;0.9887143477814831;-0.46652599862150623;1.0609833276140024;0.9999986373720711;1.0932424379818741;0.9999826725112194
1.425311;1.0000032257089666;0.9829894694002874;0.9829734382643384;0.4342865304961244;0.4342860886569366;1.0114000579868694;10.000017166348304;0.9887142928904419;-0.4665259986763469;1.0609831301653525;0.9999987761027732;1.0932423939809934;0.999982627188758
1.425319;1.0000031221562529;0.9829894004844727;0.9829734948668833;0.4342865220339813;0.4342860796419805;1.0114001058226099;10.00001829085351;0.9887142378240528;-0.4665259987315097;1.060982934392372;0.9999989105711897;1.0932423476250468;0.9999825837362324
1.425335;1.0000030228000216;0.9829893242003596;0.9829735495327931;0.4342848471183077;0.4342844040674468;1.0114001453119854;10.000019438987339;0.9887141827866255;-0.46652499878687387;1.0609827408278907;0.9999990401115896;1.093241872244236;0.9999825428810293
1.425367;1.0000029278906484;0.9829892402164029;0.982973602714891;0.4342831723927672;0.4342827286300724;1.011399176581009;10.000020605524199;0.9887141278463124;-0.46652299884231396;1.0609825499639305;0.9999991641815328;1.093240968007449;0.9999825052838601
1.425431;1.000002837740787;0.9829891482206223;0.982973654906033;0.4342798311558352;0.4342793866941032;1.0113991997768177;10.000021785115846;0.9887140730434092;-0.4665199988977196;1.060982362261988;0.9999992823582444;1.093239635174254;0.9999824714975013
1.425559;1.0000027525630724;0.9829890479114662;0.9829737065297447;0.4342731567046014;0.4342727116271074;1.0113992150584952;10.00002297291182;0.988714018515181;-0.4665129989529995;1.0609821781358357;0.9999993942847377;1.0932365938181583;0.9999824419437477
1.425815;1.000002672425495;0.9829889390562038;0.9829737578283227;0.4342598156752648;0.43425937013419547;1.0113992226463968;10.000024164553968;0.9887149645586409;-0.4664999990080668;1.0609819979052668;0.9999994995870366;1.0932318951393365;0.9999824168975866
1.426327;1.0000025973049855;0.9829888215781738;0.9829738088497164;0.4342331413719645;0.4342326955856962;1.0113982228469727;10.00002535589951;0.9887149116000047;-0.4664719990628313;1.0609818217972389;0.9999995978438272;1.0932198904201957;0.9999823964754078
1.427351;1.0000025270881545;0.9829886955843015;0.9829738595220802;0.4341781337583791;0.4341776880109343;1.0113972159982432;10.000026542983427;0.9887168600934664;-0.4664179991171987;1.0609816500015419;0.9999996886184261;1.0931986007735734;0.9999823806294921
1.429399;1.00000246151915;0.9829885613224562;0.9829739096755062;0.4340697927904158;0.43406934743009185;1.0113942023948148;10.000027721791316;0.988718810392175;-0.46630999917106186;1.060981482769143;0.9999997714817739;1.093154276603884;0.9999823691711779
1.433495;1.0000024002418124;0.9829884191502379;0.9829739590046742;0.433853118425022;0.4338526738569288;1.011389182276339;10.00002888799227;0.9887247626694841;-0.46609299922429176;1.0609813205062766;0.9999998460414046;1.0930670959260251;0.9999823618761668
1.441687;1.0000023429014502;0.982988269539715;0.982974007082353;0.4334214439661731;0.4334210006377181;1.0113781559030437;10.000030037761576;0.9887347169622277;-0.4656619992767325;1.060981163776053;0.9999999119609586;1.0928923710577092;0.9999823586465901
1.451687;1.0000022891573586;0.9829881130514024;0.9829740534154996;0.432894769402884;0.4328943277904292;1.0113661236457911;10.000031168878312;0.9887476732715815;-0.46513599932819877;1.060981013229976;0.9999999689400605;1.0926800595362656;0.9999823595702915
1.461687;1.0000022386752572;0.9829896169606746;0.9829757641604749;0.4323714280686101;0.4323709886731619;1.0113530860103745;10.000032280808412;0.9887596316139523;-0.46461299937848205;1.0609808695634133;1.0000000167025882;1.0924683309469723;0.9999823648328237
1.471687;1.0000021912199395;0.9829894485974185;0.9829758055175918;0.4318480866342906;0.4318476499812571;1.0113400435913065;10.000033374298042;0.9887725920324901;-0.4640909994273696;1.060980733455653;1.0000000549878827;1.0922581420299344;0.9999823746308825
1.481687;1.0000021467241047;0.9829892753576686;0.9829758437952506;0.4313280784427327;0.43132764507649474;1.0113269969618908;10.000034450887792;0.9887855545870464;-0.46357199947467076;1.0609806053907678;1.0000000835512306;1.092049435873224;0.9999823891478199
1.491687;1.0000021051914405;0.9829890980294417;0.9829758787616988;0.4308097368445856;0.4308093073176694;1.0113149465589057;10.000035512694208;0.9887975192874312;-0.4630539995202218;1.0609804854807778;1.0000001022310763;1.0918404552900833;0.9999824085178793
1.501687;1.0000020665430664;0.9829889174443868;0.9829759102923703;0.4302947285297458;0.4302943033952888;1.011301892654635;10.000036562836511;0.9888104860290567;-0.4625389995638667;1.0609803734818393;1.0000001110226349;1.0916338578443292;0.9999824327868722
1.511687;1.0000020306234574;0.9829887344355543;0.9829759383598745;0.429779720189861;0.42977930000451;1.0112888354189566;10.00003760571906;0.9888224546070515;-0.46202499960544985;1.0609802689288004;1.0000001100529647;1.0914269823238625;0.9999824619215941
1.521687;1.000001997328861;0.9829902164751091;0.9829776296728633;0.42926804518228184;0.4292676305147107;1.0112767750273342;10.000038646826278;0.9888344247699156;-0.46151299964482484;1.060980171268087;1.0000000994889438;1.0912211564458254;0.9999824958249389
1.531687;1.0000019666164484;0.9829900309983385;0.9829776509178032;0.42875803686131675;0.4287576282943593;1.0112637117325871;10.000039692405327;0.9888473962618459;-0.4610039996818487;1.0609800799764528;1.000000079477266;1.0910177070521616;0.9999825343316497
1.541687;1.0000019383879946;0.9829898453328119;0.9829776686907438;0.42824969524292456;0.42824929336625245;1.0112516458616456;10.0000407489523;0.9888593688039699;-0.46049599971636745;1.0609799946165006;1.0000000501395871;1.0908139741242928;0.9999825772279675
1.551687;1.0000019124045438;0.9829896599518289;0.9829776828776711;0.42774302033665706;0.42774262573903826;1.011239577815853;10.000041822526718;0.9888713420121845;-0.459989999748217;1.0609799148276415;1.0000000115856171;1.0906112847193892;0.9999826243139461
1.561687;1.0000018882798563;0.9829894751684837;0.9829776934006784;0.4272380121450736;0.4272376254110873;1.0112265080801752;10.000042918266457;0.9888833153860305;-0.45948699977722596;1.0609798403101083;0.9999999639148967;1.0904100581796727;0.9999826754883858
1.571687;1.00000186552872;0.9829892912311758;0.9829777002271279;0.4267363373327543;0.42673595903903816;1.0112144371895095;10.000044040083557;0.9888952883873625;-0.4589849998032234;1.060979770792022;0.9999999072232874;1.0902094493339753;0.9999827308030553
1.581687;1.0000018436251252;0.9829891084082469;0.9829777033327244;0.4262346625621902;0.4262342932716114;1.011202365669036;10.000045190017188;0.9889082604728799;-0.4584849998260654;1.060979705959918;0.9999998416568349;1.0900107852183407;0.9999827904338329
1.591687;1.0000018220909845;0.9829905937073765;0.98297936934866;0.42573632115893817;0.42573596141708336;1.0111902939647905;10.000046367802925;0.98892023110518;-0.45798699984565816;1.0609796454016716;0.9999997674709618;1.089812249572268;0.9999828545846389
1.601687;1.000001800610305;0.9829904142145995;0.9829793648893761;0.4252396464441124;0.4252392967809255;1.011178222385044;10.000047571742451;0.9889321998040194;-0.45749099986194547;1.0609795886343587;0.9999996849961734;1.089614747470388;0.9999829234289296
1.611687;1.0000017790511346;0.9829902370715468;0.9829793565430688;0.42474630506991623;0.42474596600522935;1.0111651511040056;10.000048800270113;0.9889441661557858;-0.45699699987487824;1.0609795352012015;0.9999995945200824;1.089418276859836;0.9999829971239464
1.621687;1.000001757403409;0.9829900627990433;0.982979344245057;0.42425296368724796;0.42425263573714683;1.0111530802441957;10.000050052953489;0.9889551297938822;-0.45650399988439777;1.0609794847208083;0.9999994961813853;1.0892215085195989;0.9999830758063157
1.631687;1.0000017357166118;0.9829898919618187;0.9829793280141809;0.42376128894588283;0.4237609726275266;1.0111410099769673;10.000051330477202;0.9889670904370008;-0.45601399989044167;1.0609794368656886;0.9999993899631644;1.0890270944782288;0.9999831595571904
1.641687;1.000001714025346;0.9829897251399716;0.9829793079866943;0.4232729474960191;0.42327264332889786;1.0111289405339872;10.000052634149792;0.9889790479066424;-0.45552599989295434;1.0609793913257601;0.9999992757897013;1.08883370521013;0.999983248377347
1.651687;1.0000016922953796;0.9829912295374116;0.9829809510926121;0.422786272658114;0.4227859811581486;1.0111178721227354;10.000053965469247;0.9889910020574322;-0.4550399998918806;1.0609793477412401;0.9999991536331067;1.0886413384079838;0.9999833421661732
1.661687;1.000001670424634;0.9829910722716699;0.9829809243519221;0.4223012644269553;0.4223009860906243;1.0111058048967692;10.000055325495763;0.9890029527218863;-0.4545549998871628;1.0609793056771217;0.999999023584907;1.0884495740419695;0.9999834407372555
1.671687;1.0000016482471379;0.9829909203722368;0.9829808948505385;0.4218179228046241;0.421817658088744;1.011093739008168;10.000056714180369;0.9890138997187101;-0.4540729998787508;1.06097926471799;0.9999988858642826;1.0882583364283702;0.9999835439097624
1.681687;1.0000016255344308;0.9829907741191658;0.9829808631228399;0.42133624779326745;0.42133599710166786;1.0110816745985935;10.000058129888728;0.9890258428632449;-0.45359199986661314;1.060979224525055;0.9999987407295367;1.0880686056701465;0.9999836516012025
1.691687;1.0000016020515783;0.9829906337128251;0.9829808297791238;0.4208579060549449;0.42085766973537964;1.0110696117622129;10.000059569129519;0.9890377819393431;-0.4531129998507582;1.0609791847656413;0.9999985884207377;1.0878798884222527;0.9999837637891413
1.701687;1.0000015776594704;0.9829904992982678;0.9829807953679044;0.420379564245143;0.4203793425912745;1.0110585505666851;10.000061026871233;0.9890487166816526;-0.4526359998312537;1.0609791451043593;0.9999984292630809;1.0876912731943047;0.9999838804001956
1.711687;1.000001552397755;0.9829903710102175;0.9829807603454568;0.4199045556831228;0.419904348941144;1.0110464910484556;10.000062497366478;0.9890606468334573;-0.4521609998082172;1.0609791053098843;0.9999982637955918;1.0875045763479958;0.9999840013186558
1.721687;1.0000015265022693;0.9829919156877651;0.9829823918286228;0.4194312136864646;0.41943102206858385;1.0110354331890044;10.000063974915669;0.9890715722234837;-0.45168799978180113;1.0609790652411009;0.9999980927125384;1.0873179770546018;0.9999841265005734
1.731687;1.0000015003185978;0.9829918002068173;0.9829823569985536;0.41895953823800924;0.41895936193536326;1.0110233769610804;10.000065454264943;0.9890824927889978;-0.4512169997521849;1.0609790247030817;0.9999979166684424;1.0871323824757577;0.9999842560212868
1.741687;1.0000014741866432;0.9829916914141801;0.9829823230929717;0.4184895293204391;0.41848936850796764;1.0110123223999608;10.000066930849306;0.9890944085573877;-0.45074799971956186;1.060978983451756;0.9999977361529993;1.0869487003862408;0.9999843899707233
1.751687;1.000001448402823;0.9829915893955673;0.9829822906742822;0.41802118691554657;0.41802104175173416;1.0110002696077403;10.000068400966168;0.9891053195936951;-0.45028099968412305;1.0609789413122621;0.9999975514940688;1.0867651088367904;0.9999845283048112
1.761687;1.0000014231755463;0.9829914941528528;0.9829822602516115;0.4175561776683547;0.41755604829462534;1.0109892187227942;10.000069861485626;0.9891162259186612;-0.4498149996460423;1.0609788981631254;0.9999973629224546;1.0865821014842;0.9999846708574027
1.771687;1.0000013985174188;0.9829914056732448;0.9829822322718699;0.41709116822184394;0.4170910547629498;1.0109771699440735;10.000071309303527;0.9891281274445548;-0.44935199960547767;1.0609788538866192;0.999997170625718;1.0864014149104517;0.9999848174704649
1.781687;1.0000013742032827;0.9829913239598926;0.9829822070982518;0.41662949189268683;0.41662939445680386;1.0109661235419622;10.000072740951145;0.9891390239706899;-0.4488899995625987;1.0609788084465392;0.9999969747633125;1.0862203985887748;0.9999849680395465
1.791687;1.00000134983963;0.9829929157104127;0.9829838516878252;0.41616948201413084;0.4161694006911903;1.0109550797747004;10.000074152307882;0.9891499152226112;-0.4484299995176094;1.060978761944832;0.9999967755055732;1.0860403745810814;0.9999851224897326
1.801687;1.000001324914712;0.9829928477089562;0.9829838329998996;0.4157111385999189;0.4157110734625355;1.0109440387827966;10.000075538683893;0.9891608009100793;-0.4479719994707332;1.0609787146192369;0.9999965731247975;1.0858613407539435;0.9999852807727377
1.811687;1.0000012987933802;0.9829927868446;0.98298381803151;0.4152544616636319;0.4152544127777057;1.0109330005313837;10.00007689531687;0.9891716808250178;-0.4475159994221682;1.0609786669029069;0.999996368023302;1.0856832950642337;0.9999854428797716
1.821687;1.0000012707679249;0.982992733350935;0.9829838071219268;0.41479945120821327;0.41479941864988523;1.0109209648217927;10.0000782177942;0.9891825549316298;-0.4470619993720646;1.0609786194508488;0.9999961606466593;1.0855062355458869;0.9999856088555525
1.831687;1.0000012401733587;0.9829926873699774;0.9829838005887129;0.41434610722471316;0.4143460910922833;1.010909931345196;10.00007950231157;0.9891934233213496;-0.4466099993205568;1.0609785730775452;0.9999959514327204;1.0853301602981686;0.9999857787511496
1.841687;1.0000012064418924;0.9829926489107431;0.9829837986700849;0.4138960963620176;0.41389609677842115;1.0108988997205326;10.000080745888988;0.9892042860896179;-0.4461589992678048;1.0609785287344529;0.9999957408571365;1.085154656301801;0.9999859525254076
1.851687;1.000001169032683;0.9829926178087424;0.9829838014691309;0.4134460852642886;0.41344610237632906;1.0108878695057688;10.000081946497618;0.98921514331378;-0.4457109992139867;1.0609784874896389;0.9999955294432977;1.0849805442996887;0.9999861300256304
1.861687;1.0000011273402538;0.982994260388943;0.9829854756722343;0.41299940723781003;0.41299944122214005;1.0108768401789767;10.000083102616562;0.9892259951024618;-0.4452639991592683;1.0609784503978104;0.9999953177262134;1.084807000388882;0.9999863110500411
1.871687;1.0000010807099273;0.9829942428861658;0.9829854880032055;0.41255439558080326;0.4125544466583466;1.0108668111005625;10.000084212071984;0.989235841612341;-0.44481899910381917;1.0609784183530113;0.9999951062423784;1.0846335216533143;0.999986495414509
1.881687;1.0000010285461631;0.9829942314992385;0.9829855052766475;0.41210938358844246;0.4121094520342531;1.010855781498117;10.00008527142941;0.989246683076804;-0.44437599904785297;1.060978392062434;0.9999948954993503;1.0844619299408698;0.9999866829836048
1.891687;1.0000009704107629;0.9829942257299749;0.9829855276560167;0.41166770456790786;0.4116677907046255;1.0108447504841584;10.000086276659731;0.9892575198641111;-0.4439349989916153;1.0609783721248593;0.9999946859278921;1.0842913113038493;0.9999868736201604
1.901687;1.0000009060516344;0.982994225124825;0.9829855551841841;0.4112276918454485;0.41122779602854476;1.0108337171191002;10.000087223973024;0.9892683524571275;-0.44349499893533817;1.0609783590942354;0.9999944778700928;1.0841212546153662;0.99998706713394
1.911687;1.0000008354069239;0.9829942293235625;0.9829855877119931;0.41079101209226326;0.41079113470373607;1.0108236804792785;10.000088110109555;0.9892781813313164;-0.4430579988792354;1.0609783534817303;0.999994271563163;1.0839516636864406;0.9999872633565471
1.921687;1.000000758624857;0.9829942379839169;0.9829856248967936;0.4103543319855269;0.4103544734363665;1.0108126396670745;10.000088932811563;0.9892890068731734;-0.44262199882353276;1.0609783557525925;0.9999940671281252;1.0837835438402565;0.9999874622061131
1.931687;1.0000006760656857;0.9829959173815727;0.9829873329183675;0.4099193182113964;0.4099194789408686;1.0108015938422747;10.000089691650777;0.9892988294104852;-0.44218799876847503;1.0609783663127408;0.9999938646369848;1.0836154768073814;0.9999876636043937
1.941687;1.000000588262957;0.9829959337819464;0.982987377942791;0.4094876374657243;0.40948781793415706;1.0107915422805183;10.000090388241762;0.9893096492645573;-0.44175599871430177;1.060978385450406;0.9999936642005811;1.0834492865120418;0.9999878674196898
1.951687;1.0000004958710018;0.9829959535132574;0.9829874261719327;0.4090559564495844;0.409056157129773;1.0107804843404984;10.0000910255602;0.9893194667486551;-0.4413259986612337;1.060978413318542;0.9999934659631946;1.0832831450689422;0.999988073529025
1.961687;1.0000003996533526;0.982995976311008;0.9829874770802072;0.40862760853254965;0.40862782990150465;1.0107704193719724;10.000091607127723;0.9893302821503625;-0.4408979986094762;1.0609784499993875;0.9999932700421548;1.0831188770398152;0.9999882818657533
1.971687;1.0000003004890692;0.9829960019490411;0.9829875301035119;0.40820092708432065;0.40820116961566716;1.0107593466600209;10.000092136770096;0.9893400957592214;-0.4404709985592161;1.0609784955313661;0.9999930765191394;1.082954247367329;0.9999884924044953
1.981687;1.0000001993198129;0.9829960302236117;0.9829875847929425;0.4077759121403211;0.4077761762993884;1.010749265456119;10.000092618886853;0.9893499079094769;-0.4400459985106113;1.060978549845839;0.9999928854829869;1.0827905751163194;0.9999887051215897
1.991687;1.0000000970770533;0.9829960609506527;0.9829876408545204;0.4073525637367541;0.4073528499768783;1.0107381750962963;10.000093058844332;0.989359718988749;-0.439622998463792;1.0609786127127736;0.9999926970553611;1.0826278587252547;0.9999889199333983
2.001687;0.9999999946703613;0.9829977606338632;0.9829893647596473;0.4069308819122822;0.40693119067022326;1.0107280750727046;10.000093463379763;0.9893705294239064;-0.43920199841886776;1.060978683749776;0.9999925113868096;1.0824670105985692;0.9999891366506949
2.011687;0.9999998930107415;0.9829977958063422;0.9829894230385494;0.4065108667064525;0.4065111983970003;1.0107179649919535;10.000093840646331;0.9893803396618012;-0.4387829983759276;1.0609787624437101;0.9999923286554072;1.0823062012715245;0.9999893550265372
2.021687;0.9999997929888604;0.9829978330071817;0.9829894822098963;0.40609251816041875;0.40609287316633913;1.0107078445579498;10.000094199679204;0.9893901501590497;-0.4383649983350296;1.0609788481799647;0.9999921490376776;1.0821459378086062;0.9999895748806942
2.031687;0.9999996953968234;0.9829978720889271;0.9829895420021638;0.4056758363208573;0.4056762149752848;1.010697713605491;10.00009454955917;0.9893999613739879;-0.43794999829618997;1.0609789403055014;0.999991972637526;1.0819870289779805;0.9999897961869969
2.041687;0.9999996008441018;0.9829979128970557;0.9829896019813958;0.40526082123973123;0.40526122380755336;1.0106865720635498;10.000094898388737;0.9894097737250855;-0.4375359982593837;1.0609790382108895;0.9999917994660995;1.0818286631517204;0.9999900190551425
2.051687;0.9999995096902098;0.9829979552261647;0.9829896616123388;0.40484913963708313;0.40484956630470115;1.0106764198631828;10.000095252674178;0.989419587561342;-0.43712299822454825;1.0609791414158454;0.9999916295332059;1.0816708394523675;0.9999902436858739
2.061687;0.9999994220526812;0.9829979986730595;0.9829897203220105;0.4044374582331918;0.4044379091081882;1.0106662568870863;10.000095617800941;0.9894294032324151;-0.436712998191583;1.0609792495899693;0.9999914629978812;1.0815143645176277;0.9999904703556495
2.071687;0.9999993379405882;0.9829980425702711;0.9829897775718547;0.4040291104177712;0.40402958552964396;1.010656083040126;10.000095998561223;0.9894392212088601;-0.4363039981603599;1.0609793624498212;0.9999913002665467;1.0813584284636566;0.9999906993284862
2.081687;0.99999925737813;0.9829997527944582;0.9829914995974407;0.403620762918642;0.4036212622136724;1.0106458984191107;10.000096398466301;0.98944904212474;-0.43589799813073615;1.0609794796066885;0.9999911419435608;1.0812038365684369;0.9999909307333819
2.091687;0.9999991803916818;0.9829997952286109;0.9829915527000386;0.403215749133173;0.40321627246951;1.0106357034065032;10.00009681885034;0.9894588667014548;-0.4354919981025487;1.060979600484607;0.999990988697735;1.081049377367901;0.9999911645717049
2.101687;0.9999991069594361;0.9829998356965688;0.9829916031625249;0.4028124024584802;0.4028129496068875;1.0106264986271798;10.000097259389833;0.9894676956007106;-0.43508899807561524;1.0609797243689028;0.9999908411794103;1.080895342966212;0.9999914008056829
2.111687;0.9999990370232991;0.9829998732501014;0.9829916506178398;0.40241072295655633;0.4024112936030108;1.0106162848520786;10.000097719772135;0.9894775292980333;-0.43468799804976477;1.0609798505200263;0.9999906999717902;1.0807431589359406;0.9999916393697217
2.121687;0.9999989704864631;0.9829999069599606;0.9829916948401206;0.4020090440186198;0.4020096377678484;1.010606062900993;10.000098200945727;0.9894873680391253;-0.43428799802486834;1.060979978210278;0.999990565577199;1.0805915061344762;0.9999918800876257
2.131687;0.999998907163188;0.9829999360177859;0.9829917357966909;0.4016106990268702;0.40161131540884126;1.0105958335876548;10.000098704832535;0.9894972118716326;-0.4338899980008416;1.060980106690334;0.9999904384613667;1.0804407851223214;0.9999921226174687
2.141687;0.9999988468074038;0.9829999597294473;0.9829917735454043;0.4012140213511332;0.40121465982831817;1.0105865977031432;10.000099232656877;0.9895060607256971;-0.4334929979776289;1.0609802352150108;0.9999903190349755;1.0802896768225605;0.9999923664659818
2.151687;0.9999987892369554;0.9830016442031739;0.9829934747964941;0.40081901101808126;0.4008196709927616;1.0105763559823928;10.00009978369492;0.9895159144861152;-0.4330989979551845;1.0609803631498034;0.9999902075642725;1.0801408141543092;0.9999926110000469
2.161687;0.9999987344094675;0.9830016556883411;0.9829935062518314;0.4004256680481443;0.40042634887264167;1.0105661090599427;10.000100356059164;0.9895247730070366;-0.4327059979334744;1.0609804900533606;0.9999901041389527;1.0799915611089537;0.9999928554533692
2.171687;0.9999986824251277;0.9830016604726939;0.9829935346203609;0.4000356591230353;0.40003636011030763;1.010556857475785;10.000100948343238;0.989534636092557;-0.4323149979125015;1.0609806156239345;0.9999900087325423;1.0798441494728936;0.9999930989536899
2.181687;0.9999986335131957;0.9830016581679477;0.9829935599327245;0.3996456509226421;0.3996463713501228;1.0105466017511204;10.000101560511135;0.9895435034819431;-0.43192599789230307;1.0609807395779207;0.9999899213072255;1.0796967448013743;0.9999933405625734
2.191687;0.9999985879750289;0.9830016484478856;0.9829935821538273;0.3992573101297311;0.3992580492371552;1.0105373424588384;10.000102194150784;0.9895533748421751;-0.4315379978729194;1.0609808616402345;0.999989841879614;1.0795507784137093;0.9999935793509859
2.201687;0.999998546104307;0.9830016310682563;0.9829936010915249;0.39887063676196655;0.39887139374922187;1.010527080187851;10.000102851952793;0.9895622497622106;-0.43115199785438235;1.060980981595987;0.9999897705181237;1.0794048157752065;0.9999938145146428
2.211687;0.9999985081571355;0.9830016058095641;0.9829936163696714;0.398485630833557;0.39848640485764414;1.0105178154904118;10.000103536410373;0.989571127795356;-0.43076799783672665;1.0609810992668478;0.9999897073007866;1.0792597715552066;0.999994045460654
2.221687;0.9999984743461681;0.9830015724530905;0.9829936274963461;0.39810395901915496;0.39810474918981836;1.0105085489574819;10.00010424905366;0.9895810085463034;-0.43038599781998443;1.0609812144712307;0.9999896522467255;1.0791165607771087;0.9999942718135301
2.231687;0.9999984448184491;0.9830031974588093;0.9829953006106154;0.3977222879891158;0.39772309336947675;1.010498281295313;10.000104990797821;0.9895898916919021;-0.4300049978041692;1.060981327015955;0.9999896052708696;1.078972948857789;0.999994493355012
2.241687;0.9999984196623306;0.9830031473159533;0.9829953018663148;0.39734228441374186;0.3973431040255265;1.0104890132667737;10.00010576226918;0.9895987769145754;-0.42962599778928695;1.060981436712316;0.9999895661817294;1.0788302497159692;0.9999947099423225
2.251687;0.9999983989649636;0.9830030885831634;0.982995297470928;0.3969656149652712;0.3969664477918679;1.0104797456016754;10.000106563274295;0.9896076638421398;-0.42924899777537445;1.0609815434592549;0.9999895346939253;1.0786884613751784;0.9999949214811618
2.261687;0.9999983828826978;0.9830030212396097;0.9829952870815499;0.3965889463186203;0.3965897913050153;1.0104704789920758;10.000107392188289;0.9896165520415292;-0.42887399776251445;1.0609816472770117;0.9999895104918214;1.078547581902659;0.9999951279880076
2.271687;0.9999983716808608;0.9830029453144215;0.982995270523469;0.3962156118172479;0.3962164678694995;1.0104602141099717;10.000108246078877;0.9896254410388992;-0.4284999977508059;1.0609817481482664;0.9999894933111647;1.0784072119640962;0.9999953296213986
2.281687;0.9999983656427917;0.9830028608729762;0.9829952477440408;0.3958422781340021;0.3958431441214004;1.0104509515656999;10.00010912114835;0.9896343303415547;-0.42812799774032334;1.0609818458281672;0.999989482934376;1.078267747499411;0.9999955265918853
2.291687;0.9999983649104489;0.9830027680364811;0.98299521870699;0.3954722785975032;0.3954731533640975;1.0104416919082901;10.000110012832764;0.9896432194818362;-0.4277569977311017;1.0609819398077873;0.9999894791237001;1.0781287898595389;0.9999957190764351
2.301687;0.9999983694882055;0.9830026669424865;0.9829951833696882;0.3951022798559718;0.39510316224461356;1.0104324357086918;10.000110915305997;0.9896521080736145;-0.42738899772314104;1.0609820293940893;0.9999894815676331;1.0779911310510575;0.9999959072169068
2.311687;0.9999983793493441;0.9830042243575376;0.9829968084252283;0.3947356152115987;0.3947365040921392;1.0104231835829898;10.000111820725573;0.9896609958174251;-0.42702199771641397;1.0609821138306006;0.9999894899105205;1.0778539760460721;0.9999960911266704
2.321687;0.9999983944782783;0.9830041070618483;0.9829967606684908;0.39436895129294547;0.3943698455801425;1.0104139361028415;10.000112719281958;0.9896698824606899;-0.4266559977108687;1.0609821923669505;0.9999895038806436;1.0777173238425386;0.9999962708824041
2.331687;0.999998414854253;0.9830039819515053;0.98299670692346;0.39400562139859946;0.39400652005135073;1.0104046936883098;10.000113600468007;0.9896787677785388;-0.42629299770644413;1.0609822642213576;0.9999895233625582;1.0775819645410274;0.9999964465327077
2.341687;0.9999984403500791;0.9830038494156617;0.9829966472948377;0.39364229216957797;0.39364319418098104;1.0103964565783148;10.000114454419748;0.9896876515556633;-0.42593099770309595;1.0609823285646371;0.9999895483337854;1.077447104628948;0.9999966181469518
2.351687;0.9999984705877538;0.9830037099570781;0.9829965818318602;0.393282296916939;0.39328320131042477;1.0103872248883325;10.000115272279041;0.9896965335462917;-0.4255699977008105;1.0609823846264583;0.9999895787973381;1.0773127429585097;0.9999967858707086
2.361687;0.9999985049300514;0.9830035640758746;0.9829965105669471;0.39292230227824654;0.39292320811075576;1.0103779986816044;10.000116045928243;0.9897044134679016;-0.425211997699605;1.060982431833955;0.9999896147867934;1.0771787491403846;0.9999969498645568
2.371687;0.9999985426533531;0.9830034122015082;0.9829964334785094;0.3925656415458364;0.39256654791436074;1.0103687779749473;10.000116767649372;0.9897132910328584;-0.4248549976995227;1.0609824698782724;0.9999896563770971;1.0770461689810737;0.9999971101393585
2.381687;0.9999985831171966;0.9830032547240994;0.9829963503719307;0.3922106480026195;0.3922115540522573;1.0103605626917471;10.00011742999736;0.9897221659834109;-0.4244989977006218;1.0609824986670722;0.9999897036316606;1.0769140828668728;0.9999972664779406
2.391687;0.9999986257417228;0.9830030920176227;0.9829962608281106;0.39185565492960395;0.3918565598556726;1.0103513526375458;10.000118026193777;0.9897300381425768;-0.42414599770295897;1.060982518184388;0.9999897565158277;1.076782358650859;0.9999974185150085
2.401687;0.9999986698452497;0.9830045910990306;0.9829978309266849;0.391503995613797;0.3915048986512608;1.0103421474925558;10.000118550467825;0.9897389074612047;-0.4237939977065745;1.0609825283809364;0.9999898148812386;1.0766520449430002;0.9999975658950802
2.411687;0.9999987145554887;0.9830044189781612;0.9829977266365834;0.39115233668367777;0.3911532370887615;1.0103339467578476;10.000118997874937;0.9897467740170753;-0.42344299771148114;1.0609825292053925;0.9999898785705407;1.0765213026955192;0.9999977083720373
2.421687;0.999998758902571;0.9830042426617941;0.982997613881167;0.3908040114378097;0.3908049084729666;1.0103247496849814;10.000119364332395;0.9897556379957577;-0.4230949977176612;1.0609825207155568;0.9999899475509167;1.0763927560701168;0.9999978458006511
2.431687;0.9999988019979266;0.9830040624828457;0.9829974920094146;0.3904556865065383;0.39045657943304507;1.0103165552713422;10.000119647026173;0.9897634996599051;-0.4227479977250773;1.0609825031527726;0.9999900219257363;1.076263778318173;0.9999979781400937
2.441687;0.9999988431173722;0.9830038788125367;0.9829973605875719;0.3901106951850966;0.3901115832609396;1.010307362307845;10.000119844354268;0.9897723592928489;-0.42240199773368803;1.060982476982589;0.999990101844761;1.0761362080348855;0.999998105484985
2.451687;0.9999988816120777;0.9830036920810628;0.9829972194231104;0.38976570410425315;0.38976658658230456;1.0102991694654355;10.00011995546986;0.9897802171869532;-0.42205799774345215;1.0609824428863435;0.999990187465956;1.0760085975844456;0.999998228021139
2.461687;0.9999989167633403;0.9830035027061449;0.9829970685216471;0.38942404656850166;0.3894249226915221;1.010289975455311;10.00011998038226;0.9897880736879755;-0.4217159977543304;1.0609824016823681;0.9999902789788667;1.075881865207442;0.9999983459228328
2.471687;0.9999989477482456;0.9830033109958797;0.9829969080208425;0.3890823892234963;0.38908325822026846;1.0102817791624525;10.000119920449034;0.9897959292058308;-0.42137599776629925;1.0609823542773182;0.9999903765918774;1.07575600936908;0.9999984592692382
2.481687;0.9999989737141621;0.9830047837760096;0.9829984047895407;0.3887440653840537;0.38874492647027176;1.0102735796662259;10.000119778257377;0.9898047841484884;-0.4210369977793576;1.0609823016572033;0.999990480464047;1.0756315571537087;0.9999985679783192
2.491687;0.9999989938501751;0.9830045877942053;0.9829982257032132;0.3884057416949166;0.3884065940755875;1.01026537620116;10.000119556974807;0.9898126388606268;-0.42069999779350387;1.0609822448536186;0.9999905906591615;1.075507058452665;0.9999986717380448
2.501687;0.9999990074116504;0.9830043898403324;0.9829980375945273;0.3880690847975506;0.3880699276677708;1.0102561680934234;10.000119259620403;0.9898204936817112;-0.42036399780871053;1.0609821848978649;0.9999907071652386;1.0753830407025142;0.9999987700090305
2.511687;0.9999990136931368;0.9830041901171508;0.9829978405672046;0.38773576133438736;0.3877365938792224;1.0102479547469982;10.000118888451542;0.9898283490493713;-0.4200299978249308;1.0609821227480034;0.9999908299181143;1.0752598936190465;0.9999988621415445
2.521687;0.9999990119567287;0.9830039888895248;0.9829976347187473;0.38740243795063334;0.3874032593484175;1.0102397357361959;10.000118445136515;0.9898362054776739;-0.41969699784211884;1.060982059211964;0.9999909588212198;1.0751372251238274;0.9999989475207915
2.531687;0.9999990013737554;0.9830037864903003;0.9829974202645952;0.38707078129190303;0.3870715907228902;1.0102315108868831;10.000117931722764;0.9898440634359804;-0.4193669978602214;1.060981994974174;0.9999910938007764;1.0750158144909068;0.999999025657744
2.541687;0.9999989810143457;0.9830035832982814;0.982997197626583;0.3867424580024858;0.38674325465831805;1.0102232802505293;10.000117351146505;0.9898519232864168;-0.4190369978791517;1.0609819307161255;0.9999912348403329;1.074894489670803;0.9999990962149776
2.551687;0.9999989498760913;0.9830033796754457;0.9829969674087876;0.3864141347282585;0.38641491781934;1.010215044048224;10.000116706477472;0.9898597853503883;-0.41870999789880053;1.0609818671786921;0.9999913819709656;1.0747744191340136;0.9999991589932904
2.561687;0.9999989069697901;0.9830031759298423;0.9829967303069611;0.38608747812054417;0.3860882468837453;1.0102068026451911;10.00011599959058;0.989867650052385;-0.4183839979190683;1.0609818051246496;0.9999915352582732;1.074654821540455;0.9999992139074315
2.571687;0.9999988514312094;0.9830046390002876;0.9829981537081641;0.38576248817019215;0.3857632418768907;1.0101985565266014;10.000115230268133;0.9898755179873875;-0.41805899793987417;1.0609817452848445;0.9999916947755896;1.074535695749576;0.9999992609809331
2.581687;0.9999987825771198;0.9830044358269272;0.9829979049983304;0.3854391648728863;0.38543990283301865;1.0101903062459032;10.000114395885637;0.9898833897861282;-0.41773599796114796;1.06098168831805;0.9999918605666043;1.0744174294692808;0.9999993003458056
2.591687;0.9999986999071998;0.9830042333426886;0.98299765154364;0.3851175082256527;0.38511822978619603;1.0101820523454497;10.000113491912666;0.9898912659067813;-0.41741499798281384;1.0609816348311614;0.9999920326198549;1.0743000208815923;0.9999993321964623
2.601687;0.9999986030807788;0.9830040317493854;0.9829973940446239;0.3847975182223177;0.38479822276343184;1.0101737953278047;10.000112513510755;0.9898991465706896;-0.4170949980047623;1.0609815854446518;0.9999922108455465;1.0741830799427936;0.999999356731472
2.611687;0.9999984918528565;0.9830038311363488;0.9829971332940335;0.3844791948513836;0.3844798817838906;1.0101665357321385;10.000111457218216;0.9899060318239791;-0.41677699802684814;1.060981540761805;0.9999923950764347;1.0740660721331459;0.9999993741394213
2.621687;0.9999983660227469;0.9830036314850256;0.982996870249615;0.38416253809600803;0.384163206861714;1.0101582742399218;10.000110321447819;0.9899139216202986;-0.41646099804892756;1.060981501279463;0.9999925851100534;1.0739508390432662;0.9999993846279109
2.631687;0.9999982254789299;0.9830034326991769;0.9829966060208448;0.3838475479332221;0.3838481980101598;1.010150011710417;10.000109106180373;0.9899218159192275;-0.41614599807088665;1.0609814673594942;0.9999927807386677;1.0738360701356757;0.9999993885133117
2.641687;0.9999980702510869;0.9830032346085171;0.982996341819071;0.3835325576669065;0.38353318858174484;1.010142749086909;10.00010781284942;0.9899287147505523;-0.4158319980926395;1.0609814392074102;0.9999929817425084;1.0737208429103189;0.9999993863404987
2.651687;0.9999979004549847;0.9830030369614123;0.9829960788928757;0.3832209005996246;0.3832215119414257;1.0101344872285085;10.00010644428683;0.989936618179282;-0.4155199981141134;1.0609814168811627;0.999993187879806;1.0736073878350687;0.9999993788909592
2.661687;0.9999977162340479;0.9830045060855264;0.982997485107391;0.3829092433742801;0.38290983479841445;1.0101262268234599;10.000105004409157;0.9899435262320927;-0.41520999813523785;1.0609814003731242;0.9999933988734809;1.0734938598768402;0.9999993670198511
2.671687;0.9999975177793297;0.983004308215803;0.9829972282403697;0.3826009193113723;0.3826014905308549;1.010118968431449;10.000103497600225;0.9899514388512437;-0.4149009981559507;1.0609813896271634;0.9999936143772781;1.0733817158729886;0.9999993514608453
2.681687;0.9999973053433563;0.9830041095568013;0.9829969760084841;0.3822925950735185;0.3822931458468985;1.0101107125771187;10.000101928110292;0.9899583558755781;-0.41459399817620957;1.0609813844968625;0.9999938339229956;1.0732694976311359;0.9999993327542168
2.691687;0.9999970792365913;0.983003909719427;0.9829967293767794;0.38198760399101517;0.3819881341195918;1.010103459852694;10.000100300261355;0.9899662770461282;-0.41428799819597684;1.0609813847682719;0.9999940568639257;1.0731586629360774;0.9999993112912373
2.701687;0.999996839840723;0.9830037083894595;0.9829964891305583;0.3816826127201433;0.3816831220598452;1.0100952109963248;10.000098618956288;0.9899732020216864;-0.41398399821520265;1.0609813902092748;0.9999942823567581;1.073047752516544;0.9999992873700377
2.711687;0.9999965876087366;0.9830035052704074;0.9829962558204368;0.38137928790865416;0.3813797763896757;1.0100879668516447;10.000096889423185;0.9899811304056884;-0.4136809982338309;1.0609814006279847;0.9999945094241962;1.072938224861218;0.999999261237174
2.721687;0.9999963230224104;0.9830033001179614;0.9829960298074399;0.3810776295322624;0.38107809717453667;1.0100807282406907;10.000095116583575;0.9899880617921776;-0.4133799982518154;1.0609814159351993;0.9999947370662942;1.072828619727584;0.9999992331515173
2.731687;0.9999960465047942;0.9830030928176892;0.9829958113482526;0.3807776375640494;0.38077808448139533;1.01007249593523;10.00009330495188;0.9899949957908356;-0.41308099826911987;1.0609814361004388;0.9999949643209071;1.0727198586563156;0.9999992034312969
2.741687;0.9999957583701158;0.9830028833950891;0.9829956006413049;0.38047931198024937;0.38047973837256555;1.0100652707212836;10.000091459107738;0.9900029320171985;-0.41278299828570086;1.0609814610370043;0.9999951902522912;1.0726124787034133;0.9999991724585966
2.751687;0.9999954588883906;0.9830026719854865;0.982995397834611;0.3801826527658971;0.3801830589064342;1.0100580534265065;10.000089584104556;0.9900098700981852;-0.4124859983014889;1.0609814905900343;0.9999954139253927;1.072504633600601;0.9999991406603712
2.761687;0.9999951483703633;0.9830041254930135;0.9829968696784613;0.37988765990933937;0.3798880461398829;1.010049844960985;10.000087685518583;0.9900168097292985;-0.4121909983163977;1.0609815246144896;0.999995634408452;1.0723976301991818;0.9999991084512627
2.771687;0.9999948271830486;0.9830039108861879;0.9829966828327721;0.3795943333901748;0.3795947001252882;1.010042646368147;10.000085769456938;0.9900237507458973;-0.41189799833036916;1.060981562981971;0.9999958508557414;1.0722914673804078;0.9999990762032721
2.781687;0.9999944958017637;0.9830036950783793;0.9829965038630707;0.379301006510142;0.3793013542374838;1.0100354587149234;10.000083842813938;0.990030693154728;-0.41160599834342443;1.0609816055147139;0.999996062635719;1.0721857600716482;0.999999044273749
2.791687;0.9999941549341952;0.9830034781887409;0.9829963325760083;0.3790110125700038;0.379011341841596;1.010028282841023;10.000081913495173;0.9900376371193792;-0.4113149983556573;1.0609816519558193;0.999996269390741;1.0720805076717435;0.9999990129870412
2.801687;0.9999938055196939;0.983003260264592;0.9829961686850012;0.3787210182153688;0.378721329635428;1.0100211192046638;10.00007998972971;0.9900445828898452;-0.41102599836717746;1.060981701989822;0.9999964710217288;1.0719760928439932;0.9999989825888992
2.811687;0.9999934485588352;0.9830030413468347;0.9829960118455415;0.3784326901070474;0.3784329843218302;1.010013967947648;10.000078078303215;0.99005153068127;-0.4107389983780913;1.0609817553007672;0.9999966676532528;1.0718725140193357;0.9999989532637977
2.821687;0.9999930849996814;0.9830028214638691;0.9829958616963625;0.3781476949138675;0.37814797260623306;1.010006829070517;10.000076183412805;0.9900584805854089;-0.4104529983885251;1.0609818116323273;0.9999968595905839;1.07176938664455;0.9999989251879354
2.831687;0.9999927157786944;0.9830026006231705;0.9829957178519592;0.37786269930330635;0.3778629611910281;1.0099997025463598;10.000074307080856;0.9900654325855971;-0.41016799839861756;1.060981870780059;0.9999970472828873;1.0716667098166928;0.999998898563601
2.841687;0.9999923418887217;0.9830023788810196;0.9829955798926462;0.3775793699372361;0.37757961677390756;1.0099925883427328;10.000072449711645;0.9900723866266192;-0.40988499840848464;1.0609819325408627;0.9999972313102026;1.0715648650943752;0.9999988735959073
2.851687;0.9999919643711244;0.9830038230823052;0.9829971140956028;0.37729770680435226;0.3772979393834908;1.0099854864429172;10.000070610189841;0.990079342643492;-0.4096029984182096;1.0609819966869585;0.999997412331903;1.0714634685349844;0.9999988504454936
2.861687;0.9999915842564118;0.9830036001487156;0.9829969868886471;0.3770160432204945;0.3770162623794113;1.0099783968728215;10.000068785998856;0.9900863005213925;-0.409322998427871;1.0609820629780642;0.9999975909462033;1.0713629012880068;0.9999988292663858
