time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
2.871687;0.9999912025262155;0.9830033769776352;0.9829968649282076;0.37673771249898097;0.3767379191162211;1.009972319663852;10.000066973167145;0.9900932600484661;-0.4090449984375661;1.0609821312124095;0.99999776759299;1.0712631618785533;0.9999988102903034
2.881687;0.9999908201037158;0.9830031537160419;0.9829967483947658;0.3764593812903641;0.3764595762773576;1.0099652548046563;10.000065166226582;0.9900992209642328;-0.4087669984474011;1.0609822012734798;0.9999979426260676;1.0711625613109976;0.9999987938326208
2.891687;0.9999904378540637;0.9830029303778985;0.9829966375381796;0.3761843829211685;0.3761845672139669;1.0099582022635676;10.000063358758274;0.9901061831044348;-0.4084919984574724;1.06098227307286;0.9999981164310437;1.0710640921540766;0.9999987802581276
2.901687;0.9999900566337319;0.9830027068511377;0.9829965325870231;0.375909384061738;0.37590955861370506;1.009951162023589;10.000061544372734;0.9901131464907517;-0.4082169984678595;1.0609823464379748;0.9999982894287611;1.0709656845898015;0.9999987699555479
2.911687;0.999989677352573;0.9830024830267318;0.9829964337595632;0.37563605139121753;0.3756362171631213;1.0099451340588481;10.00005971751779;0.9901191112670946;-0.40794499847863;1.06098242111701;0.9999984619877726;1.0708675569139352;0.9999987632900116
2.921687;0.9999893009321162;0.9830022589070143;0.9829963413269238;0.3753643849314134;0.3753645428800368;1.0099381182515554;10.000057873718807;0.9901260775786241;-0.4076729984898616;1.0609824968728947;0.9999986343399905;1.070770414274705;0.9999987605420413
2.931687;0.9999889282170294;0.9830020345856958;0.9829962556468199;0.37509438471400425;0.3750945357863159;1.0099311143003324;10.000056009206146;0.9901330455377602;-0.40740299850165757;1.060982573532702;0.999998806562734;1.070674093475388;0.9999987618537058
2.941687;0.9999885599721183;0.9830018101822551;0.9829961771459815;0.3748260507749852;0.3748261959095045;1.0099251217217977;10.000054120399769;0.9901390152643329;-0.4071349985141157;1.060982651007284;0.9999989786410378;1.07057766866043;0.9999987672483678
2.951687;0.9999881968906977;0.9830015857724925;0.9829961062755851;0.3745577164780499;0.3745578566089775;1.0099181399549162;10.000052203766572;0.990145986890968;-0.4068679985272931;1.060982729294899;0.9999991505442304;1.0704826084039323;0.9999987767209624
2.961687;0.9999878395596768;0.983003027974999;0.9829977101317915;0.37429271517510926;0.37429285123919287;1.0099121684573023;10.000050256052115;0.9901519605441405;-0.4066019985412188;1.060982808419283;0.9999993222417033;1.0703870625266947;0.9999987902469438
2.971687;0.999987488469949;0.9830028032576452;0.9829976557422566;0.37402771354403097;0.37402784648634496;1.0099052067418715;10.00004827470753;0.9901579363720924;-0.4063379985559152;1.0609828883526213;0.9999994936755636;1.0702923351751839;0.999998807736429
2.981687;0.9999871440575975;0.983002577997909;0.9829976100391041;0.37376437826402037;0.37376450903418734;1.0098992543373526;10.00004625788386;0.990164914585879;-0.40607499857138935;1.0609829690171646;0.9999996647456575;1.070198971139758;0.999998829080758
2.991687;0.9999868067447588;0.9830023519177348;0.982997573165859;0.37350270935030916;0.3735028388929458;1.0098923106851687;10.000044203890281;0.990170895438078;-0.40581399858761663;1.0609830503437436;0.9999998353259703;1.0701054989722156;0.9999988542184964
3.001687;0.9999864769708633;0.9830021248395789;0.9829975450642979;0.37324270681849886;0.37324283606558084;1.0098863751071203;10.000042111459416;0.9901778791502078;-0.4055539986045505;1.0609831322630214;1.0000000053111329;1.0700133892206578;0.9999988831089835
3.011687;0.9999861551638092;0.9830018967289114;0.9829975254313682;0.3729843706875699;0.3729845005509308;1.0098804468831557;10.00003998059226;0.9901838658637412;-0.4052949986221474;1.060983214604375;1.0000001746664393;1.0699207908530861;0.999998915703782
3.021687;0.9999858417286015;0.9830016676810608;0.9829975137959333;0.37272603431753376;0.372726165681218;1.0098745253386552;10.000037812223061;0.9901898556147543;-0.40503799864037143;1.0609832970438755;1.0000003434370357;1.0698290073776735;0.9999989520147193
3.031687;0.9999855371368056;0.9830014378609766;0.9829975096217515;0.3724710310756153;0.3724711647919558;1.0098676098905932;10.000035607532501;0.9901958482980725;-0.40478299865916334;1.060983379143455;1.0000005117125281;1.0697380376929417;0.9999989921543126
3.041687;0.9999852420295926;0.983001207410533;0.9829975123837131;0.3722160276687599;0.37221616455506534;1.009861700020393;10.000033368643068;0.9902028436869036;-0.4045279986784092;1.0609834603891666;1.0000006795600591;1.069648050074496;0.9999990362508456
3.051687;0.9999849571983008;0.9830009763777715;0.9829975216367117;0.37196269081121563;0.3719628316405056;1.0098557951953266;10.000031099661078;0.9902088415422957;-0.40427499869794525;1.060983540220717;1.0000008469319572;1.0695579494217182;0.9999990844109432
3.061687;0.9999846834324938;0.9830024114491728;0.9829992037024486;0.37171102055371014;0.3717111660418057;1.009849894826951;10.000028806267714;0.9902148417197024;-0.4040239987175943;1.060983618092683;1.000001013635956;1.0694686605726027;0.9999991367948856
3.071687;0.9999844214270773;0.9830021794573264;0.9829992249663171;0.3714610169406962;0.3714611677417677;1.0098439982915826;10.000026494440851;0.9902208442044681;-0.4037739987371957;1.0609836935357673;1.0000011794404848;1.069379805039659;0.9999991936308539
3.081687;0.9999841718176985;0.9830019474284046;0.982999251831612;0.37121101333801265;0.3712111700545159;1.0098381049874505;10.000024169769404;0.9902268490879587;-0.4035249987566117;1.0609837661474772;1.0000013441917894;1.0692913822806218;0.9999992551524658
3.091687;0.9999839351556105;0.9830017158062155;0.982999284031674;0.37096434310118986;0.3709645062985889;1.0098312144001669;10.000021836857613;0.9902328565175851;-0.40327799877573534;1.0609838355165455;1.0000015078140831;1.0692037687626885;0.9999993215749023
3.101687;0.999983711817851;0.9830014850513686;0.9829993213150773;0.3707176729131249;0.37071784312977624;1.009825326146339;10.000019498456625;0.9902388666622527;-0.4030319987945;1.0609839011711641;1.0000016702874566;1.069116586145785;0.9999993930895675
3.111687;0.999983502004428;0.9830012556492858;0.9829993634544432;0.3704726694552388;0.3704728472051027;1.0098194399894438;10.000017155659632;0.9902448797313246;-0.4027869988128693;1.0609839625826742;1.0000018316856532;1.069029833638055;0.9999994697931073
3.121687;0.9999833057993716;0.9830010281302147;0.9829994102088452;0.37022933274522335;0.37022951851225094;1.009814555810226;10.000014809216434;0.9902508960317534;-0.4025439988308102;1.060984019190307;1.0000019921686831;1.0689438870090953;0.9999995515785742
3.131687;0.9999831232299333;0.9830008030854872;0.9829994613273574;0.3699876628067184;0.36998785703326453;1.0098086735219671;10.000012460561427;0.9902569159638352;-0.4023019988482785;1.0609840704870426;1.0000021519214473;1.0688583684304194;0.999999638137382
3.141687;0.9999829543192295;0.9830005811530074;0.9829995166628285;0.36974599300448907;0.36974619607906;1.0098027930062756;10.000010112112511;0.9902629399076749;-0.4020609988652175;1.0609841161389113;1.0000023111317358;1.0687732769519946;0.9999997291147584
3.151687;0.9999827990783003;0.9830003630141887;0.982999576255886;0.36950599004341195;0.3695062022929801;1.0097969141170702;10.000007767295262;0.9902689681291224;-0.40182199888156467;1.0609841559858064;1.0000024699889163;1.0686889875642684;0.9999998242820406
3.161687;0.9999826574010817;0.9830001494472469;0.9829996402228417;0.36926932062864587;0.36926954231960885;1.0097910366947211;10.000005430345592;0.9902740007940591;-0.40158399889725316;1.0609841899542969;1.0000026286789094;1.0686041962531656;0.9999999236290339
3.171687;0.9999825289970329;0.9830016079659359;0.983001375244417;0.3690326514585314;0.36903288280458535;1.0097851605396688;10.000003105689359;0.9902800379883342;-0.40134799891220463;1.0609842179993962;1.0000027873788524;1.0685211311631262;1.0000000273376854
3.181687;0.9999824134494177;0.9830014059772497;0.9830014478589094;0.3687959825590469;0.3687962237286782;1.0097802853963291;10.000000797166702;0.9902860797055072;-0.40111299892633095;1.0609842400610132;1.0000029462268742;1.068438488995151;1.000000135622158
3.191687;0.9999823102400639;0.9830012106741826;0.9830015245043943;0.3685626472930126;0.3685628984087717;1.0097744110153515;9.999998507638175;0.99029212588054;-0.4008789989395513;1.0609842560153209;1.0000031052831688;1.068356269072469;1.0000002485622848
3.201687;0.9999822186704403;0.9830010224767054;0.9830016048944727;0.36832931236654765;0.36832957349405626;1.009768537232528;9.999996239331693;0.9902971764258315;-0.4006459989518131;1.0609842656427313;1.000003264530271;1.0682735436964832;1.0000003660588344
3.211687;0.9999821378365245;0.9830008418892192;0.9830016887351605;0.3680976444928159;0.36809791563083755;1.0097626639901764;9.999993994453497;0.9903032312020202;-0.4004149989631093;1.0609842686427537;1.0000034239120468;1.0681925409973656;1.0000004878743445
3.221687;0.9999820667091798;0.9830006695618481;0.983001775723706;0.36786764371677527;0.36786792480339586;1.0097577913060016;9.999991775086736;0.9903092899979576;-0.4001859989734867;1.0609842646796992;1.0000035833694831;1.0681123328588387;1.0000006136919728
3.231687;0.9999820042187629;0.9830005061457658;0.9830018655276921;0.3676393100745156;0.36763960100735993;1.0097519192063547;9.999989582866524;0.9903143525664856;-0.399956998983041;1.0609842534221727;1.0000037428591464;1.068031242021737;1.0000007431486768
3.241687;0.9999819493459337;0.9830003521057885;0.9830019578485522;0.3674126435909962;0.3674129442478643;1.0097470477024726;9.999987419456685;0.9903204186361079;-0.39972999899191036;1.060984234581962;1.0000039023434315;1.0679518717647107;1.0000008758416612
3.251687;0.9999819012571963;0.9830002076847507;0.9830020524682903;0.3671859776125195;0.36718628786716623;1.0097411768323545;9.999985286813377;0.990325487865788;-0.39950399900026506;1.0609842079479344;1.0000040617545445;1.0678719928710236;1.000001011344906
3.261687;0.9999818593616587;0.9830000729805263;0.9830021491621311;0.3669609788047247;0.36696129853943305;1.009736306675286;9.999983186274264;0.9903315598275572;-0.39927999900828776;1.0609841734017;1.0000042210213202;1.0677938340991882;1.0000011492107148
3.271687;0.9999818231900053;0.9829999480300337;0.9830022475905041;0.366737647154309;0.366737976269509;1.0097304373370666;9.999981117899555;0.9903366340646245;-0.39905599901614697;1.0609841308875743;1.0000043801685954;1.067714792763204;1.0000012889610188
3.281687;0.999981792185032;0.9829998328906729;0.9830023472968831;0.36651598264147883;0.36651632106318655;1.0097255689245572;9.999979081427021;0.9903427102003645;-0.39883399902397726;1.0609840803492498;1.0000045393513601;1.0676374717278465;1.000001430102035
3.291687;0.9999817655652292;0.9830013943358455;0.9830041144467119;0.3662943185756598;0.36629466626190765;1.0097197015128863;9.999977077533496;0.9903477880383106;-0.39861399903189304;1.0609840217299327;1.0000046987642994;1.067560015459179;1.0000015721297184
3.301687;0.9999817423840851;0.9830012991574678;0.9830042152489677;0.36607432159281145;0.36607467853724934;1.009714835195297;9.99997510736276;0.9903528675347149;-0.39839499904001674;1.0609839550402147;1.0000048585028791;1.067482977785663;1.0000017145462143
3.311687;0.9999817217100366;0.9830012141690808;0.9830043160170079;0.3658559916558619;0.3658563578869514;1.0097099701565149;9.999973171061058;0.9903589486608667;-0.3981769990484905;1.0609838803943576;1.000005018506641;1.0674072865065454;1.000001856934452
3.321687;0.9999817027481026;0.9830011395288333;0.983004416486229;0.3656393287270712;0.36563970430558995;1.0097041066029548;9.999971267123176;0.9903640313475885;-0.3979599990574714;1.0609837979996473;1.000005178613749;1.0673310860046188;1.0000019990149185
3.331687;0.9999816848923946;0.9830010752997332;0.9830045164336566;0.36542433277213493;0.3654247177907112;1.0096992446247357;9.99996939258869;0.9903691155257013;-0.397743999067117;1.0609837081243398;1.0000053385957628;1.067255303908677;1.000002140600593
3.341687;0.9999816677148955;0.9830010213618484;0.9830046156700452;0.36520933709395026;0.3652097316792457;1.0096943841327202;9.999967543776519;0.9903742011212409;-0.3975299990775806;1.0609836110255402;1.0000054981347912;1.0671803124979573;1.0000022815139586
3.351687;0.9999816508551645;0.9830009774772356;0.9830047140702219;0.36499600833112783;0.36499641264474425;1.0096895248594573;9.9999657172969;0.9903802880076391;-0.39731699908900975;1.0609835068866822;1.0000056568386435;1.0671066667156412;1.0000024215642076
3.361687;0.9999816339329984;0.983000943417646;0.9830048116135444;0.36478434645583174;0.36478476068857557;1.0096836664123074;9.999963910305096;0.9903853759763843;-0.3971059991015215;1.0609833958294759;1.0000058143274153;1.0670328822840176;1.0000025605938527
3.371687;0.9999816165858569;0.9830009189658614;0.9830049083564953;0.36457435143732086;0.3645747758000324;1.009678808360829;9.999962119614688;0.9903904647149663;-0.39689499911516485;1.0609832779522532;1.0000059703320479;1.0669591424747626;1.000002698553516
3.381687;0.9999815985241434;0.9830009038315691;0.9830050043237436;0.3643643565704326;0.3643647912892477;1.0096739502888072;9.99996034086925;0.9903955538104687;-0.39668599912992275;1.060983153365856;1.0000061246876808;1.0668861911359913;1.0000028355169592
3.391687;0.9999815795271465;0.9830008976183906;0.9830050994508842;0.36415602847412;0.3641564737864838;1.0096690917696474;9.999958568713886;0.9904006428197022;-0.396477999145755;1.0609830222680168;1.000006277201557;1.066813655736711;1.0000029715929748
3.401687;0.9999815594606721;0.9830008998368011;0.9830051936393838;0.36394936709795006;0.3639498232404731;1.009664232287252;9.999956797383387;0.9904057313425941;-0.3962719991626229;1.0609828850202527;1.0000064275569158;1.0667419072979274;1.0000031068283275
3.411687;0.9999815383427784;0.9830025766319914;0.9830069534945728;0.3637443723982834;0.36374483958878573;1.009659371221451;9.999955021084164;0.9904108190309762;-0.3960659991804769;1.0609827421429594;1.0000065753410747;1.0666702021829584;1.0000032411937694
3.421687;0.9999815163761288;0.9830025942038938;0.9830070456612532;0.36353937767422173;0.36353985609971023;1.0096545079352133;9.999953234350498;0.9904159055833932;-0.39586199919923826;1.0609825942575064;1.0000067201442968;1.0665992826337238;1.00000337464817
3.431687;0.999981493901416;0.9830026188297307;0.9830071367880094;0.36333604956160115;0.36333653938056476;1.0096496418235514;9.999951432294251;0.9904209907724698;-0.3956589992187966;1.0609824420655334;1.0000068616820517;1.0665287765752667;1.000003507176477
3.441687;0.9999814712917166;0.9830026501598793;0.9830072268643737;0.3631343880280935;0.3631348893819458;1.009644772298504;9.99994961051048;0.9904260744848629;-0.39545799923902736;1.0609822863418255;1.0000069998564194;1.0664590541375032;1.0000036387288707
3.451687;0.9999814488526716;0.9830026878410205;0.9830073159531924;0.362934393041098;0.36293490606110723;1.009639898817442;9.999947764946883;0.9904311567578554;-0.39525699925980506;1.0609821278678764;1.0000071346968156;1.0663893727521288;1.0000037691772226
3.461687;0.999981426803364;0.9830027314832247;0.9830074042651696;0.3627343979043711;0.3627349227098209;1.0096350209430274;9.999945891912503;0.9904362377985867;-0.3950579992810056;1.060981967385739;1.000007266270984;1.0663204730334468;1.000003898371749
3.471687;0.9999814053153976;0.9830027806331286;0.9830074921439513;0.3625360692605905;0.36253660595677206;1.0096311383692351;9.999943988089024;0.9904413179369828;-0.3948599993025205;1.0609818056560096;1.0000073946768546;1.0662519832872914;1.0000040261804994
3.481687;0.9999813845382771;0.9830028347474793;0.9830075799341124;0.36233940709105134;0.3623399557712917;1.0096262509210185;9.99994205072554;0.9904453974996963;-0.39466399932426965;1.0609816434877166;1.0000075200601102;1.066183343819351;1.0000041524406196
3.491687;0.9999813646131988;0.9830028931432062;0.9830076678505403;0.36214441137763137;0.3621449721240628;1.0096213585358014;9.99994007819974;0.9904504767273586;-0.3944679993461959;1.0609814816404695;1.0000076425489672;1.0661156710997703;1.0000042769289597
3.501687;0.9999813456503789;0.9830029549320832;0.983007755980351;0.3619494154305956;0.36194998831355907;1.009616461236197;9.999938070393718;0.9904555558276563;-0.39427399936824764;1.060981320713163;1.000007762205011;1.0660487754646448;1.0000043994582308
3.511687;0.9999813276364884;0.9830030190530271;0.9830078443718541;0.36175608588714614;0.36175667096756575;1.0096125591182303;9.999936028513053;0.9904606350433437;-0.39408099939036145;1.0609811611293882;1.0000078791044118;1.065982285834889;1.0000045200234724
3.521687;0.999981310392838;0.9830030843952399;0.9830079330626835;0.3615644227158436;0.3615650200474073;1.0096076523742803;9.999933954835551;0.9904647146068367;-0.39388899941247285;1.0609810032007323;1.0000079934093242;1.0659152721367362;1.0000046388128274
3.531687;0.9999812936595662;0.9830031498621746;0.9830080220622354;0.3613744258909691;0.361375035518791;1.009602741344636;9.999931852405316;0.9904697946382877;-0.39369799943454203;1.060980847219023;1.0000081053277994;1.0658495919205229;1.000004756094631
3.541687;0.9999812772044862;0.9830048810472198;0.9830097780552775;0.36118442873060574;0.3611850506872648;1.0095988264980689;9.999929724252784;0.990474875126837;-0.3935089994565358;1.060980693541533;1.0000082150770446;1.0657846844237229;1.0000048721590202
3.551687;0.9999812608802776;0.9830049435957406;0.9830098677718645;0.36099609789561443;0.3609967321921574;1.0095939082921526;9.999927572495281;0.990478956042462;-0.3933209994783784;1.0609805426208025;1.0000083229011976;1.0657192499083274;1.0000049873231742
3.561687;0.9999812445895402;0.9830050032475353;0.9830099579681448;0.36080776671996306;0.36080841333265534;1.009588987043537;9.999925398315787;0.9904840374475993;-0.3931339994999445;1.0609803949985332;1.0000084290514426;1.0656551463520043;1.000005101935254
3.571687;0.9999812281802324;0.9830050592086892;0.983010048727863;0.3606227685429669;0.36062342740275205;1.0095850629397913;9.999923202918975;0.9904881194942079;-0.3929479995210926;1.0609802513092699;1.0000085336895421;1.0655905141789548;1.0000052163950461
3.581687;0.9999812113793044;0.9830051108393851;0.9830101400869125;0.36043777004281685;0.3604384410309321;1.009580136164478;9.999920988326735;0.9904932024116083;-0.3927629995416811;1.060980112241118;1.0000086368168593;1.0655272117615515;1.0000053311680868
3.591687;0.9999811937721599;0.98300515764613;0.9830102319932188;0.36025277123553084;0.3602534541836512;1.009576207007518;9.999918757558673;0.9904972865824369;-0.39257999956156114;1.0609799784534426;1.000008738364106;1.0654637479113904;1.000005446762842
3.601687;0.9999811748333546;0.9830051992393767;0.9830103242953482;0.3600711054731346;0.36007180016437323;1.0095712758718185;9.999916514443578;0.9905023726000093;-0.3923969995805785;1.060979850560592;1.000008838352652;1.0654012442670011;1.0000055637169207
3.611687;0.9999811540922243;0.9830052352934611;0.9830104167268704;0.3598894394437735;0.3598901456115812;1.0095673431844003;9.999914262911485;0.9905064611933196;-0.39221599959858905;1.0609797291678738;1.0000089368857445;1.0653385777213893;1.0000056826133914
3.621687;0.9999811313613499;0.9830052655916608;0.9830105089033331;0.35970943983972664;0.3597101571656225;1.0095624092913273;9.999912006157494;0.9905115530621842;-0.39203599961546653;1.0609796148436277;1.0000090340411758;1.0652772387572444;1.0000058040780269
3.631687;0.9999811068400368;0.9830052901073508;0.9830106003747241;0.3595311066902428;0.35953183480386897;1.0095584744106922;9.999909746642649;0.990515648775003;-0.39185699963109516;1.060979508079609;1.0000091298902696;1.0652153672808455;1.0000059287364036
3.641687;0.9999810810444069;0.9830053089578542;0.9830106906768972;0.359352773359679;0.3593535118426473;1.0095545386644644;9.99990748663479;0.9905197487947369;-0.3916799996453564;1.0609794093677205;1.000009224572194;1.0651542602205102;1.0000060571524743
3.651687;0.9999810546563634;0.9830053222578946;0.9830107793737851;0.3591761065468176;0.35917685493786067;1.0095496021513082;9.999905227972745;0.9905248535228869;-0.3915029996581365;1.0609793192981714;1.0000093182915433;1.0650941113708186;1.0000061897819301
3.661687;0.999981028393833;0.9830053300402047;0.9830108661484275;0.35900110628532933;0.35900186408422735;1.0095456649900005;9.999902971550561;0.9905289632967925;-0.3913279996693508;1.0609792385340988;1.00000941126036;1.0650337955257678;1.0000063270043682
3.671687;0.9999810029576162;0.9830053322665918;0.9830109508492637;0.3588261059441977;0.35882687261624346;1.0095417272999656;9.999900718413603;0.9905330783619791;-0.39115399967895925;1.0609791677186518;1.0000095036490555;1.0649738744201236;1.000006469225976
3.681687;0.9999809790049838;0.9830069955341545;0.9830127000601375;0.35865277222692604;0.3586535472109882;1.009537789155448;9.999898471519924;0.9905381988137714;-0.3909809996869604;1.0609791074052166;1.000009595580257;1.0649152778426727;1.0000066169356037
3.691687;0.9999809570796264;0.9830069864642667;0.9830127803096113;0.35848110516891724;0.35848188788694185;1.0095328505741124;9.999896235683684;0.9905423245568862;-0.39080899969337485;1.0609790580397194;1.0000096871196578;1.064856145268573;1.000006770680932
3.701687;0.9999809375793802;0.98300697172852;0.9830128580416042;0.3583094381343671;0.3583102279985117;1.0095289115449337;9.999894016423514;0.9905464553415602;-0.390637999698238;1.060979019985257;1.0000097782527442;1.0647974066574364;1.000006931058226
3.711687;0.9999809208052428;0.9830069513385015;0.9830129329889085;0.3581394378133286;0.35814023423133695;1.0095249720329895;9.999891819042531;0.9905505908604395;-0.39046799970159163;1.0609789935298244;1.000009868894764;1.0647390619004056;1.0000070987367786
3.721687;0.9999809069603364;0.983006925271742;0.9830130049078631;0.35797110421983325;0.35797190659962186;1.009521031924337;9.999889647287727;0.9905547308679858;-0.39029999970346;1.0609789788593782;1.0000099589114293;1.0646814774251656;1.000007274426492
3.731687;0.9999808960997209;0.9830068934890944;0.9830130736458761;0.35780277069292854;0.35780357844951294;1.0095170909895768;9.999887502282991;0.9905588752332669;-0.3901319997038408;1.06097897600582;1.0000100481482148;1.0646239196423166;1.000007458773031
3.741687;0.9999808881674369;0.9830068559828565;0.9830131391543568;0.3576361038974209;0.3576369164687436;1.0095131489635374;9.999885383060917;0.9905630238661448;-0.38996599970271956;1.060978984801237;1.0000101364952905;1.064567121179972;1.000007652248078
3.751687;0.9999808830529686;0.9830068128245268;0.9830132014348932;0.357471103824099;0.35747192068868316;1.0095092056702628;9.999883288032672;0.9905671766268003;-0.3898009997000752;1.060979004898398;1.0000102239135102;1.0645107149106423;1.0000078550722076
3.761687;0.9999808805528702;0.9830067642003611;0.9830132604960151;0.35730777046239304;0.35730859114215696;1.0095052610734399;9.999881216324345;0.9905713333231849;-0.38963699969587656;1.0609790358204167;1.0000103103826452;1.064454700271959;1.0000080671960685
3.771687;0.9999808803568859;0.9830067104407858;0.9830133164056184;0.35714443714040145;0.3571452611898957;1.0095013152789925;9.999879168187583;0.9905754937228309;-0.3894739996900785;1.0609790769883904;1.0000103958361062;1.0643990767180471;1.0000082883298986
3.781687;0.9999808821232956;0.9830066520193125;0.9830133693890919;0.3569827705259212;0.3569835975172614;1.0094973685403927;9.999877144633835;0.990579657508592;-0.3893119996826143;1.0609791277304157;1.000010480098564;1.0643438436538335;1.0000085179904077
3.791687;0.9999808855166339;0.9830065894801104;0.9830134198414952;0.35682110396043254;0.3568219334647834;1.0094934212322486;9.999875147587472;0.9905838242516793;-0.3891509996733926;1.0609791872927092;1.0000105628406657;1.0642890003743464;1.0000087555796007
3.801687;0.9999808901810932;0.98300652334782;0.9830134682513724;0.35666110412484603;0.35666193569824606;1.0094894737663562;9.999873180024741;0.9905879934810509;-0.3889919996623164;1.0609792549239183;1.000010643608775;1.064234911558033;1.0000090004844648
3.811687;0.9999808957442149;0.9830064541053759;0.983013515123238;0.3565027710341558;0.3565036042181389;1.0094855264747504;9.999871245050489;0.9905921648132725;-0.3888329996493164;1.0609793299948358;1.0000107218940295;1.0641808450848254;1.0000092521289603
3.821687;0.9999809018469459;0.9830080488953225;0.9830152275975556;0.3563444380336167;0.3563452723670753;1.009481579533041;9.999869345233707;0.9905963380176782;-0.38867599963436866;1.0609794120223608;1.0000107971495642;1.0641275308360238;1.000009509956658
3.831687;0.9999809081489687;0.983007974897296;0.9830152727678964;0.35618777179712013;0.35618860683037024;1.0094776330143909;9.999867483112096;0.9906005129514076;-0.388518999617487;1.06097950059882;1.0000108687860176;1.0640742371459957;1.0000097733998934
3.841687;0.9999809143605198;0.983007899335579;0.9830153176592713;0.3560327723276399;0.3560336076313186;1.0094746870116205;9.999865661648485;0.9906046894779597;-0.3883639995986961;1.0609795953026966;1.000010936230478;1.064021693404192;1.0000100418608182
3.851687;0.9999809202912181;0.9830078227271636;0.9830153625246053;0.35587943963148594;0.35588027479388645;1.009470741717924;9.99986388355125;0.9906078674523812;-0.38820999957800223;1.060979695648043;1.0000109990229797;1.0639686023766832;1.0000103147150268
3.861687;0.9999809258386595;0.9830077454298649;0.9830154075111811;0.35572610705963387;0.35572694167799807;1.0094667974958629;9.999862150104956;0.9906120467130565;-0.38805699955538225;1.0609798011181533;1.0000110568492075;1.0639168253373783;1.0000105913700594
3.871687;0.9999809309528083;0.9830076676185954;0.9830154526816903;0.35557277463785736;0.35557360831844037;1.0094628548683175;9.999860461012537;0.9906162270805152;-0.38790499953079927;1.0609799112494762;1.0000111094864488;1.063865430658193;1.000010871303105
3.881687;0.9999809356003959;0.9830075893408997;0.9830154980275966;0.35542277572251746;0.35542360809130197;1.009459914337771;9.999858815616651;0.9906204083856962;-0.3877539995042341;1.0609800256526372;1.0000111567596057;1.0638144179011322;1.00001115400959
3.891687;0.9999809397102268;0.9830075105632207;0.9830155434989654;0.3552727769916288;0.3552736077056019;1.0094559761947899;9.999857214169944;0.9906235904483303;-0.3876039994757109;1.060980143936372;1.0000111985808386;1.0637628555257919;1.0000114389549373
3.901687;0.9999809431539406;0.9830074312019733;0.9830155890448615;0.35512277844221385;0.35512360719572345;1.0094520404670975;9.999855657772143;0.9906277729929407;-0.3874549994453011;1.0609802656284755;1.0000112350052481;1.063712605784443;1.0000117255705432
3.911687;0.999980945799519;0.983007351170875;0.983015634638901;0.3549744467273696;0.35497527325321593;1.0094491069872589;9.999854147257247;0.9906319556509022;-0.38730699941310087;1.0609803901437362;1.0000112661996499;1.0636627373037857;1.0000120132300667
3.921687;0.9999809475943874;0.9830072704209064;0.983015680262755;0.3548277818291068;0.3548286058966433;1.0094451755506475;9.999852682456632;0.990635138075599;-0.38716099937920606;1.0609805167611215;1.000011292354687;1.063612682549408;1.000012301253465
3.931687;0.9999809485909803;0.9830071889556122;0.9830157258619531;0.35468278372823175;0.3546836051428001;1.0094422460622066;9.999851262712154;0.9906393200015547;-0.3870149993437203;1.0609806446539993;1.0000113136364792;1.063563575985351;1.0000125890078762
3.941687;0.9999809488503052;0.983007106871774;0.9830157713430943;0.35453778573695083;0.3545386043385649;1.0094383185488462;9.999849888094058;0.9906425011970328;-0.38686999930676913;1.060980773030275;1.000011330194323;1.063513918772552;1.0000128759896405
3.951687;0.9999809483311288;0.9830070243987529;0.9830158166036121;0.3543927878324822;0.35439360348584603;1.009435393084404;9.99984856003687;0.9906466814121938;-0.38672699926848403;1.060980901257964;1.0000113421839494;1.0634659373769146;1.0000131617916521
3.961687;0.9999809469263844;0.9830069418610334;0.9830158615489164;0.3542511233257151;0.3542519359050089;1.0094314697106792;9.999847280849592;0.9906498603828557;-0.38658399922898246;1.0609810288608916;1.0000113497721161;1.063417041225012;1.0000134460588843
3.971687;0.9999809445650876;0.9830068596029707;0.9830159060826492;0.354109458860836;0.3541102682422577;1.0094285483806757;9.999846052754872;0.990654037858623;-0.38644199918837197;1.0609811554778532;1.0000113531120827;1.0633694570530376;1.0000137285047412
3.981687;0.999980941220154;0.9830084446078492;0.9830176167185922;0.35396779441533405;0.35396860047870504;1.0094246289303035;9.99984487770562;0.9906572136368252;-0.38630199914676505;1.0609812808653847;1.0000113522898764;1.0633216848085076;1.0000140089090124
3.991687;0.9999809368630637;0.9830083638317039;0.9830176598911746;0.3538294633024927;0.35383026593301686;1.0094217110532535;9.999843758279436;0.9906613876116616;-0.3861619991042913;1.0609814048748223;1.0000113472971301;1.0632748609231564;1.000014287072354
4.001687;0.9999809314332845;0.9830082842645054;0.9830177020354652;0.3536894655064029;0.3536902645901881;1.0094177943005436;9.999842698060776;0.9906645597857633;-0.3860239990611001;1.0609815273873733;1.0000113381578295;1.0632278483331628;1.0000145627926347
4.011687;0.9999809248147147;0.9830082063426177;0.9830177430077425;0.3535528010174923;0.35355359642888917;1.00941487818782;9.99984170073446;0.990667730240577;-0.3858859990173325;1.0609816482731498;1.0000113251414626;1.063180852265969;1.0000148358650391
4.021687;0.9999809168862568;0.9830081306206327;0.983017782773098;0.3534161365030211;0.3534169280888034;1.009411962377939;9.99984076921892;0.9906718991132295;-0.3857499989730668;1.0609817673354451;1.0000113087676024;1.0631355303698173;1.0000151060897313
4.031687;0.9999809076301077;0.9830080576821446;0.9830178213858054;0.35327947197532983;0.3532802595436307;1.0094080467595565;9.999839905402288;0.9906750665191285;-0.38561499892828827;1.0609818842172314;1.0000112895561089;1.0630896555632965;1.0000153732730348
4.041687;0.9999808971288395;0.9830079880588313;0.9830178589346399;0.35314614078740686;0.3531469241063023;1.0094051314008323;9.999839110131449;0.9906782324260315;-0.38547999888291173;1.0609819984100528;1.0000112678170825;1.0630437965039807;1.0000156371796627
4.051687;0.9999808854857003;0.9830079222285215;0.9830178954770149;0.3530128096229813;0.35301358843243785;1.0094022165293508;9.999838383387658;0.9906823966660783;-0.385346998836821;1.0609821094010061;1.0000112436606516;1.0629996098784391;1.0000158974716726
4.061687;0.9999808728356755;0.9830078606182664;0.9830179310258699;0.35287947849090573;0.3528802525222866;1.0093993025192318;9.999837724496622;0.9906855591139467;-0.3852139987898979;1.0609822168006553;1.0000112170981326;1.0629545059064975;1.0000161536911216
4.071687;0.9999808593858304;0.9830078035508105;0.9830179655919334;0.35274781406319977;0.35274858305173223;1.0093953897849368;9.999837132663568;0.9906887198061095;-0.38508299874204527;1.0609823203943773;1.0000111880775768;1.0629101406773755;1.000016405277888
4.081687;0.9999808453608376;0.9830077511779701;0.9830179992097439;0.35261781634679173;0.3526185800329145;1.009392478669853;9.9998366079747;0.990691878893581;-0.3849519986932002;1.0609824201409235;1.0000111565041447;1.062865788762572;1.0000166516152804
4.091687;0.9999808309062934;0.983007703475635;0.9830180319195206;0.35248781868222595;0.3524885768082815;1.0093895694491872;9.999836151870953;0.9906960365545865;-0.38482299864334935;1.0609825160562083;1.0000111223117982;1.0628231061512539;1.0000168920867583
4.101687;0.9999808160416648;0.9830076603131395;0.9830180637473112;0.352359487742658;0.35236024004861966;1.0093866623635526;9.999835766496254;0.990699192944572;-0.3846939985925418;1.0609826080187372;1.0000110854976068;1.062779503719727;1.0000171260999142
4.111687;0.9999808007195243;0.9830076215159332;0.9830180947108236;0.3522311568698823;0.35223190308891594;1.0093837575828672;9.999835453845408;0.9907023481402942;-0.3845669985408681;1.060982695677944;1.0000110460693978;1.0627366370698923;1.0000173530373526
4.121687;0.9999807849853302;0.9830075868914333;0.983018124847551;0.3521044927423781;0.35210523259929943;1.0093808551889325;9.999835215681479;0.990705502140959;-0.38443999848843013;1.0609827785513177;1.0000110039886323;1.062693781891518;1.000017572175729
4.131687;0.9999807690797169;0.9830075562438095;0.9830181542318569;0.3519794953724512;0.3519802285886674;1.0093779552399302;9.999835054186402;0.9907086549930205;-0.38431499843533384;1.0609828561873802;1.0000109591583906;1.0626516614285146;1.0000177826691314
4.141687;0.9999807533986983;0.9830091960052271;0.9830198496337582;0.3518544981004703;0.3518552244058885;1.00937505783835;9.99983497267106;0.9907118068991476;-0.3841899983816927;1.060982928234288;1.0000109114417604;1.062609551818937;1.0000179835984522
4.151687;0.9999807384355897;0.9830091725260697;0.9830198778255419;0.351731167588744;0.3517318867382078;1.0093721631474477;9.999834975249186;0.9907149581903087;-0.3840669983276371;1.0609829944277398;1.0000108607413587;1.0625681757344208;1.0000181740490066
4.161687;0.999980724752195;0.9830091521471959;0.9830199055081621;0.3516078371533559;0.3516085489413799;1.0093692713952742;9.999835065405492;0.9907181092206054;-0.3839439982733132;1.060983054563467;1.0000108071281195;1.062526809463306;1.0000183531930447
4.171687;0.9999807129418545;0.9830091346437404;0.9830199325909438;0.35148617343587396;0.35148687770154896;1.0093663829121549;9.999835245107693;0.9907212603058261;-0.38382199821885404;1.0609831084584058;1.0000107508787512;1.062485813733928;1.000018520334971
4.181687;0.9999807035995415;0.9830091198911964;0.983019958889598;0.3513645097426154;0.3513652063652928;1.0093634981615462;9.99983551514317;0.9907244117614004;-0.3837019981643524;1.0609831559169118;1.000010692384608;1.0624455487676498;1.000018674930587
4.191687;0.9999806972623473;0.9830091078086477;0.9830199841326602;0.3512445127161199;0.35124520160874134;1.0093606176958965;9.999835875465369;0.9907275639622852;-0.38358199810986265;1.060983196720475;1.0000106320560525;1.0624052911403545;1.0000188166345456
4.201687;0.9999806943409519;0.9830090983387767;0.9830200079308596;0.3511261823399625;0.35112686344054006;1.0093577420180193;9.999836324881661;0.9907307173501874;-0.38346299805541895;1.060983230642801;1.0000105702877642;1.062365401060293;1.0000189453520432
4.211687;0.9999806951610798;0.9830090914490942;0.9830200298116736;0.35100785193606304;0.35100852520066317;1.0093548714105487;9.999836860843896;0.9907338724209905;-0.3833449980010534;1.060983257463441;1.0000105074633965;1.062325877558196;1.0000190612007114
4.221687;0.9999807000810874;0.9830090871375836;0.9830200492653982;0.3508911881530331;0.35089185355878555;1.009352005883217;9.999837479933891;0.9907370296943975;-0.3832279979467908;1.0609832769650815;1.0000104439160822;1.0622867198017887;1.0000191643924208
4.231687;0.9999807095636616;0.9830090854488136;0.9830200657539265;0.3507745242930223;0.3507751818466415;1.0093491452615484;9.999838178337344;0.9907401896409722;-0.3831119978926283;1.060983288971025;1.0000103798019286;1.0622479270120408;1.0000192551672897
4.241687;0.9999807241677767;0.983009086460225;0.983020078739702;0.3506595269833619;0.35066017672239275;1.0093462892480902;9.999838951329615;0.9907423526321576;-0.3829969978385405;1.0609832934251067;1.0000103150620945;1.0622085656620972;1.0000193338247862
4.251687;0.99998074445516;0.9830090902160451;0.983020087703318;0.35054619618394933;0.3505468381686762;1.0093444373887304;9.999839792145579;0.9907455189716297;-0.38288299778449564;1.060983290411334;1.0000102495703374;1.0621705004044795;1.0000194007560474
4.261687;0.9999807708566664;0.983009096690228;0.9830200920998535;0.3504328651904152;0.35043349949501523;1.0093415890635804;9.99984069183383;0.9907486889401863;-0.38276999773046066;1.0609832800776644;1.0000101832655084;1.0621327978335855;1.0000194563985132
4.271687;0.9999808036119626;0.9830091058210084;0.9830200913395137;0.35031953396775073;0.3503201606769949;1.0093387436133212;9.999841640629555;0.9907518627668951;-0.3826569976764221;1.060983262539467;1.0000101161456705;1.0620950969693332;1.000019501153596
4.281687;0.999980842805735;0.9830091175240662;0.9830200848730726;0.3502078691498146;0.35020848836000196;1.0093359005213294;9.999842629455312;0.9907540405440833;-0.3825459976224123;1.0609832378255881;1.0000100482133434;1.0620571849117;1.0000195353572068
4.291687;0.999980888420177;0.9830091316332815;0.9830200723000896;0.35009787070628273;0.35009848252599685;1.0093340594446514;9.999843650730531;0.99075722212965;-0.38243499756849314;1.0609832058796604;1.000009979445613;1.0620202061607777;1.000019559303132
4.301687;0.999980940370675;0.9830091478410533;0.9830200533851525;0.349987871944575;0.34998847649443005;1.009331220120225;9.999844698825656;0.9907604070920057;-0.3823259975147157;1.0609831666031297;1.0000099097715152;1.0619839474499726;1.0000195732790746
4.311687;0.9999809985528039;0.983009165710263;0.9830200280078513;0.3498795395110016;0.34988013692598996;1.0093283823669184;9.99984577016979;0.9907635948101895;-0.3822169974611001;1.0609831199024204;1.0000098390461722;1.061947687918467;1.0000195776092577
4.321687;0.9999810628745328;0.9830091847938631;0.9830199961372666;0.34977120672264655;0.3497717971558941;1.0093265461443974;9.999846862722027;0.9907657846793888;-0.38210899740763143;1.0609830656849795;1.0000097670551373;1.0619108539759419;1.000019572645974
4.331687;0.9999811332038956;0.9830108714524277;0.9830216245151042;0.3496645402303013;0.34966512385355814;1.0093237115157436;9.999847974660977;0.9907689762186547;-0.382002997354261;1.0609830038110284;1.0000096935766591;1.0618756707031891;1.0000195586771183
4.341687;0.9999812092908907;0.9830108921703011;0.9830215800047485;0.3495578733501024;0.3495584503505823;1.0093208785972856;9.999849103025367;0.9907711690601441;-0.38189699730090637;1.0609829341131365;1.0000096184800036;1.0618395517388308;1.0000195358442356
4.351687;0.9999812908126262;0.9830109133727529;0.983021529590067;0.3494528727359104;0.34945344330983447;1.0093190475647311;9.999850243712874;0.9907743629242004;-0.3817919972474572;1.0609828564881023;1.000009541768006;1.0618047223047709;1.0000195041648015
4.361687;0.9999813774989099;0.9830109346582417;0.9830214737057192;0.34934787171969295;0.3493484360631397;1.0093162186348756;9.999851392930378;0.990777557581284;-0.3816869971938025;1.0609827709659936;1.00000946353227;1.061769889124823;1.0000194636573112
4.371687;0.9999814691407448;0.9830109555429327;0.9830214128783447;0.3492445369791532;0.34924509527619;1.0093143920154155;9.999852548303656;0.9907797528004116;-0.3815839971398598;1.0609826777535472;1.0000093838689004;1.061734837407584;1.0000194144511156
4.381687;0.9999815654620907;0.9830109755726544;0.9830213476571844;0.3491428685349915;0.34914342094504797;1.0093115678972164;9.999853708515134;0.9907829483639503;-0.3814819970855878;1.0609825771918289;1.0000093028086012;1.0617010733252952;1.0000193567569975
4.391687;0.9999816660441279;0.9830109943520073;0.9830212785553316;0.34904119974713205;0.34904174639970226;1.009309746476407;9.999854872505331;0.9907851441210861;-0.38137999703099223;1.0609824696051637;1.0000092203351914;1.0616663707524028;1.0000192907876564
4.401687;0.9999817704115365;0.9830110115432082;0.9830212060285652;0.3489395306461988;0.34894007164084356;1.0093069279171696;9.999856039060663;0.9907883399779697;-0.3812789969761278;1.0609823552170161;1.000009136433927;1.0616329551975465;1.0000192167514976
4.411687;0.9999818781252056;0.9830110269152772;0.9830211304564227;0.34883952793483003;0.34884006333440826;1.009305112281597;9.999857206707535;0.9907905358649891;-0.38117999692108884;1.060982234200722;1.0000090510624915;1.0615993190757471;1.00001913482995
4.421687;0.9999819887233956;0.9830110403908318;0.9830210521554257;0.34874119165259426;0.34874172147243176;1.009303299518872;9.999858373932872;0.9907937317396052;-0.3810809968659927;1.0609821067693945;1.0000089641067584;1.0615666108573083;1.0000190450988613
4.431687;0.9999821016313514;0.9830110520146533;0.9830209714357327;0.3486428551687821;0.34864337937392303;1.009300489482214;9.99985953940273;0.9907959275876117;-0.3809829968109661;1.0609819732581103;1.0000088754012169;1.061533323273717;1.0000189475425825
4.441687;0.9999822161787478;0.9830110619200417;0.9830208886352115;0.3485461851774239;0.34854670368825363;1.0092986819221121;9.999860702384163;0.9907981233979691;-0.3808849967561372;1.0609818341480557;1.0000087847954162;1.0615000310511227;1.0000188421718903
4.451687;0.9999823316892328;0.9830110703511689;0.9830208041140707;0.34844951503133714;0.3484500277330773;1.0092958764768407;9.999861863419053;0.990801319130294;-0.3807889967016325;1.0609816899690552;1.0000086921725257;1.061468385531487;1.000018729074774
4.461687;0.9999824475304141;0.9830110776475116;0.9830207182308263;0.34835284474135225;0.3483533514994696;1.0092940726784938;9.999863023978477;0.9908035146874027;-0.38069399664757925;1.0609815411861834;1.0000085973864041;1.061436161088971;1.0000186083706994
4.471687;0.9999825630781115;0.9830110841941516;0.9830206313010063;0.3482595076407975;0.34826000831867665;1.009292269983612;9.999864185621009;0.9908057098657613;-0.3805989965941169;1.0609813882191457;1.000008500264328;1.0614039326696239;1.0000184801720013
4.481687;0.999982677704944;0.9830110904222601;0.9830205435515448;0.34816450372561736;0.3481649981912757;1.0092894678288962;9.99986535037146;0.9908089043117281;-0.38050499654139264;1.0609812314998113;1.0000084007268235;1.0613729927094555;1.000018344575109
4.491687;0.999982790821827;0.9830110967995782;0.9830204551086537;0.34807116633274465;0.3480716544519701;1.0092876657242194;9.999866521160135;0.9908110975419245;-0.3804119964895464;1.060981071460771;1.000008298838992;1.0613414743483516;1.000018201653012
4.501687;0.9999829018735467;0.9830111037649292;0.9830203660117268;0.3479794954745828;0.3479799771031404;1.0092858633541848;9.999867700952569;0.990813288982212;-0.3803199964387055;1.0609809085857884;1.0000081947250687;1.0613103112017737;1.000018051466526
4.511687;0.9999830103170564;0.9830111116812686;0.9830202762267597;0.34788782449958067;0.3478882994816549;1.0092840605848712;9.999868891885118;0.9908164780007138;-0.38022899638897223;1.0609807435106982;1.0000080884955809;1.0612804369648747;1.0000178941132627
4.521687;0.9999831156286312;0.9830111208181168;0.9830201857223209;0.3477978200932972;0.3477982882591061;1.0092812573947896;9.999870095592463;0.9908186639719595;-0.38013799634040135;1.0609805769371778;1.0000079802412627;1.0612496262992754;1.000017729751596
4.531687;0.9999832172961671;0.9830127979782826;0.9830217612762022;0.3477078156165063;0.3477082767733912;1.0092794538173107;9.999871314335262;0.9908208463295999;-0.3800489962930112;1.060980409427248;1.0000078700389121;1.0612195293538906;1.0000175585624524
4.541687;0.9999833148077095;0.9830128098151572;0.9830216698294697;0.34761947776954427;0.3476199316944537;1.0092776498699358;9.999872551818836;0.9908230245509405;-0.3799599962468189;1.060980241349115;1.0000077579686444;1.061189429904718;1.0000173807023143
4.551687;0.999983407670511;0.9830128229065714;0.9830215783280788;0.3475311399181175;0.3475315863634203;1.009275845514902;9.999873812803324;0.9908251981216903;-0.3798719962018568;1.0609800729344372;1.000007644100561;1.0611596863203159;1.000017196276113
4.561687;0.9999834954793484;0.9830128371726625;0.9830214869284386;0.34744446875355034;0.3474449074670562;1.009274040735743;9.99987510196646;0.9908283665462486;-0.379784996158162;1.0609799043326844;1.0000075284569458;1.061131232552687;1.0000170053502917
4.571687;0.9999835780635337;0.9830128525666921;0.9830213956695638;0.34735779762254493;0.3473582283695507;1.0092722356161896;9.99987642336276;0.9908305293619958;-0.3796989961157582;1.0609797357155322;1.000007411065463;1.0611022013449967;1.0000168080220173
4.581687;0.9999836556050328;0.9830128691039135;0.9830213045012589;0.34727112652615505;0.34727154910208347;1.0092704303329438;9.999877780687008;0.9908326861066005;-0.379612996074658;1.0609795673597973;1.0000072920210004;1.061073168900675;1.0000166044843986
4.591687;0.9999837285505961;0.9830128869107265;0.9830212133076451;0.3471861221206633;0.3471865363573198;1.0092686251649088;9.999879177261665;0.9908348363109309;-0.37952799603488213;1.0609793996333445;1.000007171434673;1.0610444933913985;1.0000163950294196
4.601687;0.9999837973887037;0.983012906226163;0.9830211219552665;0.34710278438704867;0.3471031901594978;1.0092658205097396;9.999880615786886;0.9908369795717505;-0.37944399599645273;1.0609792329532277;1.0000070493890938;1.061016175082445;1.0000161800226615
4.611687;0.9999838624985503;0.9830129273560304;0.9830210303231686;0.34701944663476025;0.34701984386941964;1.0092640167568885;9.999882098900674;0.9908391156170862;-0.37936099595937034;1.060979067674204;1.0000069259729996;1.0609882142664924;1.0000159598924816
4.621687;0.9999839241342126;0.9830129506360473;0.9830209383025804;0.3469377755050038;0.34693816418821993;1.0092622140853456;9.999883629639342;0.9908412443021044;-0.3792789959236171;1.0609789039392261;1.0000068013464118;1.060960611301389;1.0000157351112748
4.631687;0.9999839825228579;0.9830129763829409;0.9830208457867239;0.3468561043065722;0.34685648449079626;1.009260412448456;9.999885210389696;0.9908433655620837;-0.3791979958891792;1.0609787416848788;1.0000066758014776;1.0609333666357628;1.0000155061614155
4.641687;0.9999840379961135;0.9830130048136357;0.983020752661674;0.3467744330151617;0.3467748048201458;1.0092586117494966;9.999886841632978;0.99084547935099;-0.379116995856066;1.0609785807643872;1.0000065497429391;1.0609061234564314;1.0000152734980878
4.651687;0.9999840910386091;0.9830130360368698;0.983020658803226;0.3466944282710888;0.3466947918810152;1.009257811945548;9.999888522117178;0.9908475856297058;-0.37903699582431505;1.0609784210017283;1.0000064235750974;1.0608792398770905;1.000015037486126
4.661687;0.9999841422199235;0.9830130701747373;0.9830205640672982;0.3466160900459489;0.3466164457072863;1.009256012987829;9.999890249913028;0.990849684440071;-0.37895799579398814;1.0609782621832866;1.0000062976223958;1.0608527165421413;1.0000147983232517
4.671687;0.999984192045023;0.9830131075177272;0.9830204682857213;0.34653775164414996;0.34653809966774385;1.0092542147237709;9.999892022966463;0.990851775969684;-0.3788789957651612;1.0609781041189899;1.000006172157182;1.0608261969290886;1.0000145560336817
4.681687;0.9999842408395074;0.9830131485548501;0.9830203712925221;0.3464594130412171;0.3464597537983699;1.0092524168398445;9.999893838472692;0.9908538605380542;-0.3788019957379085;1.0609779467781801;1.0000060474865995;1.0608003960566705;1.0000143105692845
4.691687;0.999984288760134;0.9830131938365647;0.9830202729742741;0.34638274088894416;0.3463830747960254;1.0092506188756556;9.999895692085635;0.9908559385567514;-0.37872499571230006;1.0609777903391144;1.0000059239959227;1.0607746002634852;1.0000140619386573
4.701687;0.999984335827558;0.983013243828471;0.9830201733125092;0.3463060685130174;0.3463063960197812;1.0092488203393093;9.999897578180455;0.9908580105067764;-0.37864899568842203;1.0609776350759839;1.000005802070647;1.0607491672552576;1.0000138102922487
4.711687;0.9999843819034404;0.9830132988537839;0.9830200723813289;0.346231062574874;0.3462313841635578;1.0092470208284305;9.999899490546936;0.9908590769129711;-0.3785739956663984;1.0609774812659405;1.0000056820148588;1.060723163387289;1.000013555963233
4.721687;0.9999844267167448;0.9830133590364307;0.9830199703003689;0.34615605640431735;0.34615637258975834;1.0092452200544617;9.999901423053183;0.9908611382952245;-0.3784989956463966;1.0609773292512743;1.0000055640902252;1.0606981005165854;1.0000132994400308
4.731687;0.9999844699453142;0.9830134242415187;0.9830198671973606;0.34608271666780754;0.34608302799243296;1.0092444178369289;9.999903370810854;0.9908631951227665;-0.37842499562860893;1.0609771795033345;1.000005448541271;1.060673401869917;1.0000130412856647
