time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
4.741687;0.9999845112435053;0.9830134941328728;0.9830197632145319;0.34600937670507537;0.3460096837277941;1.0092426141562023;9.999905331112918;0.9908652478086002;-0.37835299561322105;1.06097703256523;1.000005335531677;1.0606494244664033;1.0000127821197642
4.751687;0.9999845502474948;0.9830135683091272;0.9830196584857651;0.3459377031988664;0.3459380064794241;1.0092408091850997;9.999907302898835;0.9908672967306666;-0.3782799956003962;1.0609768889595863;1.0000052251223377;1.0606250984334216;1.0000125226381968
4.761687;0.9999845866110251;0.983015313056863;0.9830212197193464;0.3458660295057626;0.3458663295939719;1.0092390031601581;9.999909285372631;0.9908693422423623;-0.37820899559027427;1.0609767491545585;1.000005117325707;1.0606014943255337;1.0000122635224085
4.771687;0.9999846200146966;0.9830153947166422;0.9830211135366284;0.3457943556470554;0.34579465308485446;1.009238196182661;9.999911277228055;0.990870384650954;-0.37813799558297034;1.0609766135903018;1.0000050121438626;1.0605769650291792;1.0000120053445227
4.781687;0.9999846501221114;0.9830154796804254;0.9830210065930325;0.3457243483019461;0.34572464363161415;1.0092363881597253;9.99991327662464;0.9908724241681951;-0.37806799557856957;1.0609764827205845;1.0000049095772154;1.0605537361615465;1.0000117486464901
4.791687;0.9999846765250414;0.9830155676947121;0.9830208989562433;0.3456560074787265;0.34565630124734825;1.0092345788698933;9.999915281366702;0.9908744608880994;-0.37799899557712696;1.06097635702916;1.0000048096634622;1.0605308738131924;1.000011494077482
4.801687;0.9999846987234451;0.9830156584754993;0.9830207907327844;0.345587666523264;0.34558795928474145;1.0092327679765256;9.999917288905934;0.9908754948456073;-0.3779299955786691;1.0609762370286029;1.0000047125043687;1.0605070874881415;1.0000112424448122
4.811687;0.9999847161717199;0.983015751613098;0.9830206820529324;0.34551932545368147;0.34551961776924406;1.009231954967892;9.999919296078788;0.9908775261340345;-0.3778629955831829;1.0609761232636525;1.0000046182353903;1.0604849587613903;1.000010994664771
4.821687;0.9999847283914955;0.9830158465353895;0.9830205730326181;0.34545265095754024;0.34545294338805627;1.009230139165601;9.999921299237887;0.9908795549898072;-0.3777959955906077;1.060976016272234;1.0000045270323126;1.060462840654204;1.0000107516320482
4.831687;0.9999847350833443;0.9830159426234722;0.983020463733904;0.3453859763906946;0.34538626948275475;1.0092293198175462;9.999923294980428;0.9908805817606621;-0.3777289956008387;1.060975916448358;1.0000044391468448;1.0604397988714305;1.0000105141167674
4.841687;0.9999847361407771;0.9830160393371592;0.9830203542041008;0.3453193017793925;0.3453195960554048;1.0092274961710543;9.999925280769862;0.9908826067935944;-0.37766399561372416;1.0609758238972107;1.0000043548587323;1.0604184144722077;1.0000102827719324
4.851687;0.9999847315638709;0.9830161362273481;0.9830202445029563;0.34525429382070966;0.3452545897767176;1.009225667501475;9.999927254961591;0.9908846303392058;-0.377598995629073;1.060975738437933;1.0000042744200843;1.0603970403601983;1.0000100581901035
4.861687;0.9999847213917639;0.9830162328881068;0.983020134672566;0.345190952539141;0.3451912506510843;1.0092248330915896;9.99992921639272;0.9908856525045487;-0.377534995646692;1.0609756597209457;1.0000041981002687;1.0603750978441633;1.0000098409112517
4.871687;0.9999847057495299;0.9830163289106921;0.9830200247031052;0.34512761127601277;0.345127912010683;1.0092229921731208;9.9999311641998;0.9908876732610675;-0.3774709956664222;1.0609755873352364;1.0000041262629729;1.0603540994283802;1.0000096313279732
4.881687;0.9999846849540378;0.9830164238476292;0.9830199145049089;0.34506427002751094;0.3450645738475715;1.009222143905146;9.999933097672121;0.9908886924954883;-0.37740799568814976;1.0609755208825054;1.0000040594017707;1.0603325318848393;1.000009429558017
4.891687;0.9999846595421503;0.9830165171946249;0.983019803960769;0.345002595455298;0.3450029028190044;1.0092202873889828;9.999935015874943;0.990890710068059;-0.37734599571179495;1.0609754600000638;1.0000039980799467;1.06031226388738;1.0000092354835337
4.901687;0.9999846301804033;0.9830166084067685;0.9830196930681193;0.3449409208905034;0.344941232257242;1.0092194216721366;9.999936917728517;0.9908917258721176;-0.3772849957372917;1.0609754043564998;1.000003942743731;1.060291426074185;1.0000090489888172
4.911687;0.9999845975866741;0.983016696920336;0.9830195819843974;0.3448809130008288;0.344881228841597;1.0092175457592854;9.999938802447467;0.9908937398690391;-0.37722499576457436;1.0609753537011724;1.0000038936010207;1.0602718871344297;1.0000088701068486
4.921687;0.9999845625485136;0.9830167821548446;0.9830194709416782;0.3448209051223928;0.34482122592591535;1.0092166586557598;9.999940669713498;0.9908947520571747;-0.37716499579357693;1.0609753079493065;1.0000038507179136;1.0602514217328676;1.0000086988889703
4.931687;0.9999845258718253;0.983016863508684;0.9830193601881683;0.3447608972558903;0.34476122352951505;1.0092147594544598;9.99994251933016;0.9908967624251105;-0.3771049958242416;1.060975267214027;1.0000038141396745;1.0602318986072243;1.0000085351900552
4.941687;0.9999844881754534;0.9830169403426812;0.9830192499536026;0.34470255606580663;0.34470288833520213;1.0092138474240009;9.999944350826176;0.9908977709605933;-0.3770469958565252;1.0609752317305796;1.0000037838694333;1.0602121593804268;1.0000083785896512
4.951687;0.9999844497745098;0.9830170119684821;0.9830191404108917;0.34464421488328567;0.34464455369251623;1.0092119219985682;9.999946163720253;0.9908997776690743;-0.3769889958904003;1.0609752017105176;1.000003759815423;1.0601933613332477;1.0000082284312284
4.961687;0.9999844107686565;0.9830170776803248;0.9830190317024257;0.3445875403737515;0.3445878862861315;1.009210982712009;9.99994795793314;0.9909007825687464;-0.37693199592586024;1.0609751772336515;1.0000037418445427;1.0601739903074778;1.00000808390214
4.971687;0.9999843711305674;0.983017136814914;0.9830189239697262;0.3445308658705291;0.34453121946916915;1.0092100292135293;9.999949733694272;0.9909027857292089;-0.3768759959629224;1.0609751582134417;1.0000037299035187;1.060155915053262;1.0000079441719147
4.981687;0.9999843307115415;0.9830171888070856;0.9830188173135942;0.3444741913763893;0.34447455326223303;1.0092080613435717;9.999951491095793;0.9909037873195207;-0.37681999600163013;1.060975144414788;1.0000037240607662;1.0601369102088938;1.0000078085595032
4.991687;0.9999842892953598;0.9830172332522722;0.9830187117796807;0.3444191835623621;0.344419554349217;1.009207079162944;9.999953229834869;0.9909047875651916;-0.37676499604203817;1.0609751355357453;1.000003724422027;1.06011826540034;1.0000076765828856
5.001687;0.9999842467153064;0.9830172699864996;0.9830186074197832;0.3443658424316695;0.34436622273735973;1.0092060828935072;9.999954949533594;0.9909067866545888;-0.37670999608418454;1.0609751312737992;1.000003730996461;1.0601005595010329;1.0000075478691905
5.011687;0.9999842029170363;0.9830172991177767;0.9830185042826074;0.3443108346522185;0.3443112250834939;1.0092040727979912;9.999956649994898;0.9909077846723962;-0.3766559961280827;1.060975131283648;1.0000037435943194;1.0600822781397687;1.0000074221252544
5.021687;0.9999841579306356;0.9830189876440475;0.983020068960572;0.34425749355636187;0.3442578946907893;1.0092030491105928;9.999958331186443;0.9909087815683778;-0.37660299617374693;1.0609751351265122;1.0000037618046334;1.0600643557831881;1.000007299236601
5.031687;0.999984111815354;0.983019002732037;0.98301996787996;0.3442058191426786;0.34420623151391255;1.0092020120806366;9.999959993869803;0.9909107771667229;-0.37655099622121585;1.060975142314243;1.000003785018931;1.0600477271106905;1.0000071792928371
5.041687;0.9999840646357158;0.9830190116843419;0.9830198673822617;0.34415414474765627;0.3441545688344202;1.0091999620138403;9.999961640283155;0.9909117712145266;-0.3764989962705354;1.0609751524048672;1.0000038124545108;1.0600301673940205;1.0000070624767086
5.051687;0.9999840164399403;0.9830190152374014;0.9830197671572162;0.3441024703816523;0.3441029066015196;1.0091988992357475;9.999963273607834;0.9909127634632054;-0.37644799632171616;1.0609751651192019;1.0000038432273568;1.0600129666976044;1.000006948976672
5.061687;0.9999839671823813;0.9830190141774802;0.9830196669900335;0.34405246272698914;0.3440529114374284;1.0091978240405428;9.999964897376925;0.9909147537571246;-0.37639799637472726;1.0609751804782281;1.0000038764786021;1.0599970598701303;1.0000068389569658
5.071687;0.9999839166696064;0.9830190092810785;0.9830195667811977;0.3440024551347358;0.3440029166359927;1.009196736657963;9.999966515612664;0.9909157420803081;-0.3763479964295239;1.0609751988706473;1.0000039114535462;1.0599802221692798;1.000006732491325
5.081687;0.999983864645137;0.9830190012887469;0.9830194664911236;0.3439524476192663;0.34395292215582335;1.0091956372542057;9.999968132335773;0.9909167285576489;-0.3762989964860602;1.0609752209809882;1.0000039474956273;1.059963743382279;1.0000066294853498
5.091687;0.9999838109491075;0.983018990923329;0.9830193661032717;0.3439041068532347;0.34390459461746736;1.0091935259957903;9.999969750689843;0.9909177134111312;-0.37624999654430014;1.0609752476538732;1.0000039840208657;1.0599472682065427;1.0000065297006806
5.101687;0.9999837556088077;0.9830189789148897;0.9830192656259612;0.3438574328368214;0.343857933973492;1.0091924031226363;9.999971372838695;0.990918696862399;-0.37620199660423453;1.0609752797736176;1.0000040205228289;1.0599311511999345;1.0000064328564269
5.111687;0.9999836987846843;0.9830189659927578;0.9830191650560742;0.34380909223682227;0.3438096068452513;1.0091912689502691;9.99997300039653;0.9909206790324453;-0.3761549966658783;1.0609753181528196;1.0000040566118513;1.0599163266273481;1.0000063387154101
5.121687;0.9999836406109646;0.9830189528413643;0.9830190643264585;0.34376241838666477;0.3437629465234283;1.0091901237945606;9.999974635263895;0.9909216599182834;-0.3761089967292526;1.0609753634166788;1.000004092066685;1.0599009239709645;1.0000062471355808
5.131687;0.9999835810697603;0.9830189400951391;0.9830189633230082;0.3437174112829776;0.3437179529684147;1.009188967865785;9.999976280442672;0.9909226394343142;-0.3760629967943672;1.0609754159401852;1.0000041268387503;1.0598855225448527;1.0000061580656872
5.141687;0.9999835199981358;0.9830189284049399;0.9830188619742555;0.3436707375841907;0.34367129281054243;1.009187801234907;9.999977939906325;0.9909236174336213;-0.37601699686119855;1.060975475902239;1.0000041609841108;1.059870121724953;1.0000060715271937
5.151687;0.999983457173188;0.9830189184707718;0.9830187603350937;0.34362573061335444;0.3436262993482918;1.0091866239533542;9.999979617774473;0.9909245937119575;-0.3759729969296703;1.060975543407657;1.000004194589872;1.0598554304197387;1.0000059876144924
5.161687;0.999983392315063;0.9830189109941763;0.9830186586002241;0.3435823903657694;0.3435829725477666;1.0091844362079392;9.999981317340238;0.9909255680154764;-0.375928996999673;1.060975618575379;1.0000042277827588;1.0598407384120843;1.0000059064388929
5.171687;0.9999833250185557;0.9830189066349889;0.9830185570736586;0.3435390501814918;0.34353964570942247;1.009183238332502;9.999983040290811;0.9909265400177708;-0.3758849970711128;1.060975701530207;1.000004260817957;1.0598260450685364;1.0000058280472615
5.181687;0.9999832548077738;0.9830189060287964;0.9830184561261733;0.3434957100753599;0.34349631879704856;1.009182030756479;9.999984786863061;0.9909275093072302;-0.3758419971439325;1.0609757923014032;1.0000042941429297;1.0598117043230404;1.0000057523639876
5.191687;0.9999831813108533;0.983018909805461;0.9830183560985237;0.3434540367298288;0.3434546584340732;1.00918081404286;9.999986556879449;0.9909294754314152;-0.37579999721809354;1.0609758907037439;1.0000043283685194;1.0597986503965908;1.0000056791283265
5.201687;0.9999831043638242;0.9830189185517139;0.9830182571652061;0.3434123634925977;0.3434129979061307;1.0091795889220272;9.999988350424491;0.9909304379455768;-0.37575899729356604;1.0609759963017698;1.0000043641747172;1.0597850126056327;1.0000056078831432
5.211687;0.9999830240009938;0.9830189327998712;0.9830181592847077;0.34337069037708534;0.34337133716478424;1.0091783562150283;9.999990167558673;0.9909313964203424;-0.37571799737034434;1.0609761085169507;1.0000044022101753;1.0597713709304601;1.0000055380204562
5.221687;0.9999829404591672;0.9830189530451824;0.9830180623018411;0.3433306840613461;0.3433313428285007;1.0091771167597232;9.99999200788298;0.9909323504370925;-0.3756769974484446;1.0609762268053202;1.000004443047312;1.059757725078984;1.000005468818023
5.231687;0.9999828542252087;0.9830189796957945;0.9830179660957771;0.3432906778879482;0.34329134818307383;1.0091758714514663;9.999993870899782;0.9909332996285518;-0.3756369975278758;1.0609763507527614;1.00000448717317;1.0597444292242526;1.000005399467667
5.241687;0.9999827660011554;0.9830190130423687;0.9830178706237347;0.343252338532416;0.34325301984781476;1.009174621283689;9.999995756895688;0.9909342437538887;-0.37559799760861884;1.060976480078433;1.0000045349579703;1.0597314829859878;1.0000053290864748
5.251687;0.9999826765664838;0.983019053339112;0.9830177758540491;0.34321233266929857;0.34321302443976665;1.0091733672413215;9.999997667190097;0.9909351827235733;-0.37555999769061793;1.06097661464502;1.0000045866608884;1.0597188860958728;1.0000052567301627
5.261687;0.9999825867073256;0.9830191009038813;0.9830176817002383;0.3431756603019007;0.3431763619081352;1.0091731101738175;9.999999603477843;0.990935116541652;-0.37552199777377254;1.0609767544519177;1.0000046424825586;1.0597053489404007;1.0000051814526052
5.271687;0.9999824972882033;0.9830191561221099;0.9830175880243133;0.34313732142725467;0.3431380322074858;1.0091718508168246;10.000001566843414;0.9909360452232695;-0.37548399785794123;1.0609768995646425;1.000004702551541;1.059692741738293;1.000005102373108
5.281687;0.9999824093080725;0.9830192193629465;0.9830174946763277;0.3431006493728605;0.34310136863547974;1.0091705898344971;10.000003556832594;0.9909369687674077;-0.37544699794296094;1.060977050060669;1.0000047668641259;1.0596804837497247;1.000005018703389
5.291687;0.9999823238408759;0.9830192909351821;0.983017401515055;0.34306397746891876;0.3430647045011918;1.0091693277677387;10.000005571200951;0.9909378872053677;-0.3754109980286722;1.060977206019675;1.0000048352452275;1.0596685749523245;1.000004929738647
5.301687;0.999982241940211;0.9830193711362912;0.9830173084305311;0.3430289723850379;0.343029706460201;1.0091680650309187;10.00000760654828;0.9909388006351335;-0.37537599811493083;1.0609773674697707;1.0000049073127855;1.059657015321013;1.0000048348258699
5.311687;0.9999821645493611;0.9830194602972284;0.9830172153826753;0.34299396746536287;0.34299470784386127;1.0091668019925395;10.00000965904759;0.9909397091725444;-0.37534099820159345;1.060977534286984;1.0000049824959123;1.0596454505421218;1.000004733315515
5.321687;0.9999820924267604;0.9830195587439859;0.9830171224070192;0.3429589627308273;0.3429597086533205;1.0091655389946284;10.000011724450083;0.9909406128929413;-0.3753059982885042;1.0609777061716459;1.0000050601450923;1.05963388050638;1.000004624543162
5.331687;0.9999820261397041;0.983021333398743;0.9830186962623448;0.3429256248799402;0.34292637556300565;1.0091642763267394;10.0000137972982;0.9909415118248092;-0.37527199837550224;1.0609778827436678;1.0000051396297385;1.0596226592053537;1.0000045078948256
5.341687;0.9999819661072417;0.9830214510879947;0.9830186037414029;0.3428922872865782;0.34289304192674724;1.0091640142460805;10.000015870753165;0.9909424059533197;-0.3752389984624363;1.0609780636183097;1.0000052203355703;1.059611786413696;1.0000043828968959
5.351687;0.9999819126433194;0.9830215785274691;0.9830185116239805;0.342858949995621;0.3428597077761621;1.0091627530081781;10.000017938050528;0.990942295250967;-0.37520599854916387;1.0609782483663153;1.0000053016256107;1.0595999726766414;1.0000042492338364
5.361687;0.9999818659833856;0.9830217156640695;0.9830184199745428;0.34282727971783294;0.34282803981416715;1.0091614928669703;10.000019994115695;0.9909431798157957;-0.3751739986355311;1.0609784364779111;1.0000053828578797;1.0595894424343162;1.0000041067143997
5.371687;0.9999818262907821;0.9830218623781805;0.9830183288377726;0.34279560982683266;0.34279637140922364;1.009160234049819;10.000022035751725;0.9909440600185938;-0.3751419987213518;1.0609786274230057;1.0000054634629536;1.0595789062719603;1.0000039552641542
5.381687;0.9999817936837001;0.9830220184625776;0.9830182382784328;0.34276394035956775;0.34276470259525066;1.0091599767532926;10.000024060618754;0.990944936455177;-0.3751109988064087;1.0609788207068533;1.0000055430147807;1.0595687180778681;1.0000037949525409
5.391687;0.9999817682742558;0.9830221836071027;0.983018148356055;0.3427339380183922;0.3427347000746123;1.0091587212125996;10.000026066090507;0.9909458097555702;-0.3750809988904789;1.0609790158581125;1.0000056212245159;1.0595588775767726;1.0000036259874319
5.401687;0.9999817501983467;0.9830223574574477;0.9830180591120069;0.3427039361709624;0.3427046972157092;1.0091574677864656;10.000028048639718;0.9909456804698511;-0.3750509989733586;1.060979212418012;1.0000056979278293;1.0595480952230238;1.0000034486714129
5.411687;0.9999817396553603;0.9830225396195837;0.9830179706268602;0.34267393484773545;0.3426746940483102;1.009156216960034;10.000030003695535;0.9909465490580164;-0.375020999054864;1.0609794099662495;1.0000057731596421;1.059538241296935;1.0000032633848366
5.421687;0.9999817368984084;0.9830227295917704;0.983017883035882;0.34264560074174627;0.3426463572632736;1.009155969270095;10.00003192592551;0.9909474158884597;-0.3749929991348296;1.0609796081170428;1.0000058472002054;1.059529088259019;1.0000030705664935
5.431687;0.9999817421763102;0.9830229267510562;0.9830177965027885;0.34261726720795205;0.34261802021578114;1.0091547252043105;10.000033809656502;0.9909482812579669;-0.37496399921310714;1.0609798064632159;1.0000059205037892;1.0595195741816428;1.0000028706855844
5.441687;0.9999817557240605;0.9830231304022511;0.9830177112409614;0.3425889342561224;0.3425896829299378;1.0091534851241655;10.00003564884609;0.9909481454704209;-0.37493599928956417;1.0609800045687534;1.0000059935810786;1.0595094716147873;1.0000026642779145
5.451687;0.9999817777934695;0.9830233398442187;0.9830176275430687;0.34256226854428584;0.34256301210163337;1.009153249275668;10.000037436882971;0.9909490089117907;-0.37490899936408517;1.0609802020301409;1.0000060668577067;1.0595006511008929;1.000002451973834
5.461687;0.9999818086925456;0.9830235544569254;0.9830175458237675;0.3425356033819777;0.34253634109856035;1.009152017864792;10.000039166948337;0.9909498720635667;-0.3748829994365743;1.0609803985311492;1.00000614058276;1.0594921773630606;1.0000022344625032
5.471687;0.9999818488305745;0.9830237737748906;0.9830174666652269;0.3425089387379616;0.34250966995801463;1.0091507910701074;10.00004083253191;0.990949735484633;-0.3748559995069674;1.0609805938459822;1.000006214885404;1.0594824075332878;1.0000020125053677
5.481687;0.9999818987017849;0.9830239974787196;0.9830173907444617;0.34248394124463705;0.34248466538300215;1.0091505689674127;10.000042427548783;0.9909505997647368;-0.3748309995752401;1.0609807877292334;1.0000062898575746;1.0594742738924279;1.0000017869906301
5.491687;0.9999819588019682;0.983024225311391;0.9830173187200387;0.3424572775351504;0.3424579940741889;1.0091493515193404;10.00004394676367;0.9909514654077654;-0.3748059996413869;1.0609809797498881;1.0000063655451747;1.0594661337045908;1.0000015589048505
5.501687;0.9999820295622973;0.9830244570156;0.9830172512217625;0.34243394758050766;0.3424346560621484;1.0091481386910734;10.00004538651249;0.9909513327309887;-0.3747809997054082;1.0609811692698223;1.0000064419157202;1.0594570519257733;1.0000013292290388
5.511687;0.9999821113492742;0.9830246923353497;0.9830171888336854;0.3424089513560483;0.34240965136820756;1.0091479305354183;10.000046744785527;0.9909522019038209;-0.37475699976733456;1.0609813555823722;1.0000065188516785;1.0594492533405941;1.00000109883965
5.521687;0.9999822045196124;0.9830249310063571;0.983017131993341;0.3423856221716641;0.3423863133342417;1.0091467271701375;10.000048021045822;0.9909520730574043;-0.3747339998272353;1.0609815380196856;1.0000065961432514;1.0594408676283857;1.0000008684508415
5.531687;0.9999823094415814;0.9830251727157516;0.9830170809422971;0.3423622933359864;0.34236297529260873;1.009146528722253;10.00004921643987;0.9909529463280543;-0.3747109998851828;1.060981715962382;1.0000066735023692;1.0594334121113578;1.0000006386112072
5.541687;0.9999824264378037;0.9830254170959425;0.9830170357884969;0.3423406314917145;0.3423413039036639;1.0091453352622834;10.000050333815691;0.990953821801037;-0.3746879999412233;1.060981888848209;1.000006750617471;1.0594259517740028;1.0000004097391277
5.551687;0.9999825557080803;0.9830256637242482;0.9830169965696894;0.3423189699541928;0.34231963249302105;1.0091451467551873;10.000051377086441;0.9909536994141712;-0.37466599999538186;1.0609820562098935;1.000006827200536;1.059417905270207;1.0000001821510642
5.561687;0.9999826972929775;0.9830259120699149;0.9830169632756172;0.3422973087134592;0.34229796105880234;1.0091439630973709;10.000052350729508;0.9909545789389104;-0.3746450000476746;1.0609822176885149;1.000006903036078;1.059411143707291;0.9999999560841161
5.571687;0.9999828511281388;0.9830261614331142;0.9830169358702674;0.34227564776488123;0.3422762896109851;1.0091437841800441;10.000053259823233;0.990954460094321;-0.3746240000981072;1.0609823729841008;1.0000069780401522;1.059403443043346;0.999999731778965
5.581687;0.9999830171475629;0.9830264109686768;0.9830169142620525;0.342255653770867;0.3422562848342081;1.009142609891724;10.000054109741143;0.9909553426953447;-0.3746030001466805;1.06098252177434;1.0000070522494022;1.0593966743808856;0.999999509604835
5.591687;0.9999831953323853;0.9830266598220967;0.9830168982451074;0.34223566005771017;0.34223628007932866;1.0091424401082545;10.0000549053486;0.9909552267005848;-0.3745830001934167;1.0609826636887725;1.0000071257440044;1.0593893208514766;0.9999992900934562
5.601687;0.9999833856924629;0.9830269072755581;0.9830168875403584;0.3422156666168518;0.34221627536113863;1.0091412746741393;10.000055650648841;0.9909561121402418;-0.37456400023837144;1.0609827983929898;1.0000071985798955;1.0593832535963783;0.9999990738570964
5.611687;0.9999835882215625;0.9830271528017802;0.9830168818946488;0.3421973401060848;0.34219793735687437;1.0091411133709762;10.000056349097317;0.9909559990115568;-0.3745450002816169;1.060982925747461;1.000007270747635;1.0593762486770653;0.999998861486087
5.621687;0.9999838028686939;0.9830273960270505;0.9830168811528182;0.3421790138472669;0.3421795993995539;1.0091399559572645;10.000057003909275;0.9909568872440718;-0.3745260003232198;1.0609830458925587;1.0000073421558302;1.059370177414466;0.9999986534699088
5.631687;0.9999840295435399;0.9830276366478219;0.9830168852922809;0.34216068782562953;0.3421612614752082;1.0091398022383942;10.000057617869114;0.9909567767706792;-0.37450800036323534;1.0609831591714225;1.0000074126278333;1.0593635229500635;0.9999984501542785
5.641687;0.9999842680964361;0.9830278743710736;0.983016894349861;0.34214236202830106;0.3421429235610339;1.0091386520692407;10.000058192793205;0.9909576676116102;-0.37449100040173294;1.0609832660004592;1.0000074819445595;1.0593581564216066;0.9999982517685106
5.651687;0.9999845182338424;0.9830281089129784;0.9830169082805287;0.3421257031170197;0.34212625229617477;1.0091385053231015;10.000058729584664;0.9909575598495561;-0.37447400043881224;1.0609833667941262;1.0000075499906773;1.0593518536401445;0.999998058533948
5.661687;0.9999847794621538;0.9830283400142754;0.9830169269074618;0.34210904442842155;0.34210958098467403;1.0091383619067154;10.000059229065586;0.9909584535535844;-0.3744570004745751;1.060983461954864;1.0000076168951546;1.05934648553995;0.999997870767735
5.671687;0.9999850511164994;0.9830285674259428;0.9830169499483596;0.34209405263693504;0.34209457627021334;1.0091372218087922;10.000059692085822;0.9909583487624004;-0.37444100050910795;1.0609835519280606;1.0000076830405062;1.0593405346267486;0.9999976888414026
5.681687;0.9999853323992992;0.9830287908646562;0.9830169770120541;0.3420773944181172;0.3420779048113073;1.0091370850702805;10.000060118868;0.9909582454946307;-0.3744260005424998;1.0609836372558634;1.0000077489903454;1.0593349360790556;0.999997513018024
5.691687;0.9999856224249482;0.9830290100038229;0.9830170075693156;0.3420624031148608;0.34206289994778327;1.009135951678057;10.00006050903231;0.9909591437848719;-0.37441100057485927;1.0609837185222735;1.0000078153929834;1.0593302715887931;0.9999973433730398
5.701687;0.9999859202951688;0.983029224548452;0.9830170409521858;0.34204741207484085;0.34204789502836797;1.0091358214950517;10.000060862014076;0.9909590437389489;-0.3743960006063175;1.0609837962539503;1.0000078828729508;1.0593246699461223;0.9999971798651219
5.711687;0.9999862251069863;0.98302943432147;0.9830170764034619;0.3420340879865573;0.3420345567393403;1.0091356942363887;10.00006117728512;0.9909599454968496;-0.3743820006370155;1.0609838709141544;1.0000079519488456;1.0593203552037265;0.999997022409582
5.721687;0.9999865358902571;0.9830313059502965;0.9830187798138297;0.34202076420849337;0.34202121843375977;1.0091345695104468;10.00006145455143;0.9909598491483305;-0.3743680006670788;1.0609839429226746;1.0000080230016015;1.0593151028571801;0.999996870876895
5.731687;0.9999868515978606;0.9830315061661196;0.9830188171044402;0.3420074407644736;0.3420078801291057;1.0091344469280956;10.000061693614155;0.9909597547381428;-0.374355000696603;1.0609840126056573;1.000008096249494;1.0593102018756881;0.9999967250733462
5.741687;0.999987171137573;0.9830317017255089;0.983018854251015;0.3419941176760788;0.34199454184183703;1.0091343261549102;10.000061894071248;0.9909606623234496;-0.37434200072566104;1.0609840801348256;1.0000081717391087;1.059306234599014;0.9999965847527228
5.751687;0.9999874933809446;0.9830318926465902;0.9830188906164441;0.3419824616283093;0.34198287025490387;1.0091332068970973;10.000062055532396;0.9909605719886613;-0.3743300007543177;1.0609841454905893;1.0000082494115912;1.059301683738424;0.999996449635677
5.761687;0.9999878171901431;0.9830320788081094;0.9830189256054488;0.34197080596666024;0.34197119871570836;1.0091330888663188;10.000062178116405;0.9909604838177001;-0.3743180007826394;1.0609842084541488;1.0000083291466193;1.0592971315780768;0.9999963193778142
5.771687;0.9999881415016122;0.9830322599093125;0.9830189587348979;0.34195915069535837;0.34195952723539447;1.0091329716884383;10.000062262379256;0.9909613978553187;-0.37430700081070356;1.0609842686856845;1.000008410740018;1.059293867128145;0.9999961935357422
5.781687;0.9999884654011796;0.9830324354932399;0.9830189898004714;0.341947495812974;0.341947855826098;1.0091328548602745;10.000062308558203;0.9909613140794211;-0.37429600083859704;1.0609843258623755;1.0000084939133345;1.0592896662181512;0.999996071629452
5.791687;0.9999887881064446;0.9830326050464963;0.9830190189611756;0.3419375079828696;0.3419378511720268;1.0091317378616451;10.000062316071162;0.9909612324404412;-0.3742850008663871;1.0609843797515046;1.0000085783331483;1.0592854645139331;0.9999959532302318
5.801687;0.9999891089246589;0.9830327680801497;0.9830190466340388;0.34192752053374553;0.34192784663027326;1.0091316202622211;10.000062283716336;0.9909611529878262;-0.37427500089409055;1.0609844301751017;1.0000086636355765;1.0592816154971536;0.9999958379538129
5.811687;0.9999894272903445;0.9830329241613486;0.9830190733187099;0.34191753345930936;0.34191784222981103;1.0091315016752067;10.000062209934658;0.9909620759705544;-0.3742660009216641;1.0609844769612382;1.000008749511701;1.0592790548072228;0.9999957254214421
5.821687;0.9999897427921346;0.9830330728927146;0.9830190994941407;0.3419092134208788;0.34190950467032744;1.0091313816941943;10.00006209274349;0.9909620018188188;-0.37425700094901077;1.060984519951469;1.000008835797038;1.0592755583630469;0.9999956152981204
5.831687;0.9999900550988141;0.9830332138434735;0.983019125561542;0.3418992270804342;0.3418995006535672;1.009130259928137;10.000061929556095;0.990961931049002;-0.37424800097599054;1.0609845590431801;1.0000089224664652;1.0592720620443261;0.9999955073411354
5.841687;0.9999903638804314;0.9830333465530234;0.9830191517813764;0.3418909077615586;0.3418911635468683;1.0091301360283234;10.000061717066597;0.9909618641484318;-0.3742400010024432;1.0609845942227172;1.0000090095075669;1.0592689196242058;0.9999954013615507
5.851687;0.9999906687594198;0.9830334706226413;0.9830191782699561;0.34188425544788975;0.34188449337953036;1.0091300096670854;10.00006145167819;0.9909628015085182;-0.3742320010282094;1.0609846255478896;1.0000090968080424;1.059266713819675;0.9999952971659473
5.861687;0.999990969242519;0.9830335857636104;0.9830192050672888;0.34187593679000394;0.3418761568431944;1.0091298805487612;10.000061130552094;0.990962743447587;-0.3742240010531308;1.0609846531120082;1.0000091841954255;1.0592635741208707;0.9999951945619584
5.871687;0.9999912647375876;0.9830336917811225;0.9830192321822581;0.3418692851110724;0.3418694873002587;1.0091297484583348;10.000060752301327;0.9909626902179656;-0.37421700107703837;1.0609846770454028;1.0000092715238302;1.0592607897556594;0.9999950934059847
5.881687;0.9999915546901758;0.9830337885621737;0.9830192595757918;0.34186263373923276;0.34186281812449293;1.0091286133114694;10.000060317355151;0.9909626419429476;-0.37421100109975886;1.0609846975528217;1.0000093586452508;1.0592583610364397;0.9999949936476048
5.891687;0.9999918386647024;0.9830338760888704;0.9830192871659262;0.34185598267224765;0.34185614936105235;1.0091284751870373;10.000059828282813;0.9909625986009962;-0.3742050011211317;1.060984714932263;1.0000094452992458;1.059255934910497;0.9999948953180336
5.901687;0.9999921163214178;0.9830339544682585;0.9830193149142468;0.34185099857620477;0.34185114771379715;1.0091283343204378;10.000059289085117;0.9909635600952582;-0.37419900114100774;1.06098472950333;1.000009531074019;1.0592544470477958;0.9999947984643843
5.911687;0.9999923873803604;0.9830340239327129;0.9830193428735504;0.34184601478110815;0.34184614654371853;1.0091281910446064;10.000058703681992;0.9909635263002625;-0.37419400115924567;1.0609847415091722;1.00000961547432;1.059252379691734;0.9999947031399354
5.921687;0.9999926515913677;0.9830340847737932;0.9830193711228493;0.34184103127491255;0.34184114587401365;1.009128045704732;10.000058075050465;0.9909634970417643;-0.37418900117571247;1.0609847511115018;1.0000096980159052;1.059250314955732;0.9999946094648356
5.931687;0.999992908712763;0.9830341373134949;0.9830193997130017;0.3418360480365283;0.34183614572238336;1.0091278986156609;10.000057405236735;0.9909634720751328;-0.3741840011902794;1.0609847584501084;1.0000097783074289;1.0592482525940479;0.9999945176196933
5.941687;0.9999931585379629;0.9830341819705057;0.9830194286731561;0.3418327317062882;0.34183281276438937;1.0091277500995348;10.000056695735806;0.9909634511050575;-0.3741800012028263;1.060984763678156;1.0000098560622626;1.059246545624595;0.9999944277623867
5.951687;0.9999934009368475;0.9830342192851547;0.9830194579976491;0.34182941558592916;0.3418294803323524;1.0091276005467447;10.000055948126224;0.9909634338139643;-0.37417700121325553;1.0609847669515509;1.0000099310502852;1.0592451939210619;0.9999943400036414
5.961687;0.9999936358698882;0.9830342498496663;0.9830194876304443;0.3418260996371608;0.3418261484144664;1.0091274503942924;10.000055164532654;0.9909634198661409;-0.3741740012215055;1.0609847684094267;1.0000100031125632;1.0592438442498218;0.9999942544676454
5.971687;0.9999938634229156;0.9830342742265044;0.9830195174947609;0.34182278381768016;0.3418228169900992;1.0091263000094006;10.00005434691943;0.9909644089131875;-0.374171001227561;1.0609847681617963;1.0000100721791805;1.059243432236799;0.9999941713499119
5.981687;0.9999940838333297;0.9830342929399709;0.9830195475028549;0.3418211347540724;0.3418211527001543;1.009126149580181;10.00005349562721;0.9909644005967762;-0.3741680012314638;1.0609847662554421;1.0000101382212874;1.05924208692907;0.999994090928915
5.991687;0.9999942974320877;0.9830343065851508;0.9830195775166373;0.3418178190812254;0.3418178221812553;1.0091259990840415;10.000052609144836;0.9909643945197188;-0.3741660012333204;1.0609847626501998;1.0000102012798535;1.0592410972230697;0.9999940135490037
6.001687;0.9999945045470611;0.983034315930476;0.9830196073151497;0.3418161701088827;0.34181615873136073;1.0091258483362997;10.000051685357894;0.9909643902761358;-0.3741650012332883;1.0609847572621087;1.0000102615365511;1.059240463284498;0.9999939395939003
6.011687;0.9999947054534757;0.9830343218605174;0.9830196366194558;0.34181618781770556;0.3418161623082641;1.0091256970945197;10.000050722728838;0.9909643875794429;-0.37416300123153284;1.0609847500243188;1.0000103192596397;1.0592394788506305;0.999993869482906
6.021687;0.9999949004065992;0.9830343252177679;0.983019665183032;0.34181453885979995;0.3418144995306213;1.0091255451589378;10.000049720649743;0.9909643863203647;-0.3741630012281945;1.0609847409152764;1.000010374708828;1.0592392038591347;0.9999938036631952
6.031687;0.9999950896785308;0.9830343266719833;0.9830196928470555;0.34181455656104287;0.34181450368474375;1.0091253924198775;10.00004867917585;0.9909643864883588;-0.37416200122339144;1.0609847299788941;1.0000104281175053;1.0592385787830052;0.9999937425184436
6.041687;0.9999952734947622;0.9830343266743797;0.9830197194697909;0.3418145742542424;0.3418145080660171;1.0091252388881364;10.000047598861899;0.9909643881236658;-0.3741620012172357;1.0609847173232916;1.0000104797011926;1.0592383102198775;0.9999936862815827
6.051687;0.9999954519574;0.983034325531463;0.9830197448338006;0.3418145919438864;0.34181451264937124;1.0091250847247262;10.000046480969695;0.9909643913791861;-0.3741620012098325;1.0609847030676616;1.0000105296308792;1.059238045049818;0.9999936350597018
6.061687;0.9999956250687095;0.9830343235555269;0.9830197686489623;0.341814609634082;0.3418145174205466;1.0091249301818332;10.000045327350591;0.9909643965682026;-0.3741630012012713;1.0609846873044881;1.0000105779611053;1.0592381366865595;0.99999358883675
6.071687;0.9999957927729257;0.9830343211545395;0.9830197906100886;0.341816293991247;0.3418161890358419;1.009124775481541;10.000044139746095;0.9909644041120692;-0.3741640011916443;1.0609846701324963;1.0000106245773563;1.059238232131406;0.9999935474090857
6.081687;0.9999959549343433;0.9830343187909103;0.9830198104385613;0.3418179783476612;0.34181786081521576;1.0091246208163385;10.000042919294827;0.9909644144214882;-0.37416600118107485;1.0609846516943682;1.0000106692584678;1.0592386848634934;0.9999935104363935
6.091687;0.9999961113186415;0.9830343168972119;0.9830198278903821;0.34181966270362146;0.34181953274106464;1.0091244664919905;10.000041666840307;0.9909644277848154;-0.37416800116970167;1.0609846321776932;1.0000107118197756;1.0592391418354985;0.9999934775731687
6.101687;0.9999962616320888;0.9830343158668005;0.983019842748815;0.34182134705590766;0.34182120479499944;1.0091243130123038;10.000040383634857;0.990964444333916;-0.3741700011576595;1.0609846118239135;1.0000107522002095;1.059239603149809;0.9999934484942787
6.111687;0.9999964055566619;0.9830343160981551;0.9830198548377267;0.3418246980605019;0.3418245436245691;1.0091251609883927;10.000039071865542;0.9909644641065752;-0.3741720011450966;1.0609845909449822;1.0000107904780182;1.0592400688307486;0.9999934228590922
6.121687;0.9999965427361958;0.983034318017352;0.9830198640685038;0.34182804903101177;0.34182788254067475;1.0091250109964462;10.000037734917312;0.990964487131878;-0.3741750011321804;1.0609845698897291;1.0000108268897905;1.0592408921298846;0.9999934003231375
6.131687;0.9999966727981536;0.9830343220774513;0.9830198704772242;0.34183139993827183;0.34183122152149853;1.009124863529739;10.00003637742717;0.9909645134427882;-0.3741790011190686;1.0609845489677336;1.0000108618309522;1.059242073096244;0.9999933805502504
6.141687;0.9999967954701007;0.983034328753397;0.9830198742113673;0.3418347507486067;0.34183456055308586;1.009124719038;10.000035005094471;0.9909645430540096;-0.3741820011058813;1.060984528395948;1.0000108958307823;1.0592429053286518;0.9999933631803554
6.151687;0.9999969106679819;0.9830343385323222;0.983019875501202;0.34183810143058935;0.34183789963091654;1.0091245780148634;10.000033624366566;0.9909645759711456;-0.37418700109269715;1.0609845083166591;1.0000109295301183;1.0592444487552806;0.9999933478425882
6.161687;0.9999970184438717;0.9830343518766895;0.9830198746506588;0.3418431186259014;0.3418429054249271;1.0091244410708096;10.000032242226778;0.9909646121735718;-0.3741910010795605;1.0609844888600621;1.0000109636387333;1.0592456439054447;0.9999933342666779
6.171687;0.9999971188643214;0.9830343691431251;0.9830198720095571;0.3418481356530816;0.34184791127676906;1.0091243089287323;10.000030865972233;0.9909636515678438;-0.3741960010664946;1.0609844701342332;1.0000109989168537;1.059246262170119;0.9999933223832452
6.181687;0.9999972119444607;0.9830343904911738;0.983019867885565;0.3418531525095006;0.3418529171931358;1.009124182409028;10.000029502767186;0.9909636939791652;-0.37420100105350884;1.0609844521595446;1.0000110361871664;1.059247821724702;0.9999933123117746
6.191687;0.9999972976731697;0.9830344158384637;0.9830198624804493;0.34185816920230505;0.3418579231754156;1.0091240624254596;10.000028159165444;0.9909637391888373;-0.3742060010405991;1.0609844348749644;1.0000110762711367;1.0592493873095785;0.9999933042771615
6.201687;0.9999973760763257;0.9830344448992444;0.9830198559543825;0.34186485241068415;0.3418645958917975;1.0091249498966681;10.000026841203521;0.9909637869933331;-0.37421200102777336;1.0609844181709975;1.000011119868511;1.0592513124042653;0.9999932985417559
6.211687;0.9999974472761246;0.9830344772924466;0.983019848500481;0.3418715354831657;0.34187126868318046;1.0091248456103874;10.00002555512641;0.9909638372018184;-0.37421800101508773;1.060984401843549;1.0000111675078054;1.0592532439509996;0.9999932953731795
6.221687;0.9999975115320678;0.9830345126349713;0.983019840310743;0.34187821843680327;0.34187794156007695;1.0091247501538427;10.000024307294428;0.9909638895468619;-0.3742250010026558;1.0609843854996008;1.0000112196209763;1.0592555354316546;0.9999932950318143
6.231687;0.9999975692554164;0.9830345505430783;0.9830198315458926;0.34188490128971105;0.34188461452901636;1.009124663903847;10.000023102802727;0.990963943621885;-0.3742320009906262;1.0609843685492018;1.0000112766669935;1.0592578337638192;0.9999932977930426
6.241687;0.9999976210221578;0.9830345905748477;0.9830198223715989;0.3418915840586915;0.3418912875927244;1.0091245870361152;10.000021944907594;0.9909639988867255;-0.3742390009791356;1.0609843503364824;1.000011339174902;1.0592601392244752;0.9999933039894786
6.251687;0.9999976675540198;0.9830346322033279;0.9830198129784418;0.34189993342466996;0.34189962742211033;1.0091245195702947;10.000020835912874;0.9909630546877957;-0.3742470009682679;1.0609843302832032;1.0000114076813655;1.0592618699774061;0.9999933139893358
6.261687;0.9999977095991861;0.983034674861979;0.983019803580336;0.3419066160686655;0.3419063006916859;1.009125461461853;10.000019777687466;0.9909631102841363;-0.3742550009580506;1.0609843079202421;1.0000114826113784;1.0592645441620074;0.9999933280903364
6.271687;0.9999977477674858;0.9830347180134328;0.9830197944259811;0.34191496533673327;0.34191464074500805;1.0091254126535487;10.000018771355403;0.9909631649164958;-0.37426300094848053;1.060984282835111;1.0000115641545262;1.059267226721956;0.9999933464261965
6.281687;0.9999977824307041;0.9830364278267575;0.9830214524738508;0.34192331456551844;0.3419229809266691;1.009125373013666;10.000017817118188;0.9909632179061574;-0.3742710009395493;1.060984254670089;1.0000116522277374;1.0592699181087293;0.9999933689953644
6.291687;0.9999978137213199;0.9830364704945938;0.9830214447285548;0.3419333304147628;0.3419329879145537;1.0091253422981927;10.000016914198797;0.9909632687074562;-0.37428000093125174;1.0609842232033377;1.0000117465705198;1.0592729720696477;0.9999933957939525
6.301687;0.9999978416156344;0.9830365122509633;0.9830214382347797;0.34194167954106447;0.3419413283857016;1.009125320223025;10.000016060833198;0.9909633169059907;-0.37428900092358075;1.0609841883968565;1.0000118469059132;1.0592760357044182;0.9999934268770694
6.311687;0.9999978660525295;0.9830365527067549;0.9830214333906523;0.3419516952679846;0.3419513356830651;1.0091263064800826;10.000015254877086;0.990962362227402;-0.37429900091651275;1.0609841503745645;1.0000119530321474;1.0592785273474048;0.9999934622981316
6.321687;0.9999978870094366;0.9830365914670636;0.9830214305795185;0.3419617109170485;0.34196134314921633;1.0091263006957856;10.000014494510484;0.9909624045694927;-0.37430900090999164;1.0609841093838237;1.0000120647789945;1.0592819651554117;0.9999935021282838
6.331687;0.9999979045071962;0.9830366280833543;0.9830214301071996;0.341971726473944;0.34197135079290075;1.0091263025264887;10.00001377818246;0.9909624440208101;-0.3743190009039267;1.0609840657624532;1.000012181890801;1.0592854140970327;0.9999935466025145
6.341687;0.9999979185721979;0.9830366620609506;0.9830214321807087;0.34198174192627;0.3419813586226987;1.0091263117765066;10.00001310436604;0.9909624808157143;-0.3743300008982107;1.0609840198836258;1.000012303925823;1.059289227896656;0.9999935961597204
6.351687;0.9999979292196189;0.9830366929101806;0.9830214370164139;0.3419934239342269;0.341993033312937;1.0091273283178834;10.000012471322194;0.9909615151973231;-0.37434000089273456;1.0609839720491836;1.0000124302660351;1.0592917645129218;0.9999936513097176
6.361687;0.9999979364888759;0.9830367201865686;0.9830214449492904;0.34200510582885846;0.342004708200508;1.0091273519547734;10.000011876467527;0.9909615472951375;-0.37435200088737614;1.0609839224152522;1.0000125602381178;1.059295955091214;0.999993712522098
6.371687;0.999997940462718;0.9830367434994738;0.9830214563802843;0.34201678760504434;0.3420163832847764;1.0091273824222593;10.00001131634711;0.9909615771231054;-0.3743630008819821;1.060983871022606;1.0000126932031852;1.059299803976439;0.9999937802056159
6.381687;0.9999979412435402;0.9830367625121704;0.9830214716889151;0.34202846924981856;0.34202805856645785;1.0091274194642947;10.000010787622998;0.990961604627533;-0.37437500087637987;1.0609838178528805;1.0000128285461574;1.0593040179504198;0.9999938546670044
6.391687;0.9999979389307648;0.9830367769368947;0.9830214912235353;0.3420401507450906;0.3420397340516614;1.0091284628669464;10.000010287658172;0.990960629729951;-0.37438700087040294;1.0609837628563676;1.000012965628525;1.0593073081111521;0.9999939360462957
6.401687;0.9999979335876813;0.9830367865326016;0.9830215152934224;0.3420518320737721;0.34205140974841153;1.0091285123731246;10.000009814095371;0.9909606523792605;-0.37439900086389155;1.060983706004303;1.0000131037385431;1.0593115452805741;0.9999940243121058
6.411687;0.9999979252111282;0.9830367911437269;0.9830215441916886;0.3420651798871975;0.34206475232641054;1.0091285675518604;10.000009364167898;0.9909606725803302;-0.3744120008566834;1.060983647360529;1.000013242050088;1.059316147257052;0.9999941192939821
6.421687;0.9999979137633916;0.9830367907493872;0.9830215782481931;0.34207852749789375;0.3420780951166275;1.0091296277597457;10.000008934421162;0.9909606903920273;-0.37442500084863134;1.0609835870601394;1.000013379648557;1.0593207603353132;0.9999942206788947
6.431687;0.9999978992242027;0.9830367854607297;0.9830216178035555;0.342091874872239;0.34209143811751763;1.0091296922156148;10.000008521081512;0.9909597059311949;-0.3744380008396356;1.0609835252068425;1.000013515610004;1.0593244486609734;0.9999943279725659
6.441687;0.9999978815927831;0.9830367754831637;0.983021663140114;0.34210522196603077;0.3421047813290164;1.0091297601363693;10.000008120931096;0.9909597193547506;-0.37445200082966523;1.0609834618601515;1.000013649061917;1.0593294361416348;0.9999944404835853
6.451687;0.999997860851777;0.9830367610675418;0.9830217144479194;0.34211856873581303;0.34211812474338105;1.0091308308479623;10.000007732207491;0.9909597307960795;-0.3744660008187596;1.0609833971361156;1.0000137792365926;1.0593344333835606;0.9999945573696105
6.461687;0.9999978369268695;0.983036742451679;0.9830217718221523;0.34213358181524;0.34213313500302706;1.0091309038410565;10.000007354857718;0.990958740337712;-0.37448000080699095;1.0609833312707653;1.0000139055093555;1.0593385044072428;0.9999946777255238
6.471687;0.9999978097061234;0.9830367198366117;0.9830218352900086;0.3421485945149908;0.34214814540179245;1.0091309787794296;10.000006990158797;0.9909587480388868;-0.37449500079441017;1.0609832645803186;1.0000140273772324;1.0593438729683022;0.9999948006252157
6.481687;0.9999977791664709;0.9830366934044927;0.9830219048631559;0.342161940151314;0.34216148922820766;1.0091320554342733;10.000006640372678;0.9909587539435292;-0.37451000078102314;1.0609831973617667;1.000014144449766;1.0593492494282157;0.9999949250821415
6.491687;0.999997745518043;0.9830366632977469;0.9830219805749262;0.342178618709996;0.3421781664410008;1.009132133630738;10.000006308150288;0.9909577580703209;-0.3745250007668065;1.0609831297910313;1.0000142564811618;1.0593536975782731;0.99999505005872
6.501687;0.9999977092535157;0.9830366295977248;0.9830220624458338;0.3421936301797019;0.342193177003855;1.0091332132489736;10.000005995562338;0.9909577603763097;-0.37454000075172866;1.0609830618788527;1.000014363322447;1.059359087425587;0.9999951745790409
6.511687;0.9999976710906103;0.9830365924027217;0.983022150384611;0.342208641220652;0.342208187547658;1.0091332941707674;10.000005703798692;0.990957760688009;-0.3745560007357609;1.0609829934732202;1.0000144648173461;1.0593648362801837;0.9999952978202035
6.521687;0.9999976318315649;0.9830365518869789;0.9830222441050213;0.3422253184981712;0.3422248646997402;1.009133376186897;10.000005433420199;0.9909567587311456;-0.3745720007188824;1.0609829242374724;1.0000145607963873;1.0593696544148639;0.999995419119253
6.531687;0.9999975922141245;0.9830365082335157;0.9830223431158392;0.3422419953461675;0.34224154175256394;1.009134458930943;10.000005184546602;0.990956754278862;-0.37458800070107273;1.0609828536583437;1.000014651126675;1.0593754119113452;0.999995537930958
6.541687;0.9999975528431841;0.9830364615440847;0.9830224467733639;0.34225700509782664;0.34225655200322197;1.0091345418185198;10.000004957307908;0.9909567472545872;-0.37460400068229605;1.06098278117419;1.0000147357026037;1.0593811727258526;0.9999956537990521
6.551687;0.999997514196628;0.9830364118136867;0.9830225543518627;0.34227368108427186;0.3422732287565273;1.009135624015301;10.000004752253902;0.9909557377200264;-0.37462100066250015;1.0609827063162822;1.000014814433107;1.0593863546293953;0.9999957663703586
6.561687;0.9999974766766089;0.9830363589558772;0.9830226651096126;0.3422920232985193;0.3422915719916688;1.0091357044639815;10.000004569993633;0.9909557257792242;-0.3746380006416231;1.0609826287370279;1.0000148872768437;1.0593924745237608;0.9999958754062329
6.571687;0.9999974406480673;0.9830363028239201;0.9830227783673122;0.34230869839409656;0.34230824836617224;1.009135781977161;10.000004410594084;0.9909547114629437;-0.37465500061959434;1.06098254816623;1.0000149542696193;1.059397661438101;0.9999959807688539
6.581687;0.9999974064155602;0.9830362432074808;0.9830228935868219;0.342327039690698;0.34232659122065856;1.0091368553940792;10.000004273760183;0.9909546946816881;-0.3746730005963661;1.0609824643684984;1.0000150155181777;1.0594041396467393;0.9999960824081819
6.591687;0.9999973742400587;0.9830361798123741;0.9830230103748367;0.34234371384910073;0.3423432672401907;1.0091369236809358;10.000004159592521;0.990954675281825;-0.37469100057195937;1.0609823771386293;1.0000150711915037;1.059410619969607;0.9999961803469616
6.601687;0.9999973443919548;0.9830361122351869;0.9830231284112333;0.342362054205214;0.3423616097779312;1.0091379859233858;10.000004068963678;0.9909536531495304;-0.3747090005464603;1.0609822863676988;1.0000151215239;1.0594161668406818;0.9999962746295707
