time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
8.481687;1.0000332454387213;0.9830198461069392;0.9830243070305472;0.3487027247274297;0.34870369851036714;1.0092898624742987;9.99994282706917;0.9908041178526373;-0.381042997593919;1.0609892322563432;1.000004919598086;1.0615457458083837;0.9999951462464005
8.491687;1.000033292498545;0.9830197686572155;0.9830241590387732;0.34874437749277465;0.3487453572349778;1.0092907711612182;9.999943059728952;0.990803039232686;-0.3810839976523622;1.0609895163369287;1.0000047978574784;1.0615596389644033;0.9999952294462048
8.501687;1.00003332602401;0.9830196969890964;0.9830240080826225;0.3487843635958107;0.3487853494315677;1.0092916757687782;9.999943326424962;0.9908019543985535;-0.3811249977115056;1.0609898041143888;1.000004677018952;1.0615735255503074;0.9999953153803744
8.511687;1.0000333453323256;0.9830196316539559;0.9830238544276292;0.34882601639752453;0.3488270084649708;1.0092925764696077;9.999943628393874;0.9908008634174755;-0.3811669977713172;1.0609900954606193;1.0000045572351441;1.0615877644973215;0.9999954037036332
8.521687;1.000033349779234;0.983019573097828;0.9830236985219188;0.3488676692525362;0.348868667697328;1.0092934733482413;9.999943967887571;0.9907997662346237;-0.3812079978317539;1.0609903902291276;1.0000044386812021;1.0616016376901067;0.9999954940123512
8.531687;1.0000333388925098;0.9830195217256334;0.9830235408855624;0.3489093221751361;0.34891032715191544;1.0092943663746528;9.999944347693189;0.990798662649019;-0.38124899789278216;1.0609906883210318;1.000004321602094;1.0616155041488975;0.9999955859101365
8.541687;1.0000333123519032;0.983019477899363;0.983023382077458;0.34895097517843154;0.3489519868473509;1.0092952554628456;9.999944770232316;0.99079755223488;-0.3812909979543934;1.0609909897448353;1.0000042062710777;1.061629723045531;0.9999956790391387
8.551687;1.0000332699215675;0.983019441922187;0.9830232227116429;0.34899262827824973;0.34899364679890693;1.0092961406005436;9.999945237268856;0.990796434348415;-0.3813319980165996;1.0609912945638424;1.0000040929034018;1.061643576186227;0.9999957730133604
8.561687;1.000033211492294;0.9830194140357716;0.9830230634162631;0.3490326148265691;0.3490336403515344;1.0092970219474047;9.999945750443498;0.9907953082789274;-0.3813729980794005;1.060991602779067;1.000003981626087;1.0616574229089184;0.9999958673450988
8.571687;1.0000331371554614;0.9830193943757658;0.9830229047917491;0.3490742681785902;0.3490753008480722;1.0092978998731184;9.99994631176908;0.990794173406381;-0.3814149981427561;1.0609919142756328;1.0000038725637952;1.0616716227557874;0.9999959615069788
8.581687;1.0000330471433798;0.983019382991884;0.9830227474556212;0.34911592169303596;0.34911696163133316;1.0092987749460076;9.99994692333551;0.9907930293020619;-0.38145599820659004;1.0609922288582172;1.000003765926033;1.0616854574992907;0.9999960550737628
8.591687;1.0000329416625087;0.9830193799649973;0.9830225920882213;0.3491575753976985;0.3491586227091634;1.0092996479014618;9.999947586408263;0.9907918757389395;-0.3814979982708237;1.060992546300596;1.0000036619770127;1.0616996459061592;0.9999961477873385
8.601687;1.000032820781143;0.9830193854830169;0.9830224394225986;0.3491992293198934;0.3492002840868372;1.0093005196179134;9.999948300887258;0.990790712593076;-0.3815389983354147;1.0609928663869015;1.0000035609304796;1.0617134694998107;0.9999962394847256
8.611687;1.000032684494754;0.9830193998496436;0.9830222902487858;0.34924088348113386;0.3492419457720438;1.009301391035955;9.999949065872153;0.9907895397633962;-0.38157999840036955;1.0609931889402455;1.0000034628501278;1.061727287653841;0.9999963299496181
8.621687;1.0000325328862734;0.9830194234218367;0.9830221454387638;0.34928253789438685;0.3492836077804558;1.0093022630375188;9.999949880614626;0.9907883571907098;-0.3816219984657368;1.0609935138009183;1.0000033676268538;1.0617414598359312;0.9999964188209683
8.631687;1.000032366147571;0.9830194564714516;0.9830220059089049;0.3493241925700706;0.3493252701356221;1.009303136425194;9.999950744617127;0.9907871648868936;-0.3816629985315955;1.0609938407781243;1.0000032750889571;1.0617552672471604;0.9999965055821037
8.641687;1.000032184467846;0.9830194990890614;0.983021872532305;0.3493641808576267;0.3493652661970998;1.0093040119745076;9.999951657036755;0.9907859629118293;-0.3817049985980322;1.0609941696311822;1.0000031851363764;1.061769428858094;0.9999965895571665
8.651687;1.0000319880068247;0.9830195511891089;0.9830217461066333;0.34940583611354725;0.3494069293207373;1.0093048904199602;9.999952616411713;0.9907847513383164;-0.38174599866510334;1.0609945000987187;1.0000030977674101;1.0617832258377844;0.999996669931225
8.661687;1.0000317769390965;0.9830196125301846;0.9830216273929674;0.34944749169804645;0.3494485928576025;1.0093057724195706;9.999953621311695;0.9907835302249872;-0.3817869987328172;1.060994831907376;1.000003013036323;1.0617970178287182;0.9999967458618555
8.671687;1.000031551406408;0.9830196826831137;0.9830215171310963;0.34948914763866895;0.349490256824705;1.0093066585849941;9.999954671295008;0.9907822995704858;-0.38182899880114585;1.0609951646905291;1.0000029309890601;1.0618111646337625;0.9999968166430231
8.681687;1.0000313114022903;0.9830197610061;0.9830214159945488;0.3495308039627299;0.3495319212375031;1.0093075495197505;9.999955766862065;0.9907810592588162;-0.3818699988700446;1.0609954979407181;1.0000028516071269;1.0618249472929537;0.999996881789236
8.691687;1.0000310567355601;0.9830198467142921;0.9830213245327533;0.34957246069903014;0.34957358610255423;1.0093084458087844;9.999956908532434;0.9907798090702896;-0.3819119989394557;1.0609958310755128;1.000002774797966;1.0618390852105426;0.9999969409956297
8.701687;1.0000307871369156;0.9830199390197216;0.9830212431408311;0.3496141178807386;0.3496152514123014;1.009309347963682;9.999958096396593;0.9907785487984048;-0.3819529990093157;1.0609961634754999;1.000002700408365;1.061852859149095;0.999996994030908
8.711687;1.0000305024227278;0.9830200372227905;0.9830211720808106;0.34965577554525634;0.34965691714552366;1.009310256356597;9.99995933066268;0.9907772783976541;-0.38199399907958187;1.0609964944636405;1.0000026282355856;1.0618666287972793;0.9999970406367882
8.721687;1.0000302025701675;0.9830201406854701;0.983021111518301;0.3496957670621105;0.34969691660573204;1.0093111712028318;9.99996061225383;0.9907759980600158;-0.38203599915025677;1.0609968233262053;1.000002558017407;1.0618807540544883;0.9999970805148924
8.731687;1.0000298876390286;0.983020248774122;0.9830210615255928;0.3497374257954598;0.34973858309592565;1.0093120926188368;9.999961942323754;0.9907747082110945;-0.3820769992213766;1.0609971493506574;1.0000024894193453;1.0618945156186874;0.9999971133986075
8.741687;1.0000295576644165;0.9830203608650635;0.9830210220694111;0.3497790851043339;0.3497802499241488;1.0093130206891747;9.999963321166694;0.9907734094564935;-0.3821189992929813;1.060997471839568;1.000002422083713;1.0619086333710395;0.9999971390942592
8.751687;1.0000292127108725;0.9830204763737228;0.9830209930260926;0.3498207450080683;0.3498219170693769;1.0093139554861355;9.999964747754662;0.9907721024858422;-0.3821599993650933;1.0609977901646876;1.000002355705871;1.0619223880798856;0.9999971574453334
8.761687;1.0000288530365684;0.9830205947563806;0.9830209742418564;0.3498624055183575;0.34986358451206667;1.0093148970938417;9.999966220223024;0.9907707879955326;-0.3822009994377106;1.0609981038201586;1.0000022900660852;1.0619361400363019;0.9999971683207158
8.771687;1.0000284791755358;0.9830207155084664;0.9830209655585062;0.34990406664035373;0.34990525223471325;1.0093158456319715;9.999967736916316;0.9907694666694213;-0.3822429995108159;1.0609984123661291;1.00000222504452;1.0619502495644169;0.9999971716552447
8.781687;1.000028091879875;0.9830208382014585;0.9830209667366793;0.3499457283736713;0.34994692022397117;1.0093168012010323;9.999969297007183;0.9907681391725675;-0.3822839995843847;1.0609987153779799;1.00000216063361;1.061963997059822;0.9999971674243666
8.791687;1.000027692008877;0.9830209625269053;0.9830209774033744;0.349985724048421;0.34998692180186264;1.0093177638228792;9.999970900017676;0.9907668061658665;-0.3823249996583667;1.060999012512398;1.0000020968849628;1.061977742651472;0.9999971555430315
8.801687;1.0000272804598374;0.9830210882850461;0.9830209971113736;0.35002738699434205;0.3500285902873596;1.0093187334998182;9.999972544906347;0.9907654683507092;-0.3823669997326606;1.0609993035354457;1.000002033808813;1.0619918465765648;0.999997135842679
8.811687;1.0000268581264702;0.9830212153624783;0.9830210253974538;0.35006905053990706;0.3500702589950618;1.0093197103087843;9.9999742296419;0.9907641264706412;-0.3824079998071141;1.0609995882443917;1.0000019713215893;1.0620055889027247;0.9999971081530231
8.821687;1.0000264258753921;0.9830213437482215;0.983021061805728;0.3501107146772182;0.3501119279013998;1.0093206943966135;9.999975951129926;0.9907627812794039;-0.38244999988154027;1.0609998664125917;1.0000019092407346;1.062019689866392;0.9999970723495677
8.831687;1.0000259845651496;0.9830214735169321;0.9830211059383234;0.3501523793938518;0.3501535969750861;1.0093216859212129;9.999977705047957;0.9907614335893209;-0.3824909999557461;1.0610001377349407;1.0000018473186034;1.0620334294183325;0.9999970283366995
8.841687;1.0000255350628542;0.9830216047712171;0.9830211574912233;0.3501940446735669;0.35019526617895824;1.0093226850353687;9.999979486004126;0.9907600843856698;-0.38253200002956983;1.0610004016871015;1.0000017853341232;1.0620471678464325;0.9999969760450159
8.851687;1.0000250782253484;0.9830217376011011;0.9830212162216198;0.3502340438325138;0.3502352688094338;1.0093236919041741;9.999981288054325;0.9907587348630428;-0.38257300010289313;1.0610006574564073;1.0000017231657248;1.0620609053185845;0.9999969154845092
8.861687;1.0000246149027343;0.9830218720330197;0.9830212819063158;0.3502757101859458;0.35027693816458594;1.0093247066984803;9.999983105142123;0.990757386327549;-0.3826150001756029;1.061000904092176;1.00000166079795;1.0620750021921868;0.9999968468144326
8.871687;1.0000241459790706;0.983022007980738;0.983021354369319;0.35031737704582316;0.3503186075420645;1.0093257295715015;9.999984931413119;0.9907560400557756;-0.38265600024754376;1.0610011407058977;1.0000015982991186;1.0620887380954076;0.9999967703222393
8.881687;1.00002367232934;0.9830221452641785;0.9830214335384992;0.3503590443887063;0.35036027690802996;1.009326760664184;9.999986760795831;0.9907546972263026;-0.3826970003185231;1.0610013665187965;1.000001535769938;1.0621024733643025;0.9999966863062225
8.891687;1.0000231946866145;0.9830222836472099;0.9830215194262486;0.35040071219487773;0.35040194623489473;1.0093278001411905;9.999988586013494;0.9907533589108359;-0.3827390003883611;1.0610015808149174;1.0000014732646842;1.0621165684198328;0.9999965949826566
8.901687;1.0000227135875146;0.983022422820349;0.98302161202624;0.35044071378433134;0.35044194883530444;1.0093288482090321;9.999990398696438;0.9907520260539431;-0.3827800004569178;1.0610017829212197;1.0000014107329034;1.062130302456759;0.9999964964938491
8.911687;1.0000222294194832;0.9830225623681826;0.9830217112090094;0.3504823824796257;0.3504836180286158;1.00932990510583;9.99999219049194;0.9907506994833247;-0.38282100052408347;1.0610019722142392;1.0000013479772725;1.0621440353380067;0.9999963910123677
8.921687;1.0000217424725282;0.9830227017655344;0.9830218166643241;0.35052405160510414;0.3505252871425239;1.009330971123044;9.99999395345972;0.9907493799819267;-0.3828620005897648;1.0610021481585676;1.0000012846572879;1.062157766289795;0.9999962788499827
8.931687;1.0000212529931378;0.9830228404166549;0.9830219278957235;0.3505657211604139;0.3505669561786039;1.0093320466116251;9.999995680043343;0.9907480682910937;-0.3829030006538691;1.0610023103329511;1.0000012204347621;1.0621714943822145;0.9999961604704619
8.941687;1.0000207612653862;0.9830229777614193;0.983022044283504;0.35060572448914923;0.3506069584730475;1.0093331318697214;9.999997363903503;0.9907467650155096;-0.38294500071628684;1.061002458320562;1.0000011551637966;1.0621855791871846;0.9999960364552732
8.951687;1.0000202676802181;0.9830231133737448;0.9830221652023472;0.3506473949336406;0.3506486273595528;1.0093342270387695;9.99999900095578;0.9907454706197283;-0.3829860007768969;1.0610025915412595;1.0000010889417894;1.0621992988140165;0.999995907507669
8.961687;1.0000197727629532;0.9830232469481743;0.9830222900981416;0.3506890658214071;0.35069029617118863;1.0093353321551524;10.000000589313139;0.9907441855463186;-0.3830270008356038;1.061002709207572;1.0000010220009738;1.0622130130913452;0.9999957744444062
8.971687;1.0000192771954295;0.9830233782540763;0.983022418470111;0.35072907046183205;0.3507302982423224;1.0093364472087858;10.00000212825288;0.9907429102788804;-0.3830680008923582;1.0610028104139178;1.000000954506562;1.0622267215892192;0.999995638108465
8.981687;1.0000187818316881;0.9830235071748444;0.9830225498274602;0.35077074214888554;0.35077196690868867;1.0093375721159916;10.000003617170378;0.9907416452652488;-0.383109000947116;1.061002894273298;1.0000008864214376;1.0622404240484342;0.9999954992533253
8.991687;1.0000182876384918;0.9830236337610874;0.9830226836525309;0.35081241416559616;0.35081363550670275;1.009338706753612;10.00000505519882;0.9907403907831133;-0.38315000099978974;1.0610029600248327;1.0000008175672646;1.0622541203821738;0.9999953585044414
9.001687;1.0000177955726126;0.9830237582001958;0.9830228193559815;0.3508524197904536;0.35085363737220115;1.009339851039974;10.000006441444517;0.990739146887164;-0.3831910010502577;1.0610030070611884;1.0000007477494604;1.062267810743622;0.9999952164327403
9.011687;1.0000173064525828;0.9830238807380044;0.9830229562505342;0.3508940923034859;0.35089530583990924;1.0093410049617784;10.000007775561578;0.9907379134772442;-0.3832320010984113;1.0610030348834834;1.0000006767833711;1.062281495545573;0.999995073633813
9.021687;1.0000168208679632;0.9830240016334962;0.9830230935358747;0.35093576498960677;0.35093697424332976;1.0093421685784412;10.000009058200476;0.9907366904091528;-0.3832730011441854;1.061003043065984;1.0000006044882621;1.0622951753839855;0.9999949306801552
9.031687;1.000016339183419;0.9830241211684256;0.9830232302976251;0.3509757711396288;0.3509769759160338;1.0093433419712483;10.000010290523077;0.9907354775289704;-0.38331400118754766;1.0610030312806145;1.0000005307465638;1.0623088509069132;0.999994788013013
9.041687;1.000015861583353;0.9830242396589899;0.983023365567623;0.35101744404983654;0.3510186441951107;1.0093445251493622;10.000011473197198;0.9907342746267307;-0.3833550012284617;1.0610029993295997;1.0000004555517572;1.0623225227431887;0.9999946459399275
9.051687;1.000015388096641;0.983024357427714;0.9830234984335745;0.3510574503541935;0.3510586457541001;1.009345718033906;10.000012606271213;0.9907330814560372;-0.3833960012668643;1.0610029471531515;1.000000378943903;1.0623361915574554;0.9999945047044182
9.061687;1.0000149186653433;0.9830244747596268;0.9830236281177455;0.35109912335863247;0.35110031392826496;1.009346920538564;10.000013689979179;0.990731897817782;-0.38343700130266367;1.0610028748117357;1.0000003009185738;1.0623498581500437;0.9999943644956177
9.071687;1.0000144532247017;0.9830245918881547;0.983023753948755;0.3511407963787423;0.3511419820397708;1.009348132657425;10.000014725022492;0.9907307235783807;-0.3834780013357441;1.061002782430382;1.0000002214523336;1.0623635234779902;0.9999942254160409
9.081687;1.000013991721076;0.9830247090439578;0.9830238752873686;0.35118080274470803;0.3511819833967064;1.0093493544071326;10.000015711442446;0.9907295586503289;-0.38351900136598666;1.0610026701299549;1.00000014057695;1.0623771885884952;0.9999940874962555
9.091687;1.0000135341153702;0.9830248265548004;0.9830239915241158;0.35122247580141075;0.35122365129736494;1.0093505856939575;10.000016647116892;0.9907284029657781;-0.38355900139331184;1.0610025379758812;1.0000000583502033;1.0623904934712392;0.9999939507624921
9.101687;1.0000130803850502;0.9830249449184036;0.9830241021383791;0.3512624822345182;0.3512636523703218;1.0093518263871635;10.000017527476635;0.9907272563937161;-0.3836000014177041;1.0610023859554467;0.9999999747786532;1.0624041610239667;0.9999938152999803
9.111687;1.0000126305087345;0.9830250647642076;0.983024206759248;0.3513041553965244;0.3513053199134167;1.0093530764873597;10.000018346819855;0.9907261186874552;-0.3836410014391867;1.0610022139981283;0.9999998898401596;1.0624178308925827;0.9999936812348411
9.121687;1.000012184466776;0.9830251867292785;0.9830243051536866;0.35134416197196927;0.35134532055995293;1.009354336126526;10.000019100104485;0.9907249895242591;-0.38368200145778497;1.0610020220050833;0.9999998035691651;1.0624315036078826;0.9999935486434559
9.131687;1.0000117422607497;0.9830253113818502;0.9830243971434465;0.35138583531238854;0.3513869876087187;1.0093556054892896;10.0000197837202;0.9907238685503138;-0.3837220014735231;1.0610018098427503;0.9999997160846462;1.0624448185080946;0.9999934175175452
9.141687;1.0000113039444756;0.9830254392272861;0.9830244825671773;0.35142584210660915;0.3514269876897396;1.0093568847363827;10.000020395273804;0.9907227554327007;-0.3837630014864434;1.0610015773413628;0.999999627542168;1.0624584983872782;0.9999932878149378
9.151687;1.0000108696778978;0.9830255707138406;0.9830245612866012;0.3514658490507098;0.3514669874293914;1.0093581739346231;10.000020933463226;0.9907216499182565;-0.38380400149662053;1.0610013243862966;0.9999995380442881;1.0624721825943462;0.9999931595189981
9.161687;1.000010439811253;0.9830257062279499;0.9830246331822479;0.3515075228467306;0.3515086534486196;1.0093594730653705;10.00002139822613;0.9907205517933165;-0.38384400150417286;1.0610010510954373;0.999999447621416;1.062485510393978;0.9999930326861874
9.171687;1.0000100149619064;0.9830258461086008;0.9830246981533057;0.35154753019947177;0.3515486523677538;1.009360782038525;10.000021790865098;0.990719460805079;-0.38388500150926536;1.0610007579094645;0.999999356335289;1.0624992048535815;0.99999290745647
9.181687;1.0000095959767543;0.9830259906496884;0.9830247560858225;0.3515892044809546;0.35159031748072006;1.0093621006567897;10.000022114181284;0.9907183766945946;-0.38392600151209977;1.0610004455109674;0.9999992643344358;1.0625129052297468;0.9999927839865878
9.191687;1.0000091837919074;0.9830261400582073;0.9830248067722626;0.3516292123949313;0.351630315423004;1.009363428613413;10.000022372283327;0.990717299266359;-0.3839660015129;1.0610001147352606;0.9999991717718039;1.0625262505694137;0.9999926623679094
9.201687;1.0000087793540948;0.9830262943851362;0.9830248499081998;0.351669220641576;0.35167031283676536;1.0093647655147915;10.000022570031652;0.9907162283906993;-0.3840070015119078;1.0609997665404902;0.9999990787052996;1.0625399639952524;0.9999925425999303
9.211687;1.0000083836158824;0.9830264534685131;0.9830248852378168;0.35171089591491356;0.35171197637204277;1.009366110909725;10.000022712698225;0.9907161639965095;-0.38404700150937576;1.0609994019472873;0.9999989850900868;1.0625542555646372;0.9999924245880395
9.221687;1.000007997473246;0.9830266169255004;0.9830249127070717;0.35175090489869126;0.35175197268881747;1.009367464359529;10.000022805207784;0.9907151060845406;-0.38408800150556377;1.0609990219608365;0.9999988908665601;1.0625679837350845;0.9999923081393151
9.231687;1.000007621687474;0.983026784170924;0.9830249324879479;0.3517909142645708;0.3517919684580901;1.0093688254815596;10.000022850815988;0.9907140547221862;-0.3841280015007563;1.060998627519063;0.999998796062583;1.0625813583716048;0.9999921929694691
9.241687;1.0000072569123073;0.9830269544197162;0.9830249448982806;0.3518309240073196;0.3518319636956231;1.0093701938793667;10.00002285118446;0.9907130099831123;-0.38416800149527547;1.060998219481776;0.9999987008314639;1.0625947411909564;0.9999920787227755
9.251687;1.0000069037836596;0.9830271267263201;0.9830249503421725;0.35187260077812255;0.35187362509584375;1.0093715689927112;10.000022807761454;0.9907119718593272;-0.38420900148946446;1.0609977986559953;0.9999986054239477;1.0626084939149418;0.9999919650304369
9.261687;1.0000065630097719;0.9830273001199407;0.9830249493237766;0.35191261121785056;0.35191361936426246;1.00937294998961;10.00002272220046;0.9907109402304004;-0.3842490014836585;1.060997365784356;0.9999985101401658;1.0626218934392528;0.9999918515877998
9.271687;1.0000062354268622;0.9830274737593991;0.9830249424168336;0.35195262196237237;0.35195361321318114;1.0093743357697398;10.000022596174466;0.9907099149026736;-0.3842890014781733;1.0609969215296078;0.9999984153030815;1.0626353011915952;0.9999917381854007
9.281687;1.0000059219577448;0.9830276469882024;0.9830249301699092;0.3519926329813327;0.3519936066928671;1.0093757250366622;10.000022432059318;0.9907088956678946;-0.3843290014733108;1.060996466572163;0.999998321230364;1.0626487169850645;0.9999916247320659
9.291687;1.0000056234829138;0.9830278192969116;0.983024913058031;0.3520326442465589;0.35203359986021016;1.0093771164051712;10.000022233813464;0.9907078823414692;-0.3843700014693552;1.0609960017424993;0.9999982281852878;1.0626625022571101;0.9999915112785521
9.301687;1.0000053406882472;0.983027990271954;0.9830248914435062;0.3520726557339834;0.3520735927767877;1.0093785085315314;10.0000220071072;0.990706874760698;-0.38441000146655596;1.060995528047582;0.9999981363715528;1.0626759332617093;0.9999913979809493
9.311687;1.0000050739673008;0.9830281595350392;0.9830248655193872;0.3521143340918331;0.3521152521679923;1.0093799002103823;10.000021758526447;0.990705872749019;-0.3844500014651239;1.0609950466247755;0.9999980459793418;1.0626893712125391;0.9999912850800249
9.321687;1.0000048234032302;0.9830283266752468;0.9830248353137014;0.3521543459716105;0.35215524474843185;1.0093812904023494;10.000021493972639;0.9907048761027244;-0.38449000146524587;1.0609945586864953;0.999997957214878;1.0627028156272047;0.9999911729239432
9.331687;1.0000045888391855;0.9830284912256845;0.983024800725816;0.3521943580238385;0.352195237216915;1.0093826781942772;10.000021217348284;0.9907038846509846;-0.3845300014670919;1.0609940654414705;0.9999978702763448;1.0627162660345175;0.9999910619080464
9.341687;1.000004370057816;0.9830286526483066;0.983024761586703;0.35223437022800946;0.3522352295915011;1.0093840627253696;10.000020930818646;0.9907028983191092;-0.384570001470798;1.0609935680394718;0.9999977853083526;1.0627297220198872;0.9999909523645104
9.351687;1.0000041668881312;0.9830288102910746;0.983024717799139;0.35227438255633775;0.35227522188278737;1.0093854431658602;10.000020636305377;0.9907019171150602;-0.3846100014764391;1.0609930676115777;0.9999977024077472;1.0627431832668863;0.999990844545713
9.361687;1.0000039791172586;0.9830289633981261;0.9830246694508308;0.35231439497140615;0.35231521409865585;1.0093868187188664;10.000020336407832;0.9907009410631253;-0.38465000148402123;1.0609925653178764;0.9999976216495173;1.0627566495130123;0.9999907386944937
9.371687;1.0000038064224859;0.9830291111908426;0.9830246167854884;0.35235440742593793;0.3523552062454488;1.0093881885728067;10.000020033833511;0.990699970129148;-0.38469000149349875;1.060992062306739;0.9999975430753427;1.0627701205033062;0.9999906351242487
9.381687;1.0000036483997223;0.9830292529373121;0.9830245601528723;0.35239441986575315;0.3523951983256561;1.0093895518998988;10.000019730644988;0.990699004193321;-0.38473000150479053;1.0609915596504647;0.9999974666772858;1.062783595994159;0.9999905342816392
9.391687;1.0000035045317537;0.9830293879966926;0.9830245000743791;0.3524327655682902;0.3524335236677101;1.009390907867179;10.000019428645217;0.9906980430957102;-0.3847690015177663;1.0609910583219166;0.9999973923881326;1.0627967136800767;0.9999904367684651
9.401687;1.0000033741445014;0.9830295158810382;0.9830244373218742;0.352472777814605;0.3524735155925529;1.0093922555489692;10.000019130188115;0.9906970866746844;-0.3848090015322379;1.0609905591914985;0.9999973200612742;1.0628101972368589;0.9999903433082037
9.411687;1.0000032564759458;0.9830296362749844;0.9830243728767261;0.3525127898932868;0.35251350741562293;1.0093935938927632;10.000018838446813;0.9906961347449873;-0.38484900154799856;1.0609900629936593;0.9999972494730268;1.0628236842049;0.9999902547048787
9.421687;1.00000315076009;0.983029748970017;0.9830243078296291;0.35255280176863124;0.3525534991144944;1.0093949218242018;10.000018557376826;0.9906951870780751;-0.3848890015648649;1.0609895702735712;0.9999971803937588;1.0628371740581792;0.999990171800897
9.431687;1.0000030562406734;0.9830298537883146;0.9830242432852033;0.3525928134136918;0.35259349066552576;1.0093962383619612;10.000018291805384;0.9906942434342998;-0.3849280015826716;1.0609890814117713;0.9999971126694005;1.0628503041425696;0.9999900953922827
9.441687;1.0000029722361508;0.9830299505315632;0.9830241802450549;0.35263282480945873;0.3526334820518787;1.009397542660961;10.000018047530089;0.9906933036202159;-0.38496800160124234;1.0609885967240644;0.9999970462410915;1.0628637984670912;0.9999900261771166
9.451687;1.0000028982525166;0.9830300389897441;0.9830241194934395;0.3526711692764005;0.35267180660144515;1.0093988339744417;10.000017830651593;0.9906923675189527;-0.38500700162037915;1.0609881165413275;0.999996981144262;1.062876932640904;0.9999899648030194
9.461687;1.0000028339624747;0.9830301189958485;0.9830240615562604;0.35271118013819913;0.3527117976481224;1.0094001115923907;10.00001764604648;0.9906914350656554;-0.38504700163988465;1.0609876412427042;0.9999969175008284;1.0628904312225291;0.9999899119185429
9.471687;1.0000027791038915;0.9830301904273239;0.983024006772152;0.35275119071983585;0.35275178852507166;1.0094003748356064;10.00001749633537;0.9906905061994399;-0.3850860016595877;1.0609871712226873;0.9999968554837242;1.0629035698905283;0.9999898681602276
9.481687;1.0000027334572381;0.9830302532243185;0.9830239554157324;0.3527895343474499;0.35279011256590037;1.009401623103236;10.000017381877887;0.9906905808133831;-0.38512600167933403;1.0609867067910042;0.999996795288471;1.0629180054218081;0.9999898341281505
9.491687;1.000002696880715;0.9830303074884741;0.9830239077557325;0.35282954434805075;0.3528301031084514;1.0094028559154469;10.000017301302933;0.9906896587075942;-0.38516500169896606;1.0609862480951313;0.9999967371248265;1.0629311492308877;0.9999898104195803
9.501687;1.0000026693379445;0.9830303535235729;0.9830238640294663;0.3528695540506107;0.3528700934934117;1.009404072889265;10.000017252492237;0.990688739613939;-0.3852040017183285;1.060985795189117;0.9999966812184619;1.0629442958047282;0.9999897976883078
9.511687;1.0000026508674726;0.9830303918041164;0.98302382440794;0.352907896789678;0.35290841706186904;1.0094052736627828;10.000017233626751;0.9906878232735851;-0.3852440017372848;1.060985348224093;0.999996627817808;1.0629578076652482;0.9999897966229238
9.521687;1.0000026415093222;0.9830304229694968;0.9830237890049195;0.3529479059072876;0.35294840715787573;1.0094064578902187;10.00001724375656;0.9906869094444027;-0.38528300175572666;1.0609849075540125;0.999996577181227;1.0629709600527528;0.9999898078732399
9.531687;1.0000026412628498;0.983030447806591;0.9830237579219853;0.35298624808365686;0.3529867304661887;1.0094076253118183;10.000017282729234;0.9906859978944444;-0.38532200177357107;1.06098447366257;0.9999965295602918;1.0629841153429238;0.9999898320313494
9.541687;1.0000026500526844;0.9830304671811195;0.9830237312641812;0.35302625666460674;0.3530267203461015;1.0094087757436503;10.000017350479062;0.9906850884576293;-0.3853610017907436;1.0609840469912477;0.9999964852260772;1.0629972733966948;0.9999898696687661
9.551687;1.000002667702813;0.9830304819403953;0.9830237090753329;0.3530645983249445;0.35306504349400103;1.0094099090019846;10.000017446395915;0.9906841810500463;-0.38540000180716966;1.060983627810691;0.9999964445175811;1.0630104339840611;0.9999899213785864
9.561687;1.0000026939926014;0.983030492828289;0.9830236912628458;0.35310460640622426;0.35310503327189646;1.0094110248960209;10.000017569452941;0.9906832756246777;-0.3854390018227869;1.0609832162536381;0.9999964078591468;1.0630235968748547;0.999989987791036
9.571687;1.0000027287114401;0.9830305004825036;0.9830236776226453;0.35314294758997306;0.3531433563691862;1.0094121232986926;10.000017718582622;0.9906823721000985;-0.38547800183755443;1.0609828124325922;0.9999963757111403;1.063036761895181;0.9999900695705402
9.581687;1.000002771576364;0.9830305055034534;0.9830236679365628;0.3531829552309536;0.35318334613159075;1.0094132042374029;10.00001789253953;0.9906814702746104;-0.3855170018514416;1.0609824165002186;0.9999963484688257;1.0630499289206905;0.9999901673859884
9.591687;1.0000028221402717;0.9830305084734102;0.9830236620376592;0.35322129601712476;0.3532216692312277;1.0094142678885814;10.000018089204953;0.9906805698091281;-0.38555600186440736;1.0609820286552398;0.9999963263960848;1.063063097830532;0.9999902818509703
9.601687;1.0000028798565108;0.9830305098796533;0.9830236598029995;0.35325963663001725;0.35325999234267086;1.009415314447767;10.00001830513288;0.9906796702805059;-0.3855950018763808;1.0609816491551882;0.9999963096310394;1.0630762684780617;0.9999904134945249
9.611687;1.0000029441929983;0.9830305100528248;0.9830236611427713;0.35329964374590267;0.3532999821465714;1.0094163440548451;10.000018535679489;0.9906787712169629;-0.3856340018872658;1.060981278326713;0.9999962982379853;1.063089440704559;0.9999905627493323
9.621687;1.0000030146937136;0.9830305091661381;0.9830236660795671;0.3533379840419914;0.35333830532655436;1.0094173568331146;10.000018774977532;0.9906778721452724;-0.3856720018969748;1.060980916532795;0.9999962922658883;1.0631022515705628;0.9999907298974152
9.631687;1.0000030910180606;0.983030507242454;0.9830236748333298;0.35337632419812187;0.3533766285656999;1.009418352960717;10.00001901608715;0.9906769726632048;-0.38571100190545266;1.060980564122733;0.9999962917617675;1.0631154264427547;0.9999909150115699
9.641687;1.0000031729223327;0.9830305042027733;0.9830236877784955;0.3534146642285259;0.35341495187786354;1.009419332763752;10.000019251961435;0.9906770724259424;-0.38575000191267966;1.0609802213811228;0.9999962967567368;1.0631295343288145;0.9999911179530073
9.651687;1.0000032601652675;0.9830304999680648;0.9830237053354569;0.35345300415028696;0.3534532752754431;1.009420296792371;10.000019476236536;0.9906761710821629;-0.3857880019186851;1.0609798884904305;0.9999963072523284;1.0631423487212441;0.9999913384483221
9.661687;1.000003352427226;0.9830288278560424;0.983022061240457;0.35349301065010863;0.353493265438773;1.009421245854486;10.000019683009151;0.9906752683050671;-0.3858270019235765;1.0609795655445924;0.9999963231928323;1.0631555275041995;0.9999915761911112
9.671687;1.0000034492842114;0.9830288211963104;0.983022089179196;0.3535313504118883;0.35353158904752;1.0094221810026531;10.000019866357949;0.990674363886837;-0.3858650019275452;1.0609792525287192;0.9999963444775823;1.063168345353521;0.9999918308731165
9.681687;1.000003550203614;0.9830288132073328;0.9830221227355842;0.35356969011137873;0.353569912775523;1.009422103444763;10.000020020619397;0.9906734577784547;-0.385904001930827;1.0609789492930914;0.9999963710663667;1.0631815286220327;0.9999921021644995
9.691687;1.0000036545600275;0.9830288036439719;0.9830221620218682;0.3536080297464864;0.35360823662358654;1.0094230144596223;10.00002014090265;0.9906725500775165;-0.38594200193365297;1.0609786556800176;0.9999964030685332;1.0631943519275828;0.9999923896566854
9.701687;1.000003761696006;0.983028792250338;0.9830222070245334;0.3536463693010896;0.3536465605911313;1.0094239153756306;10.00002022276688;0.9906716410114637;-0.38598000193622384;1.0609783716455552;0.9999964406532074;1.0632071787025015;0.9999926927657062
9.711687;1.000003871017207;0.9830287788327974;0.9830222576483313;0.35368470874700925;0.35368488468124765;1.0094248075145926;10.000020261761234;0.9906707308688688;-0.3860180019387009;1.0609780971870315;0.9999964838487745;1.0632200093094797;0.9999930107188805
9.721687;1.0000039820469757;0.9830287632151541;0.9830223137805256;0.35372304805080224;0.3537232089026546;1.0094256920551874;10.00002025413878;0.9906698198980555;-0.38605700194119574;1.060977832240535;0.9999965324733712;1.0632332070339938;0.9999933426668975
9.731687;1.0000040943897133;0.983028745170609;0.983022375337278;0.35376138717657546;0.3537615332683001;1.0094265699315024;10.000020197764705;0.9906689082860654;-0.3860950019437756;1.0609775766966392;0.9999965862362071;1.0632460458224238;0.9999936878211845
9.741687;1.000004207658486;0.983028724420478;0.9830224422631036;0.35379805941961245;0.3537981911231612;1.0094274418963147;10.00002009187976;0.9906679961844599;-0.3861330019464936;1.0609773304365764;0.9999966448358545;1.0632588888426355;0.9999940455079945
9.751687;1.0000043214302985;0.983028700710692;0.9830225145066308;0.35383639807923783;0.35383651580412;1.0094283086900104;10.000019936807023;0.9906670836903505;-0.3861710019494048;1.0609770932700344;0.999996707942152;1.063271736152987;0.9999944150787659
9.761687;1.000004435210142;0.9830286739014754;0.9830225919777035;0.35387473646561907;0.35387484063983954;1.0094291710874037;10.000019734138423;0.9906661707993061;-0.386209001952555;1.0609768648416131;0.9999967751206389;1.0632845877227481;0.9999947957782928
9.771687;1.0000045484062456;0.9830286440435333;0.9830226745187806;0.3539130745627752;0.3539131656248318;1.009430029766207;10.000019485969739;0.990666257412742;-0.3862470019559687;1.0609766446562854;0.9999968458244746;1.0632983751854463;0.9999951867055958
9.781687;1.000004660375371;0.9830286114347186;0.9830227619310167;0.35395141234982896;0.3539514907577103;1.0094308852132163;10.000019193337481;0.9906653434325136;-0.3862850019596438;1.0609764322288229;0.999996919443158;1.0633112351648746;0.9999955868494549
9.791687;1.0000047704860384;0.9830285766177707;0.9830228539981709;0.35398808312805186;0.35398814937270234;1.0094317377562172;10.00001885567081;0.9906644288373926;-0.3863220019635447;1.0609762272501753;0.9999969953512795;1.0633237362120673;0.9999959951826254
9.801687;1.000004878135005;0.9830285403051562;0.9830229504811925;0.35402642019471575;0.3540264748063731;1.009432587591579;10.000018471931423;0.9906635136788324;-0.38636000196762127;1.060976029671152;0.9999970729695808;1.0633366052040147;0.9999964107714522
9.811687;1.0000049827766728;0.983028503252183;0.9830230511345951;0.3540647568530965;0.35406480040340094;1.0094334348138831;10.000018042438926;0.9906625980651204;-0.38639800197185487;1.060975839662446;0.9999971518160151;1.0633494791432534;0.9999968327648371
9.821687;1.0000050839457708;0.9830284661520313;0.9830231557383883;0.3541014264139116;0.35410145951777533;1.0094332795153451;10.000017569616126;0.9906616821529639;-0.3864360019762911;1.0609756574923401;0.9999972315542095;1.063362358271939;0.9999972603206644
9.831687;1.00000518119141;0.983028429583275;0.9830232641284452;0.35413976219047855;0.35413978550451064;1.0094341218486325;10.000017057380134;0.9906607661296505;-0.3864730019810355;1.060975483356185;0.9999973120521867;1.0633748793680298;0.9999976926193223
9.841687;1.0000052739828305;0.9830283939569672;0.9830233762295308;0.3541764308277316;0.3541764450465477;1.0094349619924403;10.000016510222826;0.9906598502036273;-0.38651100198621385;1.0609753172198388;0.9999973933754039;1.063387769459492;0.9999981289323195
9.851687;1.0000053617160498;0.9830283594833997;0.9830234920567448;0.3542147656361813;0.3542147714914068;1.0094358001377475;10.000015932090328;0.9906589345810977;-0.38654800199192163;1.060975158815734;0.9999974757025577;1.0634003017641644;0.9999985686744555
9.861687;1.0000054438457209;0.9830283262254217;0.9830236116620252;0.35425143326245573;0.354251431524138;1.0094366365289256;10.00001532557652;0.990658019398908;-0.3865860019982118;1.060975007792617;0.9999975592575381;1.0634132033426058;0.999999011387246
9.871687;1.0000055200295428;0.9830282942351831;0.9830237350413609;0.3542897670232322;0.3542897585016357;1.009437471462143;10.000014692297354;0.9906571046473849;-0.38662300200512106;1.0609748638759902;0.9999976443258731;1.063425747206911;0.9999994566561355
9.881687;1.0000055901383338;0.9830282636630593;0.9830238620572311;0.3543264335712764;0.3543264191157528;1.0094383052798679;10.000014033788515;0.9906571901272669;-0.38666000201268863;1.060974726945366;0.9999977312844281;1.0634392283629248;0.999999904056656
9.891687;1.0000056541131388;0.9830282347498073;0.9830239924404894;0.3543647662320048;0.3543647467230486;1.0094391384153887;10.000013352411758;0.9906562754577267;-0.38669700202096935;1.0609745969683866;0.9999978205177619;1.063451783518802;1.000000353142403
9.901687;1.000005711814486;0.9830282077946564;0.9830241258696976;0.3544014316716341;0.354401408009695;1.0094399713643187;10.000012652041404;0.9906553601064076;-0.38673500203005023;1.0609744738295825;0.9999979122949902;1.0634647076539552;1.0000008034345071
9.911687;1.0000057629847265;0.9830281831607698;0.9830242620240489;0.35443809656136377;0.3544380696590442;1.0094408045842853;10.000011937650877;0.9906544434113126;-0.3867720020400452;1.0609743572608743;0.9999980067694378;1.0634772731765032;1.0000012544198662
9.921687;1.0000058073140596;0.9830281612315735;0.9830244005118646;0.354474760911713;0.3544747316856391;1.0094416384882254;10.000011214369646;0.9906535246235426;-0.3868090020510707;1.0609742469818342;0.9999981040569647;1.063489843316956;1.0000017055693429
9.931687;1.0000058445469349;0.9830281423328825;0.9830245407894094;0.354513091410384;0.3545130607644063;1.0094424735380665;10.000010487159823;0.990652602976598;-0.38684600206323594;1.0609741428697104;0.9999982042449431;1.063502417625784;1.000002156387909
9.941687;1.0000058745562572;0.983028126737795;0.9830246822101166;0.35454975475644424;0.35454972355884207;1.009442310296579;10.000009760478248;0.9906516777631732;-0.38688300207665416;1.0609740449424323;0.9999983073184915;1.0635149956714103;1.0000026064535168
9.951687;1.000005897372896;0.9830281147492913;0.9830248240871177;0.3545864176571886;0.35458638672142;1.0094431493678455;10.00000903751024;0.9906507483892121;-0.3869190020914519;1.060973953217143;0.9999984131164084;1.0635272133229243;1.0000030553695587
9.961687;1.0000059132261339;0.9830281067473062;0.9830249656792115;0.35462308015829536;0.3546230502335465;1.0094439913161903;10.000008319789584;0.990649814336431;-0.3869560021077508;1.0609738676722147;0.9999985213905506;1.0635397979707262;1.0000035026585703
9.971687;1.0000059225817786;0.9830281031337168;0.9830251062016899;0.35465974230802205;0.3546597140813935;1.0094448366725846;10.00000760751672;0.990649875066805;-0.3869930021256422;1.0609737883146388;0.9999986318897448;1.0635533171640286;1.0000039476833553
9.981687;1.0000059261049419;0.98302810420553;0.9830252448924578;0.35469640415661763;0.35469637826022277;1.009445685981897;10.000006900086897;0.9906489299938286;-0.3870300021451855;1.0609737151978087;0.999998744379749;1.063565907886109;1.000004389624309
9.991687;1.0000059245252628;0.9830281100394398;0.9830253810439061;0.35473306575787716;0.35473304276976114;1.0094465398063626;10.000006196480687;0.9906479785308717;-0.38706600216643366;1.0609736484369017;0.9999988586641763;1.063578137646211;1.0000048275031896
10.001687;1.0000059184689485;0.9830281204678756;0.9830255139463939;0.3547697271686487;0.354769707607082;1.0094473987248511;10.000005495749194;0.9906470201440044;-0.38710300218945615;1.0609735882753137;0.9999989746196204;1.0635907343308386;1.0000052602478966
10.011687;1.0000059083786994;0.983028135170639;0.9830256428196315;0.35480638844471213;0.3548063727652367;1.0094482633708788;10.00000479760227;0.9906460543752954;-0.3871390022143313;1.0609735350446317;0.9999990921691321;1.0636029700954033;1.000005686770587
10.021687;1.0000058945264583;0.9830281538218747;0.983025766847683;0.3548430496375276;0.3548430382366906;1.00944913443495;10.000004102674415;0.9906450808452826;-0.3871760022411183;1.0609734890030893;0.9999992112329666;1.0636155728183547;1.0000061060186534
10.031687;1.000005876989287;0.9830281761778927;0.9830258852535935;0.35487971079537195;0.35487970401451024;1.0094490125641857;10.000003412273758;0.9906440992842132;-0.387212002269831;1.0609734502711372;0.9999993316730608;1.06362781435049;1.0000065169991763
10.041687;1.0000058556088092;0.9830282020511326;0.9830259973024968;0.35491637196561004;0.3549163700895198;1.009449898222234;10.000002727775811;0.9906431095796085;-0.3872480023004273;1.060973418913504;0.9999994532355153;1.0636400585063754;1.000006918813453
10.051687;1.0000058300632237;0.9830282312695366;0.983026102330064;0.3549513665270476;0.3549513697838059;1.0094507916508486;10.000002050084078;0.9906421117467531;-0.3872850023328263;1.0609733950280107;0.9999995755896377;1.063652669190376;1.0000073107360257
10.061687;1.0000057999920076;0.9830282636896709;0.9830261998414855;0.3549880278564746;0.35498803642228705;1.0094516929794213;10.00000137928661;0.9906421058589681;-0.38732100236692657;1.0609733787880868;0.9999996984070343;1.06366584931425;1.0000076923124603
10.071687;1.00000576508245;0.9830282991655347;0.9830262895385563;0.35502468933109094;0.355024703333916;1.0094526023304882;10.000000714663233;0.9906410920763399;-0.3873570024025946;1.0609733704552766;0.9999998213537028;1.0636780999664686;1.0000080633695037
10.081687;1.0000057251567933;0.9830283374665307;0.9830263712628179;0.3550596843249453;0.35505970384649055;1.0094535198168686;10.000000055300589;0.9906400707350881;-0.3873930024396591;1.0609733703773896;0.9999999440602834;1.0636903522093109;1.000008423912596
10.091687;1.0000056802384434;0.9830283783100503;0.9830264449655638;0.3550963462023127;0.3550963712809218;1.0094544455303607;9.999999400720966;0.9906390423056731;-0.3874290024779515;1.060973378950241;1.0000000661636868;1.063702605785504;1.000008774016477
10.101687;1.0000056305533964;0.9830284215123839;0.9830265107088295;0.35513300831813144;0.3551330389498374;1.0094553795558379;9.999998751181375;0.9906380072106246;-0.3874650025173571;1.0609733965250931;1.0000001873817181;1.0637148604903135;1.000009113776681
10.111687;1.0000055765059197;0.9830284670279908;0.9830265686417891;0.3551680040221752;0.3551680401610523;1.0094563219523371;9.999998107803734;0.9906369657156598;-0.3875010025578148;1.060973423344156;1.0000003075350252;1.0637271161416118;1.0000094433374294
10.121687;1.0000055186145131;0.9830285148101453;0.9830266189613426;0.3552046666628684;0.3552047082218228;1.0094562727821936;9.999997472182708;0.9906359179838331;-0.3875360025992624;1.0609734595262732;1.0000004265045193;1.063739008281553;1.0000097629546445
10.131687;1.0000054573591104;0.9830285646822973;0.9830266618793175;0.3552396629247873;0.35523970977297176;1.00945723220967;9.99999684597317;0.9906358641763492;-0.3875720026415858;1.0609735050506313;1.000000544187095;1.063752196750505;1.0000100730045502
10.141687;1.0000053930468067;0.9830286163421978;0.9830266975990757;0.3552746594991747;0.3552747114558547;1.0094582004729546;9.999996231267447;0.990634804495424;-0.387608002684619;1.0609735597660381;1.0000006604687062;1.0637644548731047;1.0000103739346458
10.151687;1.0000053258433603;0.9830286694539503;0.983026726310163;0.35531132308428914;0.35531137991548095;1.009459177712094;9.999995630915334;0.9906337391889708;-0.38764300272817853;1.0609736234162432;1.0000007752198272;1.0637763498433614;1.0000106662226955
10.161687;1.0000052559081094;0.9830287237470503;0.983026748164189;0.3553463203764268;0.3553463818011972;1.0094601638435556;9.999995048377919;0.9906326685918942;-0.3876790027720885;1.0609736956335618;1.0000008883592215;1.06378861090628;1.000010950377463
10.171687;1.0000051834695234;0.983028779080083;0.9830267632334999;0.3553813180565302;0.3553813837619677;1.0094611585249107;9.999994487755146;0.9906315931610058;-0.3877140028161869;1.060973775951214;1.0000009999103123;1.0638005097817023;1.0000112269469728
10.181687;1.0000051087703792;0.9830288354115316;0.9830267715342079;0.3554179827846367;0.35541805244270663;1.0094621612162151;9.999993953415109;0.9906305134348521;-0.38775000286032324;1.0609738638632942;1.000001109952343;1.06381277586134;1.0000114964975053
10.191687;1.0000050319301708;0.9830288926722706;0.9830267731258643;0.35545298120173585;0.35545305448765907;1.0094631713403301;9.999993449049075;0.9906294300027726;-0.38778500290435197;1.0609739588689562;1.00000121855339;1.0638246805677536;1.0000117595846614
10.201687;1.0000049528793487;0.9830289506928809;0.9830267682041461;0.35548797993345765;0.35548805654695204;1.009463188404431;9.99999297753812;0.9906293435103604;-0.3878200029481246;1.060974060513305;1.0000013257455294;1.0638375198445555;1.0000120167386506
10.211687;1.0000048714483345;0.9830290092614341;0.9830267570968052;0.3555229789286331;0.3555230586104735;1.0094642120225201;9.999992541952226;0.9906282546278499;-0.38785500299148207;1.0609741684796696;1.0000014315273993;1.0638494315345013;1.000012268457604
10.221687;1.000004787471402;0.9830290682134181;0.9830267401788267;0.355557978132048;0.35555806066877915;1.0094652419060397;9.9999921465675;0.9906271640105748;-0.38789000303425;1.0609742826419755;1.0000015359150776;1.0638613468964528;1.0000125151981976
10.231687;1.0000047007949635;0.9830291274761694;0.983026717830232;0.3555929774913242;0.35559306271047175;1.0094662778386168;9.99999179712439;0.9906260722859247;-0.3879250030762307;1.0609744029976218;1.0000016389755682;1.0638732658333026;1.0000127573475757
10.241687;1.0000046112758532;0.9830291870605251;0.9830266904716786;0.3556279769650782;0.3556280647277176;1.0094673196188284;9.999991500403517;0.9906249800423002;-0.38796000311720125;1.0609745295899924;1.0000017407956312;1.0638851881687643;1.0000129951737706
10.251687;1.0000045188421305;0.9830292470512124;0.9830266585562695;0.3556629765287219;0.35566306672356673;1.009468367010349;9.99999126372248;0.990623887832058;-0.38799500315693847;1.0609746625275034;1.0000018414675402;1.063897113669795;1.0000132287878676
10.261687;1.000004423588659;0.9830293076231943;0.9830266224705876;0.3556979761736403;0.3556980687129156;1.0094694197538159;9.999991094523384;0.9906227961974851;-0.38803000319524716;1.0609748020370988;1.0000019410946535;1.063909042024921;1.000013458141406
10.271687;1.000004325821595;0.9830293690119862;0.9830265824543971;0.3557329759024804;0.35573307071723503;1.009469477628397;9.99999099959529;0.990622705704059;-0.38806500323195015;1.0609749484568725;1.0000020397462803;1.0639219039731507;1.000013683074914
10.281687;1.0000042260169169;0.9830294314202722;0.9830265385898593;0.3557679757259912;0.35576807275777156;1.0094705405234237;9.99999098389476;0.9906216169730773;-0.3881000032668689;1.0609751022063576;1.0000021374137824;1.0639338369212958;1.000013903423786
10.291687;1.0000041247998241;0.9830294949742379;0.9830264908416919;0.3558029756602915;0.35580307485018164;1.0094716084922697;9.99999104977538;0.9906205306754486;-0.3881340032998243;1.0609752637733056;1.000002234073312;1.063945406822584;1.0000141191027487
10.301687;1.0000040229471057;0.9830295597635138;0.9830264391567344;0.35583630905719493;0.35583641033594304;1.0094726817512623;9.999991197717211;0.9906194474665333;-0.38816900333063953;1.0609754336363892;1.0000023298138934;1.063957342937523;1.0000143300930242
10.311687;1.0000039213016625;0.9830296258735878;0.983026383587347;0.3558713092702071;0.35587141255119586;1.0094737605888044;9.999991427853086;0.9906183679073308;-0.3882030033591429;1.0609756121270337;1.0000024248653305;1.0639689153951235;1.000014536347709
10.321687;1.0000038206471853;0.9830296933952547;0.9830263243448094;0.35590630965472125;0.355906414829066;1.0094748452202003;9.99999174017578;0.9906172923920881;-0.3882380033851782;1.0609757993604754;1.000002519485911;1.0639808537622972;1.00001473768156
10.331687;1.0000037216055517;0.9830297624131683;0.9830262617262232;0.35593964356732777;0.3559397504997695;1.0094749357404882;9.999992133732508;0.990617221100593;-0.38827200340860835;1.0609759952610935;1.0000026138493727;1.0639933592314972;1.0000149337698108
10.341687;1.0000036245767756;0.9830298329424516;0.9830261960082133;0.35597464436454257;0.3559747528924618;1.0094760322384835;9.99999260642199;0.9906161540341019;-0.38830600342930893;1.0609761996016007;1.0000027080148741;1.0640049345116582;1.000015124280994
