time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
10.351687;1.0000035298235466;0.9830299048914048;0.983026127421796;0.35600964540005453;0.35600975533681956;1.0094771348881806;9.999993155095423;0.9906150911236564;-0.3883410034471689;1.060976412047695;1.0000028019674645;1.0640168756360902;1.000015308988205
10.361687;1.0000034376521956;0.9830299781199265;0.9830260561646318;0.35604298002339785;0.35604309116007726;1.0094782439044065;9.99999377558255;0.9906140322897219;-0.38837500346208587;1.0609766322180323;1.0000028957046676;1.0640284527715906;1.000015487793832
10.371687;1.0000033484873343;0.9830300525329132;0.9830259824124213;0.35607798158614157;0.35607809368735044;1.00947935948027;9.99999446314575;0.990612977398776;-0.38840900347395313;1.0609768597028553;1.0000029892955926;1.0640400310058482;1.0000156607187303
10.381687;1.0000032627899627;0.9830301281513951;0.9830259063466125;0.356111316784876;0.35611142958125347;1.009480481756686;9.999995213102794;0.990612926251209;-0.3884430034826538;1.0609770940544683;1.0000030828484296;1.0640525414559183;1.0000158278490905
10.391687;1.0000031809106442;0.9830302051303956;0.9830258281516387;0.35614465233007847;0.35614476551125007;1.0094806107552605;9.999996020874091;0.9906118786811646;-0.38847700348806363;1.0609773348217955;1.0000031764297492;1.0640641221822829;1.00001598924945
10.401687;1.0000031029997956;0.9830302836614595;0.983025747948948;0.35617965494083464;0.3561797681512883;1.0094817462929415;9.99999688128201;0.9906108346311961;-0.3885100034900543;1.0609775815924822;1.0000032700340389;1.064075338954457;1.0000161449204907
10.411687;1.0000030290257358;0.983030363809984;0.9830256657388075;0.35621299133892226;0.3562131041782801;1.0094828879614042;9.999997787940156;0.9906097941081297;-0.38854400348850693;1.060977833956201;1.0000033636179289;1.0640869217596034;1.0000162948484146
10.421687;1.000002958827739;0.983030445437912;0.9830255814487666;0.35624632824247543;0.35624644027435154;1.0094840351796621;9.999998733606574;0.990608757106108;-0.38857800348332217;1.060978091419266;1.0000034571114773;1.0640985052652576;1.0000164391096211
10.431687;1.0000028921735482;0.9830305282276449;0.9830254950670853;0.3562796656923747;0.35627977646314835;1.009485187295877;9.999999710819749;0.990607723589315;-0.38861200347441327;1.0609783533864743;1.0000035503843776;1.0641100892268978;1.0000165779608985
10.441687;1.0000028288390013;0.9830306117689239;0.9830254067128944;0.35631467038314;0.3563147794398277;1.009486343704719;10.00000071200095;0.9906076935286067;-0.3886450034617081;1.0609786192033939;1.0000036432148487;1.0641222391041831;1.0000167118459855
10.451687;1.0000027686647743;0.9830306957064201;0.9830253165700693;0.3563480089977152;0.3563481158971646;1.0094865038791072;10.000001729623591;0.9906066669393618;-0.38867900344517015;1.0609788881588493;1.0000037352718594;1.0641338232954853;1.000016841280285
10.461687;1.0000027115321442;0.9830307798491202;0.9830252248076231;0.35638134820791906;0.35638145252365033;1.0094876672976159;10.000002756589549;0.9906056438976065;-0.38871200342479995;1.060979159458228;1.0000038261585353;1.0641450421399101;1.0000169666766971
10.471687;1.0000026572564167;0.9830308641469669;0.9830251315860512;0.3564146880100759;0.35641478934024096;1.0094888334015668;10.000003786040557;0.9906046245368174;-0.38874500340061285;1.060979432201123;1.0000039155022096;1.0641562607780732;1.0000170882496493
10.481687;1.0000026054780224;0.9830309485797052;0.9830250370800167;0.3564480283973859;0.3564481263702036;1.0094900016630222;10.000004811080638;0.9906036090321148;-0.3887790033726193;1.0609797053963277;1.0000040029570867;1.0641678444964018;1.000017206083565
10.491687;1.0000025556564351;0.983031033069519;0.9830249414861416;0.3564813693632086;0.3564814636394225;1.0094911716820938;10.00000582545976;0.9906035975802178;-0.3888120033408137;1.0609799780824252;1.0000040881647525;1.0641799935907963;1.000017320271777
10.501687;1.000002507176316;0.9830311175237767;0.9830248450481897;0.35651471090160225;0.35651480117212686;1.0094913432089792;10.000006824422318;0.9906025903698802;-0.3888450033051832;1.060980249473888;1.0000041707785998;1.0641912118834886;1.0000174309494294
10.511687;1.0000024594726518;0.9830312019889972;0.9830247480682568;0.3565463863419168;0.35654647231736203;1.00949251610946;10.00000780443174;0.9906015875619207;-0.3888780032657272;1.0609805189574977;1.0000042504556153;1.064202430671552;1.0000175382188494
10.521687;1.0000024120790938;0.9830312867028412;0.9830246508946411;0.35657972901528556;0.3565798104146758;1.0094936903273712;10.000008762198453;0.9906005893142349;-0.3889110032224572;1.0609807859198839;1.000004326797338;1.064213650494212;1.0000176420873932
10.531687;1.0000023645828733;0.9830313719334208;0.9830245538945915;0.35661307225087757;0.3566131488003916;1.0094948658573524;10.000009693776498;0.9905995958159439;-0.3889440031753712;1.0609810496134713;1.0000043993466619;1.0642248719449476;1.0000177424816656
10.541687;1.0000023165618173;0.9830314578084092;0.9830244574042812;0.35664641603635217;0.35664648747910943;1.0094960427491582;10.00001059400762;0.9905996072443536;-0.3889770031244375;1.0609813092213338;1.0000044676154334;1.0642370264694168;1.0000178393102115
10.551687;1.0000022675574867;0.9830315443190386;0.9830243617053168;0.3566780936789649;0.3566781597925839;1.0094962211347323;10.000011456811114;0.9905986236536762;-0.38901000306961253;1.0609815639867348;1.000004531081623;1.0642482531398687;1.0000179325237226
10.561687;1.000002217066641;0.9830316314115124;0.9830242670184268;0.35671143847304854;0.35671149908887206;1.009497401232932;10.000012276305396;0.9905976449322119;-0.3890420030108657;1.06098181324421;1.000004589193416;1.0642591179893497;1.0000180221833477
10.571687;1.0000021645547323;0.9830317190319346;0.9830241734571192;0.356744783706785;0.3567448387200033;1.0094985832925158;10.000013047900294;0.9905966708777477;-0.38907500294817166;1.0609820563961632;1.0000046414296528;1.0642703528190574;1.0000181085171234
10.581687;1.0000021095116016;0.983031807143267;0.9830240809900888;0.3567764626656477;0.35677651203431854;1.0094997674994253;10.000013768696082;0.9905957012749529;-0.3891070028814976;1.0609822929191253;1.0000046873540143;1.064281227087072;1.0000181919039361
10.591687;1.0000020515056687;0.9830318957441662;0.9830239894719692;0.35680980862967954;0.3568098523730584;1.0095009539517146;10.000014437375466;0.990595735898499;-0.38914000281082267;1.0609825224019136;1.0000047265463885;1.0642934031946092;1.0000182728041407
10.601687;1.000001990145547;0.9830319848588669;0.9830238987373819;0.35684148820585226;0.3568415264072065;1.009501142708274;10.000015053788575;0.9905947744787634;-0.38917200273615593;1.0609827445638218;1.0000047584907357;1.0643042887117788;1.0000183516877994
10.611687;1.000001924972019;0.9830320745210525;0.9830238086895142;0.35687483466665976;0.35687486747454167;1.0095023338175997;10.000015618107765;0.9905938166966572;-0.3892050026575354;1.0609829592011832;1.0000047826092848;1.0643155459071498;1.000018428973426
10.621687;1.0000018554373278;0.983032164761062;0.9830237192921362;0.3569065146241607;0.3569065422472845;1.009503527294816;10.000016130215377;0.990592862213008;-0.3892370025750211;1.0609831661079074;1.000004798415072;1.0643264435321125;1.0000185049701102
10.631687;1.0000017810321877;0.9830322555297584;0.983023630494991;0.35693819470116106;0.3569382173978488;1.0095047230486014;10.00001658996467;0.9905929106849886;-0.38926900248868174;1.0609833650579525;1.0000048055801305;1.0643382780008173;1.000018579845651
10.641687;1.0000017014568492;0.9830323465943607;0.9830235422071815;0.3569715415312491;0.35697155959650184;1.0095059207990928;10.00001699773707;0.9905919617916847;-0.3893010023985765;1.060983555860126;1.000004803830557;1.06434918791023;1.000018653654844
10.651687;1.0000016166956374;0.9830324375684804;0.9830234543472373;0.35700322175536675;0.35700323551045077;1.009506120082111;10.000017354664875;0.9905910152752214;-0.389333002304749;1.0609837384436773;1.0000047928412268;1.0643601040843138;1.0000187263670972
10.661687;1.0000015269716869;0.9830325280866979;0.9830233668779276;0.35703490201883503;0.35703491180583957;1.0095073202989162;10.000017662380582;0.9905900709153858;-0.38936500220722964;1.060983912866575;1.0000047723019732;1.0643710266336388;1.0000187978393704
10.671687;1.0000014327051372;0.9830326178979565;0.9830232797750291;0.35706658230630384;0.3570665884828894;1.0095085207081838;10.000017922575001;0.990589128454924;-0.38939700210603856;1.060984079176929;1.0000047420363436;1.0643819556503047;1.000018867838395
10.681687;1.0000013345193541;0.9830327067732336;0.98302319301313;0.3570982626123788;0.35709826554308555;1.009509720438683;10.00001813715539;0.9905891875788063;-0.38942900200120073;1.060984237281864;1.000004702036085;1.0643938219305265;1.0000189361823322
10.691687;1.0000012331759773;0.9830327944174555;0.9830231066132343;0.35712994294199935;0.3571299429886123;1.0095099185620884;10.000018308610581;0.9905882479606741;-0.3894610018927747;1.0609843869803985;1.0000046524396988;1.0644047643282715;1.0000190028489586
10.701687;1.000001129422436;0.983032880477519;0.9830230207034121;0.3571616233066512;0.3571616208186362;1.0095111140993693;10.000018439256714;0.9905873093254618;-0.38949200178086635;1.0609845280576757;1.0000045934908222;1.0644153477939131;1.0000190679226395
10.711687;1.0000010239113495;0.9830329645304385;0.9830229355434194;0.3571933037187684;0.35719329902382296;1.009512305974096;10.000018530200071;0.9905863714778832;-0.38952400166562035;1.0609846602807524;1.0000045255442855;1.0644263042940267;1.0000191314863294
10.721687;1.00000091720806;0.9830330460824331;0.9830228514903095;0.35722498418617415;0.35722497758503613;1.0095134930786591;10.000018581820814;0.9905864342844849;-0.3895550015472195;1.0609847833569455;1.000004449110416;1.0644378327202983;1.0000191935726641
10.731687;1.0000008097510413;0.9830331246526324;0.9830227689495704;0.35725666470731143;0.35725665647790966;1.0095146744590673;10.000018595232543;0.9905854976485944;-0.38958700142588537;1.0609848969861864;1.0000043648013255;1.0644488039347737;1.0000192541748159
10.741687;1.0000007017886225;0.9830331998104885;0.9830226883652319;0.3572883452671794;0.3572883356762623;1.0095148494334338;10.000018572959595;0.9905845615034035;-0.3896180013018635;1.0609850009417627;1.0000042731989263;1.0644594168754853;1.0000193132617625
10.751687;1.00000059340797;0.9830332710773177;0.9830226102229229;0.35732002584046624;0.3573200151500185;1.009516017544744;10.000018518166264;0.9905836258251108;-0.38964900117541035;1.0609850951077213;1.000004174779052;1.0644700378123757;1.000019370728859
10.761687;1.000000484664636;0.9830333378315999;0.9830225350342052;0.35735003973599044;0.3573500281964202;1.0095171784327577;10.00001843324937;0.9905836906179633;-0.38968100104680337;1.0609851795339198;1.0000040699161217;1.0644819636658645;1.0000194263175735
10.771687;1.000000375744514;0.9830333993469308;0.9830224633181223;0.35738172027043164;0.35738170810771347;1.009518331749012;10.000018319326992;0.9905827558380212;-0.3897120009163499;1.0609852544432403;1.0000039589265277;1.0644926013613203;1.0000194796166966
10.781687;1.000000267038988;0.983033454915471;0.9830223955795665;0.3574134007687565;0.3574133881711894;1.0095184771299104;10.000018177066433;0.9905818213449273;-0.38974300078437213;1.0609853200905497;1.000003842122809;1.0645032477596237;1.0000195301557262
10.791687;1.0000001590804986;0.9830335039550062;0.983022332281364;0.3574434145644384;0.35744340166714883;1.0095196141790292;10.000018007569228;0.9905808869365519;-0.3897740006511972;1.0609853765981583;1.000003719872364;1.0645139029892425;1.0000195774439087
10.801687;1.0000000524559018;0.983033546041995;0.9830222738479089;0.35747509500141983;0.3574750818695829;1.0095207424779233;10.000017812256681;0.9905809524155597;-0.3898050005171759;1.0609854239174277;1.0000035926411628;1.0645254975764131;1.0000196209060106
10.811687;0.9999999477720581;0.9830335809100207;0.9830222206766621;0.3575067754328948;0.35750676205088106;1.0095218616148354;10.000017592259764;0.9905800176008852;-0.3898350003826909;1.0609854619127845;1.000003460964416;1.0645358040980042;1.000019659881888
10.821687;0.9999998456219733;0.983033608450471;0.9830221730879715;0.35753678921257176;0.35753677548646096;1.0095219712012802;10.000017348259744;0.9905790822569059;-0.38986600024811763;1.0609854904629243;1.0000033253661507;1.0645464853448146;1.0000196937526604
10.831687;0.9999997465341117;0.9830336286561961;0.9830221312799123;0.3575668030185255;0.3575667887907259;1.0095230709637761;10.00001708107507;0.9905781460644152;-0.3898970001137764;1.0609855094535219;1.0000031863183687;1.0645571749664473;1.00001972208319
10.841687;0.9999996509455898;0.9830336415231116;0.9830220953803412;0.35759848351548934;0.3575984685836199;1.0095241609005867;10.000016792436629;0.9905782086717889;-0.38992699997992597;1.0609855186955477;1.0000030442362169;1.0645684369635573;1.0000197447146786
10.851687;0.9999995592074155;0.9830336469960405;0.9830220655152108;0.35762849735628427;0.3576284814858129;1.009525241285896;10.000016485103316;0.9905772697092208;-0.3899579998467863;1.0609855179287582;1.000002899459624;1.064579142586184;1.0000197617771025
10.861687;0.9999994715703109;0.9830336449874665;0.9830220418020545;0.3576585111895122;0.3576584941133283;1.0095253124578358;10.000016162456548;0.9905763287810789;-0.3899879997145633;1.060985506929627;1.0000027522498933;1.064589489502344;1.0000197736100083
10.871687;0.9999993881502255;0.983033635447561;0.9830220243116818;0.3576901916653139;0.35769017307793727;1.009526374630789;10.000015828136416;0.9905753855018894;-0.3900189995834584;1.060985485603198;1.0000026028668523;1.064600210119812;1.0000197806521227
10.881687;0.9999993089505472;0.98303361841918;0.9830220130573369;0.35772020543399297;0.35772018499036634;1.0095274278922202;10.000015485561375;0.9905754395197306;-0.3900489994536528;1.060985453978415;1.0000024516757353;1.0646115020024094;1.0000197833862505
10.891687;0.9999992339085475;0.9830335940443596;0.9830220079994791;0.3577502191454767;0.35775019646190714;1.0095284722704323;10.000015137174717;0.9905744905234386;-0.3900789993252851;1.0609854121106943;1.0000022991294786;1.064621870253232;1.0000197823586705
10.901687;0.9999991628781941;0.9830335625575795;0.9830220090630579;0.3577802327863129;0.357780207439974;1.0095285077802916;10.000014783974294;0.9905735383028546;-0.3901089991984565;1.060985359985135;1.0000021456183863;1.064632244914786;1.000019778184301
10.911687;0.9999990956371059;0.9830335242848638;0.9830220162013463;0.35781024634749364;0.357810217879952;1.0095295344775164;10.000014425933713;0.9905735828496943;-0.3901389990732484;1.060985297555202;1.0000019913680078;1.0646435558100558;1.0000197714715864
10.921687;0.9999990319668995;0.9830334796414273;0.983022029460221;0.3578402598191161;0.3578402277511062;1.0095305524852636;10.000014062861075;0.9905726244223655;-0.3901689989497213;1.0609852249005154;1.0000018364729146;1.0646539412977336;1.0000197627049547
10.931687;0.9999989716564147;0.9830334291292716;0.9830220489687289;0.35787027318214953;0.3578702370380231;1.0095315619540737;10.000013694833612;0.9905716634862589;-0.3901989988279122;1.0609851423294105;1.0000016809641488;1.064664331016981;1.000019752136623
10.941687;0.9999989144304025;0.9830333733270948;0.9830220748834587;0.3579002864053634;0.35790024573695756;1.0095315630144215;10.000013321965552;0.9905707005286009;-0.3902289987078454;1.0609850503325473;1.000001524815502;1.064674724199754;1.0000197397351975
10.951687;0.9999988599673014;0.9830333128418997;0.9830221073518487;0.3579302994508867;0.35793025385060795;1.0095325557531312;10.000012943844636;0.9905707359100716;-0.39025899858952695;1.0609849494576409;1.0000013679213888;1.0646860505312357;1.0000197252441334
10.961687;0.9999988079542208;0.9830332482540186;0.9830221464876702;0.35796031228109326;0.357960261382016;1.0095335401954826;10.000012559681549;0.9905697698604927;-0.3902879984729394;1.0609848402476318;1.0000012101333557;1.0646960819533966;1.0000197083357578
10.971687;0.9999987580751237;0.9830331801076349;0.9830221923216147;0.3579886581940776;0.35798860166317603;1.0095335163063641;10.000012169194056;0.9905688025220319;-0.3903179983580856;1.0609847232764302;1.0000010513408581;1.0647064813823868;1.0000196887508712
10.981687;0.9999987100181518;0.9830331089097808;0.9830222448006662;0.3580186704900489;0.35801860802229796;1.0095344840472489;10.000011772703497;0.9905678339659331;-0.39034799824503535;1.0609845991614284;1.000000891498133;1.0647168817749537;1.0000196663374088
10.991687;0.9999986635319352;0.9830330351575982;0.9830223038719329;0.35804868246982896;0.35804861379009845;1.0095354434484214;10.00001137041058;0.9905678642499854;-0.39037699813391147;1.060984468533743;1.00000073060587;1.0647278464892689;1.000019641039971
11.001687;0.9999986184644074;0.9830329594054489;0.9830223695117905;0.35807869409947735;0.3580786189730825;1.009536394614609;10.000010962020449;0.9905668934912386;-0.3904059980248554;1.0609843320076044;1.0000005687251385;1.064737881103051;1.0000196128907184
11.011687;0.9999985747804738;0.983032882254458;0.9830224416937503;0.3581070386784103;0.35810695691792616;1.0095363376994755;10.000010546864633;0.9905659218484926;-0.3904359979180218;1.0609841900837085;1.0000004060183698;1.0647482823483037;1.0000195819464532
11.021687;0.9999985325700527;0.9830328042661359;0.9830225204039682;0.35813704951122455;0.3581369609691266;1.0095372729217238;10.000010124123724;0.990565949473177;-0.39046499781357535;1.0609840430272734;1.0000002427771515;1.0647592467820304;1.0000195481719967
11.031687;0.9999984920338566;0.9830327258844795;0.9830226056281584;0.3581653932451212;0.3581652977988929;1.0095382006351141;10.000009692888929;0.9905649765293743;-0.3904939977116652;1.0609838908641063;1.0000000794124055;1.0647692799807187;1.0000195113394867
11.041687;0.9999984534328389;0.9830326473685576;0.9830226972627406;0.35819540320116033;0.35819530074334627;1.009538121421115;10.000009252047512;0.9905640032623093;-0.3905229976123996;1.0609837335091148;0.9999999164360279;1.0647793119091356;1.0000194710081516
11.051687;0.9999984169993109;0.9830325687887809;0.9830227951006112;0.35822374603195384;0.3582236364708234;1.009539036083539;10.000008800191733;0.9905640300399061;-0.39055199751584024;1.060983570925037;0.9999997544633241;1.0647902725629967;1.0000194266247846
11.061687;0.9999983828768383;0.9830324901543037;0.9830228989578768;0.3582520883792563;0.35825197164773914;1.0095399454640253;10.000008335823013;0.9905630573373492;-0.3905809974220076;1.0609834032001058;0.9999995941510238;1.0648003010670812;1.0000193776720223
11.071687;0.9999983511649072;0.9830324115733997;0.9830230088135561;0.35828209687237417;0.3582819729386098;1.0095408502384022;10.000007857859252;0.9905620856987459;-0.39060999733089946;1.0609832304829412;0.9999994360537882;1.0648103274797551;1.0000193237414345
11.081687;0.999998321969932;0.9830323332834735;0.9830231248252429;0.35831043813499636;0.35831030700720806;1.0095407509073626;10.00000736610029;0.9905611156778505;-0.3906379972425138;1.0609830528406894;0.9999992805211895;1.0648199846342221;1.000019264538392
11.091687;0.9999982953664392;0.9830305888881872;0.9830215805696985;0.35833877879465614;0.35833864051461234;1.0095416479193626;10.000006861323048;0.9905611477590714;-0.3906669971568527;1.060982870223402;0.9999991277038326;1.0648309361076553;1.0000191999192283
11.101687;0.9999982713679862;0.9830305119254338;0.9830217096312515;0.35836711882174416;0.3583669734514406;1.0095425417501493;10.00000634488564;0.9905601823179635;-0.39069599707391484;1.060982682614465;0.9999989776372367;1.0648409540229724;1.0000191299513628
11.111687;0.999998249936188;0.9830304358028057;0.9830218455664272;0.3583954581967783;0.35839530581153095;1.0095424329448583;10.00000581817084;0.9905592196368882;-0.3907239969936996;1.0609824901971106;0.9999988303269283;1.0648506011317715;1.0000190548939887
11.121687;0.9999982309755776;0.9830303604112194;0.9830219885466314;0.3584254635743822;0.35842530426382696;1.009543322176113;10.000005282349347;0.9905592599245879;-0.39075299691621407;1.0609822933283746;0.9999986858100173;1.0648615408958753;1.0000189750906534
11.131687;0.9999982143575561;0.9830302854465036;0.9830221387273894;0.3584538016134488;0.35845363548082343;1.0095442102468328;10.000004738581078;0.9905583033200693;-0.39078099684146494;1.0609820923890074;0.9999985442067011;1.0648711783591538;1.0000188908761893
11.141687;0.9999981999633786;0.9830302104807679;0.9830222963186446;0.35848213897573217;0.3584819661342937;1.0095440979913084;10.000004188345244;0.9905573499095058;-0.39080899676944947;1.0609818877318686;0.9999984057181759;1.0648808101893183;1.0000188025707248
11.151687;0.99999818766757;0.9830301351120078;0.9830224615746238;0.35850880899373755;0.3585086295642926;1.0095449861902108;10.000003633660887;0.990557399736149;-0.3908369967001691;1.060981679735654;0.9999982705561871;1.0648913661295534;1.000018710489616
11.161687;0.9999981772797096;0.9830300590967583;0.9830226347219276;0.3585371450086861;0.35853695911231026;1.0095458755447373;10.000003077144607;0.9905564527825765;-0.39086599663364396;1.0609814688400088;0.9999981389132235;1.064901352361957;1.0000186148775816
11.171687;0.9999981685350791;0.9830299823389689;0.9830228159112847;0.3585654803749724;0.35856528811563276;1.0095467666252664;10.000002521630961;0.9905555089869021;-0.3908939965698954;1.0609812555596962;0.999998011044117;1.064910964633295;1.0000185158319737
11.181687;0.999998161120483;0.9830299047715325;0.9830230051754192;0.3585938151273185;0.3585936165733283;1.0095466598469545;10.000001969538566;0.9905555682684068;-0.3909219965089264;1.060981040470379;0.999997887317559;1.0649214997570517;1.0000184133204366
11.191687;0.9999981546294098;0.9830298262890653;0.9830232023785574;0.3586221493131843;0.3586219444859385;1.0095475555516973;10.000001422406223;0.990554630490797;-0.39094899645073383;1.0609808241378915;0.9999977681180475;1.0649307297686923;1.0000183072683617
11.201687;0.9999981484843946;0.9830297467534238;0.9830234072190785;0.3586488163239423;0.35864860519226055;1.0095484541181794;10.000000880717122;0.9905536954368875;-0.39097699639531913;1.0609806071096186;0.999997653723518;1.0649403185376294;1.0000181976083062
11.211687;0.9999981419714683;0.98302966595855;0.9830236192898825;0.35867714955728797;0.3586769320368284;1.009548356001127;10.000000344377755;0.9905537628381685;-0.39100499634268326;1.0609803899778434;0.9999975442994044;1.064950828596268;1.000018084274515
11.221687;0.9999981343914899;0.9830295835676899;0.9830238381587794;0.35870548241483047;0.3587052583747749;1.0095492616636343;9.999999813717045;0.990552832401554;-0.3910329962928279;1.0609801733682158;0.9999974399849683;1.0649603991556458;1.000017967229159
11.231687;0.9999981251992401;0.9830294991442202;0.983024063452028;0.35873214829908395;0.35873191757662926;1.009550171452823;9.99999929042764;0.9905519038268201;-0.39105999624575355;1.0609799578962529;0.9999973409869368;1.0649695927775669;1.0000178465272156
11.241687;0.999998114055355;0.98302941225056;0.9830242949004075;0.3587604806051259;0.3587602430265583;1.0095500855622788;9.999998778548049;0.990551976818158;-0.39108799620144485;1.0609797441674527;0.999997247585478;1.0649800736675659;1.0000177223798912
11.251687;0.9999981008070289;0.9830293224983678;0.9830245323347185;0.3587871460469629;0.3587869014488397;1.0095510040986657;9.999998285141157;0.990551051084742;-0.39111499615986295;1.060979532755489;0.9999971600065242;1.0649892468375144;1.0000175951890418
11.261687;0.9999980853888188;0.9830292295305493;0.9830247756298339;0.358815477989637;0.3588152262352722;1.009551927095721;9.999997819552831;0.9905501263472332;-0.39114299612095205;1.0609793241186878;0.9999970783328682;1.0649987765946884;1.0000174654715055
11.271687;0.9999980676673171;0.9830291330021025;0.9830250245860571;0.35884214311587154;0.3588418841098513;1.009551854476223;9.999997391315345;0.9905502023407576;-0.3911699960846424;1.0609791185123396;0.9999970026320544;1.0650088581682997;1.000017333700919
11.281687;0.9999980473578715;0.9830290326195938;0.983025278831307;0.358868808095068;0.3588685417936478;1.0095527860900304;9.999997008031507;0.9905492788167934;-0.3911969960508582;1.0609789160311702;0.9999969331221003;1.0650179983641268;1.0000172002058278
11.291687;0.999998024078163;0.9830289282390138;0.9830255378463297;0.3588971395912372;0.3588968660011778;1.0095537217570036;9.999996674281942;0.9905483555697053;-0.3912239960195386;1.0609787167523477;0.9999968701797509;1.0650271272140603;1.0000170651448328
11.301687;0.9999979974627652;0.9830288199528345;0.9830258010702903;0.35892380427060433;0.3589235234401392;1.0095536611966447;9.999996391967912;0.9905484324665186;-0.3912509959906396;1.060978520777055;0.9999968143005548;1.0650371748095961;1.0000169285250153
11.311687;0.9999979672581218;0.9830287080806125;0.9830260679677466;0.35895046880042447;0.3589501808169699;1.0095546039435708;9.999996161901604;0.9905475094210716;-0.3912779959641061;1.0609783281949974;0.9999967660488782;1.0650462810383818;1.0000167902552244
11.321687;0.9999979333610477;0.9830285930877755;0.9830263380413097;0.3589771331751993;0.35897683817663467;1.0095555493704593;9.999995985380558;0.9905465863001924;-0.39130499593985213;1.0609781391096282;0.9999967259658517;1.065055376006095;1.0000166501993604
11.331687;0.9999978957663125;0.983028475532143;0.9830266108400944;0.3590037973798415;0.3590034955708816;1.0095554967769789;9.999995864280464;0.9905466628499721;-0.39133199591778467;1.0609779536652992;0.9999966945445677;1.0650653897212106;1.0000165082116355
11.341687;0.9999978544883917;0.9830283560422949;0.9830268859482962;0.3590304613928858;0.3590301530526794;1.009556445477524;9.99999579997796;0.9905457387315331;-0.3913579958978411;1.0609777720420612;0.9999966722221771;1.0650740945765886;1.0000163641314916
11.351687;0.9999978095637325;0.9830282352946775;0.9830271629443567;0.3590571251942235;0.3590568106685947;1.0095573948969863;9.99999579266776;0.9905448136279088;-0.39138499587998526;1.0609775944785136;0.9999966592966888;1.0650831555372604;1.0000162177456995
11.361687;0.9999977610801517;0.9830281140225815;0.983027441363601;0.35908378877039426;0.3590834684541995;1.0095573446561397;9.999995841546562;0.9905448873255458;-0.3914119958641845;1.060977421271189;0.9999966558890617;1.065093135251955;1.0000160687908177
11.371687;0.9999977091627124;0.9830279930234272;0.9830277206763132;0.35911045211270254;0.3591101264318264;1.0095582945530106;9.999995945329978;0.9905439597508322;-0.3914379958504003;1.0609772527354984;0.9999966619760475;1.0651018061842747;1.0000159169811156
11.381687;0.9999976539470394;0.9830278730694078;0.9830280002863633;0.3591371152142985;0.35913678461253606;1.0095592444352157;9.999996102725817;0.9905430309796998;-0.3914649958385922;1.0609770892102983;0.9999966774027522;1.0651108334370236;1.0000157620135552
11.391687;0.9999975955530974;0.9830277548043205;0.9830282795634997;0.3591637780699029;0.35916344300146463;1.0095591940942403;9.999996312581088;0.9905431011881245;-0.39149099582873614;1.0609769310265067;0.999996701870748;1.0651204120559776;1.0000156035672574
11.401687;0.9999975340680083;0.983027638785089;0.9830285579086668;0.3591904406752829;0.35919010160098475;1.0095601432804264;9.99999657351055;0.9905421705469023;-0.39151699582082483;1.0609767783510664;0.9999967349427143;1.0651290496670127;1.0000154413001747
11.411687;0.9999974695674184;0.9830275255634419;0.9830288348151305;0.3592154363614231;0.35921509374479177;1.00956009179888;9.999996883258738;0.99054223914118;-0.3915429958148328;1.0609766310937425;0.9999967761098396;1.0651386062911472;1.0000152748658542
11.421687;0.9999974021542101;0.9830274156280417;0.9830291098897954;0.3592420984652499;0.3592417527655542;1.00956103957823;9.99999723854518;0.9905413069494318;-0.391568995810695;1.0609764890324451;0.9999968249178948;1.0651472218837124;1.0000151039472693
11.431687;0.9999973319566543;0.9830273093027011;0.9830293828315633;0.35926876033178395;0.35926841199644977;1.009561986670674;9.9999976354765;0.9905403738821744;-0.3915949958083125;1.0609763519868267;0.9999968810652226;1.0651558263003904;1.0000149282456543
11.441687;0.9999972590927771;0.9830272067313046;0.9830296533652194;0.35929375531284713;0.35929340477200516;1.0095619331830041;9.99999806968591;0.9905404398551123;-0.39162099580755955;1.0609762198683748;0.9999969444002187;1.0651653494130973;1.0000147474650398
11.451687;0.9999971836550728;0.983027107913871;0.9830299211274764;0.3593204167670086;0.35932006442625253;1.0095628791665117;9.999998536373091;0.990539504804195;-0.3916469958082849;1.0609760926741503;0.9999970148300926;1.0651739313761106;1.000014561342257
11.461687;0.9999971057201822;0.9830270127750007;0.9830301855649911;0.35934541139136844;0.3593450576230203;1.0095638245799103;9.999999030939481;0.9905385686419398;-0.3916729958103098;1.0609759705154747;0.9999970922029789;1.0651825023825456;1.0000143696636665
11.471687;0.9999970253699962;0.9830269212236076;0.9830304459492135;0.3593720725481323;0.359371717690108;1.0095637693621171;9.999999549690056;0.9905386312311333;-0.3916989958134447;1.0609758536503275;0.9999971762179563;1.0651919926581497;1.000014172250149
11.481687;0.9999969426928983;0.9830268331223622;0.9830307014778769;0.3593970669252736;0.35939671128797906;1.0095647135108936;10.000000090026306;0.9905376923780135;-0.3917239958175134;1.0609757424236355;0.9999972664184523;1.0652001748932325;1.0000139689315906
11.491687;0.9999968577226758;0.9830267482441697;0.98303095131517;0.3594237278697131;0.35942337174014755;1.0095646571171581;10.000000650179032;0.9905377518314001;-0.3917499958223512;1.0609756371402606;0.9999973623085346;1.0652096447530337;1.000013759542358
11.501687;0.9999967703657757;0.9830266663198272;0.983031194533567;0.35944872206005674;0.35944836569837607;1.009565600343332;10.00000122857411;0.9905368093084561;-0.39177499582779246;1.060975538007457;0.9999974634891067;1.065217807176702;1.0000135439909095
11.511687;0.9999966804007967;0.9830265871026191;0.9830314300845525;0.35947371618195795;0.3594733598161566;1.0095665433085423;10.000001823460762;0.9905358645725326;-0.3918009958336785;1.060975445146082;0.9999975696367323;1.0652263279453575;1.00001332234071
11.521687;0.9999965875638512;0.9830265103657767;0.983031656891894;0.35949871026227287;0.35949835408770775;1.0095664859860036;10.0000024332098;0.990535917524242;-0.39182599583987;1.0609753586322814;0.9999976803603602;1.0652354016365144;1.0000130948038928
11.531687;0.9999964916588295;0.9830264358630176;0.9830318739809214;0.35952370432427183;0.35952334851039863;1.0095674282503053;10.000003056339105;0.99053496821848;-0.39185099584625316;1.0609752785747952;0.9999977951413597;1.0652435366102584;1.0000128616923756
11.541687;0.999996392570084;0.9830263632880792;0.9830320805375675;0.3595503650429852;0.3595500097453645;1.009568369992381;10.000003690782355;0.9905340167883281;-0.3918759958527443;1.0609752051541907;0.9999979133967937;1.065251663226132;1.0000126233869924
11.551687;0.9999962901592301;0.9830262922494217;0.9830322758933672;0.3595753590806548;0.3595750044515911;1.0095683112146754;10.000004333596507;0.990534063342116;-0.3919019958592861;1.0609751386208066;0.9999980345405456;1.0652610797824353;1.0000123803040546
11.561687;0.9999961842194219;0.9830262222909285;0.9830324594822539;0.3596003530961521;0.35959999928866976;1.0095692520945758;10.000004981494897;0.9905331078992283;-0.39192699586583496;1.060975079286249;0.9999981580105035;1.0652691912412076;1.0000121328610645
11.571687;0.9999960745600999;0.9830261529592624;0.9830326308139277;0.35962534707999677;0.35962499424981087;1.0095691928994044;10.000005631180782;0.9905331503787324;-0.39195099587235893;1.0609750274483696;0.9999982832873179;1.0652778576587563;1.0000118814821968
11.581687;0.9999959610675562;0.9830260838469148;0.9830327894542873;0.3596503410147224;0.3596499893279187;1.0095701337789025;10.000006279383632;0.9905321906568958;-0.39197599587886045;1.0609749832954425;0.9999984098569781;1.0652859555461338;1.000011626631019
11.591687;0.9999958436410243;0.983026014543303;0.9830329350404671;0.35967366820413244;0.35967331784835577;1.0095710746512652;10.000006922697812;0.9905312286636435;-0.3920009958853861;1.0609749469095813;0.9999985371252428;1.0652940471671737;1.0000113688173566
11.601687;0.9999957220846725;0.9830259445778565;0.9830330673712568;0.35969866194542377;0.359698313133;1.0095710152408377;10.000007556937861;0.9905312644043389;-0.39202599589200715;1.0609749182966013;0.9999986643761303;1.0653030626560833;1.0000111085756824
11.611687;0.99999559606175;0.9830258734613159;0.9830331864841031;0.3597236555430011;0.3597233084994846;1.0095719552245326;10.000008176998534;0.9905302979162026;-0.39204999589879996;1.0609748973416646;0.9999987907988823;1.0653107746946122;1.0000108464542472
11.621687;0.99999546512598;0.9830258007489331;0.9830332926421816;0.3597486489833721;0.3597483039299816;1.0095718944019247;10.000008777789937;0.9905303292965045;-0.3920749959058542;1.060974883792218;0.9999989155475356;1.0653197793980336;1.0000105830291108
11.631687;0.9999953287968936;0.9830257260653188;0.9830333862401552;0.3597736422627894;0.3597732994033831;1.0095728326914404;10.000009355320078;0.990529358790128;-0.3920989959132937;1.0609748773332817;0.999999037823087;1.0653274815583424;1.0000103189153817
11.641687;0.999995186610342;0.9830256491433618;0.983033467660632;0.35979696871522354;0.35979662822603226;1.0095737699555531;10.000009907745097;0.9905283867916231;-0.39212399592127195;1.060974877659165;0.9999991569616238;1.0653355474968298;1.0000100547545219
11.651687;0.9999950381065215;0.9830255698192539;0.9830335371761983;0.3598219616830372;0.35982162370106824;1.0095737059138414;10.000010436282588;0.9905284137403948;-0.3921479959299611;1.060974884465397;0.9999992724740624;1.0653441711406104;1.0000097911820274
11.661687;0.9999948828766935;0.9830254879128312;0.9830335949907885;0.35984528785171094;0.35984495246640724;1.0095746402179255;10.000010944860955;0.9905274400151227;-0.3921719959395673;1.0609748973905857;0.9999993839988722;1.0653518612122352;1.0000095287647286
11.671687;0.999994720706671;0.9830254031332939;0.9830336414015466;0.3598702805776296;0.35986994782849446;1.0095745725180398;10.000011438528235;0.9905274658952256;-0.39219699595034063;1.0609749159766435;0.9999994912273862;1.0653608456748997;1.0000092679208925
11.681687;0.9999945516576141;0.9830253151356235;0.9830336769579386;0.359893606551758;0.3598932764258197;1.0095755024464184;10.000011922254567;0.9905264915948104;-0.39222099596255894;1.060974939689873;0.9999995939149109;1.0653685289720873;1.0000090088950002
11.691687;0.9999943760236921;0.9830252236283061;0.9830337024870542;0.35991859913437596;0.3599182715620162;1.0095764296028573;10.000012400949506;0.9905265173325356;-0.3922449959764968;1.0609749680178147;0.9999996919134833;1.0653771389918976;1.0000087518210072
11.701687;0.9999941942422029;0.9830251283590213;0.9830337189585263;0.35994192502053934;0.3599415998784406;1.0095763535962978;10.000012879769375;0.9905255433802568;-0.3922689959923925;1.0609750005528367;0.9999997850907552;1.0653848164900477;1.0000084967904028
11.711687;0.999994006806286;0.9830250289946882;0.9830337272875842;0.35996525090224557;0.35996492802721214;1.0095772740786195;10.000013363865222;0.9905245701035026;-0.3922919960104428;1.0609750369771094;0.9999998732448684;1.0653921233627786;1.000008243809969
11.721687;0.99999381415966;0.9830249251326107;0.9830337282163217;0.35999024346693465;0.3599899226743668;1.0095771907434632;10.000013857781438;0.9905245979987175;-0.3923159960308234;1.0609750770103152;0.9999999561408794;1.0654007261589529;1.000007992724575
11.731687;0.9999936166140075;0.9830248164820788;0.9830337223440838;0.3600135694009409;0.36001325049903565;1.0095781033913085;10.000014364811735;0.990523627665201;-0.39233999605369557;1.0609751203771574;1.0000000335562358;1.065408397600042;1.0000077432927017
11.741687;0.9999934144241105;0.9830247029648732;0.9830337102582853;0.36003689539271266;0.360036578186677;1.009578012041208;10.000014886922877;0.9905236597401873;-0.39236299607919245;1.0609751667933365;1.000000105267512;1.0654166292690772;1.0000074953522593
11.751687;0.9999932079446335;0.983024584652503;0.983033692652408;0.3600602214636676;0.36005990575467944;1.0095789169089395;10.000015425807444;0.990522694847227;-0.3923869961074073;1.0609752159338703;1.0000001710730764;1.065424298727483;1.0000072488837823
11.761687;0.9999929976474712;0.9830244617137618;0.98303367034092;0.36008354763053496;0.3600832332148646;1.0095798182587827;10.000015983960415;0.9905227335405917;-0.39240999613840016;1.0609752673711181;1.000000230875666;1.0654325293669393;1.0000070039978253
11.771687;0.9999927840158654;0.9830243344252338;0.9830336441753887;0.36010687390647317;0.36010656057135765;1.009579716296159;10.000016564324287;0.9905217762546643;-0.3924339961722158;1.0609753205725303;1.0000002847642853;1.0654401990069153;1.0000067609334808
11.781687;0.9999925674503285;0.9830242031174974;0.9830336149347972;0.3601302003025668;0.36012988782296307;1.0095806111087797;10.000017169137212;0.9905208232581718;-0.39245699620888247;1.0609753749922157;1.0000003330608864;1.0654475013670743;1.000006520007534
11.791687;0.9999923482391888;0.983024068071906;0.9830335832600006;0.3601535268229553;0.3601532149688613;1.0095805026248483;10.000017799574579;0.9905208746537135;-0.3924799962483992;1.0609754301669017;1.0000003762792418;1.065455735090753;1.0000062815098605
11.801687;0.999992126612193;0.9830239294892684;0.9830335496791118;0.3601768534615986;0.3601765420111207;1.009581390676451;10.000018455905467;0.9905199304780327;-0.3925039962907491;1.0609754857353446;1.0000004149733874;1.0654634098131994;1.0000060456559046
11.811687;0.9999919028226454;0.9830237875281732;0.9830335146606628;0.36020018020767947;0.3601998689564223;1.0095812751454556;10.000019137275713;0.9905199907864367;-0.3925269963359314;1.0609755413703454;1.0000004496244004;1.0654716487217903;1.0000058125969493
11.821687;0.9999916771467766;0.9830236423363741;0.9830334786165209;0.3602235070510208;0.36022319581967216;1.0095821560227396;10.000019841817583;0.9905190556210047;-0.3925499963839704;1.0609755967136374;1.0000004806658045;1.0654789614736038;1.000005582408508
11.831687;0.9999914498028454;0.983023494032125;0.9830334419062939;0.3602468339790613;0.36024652262283163;1.0095830333425764;10.00002056761555;0.9905191249268155;-0.3925729964348832;1.0609756514149071;1.000000508496699;1.065487207949932;1.000005355081217
11.841687;0.9999912209170752;0.9830233426677971;0.9830334048419278;0.36026849430360863;0.36026818271954236;1.0095829071144573;10.000021313736994;0.9905181984505551;-0.39259499648864377;1.0609757052116344;1.0000005334329534;1.0654941608823527;1.0000051305868198
11.851687;0.9999909905770431;0.9830231882218609;0.9830333676759075;0.3602918213246049;0.3602915094539981;1.0095837773106076;10.000022080254173;0.99051727568589;-0.39261799654517227;1.060975757924042;1.000000555751918;1.0655014873636919;1.0000049089882905
11.861687;0.9999907588959492;0.9830230306301012;0.9830333306358853;0.3603151483300379;0.36031483616224785;1.0095836439071888;10.000022867430157;0.9905173559765428;-0.3926409966043265;1.0609758093753117;1.0000005758136508;1.065509749133157;1.0000046904606539
11.871687;0.9999905260688705;0.9830228698689686;0.9830332939417933;0.3603368085974268;0.36033649617893876;1.0095845069608531;10.000023675421275;0.9905164386793154;-0.39266399666590224;1.0609758593414234;1.0000005940848127;1.0655170874703246;1.0000044751968113
11.881687;0.9999902924117098;0.9830227060380613;0.9830332577398974;0.36036013540157086;0.3603598228410511;1.0095843666315987;10.00002450459113;0.990516523233203;-0.39268599672966037;1.0609759075707192;1.0000006110492028;1.0655249935335802;1.000004263341049
11.891687;0.9999900583170821;0.9830225393465465;0.9830332220596378;0.36038179536107495;0.36038148282277516;1.0095852231336604;10.000025355352118;0.9905156091571341;-0.39270899679535454;1.0609759537806875;1.000000627132778;1.0655323455167793;1.0000040549963414
11.901687;0.9999898241732235;0.9830223700688044;0.9830331868638926;0.36040512177895423;0.3604048094723543;1.0095850766900276;10.000026227570103;0.9905156960075623;-0.3927309968627422;1.0609759975857052;1.0000006426890438;1.065540265805903;1.0000038502518294
11.911687;0.9999895903651126;0.9830221985720292;0.9830331521186894;0.36042678130540745;0.360426469480581;1.0095859275157566;10.000027120428477;0.990514783307742;-0.39275299693159055;1.060976038478052;1.000000657957439;1.06554726397164;1.0000036492187834
11.921687;0.9999893573396025;0.9830220253335451;0.9830331177916057;0.3604501072630755;0.36044979620868495;1.00958677579884;10.000028032660467;0.9905148704986623;-0.3927759970017;1.0609760759230962;1.0000006729797475;1.0655555680549684;1.000003452026831
11.931687;0.9999891256273563;0.9830218508960152;0.9830330838084698;0.3604717663094687;0.36047145634717853;1.0095866216790044;10.00002896263481;0.9905139569202518;-0.3927979970729358;1.0609761094409293;1.0000006876157843;1.0655625819813523;1.0000032587730199
11.941687;0.9999888957827656;0.983021675835296;0.9830330500609245;0.36049342510552124;0.3604931165828571;1.009587465304572;10.000029908620567;0.9905140418399295;-0.3928199971452203;1.0609761386045962;1.0000007016854129;1.065570533903;1.000003069528361
11.951687;0.9999886682888407;0.9830215007324982;0.9830330164512426;0.36051508365201523;0.3605147769368571;1.0095873069690788;10.000030869004709;0.9905131245239129;-0.3928419972184914;1.0609761630467414;1.0000007150628993;1.0655775650891257;1.000002884418694
11.961687;0.9999884435028876;0.9830213261165944;0.9830329829002757;0.36053840862262604;0.36053810409678855;1.0095881471864938;10.000031842087381;0.9905132042855384;-0.39286399729267135;1.060976182521133;1.0000007276209144;1.0655855349409353;1.0000027036540209
11.971687;0.999988221683533;0.9830211524506219;0.9830329493464387;0.36056006669639556;0.36055976474629814;1.0095879866557766;10.000032826374726;0.9905122805087779;-0.3928859973676565;1.0609761969752094;1.0000007391186063;1.0655925843606426;1.0000025274659015
11.981687;0.9999880030594017;0.9830209801879687;0.9830329158012003;0.36058172455877824;0.36058142556606665;1.009588826190594;10.00003382126562;0.9905113526621389;-0.39290699744332036;1.060976206583992;1.000000749191347;1.0655992739715583;1.0000023560602302
11.991687;0.9999877878567083;0.983020809822624;0.9830328824152555;0.36060338223624605;0.36060308657060347;1.0095886666548264;10.000034826686873;0.9905114202641705;-0.3929289975195336;1.0609762117114836;1.0000007574712024;1.0656072704340287;1.0000021896270794
12.001687;0.999987576277899;0.9830206419198002;0.9830328494655572;0.3606250397629923;0.3606247477738315;1.0095895088902422;10.000035841650492;0.9905104828296812;-0.3929509975961913;1.0609762128125346;1.0000007636751185;1.0656143456902072;1.0000020283553404
12.011687;0.9999873685257196;0.983020477144032;0.9830328172860935;0.36064669717951503;0.36064640918341256;1.0095893536306488;10.000036863517881;0.9905105398820632;-0.3929719976732337;1.060976210356108;1.0000007675595366;1.0656219897820602;1.0000018724333466
12.021687;0.999987164859795;0.9830203162391876;0.9830327862137894;0.36066835452973844;0.3606680707982418;1.0095902014495308;10.000037889113548;0.9905095909987158;-0.3929939977506495;1.0609762048471285;1.0000007688798056;1.065629081030512;1.0000017220106385
12.031687;0.9999869655595569;0.9830201599436897;0.9830327565192447;0.3606900118563164;0.3606897326109397;1.00959005279348;10.00003891627269;0.9905096358291334;-0.3930149978284596;1.0609761968456823;1.000000767446263;1.0656367408076592;1.0000015771092192
12.041687;0.9999867708633199;0.9830200088949795;0.9830327283240364;0.3607116691960606;0.36071139460796875;1.0095909081043442;10.000039944285474;0.9905086741006097;-0.39303699790669844;1.0609761868646346;1.0000007631699543;1.065643847633783;1.0000014375736515
12.051687;0.999986581005647;0.9830198636074835;0.9830327016015095;0.3607316599100353;0.36073139009897287;1.009590767924927;10.000040973422902;0.9905087055629564;-0.39305799798540025;1.0609761752871307;1.0000007560209667;1.065651522753011;1.000001303113476
12.061687;0.9999863962823399;0.9830197245321513;0.9830326762464108;0.3607533173470915;0.36075305238239996;1.0095916328527925;10.000042003993004;0.990507729880299;-0.3930789980645772;1.0609761623988943;1.0000007459522942;1.0656582758319235;1.000001173350321
12.071687;0.9999862170877669;0.983019592071472;0.9830326521366343;0.3607749748446307;0.36077471475196954;1.0095925034143294;10.000043035803053;0.9905077465951172;-0.3930999981442008;1.0609761484285656;1.0000007328524607;1.0656659656410785;1.0000010478276893
12.081687;0.9999860439149547;0.9830194664947537;0.9830326291757043;0.3607949657360782;0.3607947105065968;1.009592380024856;10.000044068943422;0.9905067551565891;-0.3931209982242087;1.0609761335820183;1.0000007165248452;1.0656727329198632;1.0000009260584088
12.091687;0.9999858773046333;0.9830193478600295;0.9830326072840326;0.36081662335951087;0.36081637295481095;1.0095932630004545;10.000045105039593;0.9905067549648584;-0.3931419983045243;1.060976118087346;1.000000696726327;1.0656804362582686;1.0000008075883517
12.101687;0.9999857177855609;0.983019236016083;0.9830325863304061;0.3608382810621131;0.3608380354125029;1.0095931525094866;10.000046147338798;0.9905057454630666;-0.3931629983850794;1.06097610220674;1.000000673283943;1.0656872164349709;1.0000006920081097
12.111687;0.9999855658275811;0.9830191306865758;0.9830325660757773;0.36085827219919686;0.36085803119998716;1.009594048538693;10.000047199357086;0.990505726190975;-0.3931839984658368;1.060976086263668;1.000000646142074;1.0656949321881757;1.0000005789933681
12.121687;0.9999854218102406;0.9830190315993617;0.9830325461552281;0.36087826346138496;0.3608780269728931;1.0095939509591263;10.00004826322327;0.9905046967328436;-0.3932049985467945;1.0609760707156008;1.0000006152680483;1.0657017244599345;1.0000004683974832
12.131687;0.9999852859923144;0.9830189385675026;0.9830325260748658;0.3608999215342722;0.3608996893877597;1.0095948596015072;10.000049339257668;0.9905046566960152;-0.39322499862795923;1.0609760561802963;1.0000005805567296;1.0657090829489533;1.0000003602675525
12.141687;0.999985158462069;0.9830188514983065;0.9830325052437446;0.36091991309777344;0.360919685104968;1.0095947742761886;10.000050427260378;0.9905036057471325;-0.39324599870931587;1.0609760434033024;1.0000005418577151;1.0657158864237837;1.0000002547565892
12.151687;0.9999850391195069;0.9830187703804122;0.9830324830358557;0.3609415714994679;0.36094134745868006;1.0095956947835367;10.000051527866537;0.990503543592238;-0.3932669987908254;1.0609760332256648;1.0000004990938598;1.0657236244086763;1.0000001520442086
12.161687;0.9999849277244673;0.9830186952479977;0.9830324588239748;0.3609615634273311;0.3609613431218385;1.0095956209677204;10.000052642119329;0.9905024699753866;-0.3932869988724332;1.0609760265414394;1.0000004523323425;1.0657300686271516;1.0000000523241341
12.171687;0.9999848239837198;0.98301862610604;0.9830324319594725;0.3609815555769137;0.36098133876898303;1.00959655278311;10.000053769839102;0.9905023847793082;-0.39330699895406346;1.0609760242399737;1.0000004017773976;1.065737446579784;0.9999999557957071
12.181687;0.999984727637295;0.9830185628731803;0.9830324017430992;0.36100154798156925;0.3610013344086446;1.0095964902780974;10.000054909090723;0.9905012880893612;-0.39332799903561255;1.0609760271285382;1.0000003477575632;1.0657442682666807;0.9999998626389724
12.191687;0.9999846384959579;0.9830185054046141;0.9830323674794978;0.36102154067389675;0.3610213300492449;1.0095974334828997;10.000056057400679;0.9905011801512436;-0.3933479991169442;1.0609760358629885;1.0000002906877505;1.0657516542428043;0.9999997730206479
12.201687;0.9999845564143289;0.983018453543767;0.9830323286063366;0.3610432003502742;0.36104299236491416;1.0095973822917164;10.000057212901156;0.99050006131929;-0.3933679991978833;1.0609760509665365;1.0000002309858134;1.065758114707088;0.999999687084694
