time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
12.211687;0.9999844812493428;0.9830184071228321;0.9830322847781394;0.3610631937070419;0.3610629880340884;1.0095983364279066;10.000058374312738;0.9904999320349605;-0.39338799927822127;1.060976072892269;1.0000001690235545;1.0657655084852258;0.9999996048700965
12.221687;0.9999844128784393;0.983018365915051;0.9830322358563877;0.3610831874382337;0.3610829837449784;1.009598295492034;10.000059540424239;0.9904987928002557;-0.3934079993577235;1.060976102059106;1.0000001051564877;1.0657719769159981;0.9999995262360154
12.231687;0.9999843512470432;0.9830183295881837;0.983032181818932;0.36110318156067106;0.3611029795244724;1.0095992590089233;10.000060709689201;0.9904986441190048;-0.39342799943613627;1.0609761388860097;1.0000000397617765;1.0657793788498375;0.9999994508825104
12.241687;0.9999842963404968;0.9830182977099788;0.9830321226519405;0.3611231760777439;0.36112297539590615;1.0095992264456997;10.000061879960116;0.9904974864400853;-0.39344799951320575;1.0609761838048595;0.9999999732125338;1.06578585551963;0.9999993784498054
12.251687;0.9999842481059461;0.98301826979531;0.9830320583241068;0.3611415043171668;0.3611413047079558;1.0096001972327318;10.000063048272782;0.9904973201648454;-0.3934679995886947;1.0609762372378646;0.9999999058169836;1.065793265536672;0.999999308644503
12.261687;0.9999842064032078;0.9830182453407259;0.983031988836025;0.3611614996057868;0.36116130080212033;1.0096001707418942;10.000064210977246;0.990496145713144;-0.3934869996623824;1.0609762995842131;0.9999998378086848;1.0657993808386192;0.9999992413002705
12.271687;0.9999841709683744;0.9830182238590395;0.9830319142813246;0.3611814952793325;0.3611812970147852;1.0096001462347333;10.000065364292132;0.9904959635974734;-0.39350699973407055;1.060976371190929;0.999999769406107;1.0658067984070447;0.9999991762967915
12.281687;0.9999841414158552;0.9830182049342182;0.9830318348664471;0.36120149135221913;0.36120129334336554;1.0096011229214192;10.00006650454577;0.9904947744272292;-0.3935269998035851;1.060976452308964;0.999999700835507;1.0658132903055306;0.9999991134636879
12.291687;0.999984117351406;0.9830181882389989;0.9830317508396132;0.36122148784386;0.3612212897791349;1.0096011001107696;10.000067627670532;0.9904945788232238;-0.393545999870761;1.060976543123669;0.9999996322689869;1.065820345938471;0.999999052611442
12.301687;0.9999840985178442;0.9830181734642028;0.983031662388813;0.3612398181052355;0.36123961964313317;1.0096020772446745;10.00006872868864;0.9904943773591542;-0.393565999935441;1.0609766437924306;0.9999995638014527;1.065827774385773;0.9999989935909375
12.311687;0.9999840848252654;0.9830181602159078;0.9830315696295223;0.3612598154856039;0.3612596162556198;1.009602053778123;10.000069802108863;0.990493170575658;-0.3935849999974923;1.0609767543848103;0.9999994955125697;1.0658339076777226;0.9999989362968652
12.321687;0.9999840762624265;0.9830181480093007;0.9830314726735735;0.36127814666678365;0.36127794627014825;1.009603029103955;10.000070843067554;0.9904929590001403;-0.39360400005682816;1.0609768748320396;0.9999994275038828;1.0658409734266305;0.9999988806572128
12.331687;0.9999840728029769;0.9830181363622803;0.983031371665031;0.3612981449925272;0.3612979430064938;1.0096030026084317;10.000071848305778;0.9904917431688737;-0.3936240001134348;1.060977004960821;0.9999993598784639;1.065847481938442;0.9999988266247755
12.341687;0.9999840743940881;0.9830181248492516;0.9830312667686568;0.3613181437956823;0.36131793978349774;1.0096039737231195;10.000072816083813;0.9904915236599845;-0.39364300016738674;1.06097714453496;0.9999992927226984;1.0658545528517014;0.9999987742086466
12.351687;0.9999840810164651;0.983018113081849;0.9830311581820513;0.36133647639698574;0.361336269918216;1.0096039419109653;10.000073745088528;0.9904903010931007;-0.39366200021882625;1.0609772932376518;0.9999992261052265;1.0658606965226582;0.9999987235350595
12.361687;0.9999840927380347;0.983018100733144;0.9830310461466326;0.3613548094451525;0.3613546000587834;1.0096049066730608;10.000074633659002;0.990490076078124;-0.39368100026792213;1.060977450605209;0.9999991600764954;1.0658677712886477;0.999998674850822
12.371687;0.9999841097205694;0.9830180876470664;0.9830309309332154;0.3613748095941301;0.3613745968530702;1.0096048675652505;10.000075479652931;0.9904888491700619;-0.39370000031483005;1.0609776160179947;0.9999990946789902;1.0658739183916328;0.9999986284680598
12.381687;0.9999841322123564;0.9830180739218959;0.9830308128549691;0.3613931435093225;0.36139292695065156;1.0096058241768833;10.000076280472802;0.990488620871778;-0.3937190003596621;1.0609777887984064;0.999999029969521;1.0658809963140747;0.9999985846772546
12.391687;0.9999841605384971;0.9830180598728392;0.9830306922690647;0.36141147786360517;0.361411257001851;1.009605776177774;10.00007703390079;0.9904873916167033;-0.3937370004024816;1.0609779682955975;0.9999989660343009;1.065886777092077;0.9999985436546648
12.401687;0.999984195054462;0.9830180459183093;0.9830305695031237;0.36143147932801584;0.3614312536575523;1.0096067234161752;10.00007773930297;0.9904871617011795;-0.39375600044333614;1.060978153875392;0.9999989029715938;1.0658938580759392;0.9999985054675008
12.411687;0.9999842360532929;0.9830180325165883;0.9830304447874891;0.3614498145674069;0.361449583572653;1.009606665919497;10.000078397204371;0.9904859312859574;-0.39377500048227976;1.060978344882374;0.999998840827426;1.0659000113006094;0.999998470198262
12.421687;0.9999842836673953;0.9830180201512606;0.9830303182905714;0.3614681502422434;0.3614679134107688;1.009606603887011;10.000079007331818;0.990485700523044;-0.39379300051934996;1.0609785406578611;0.9999987795614108;1.0659067257206436;0.9999984380391552
12.431687;0.9999843378483309;0.9830180092611197;0.983030190209652;0.3614864863481864;0.3614862431786403;1.0096075377765215;10.00007956723807;0.9904854696706097;-0.3938120005545466;1.0609787406168931;0.999998719103406;1.0659138107944952;0.9999984092747923
12.441687;0.9999843984362754;0.9830180001853256;0.9830300608388182;0.3615048228917693;0.3615045728876104;1.0096074683375047;10.000080072218175;0.9904842390875054;-0.3938300005878384;1.0609789442991098;0.9999986594197461;1.065919598161617;0.999998384246101
12.451687;0.9999844652306376;0.9830179932009855;0.9830299305898003;0.36152315989027267;0.361522902548755;1.009608396520522;10.000080515689353;0.9904840091600761;-0.39384800061917796;1.0609791513252775;0.9999986005443535;1.0659263154201741;0.9999983633481793
12.461687;0.999984538028997;0.9830179885486902;0.9830297999155286;0.3615414973607091;0.36154123217488604;1.0096083234028586;10.000080889788379;0.9904827802293248;-0.39386700064852653;1.0609793613109249;0.9999985425913168;1.0659324730828041;0.999998346961178
12.471687;0.9999846166722265;0.9830179864346376;0.9830296691886783;0.3615598353123158;0.3615595617830101;1.0096092502083494;10.000081186524836;0.9904825525867451;-0.3938850006758735;1.0609795738197503;0.9999984857363365;1.0659391899370088;0.9999983353387916
12.481687;0.9999847010700017;0.9830179870753533;0.9830295386945261;0.3615781737432682;0.36157789139086643;1.0096091783242696;10.00008139909774;0.9904813265642642;-0.39390300070122886;1.060979788350725;0.9999984302095903;1.0659449763427606;0.9999983286545039
12.491687;0.9999847911516444;0.983017990703898;0.983029408709722;0.3615965126356442;0.3615962210138372;1.0096101092011476;10.000081522669195;0.9904811025932823;-0.393921000724597;1.060980004322867;0.9999983763115413;1.065951690203597;0.9999983271355434
12.501687;0.9999848868168124;0.9830179975056272;0.9830292795166464;0.3616148519542928;0.36161455066724757;1.0096100441829325;10.000081554582701;0.9904798811873831;-0.3939390007459661;1.0609802210730113;0.9999983243951932;1.0659574727680723;0.9999983310756024
12.511687;0.999984987952924;0.9830180075930965;0.983029151360759;0.36163152498409734;0.36163121370185425;1.009609984396846;10.000081493925512;0.990479662946255;-0.39395700076531487;1.0609804378936605;0.9999982748278419;1.0659641822499337;0.9999983408007578
12.521687;0.9999850944176197;0.9830180210086187;0.9830290244409918;0.36164986499988555;0.36164954346743816;1.0096109307296104;10.000081340242954;0.9904794486037406;-0.3939750007826146;1.060980654086127;0.999998227966071;1.0659708892896813;0.9999983566478959
12.531687;0.9999852059361034;0.9830180377089973;0.9830288989218969;0.36166820526994703;0.361667873307879;1.0096108838583577;10.000081092346065;0.9904782390667779;-0.393993000797828;1.0609808689842997;0.9999981841786907;1.0659766646145292;0.9999983788859013
12.541687;0.9999853220221245;0.9830180576099313;0.9830287749460732;0.36168654572739484;0.3616862032294932;1.0096118443079665;10.000080748375222;0.9904780353811968;-0.3940110008109155;1.0609810819488563;0.9999981439426706;1.0659833665619887;0.9999984076790134
12.551687;0.9999854419890678;0.9830180806627427;0.9830286526718178;0.3617032196397746;0.3617028665755925;1.0096118124804525;10.000080306795159;0.990476838608232;-0.3940280008218424;1.060981292366388;0.999998107893053;1.0659887670362602;0.9999984431603962
12.561687;0.9999855650042853;0.9830181068540201;0.9830285323000287;0.3617215602776425;0.36172119669524844;1.009612788659387;10.00007976719657;0.9904766496779306;-0.39404600083058366;1.0609814996790787;0.9999980767224028;1.0659954634940316;0.999998485472238
12.571687;0.9999856901049284;0.9830181361797773;0.9830284140475354;0.36173823425091917;0.36173786027220955;1.009612773063744;10.000079130717648;0.9904754692857285;-0.3940630008371266;1.0609817034121543;0.9999980510840861;1.066000858138289;0.9999985347206217
12.581687;0.9999858161536663;0.9830181686831018;0.9830282980918955;0.361756574846896;0.3617561906554773;1.0096137659325481;10.000078400302215;0.9904752978716582;-0.3940810008414644;1.0609819031369025;0.9999980316375215;1.0660075485086846;0.9999985909489854
12.591687;0.9999859418449365;0.9830182045036142;0.9830281845429601;0.36177324869921507;0.36177285452121966;1.009613767579126;10.000077580395569;0.9904751356681122;-0.394098000843595;1.0609820983887153;0.999998019104622;1.0660138659129041;0.9999986541355828
12.601687;0.9999860658548136;0.9830182438490254;0.9830280734636968;0.36179158911380027;0.36179118519931386;1.0096137784096602;10.000076676139827;0.9904739827453409;-0.3941150008435452;1.060982288658942;0.9999980142252191;1.0660192505794424;0.999998724130472
12.611687;0.9999861870440583;0.9830182868762278;0.9830279649005083;0.36180826272459055;0.3618078493409928;1.0096147988387725;10.00007569291202;0.9904738390680426;-0.39413300084138697;1.060982473503428;0.9999980176548807;1.0660259301621446;0.99999880056217
12.621687;0.9999863045473123;0.9830183335919002;0.9830278589041079;0.3618249361610436;0.36182451359205003;1.009614829129497;10.00007463661838;0.9904727045921601;-0.3941500008372322;1.060982652600154;0.9999980298590864;1.0660313065465306;0.9999988828573748
12.631687;0.9999864177205713;0.9830183839020606;0.9830277555626163;0.36184160939132554;0.36184117793064413;1.0096158693442978;10.00007351421992;0.9904725793204261;-0.39416700083121764;1.0609828256584486;0.9999980510828377;1.0660376073491085;0.9999989703876144
12.641687;0.9999865260586925;0.9830184377600216;0.9830276550174577;0.36185994905903435;0.3618595090057399;1.0096159193908432;10.000072333648196;0.9904724633072958;-0.3941840008234716;1.0609829923566674;0.9999980814394043;1.0660439031137567;0.9999990625829979
12.651687;0.9999866291549077;0.9830184952726609;0.983027557409383;0.36187662181220465;0.36187617347579243;1.0096159790235855;10.000071102864228;0.9904713566764821;-0.3942010008140905;1.0609831524148994;0.9999981209920116;1.0660492644513475;0.9999991589608862
12.661687;0.9999867267027834;0.9830185567000569;0.98302746282327;0.36189329430193445;0.3618928380063913;1.009617047851772;10.000069828887026;0.9904712595941958;-0.3942180008031563;1.0609833056809927;0.9999981697187634;1.0660555493088455;0.9999992591041139
12.671687;0.9999868184775611;0.9830186223679661;0.9830273713354083;0.3619099665184917;0.3619095025940438;1.009617125414945;10.000068517767918;0.9904701721644951;-0.3942350007907711;1.0609834521479724;0.9999982274277416;1.066060899080937;0.9999993625672696
12.681687;0.9999869042404648;0.9830186925735186;0.9830272830826665;0.3619266384562709;0.3619261672244683;1.009618211233626;10.000067174943304;0.9904700943554363;-0.39425100077707403;1.0609835919134647;0.9999982937123703;1.0660668017514612;0.9999994687857076
12.691687;0.9999869836672217;0.9830187675220686;0.9830271982585986;0.361943310106916;0.3619428318715726;1.0096183047747112;10.000065805088521;0.990469026009752;-0.3942680007622425;1.0609837250745398;0.9999983679753507;1.0660721383492395;0.9999995770582149
12.701687;0.999987056419745;0.9830188472894323;0.983027117097659;0.36195998145581454;0.36195949650340453;1.0096184054021822;10.000064411955574;0.990468966888418;-0.39428500074649325;1.060983851604327;0.9999984495047625;1.066078396901128;0.9999996865478237
12.711687;0.999987122294787;0.9830189318363236;0.9830270398762362;0.3619766524842414;0.36197616108785724;1.0096195123822331;10.000062998253924;0.9904689166961717;-0.39430100073007046;1.0609839713116362;0.9999985375849859;1.0660842780643065;0.9999997962866956
12.721687;0.99998718124258;0.9830190210721279;0.9830269669035816;0.36199332317275035;0.3619928255937463;1.0096196249033198;10.000061565211418;0.9904678751063773;-0.39431800071321066;1.0609840839033542;0.9999986316203393;1.066089592029523;0.9999999051834628
12.731687;0.999987233189412;0.9830191149149429;0.9830268985054469;0.3620099935035357;0.36200948999186117;1.009620742053019;10.000060112891932;0.990467841832436;-0.39433400069611263;1.0609841890768796;0.999998731209679;1.066095456691838;1.0000000120565689
12.741687;0.999987277925857;0.9830192133312716;0.983026835006336;0.3620266634615156;0.3620261542580969;1.0096208628177483;10.000058641826723;0.9904668166580328;-0.3943510006789348;1.0609842865806702;0.999998836129414;1.066100753083041;1.000000115774142
12.751687;0.9999873152325983;0.9830193163646537;0.9830267767185665;0.36204333303573344;0.36204281837186614;1.0096209861789043;10.000057154369086;0.9904667993460575;-0.39436700066181174;1.060984376252181;0.9999989462320156;1.0661065990146128;1.0000002153975152
12.761687;0.9999873450183149;0.9830194241211988;0.9830267239111402;0.3620583355552097;0.3620578156430362;1.0096221111912926;10.000055654356768;0.9904667895448609;-0.3943830006448687;1.0609844580255727;0.999999061381289;1.066112434838519;1.0000003101524255
12.771687;0.9999873672915142;0.9830178700589811;0.9830250100733561;0.36207500435535206;0.36207447937609566;1.0096222369416152;10.000054145432355;0.9904657867841378;-0.3943990006282219;1.0609845318542908;0.9999991815142275;1.0661173310987564;1.0000003993180038
12.781687;0.9999873820867112;0.9830179876533369;0.9830249685514751;0.36209167277329357;0.36209114287347927;1.0096233625036855;10.000052629615192;0.9904657905411751;-0.3944150006119655;1.060984597617916;0.999999306708685;1.0661231455863671;1.000000482209489
12.791687;0.9999873894427095;0.9830181103884374;0.9830249326260081;0.3621066741425843;0.36210613944109676;1.0096234869756648;10.000051107342623;0.9904648003340247;-0.39443100059616815;1.060984655127812;0.9999994371880763;1.0661280200174572;1.0000005582257399
12.801687;0.9999873894077349;0.9830182383321892;0.9830249022903798;0.36212334179011846;0.36212280239386185;1.0096236095268198;10.000049578724141;0.9904648157536128;-0.39444700058089815;1.0609847041834524;0.9999995732949881;1.0661338124902568;1.0000006268675792
12.811687;0.999987382044189;0.9830183714118758;0.9830248776279604;0.3621383423695633;0.36213779839352295;1.009624729427722;10.000048044895046;0.9904648364449626;-0.39446300056625627;1.0609847446213074;0.9999997153959975;1.0661395941070093;1.0000006877301166
12.821687;0.9999873674131092;0.9830185094788481;0.9830248588095977;0.36215500919555477;0.3621544607817851;1.0096248460608364;10.000046508330687;0.9904638621047441;-0.3944790005523677;1.060984776354669;0.9999998637418821;1.0661444360752574;1.0000007404845177
12.831687;0.9999873455866198;0.9830186523901441;0.9830248460996354;0.36217000890972534;0.3621694562399613;1.0096259588770118;10.000044972132;0.9904638924401841;-0.394495000539324;1.0609847993620958;1.0000000183989175;1.0661501967870746;1.0000007848531818
12.841687;0.999987316692185;0.9830188000518283;0.9830248398291621;0.3621866748172659;0.36218611811637386;1.0096260673830888;10.00004343934166;0.9904639271271951;-0.394510000527146;1.060984813640764;1.0000001793035447;1.0661555775865517;1.000000820613005
12.851687;0.9999872808889632;0.9830189524360444;0.9830248402680668;0.3622016735647758;0.3622011130920992;1.0096261711804;10.00004191295342;0.9904629658560127;-0.3945260005158139;1.0609848191720395;1.000000346366051;1.0661603898833696;1.000000847625049
12.861687;0.9999872383402351;0.9830191095292;0.9830248474736639;0.36221833848387575;0.36221777451203907;1.009627269900961;10.000040396445401;0.9904630083440008;-0.3945420005053073;1.0609848159137993;1.0000005195127315;1.0661661218873895;1.0000008658616628
12.871687;0.9999871892775791;0.98301927121831;0.9830248612814946;0.3622333362547294;0.3622327690491097;1.0096273630819332;10.00003889402966;0.9904620542362567;-0.3945570004955956;1.0609848038888394;1.0000006986722647;1.066170545526414;1.0000008754147816
12.881687;0.9999871340407039;0.9830194372235795;0.9830248814129886;0.3622483335599226;0.3622477633731902;1.0096284501850894;10.000037410142571;0.9904621030301141;-0.3945720004866117;1.0609847833313706;1.0000008837517451;1.0661758888090185;1.0000008764501198
12.891687;0.9999870730335559;0.9830196071563081;0.9830249075508213;0.36226333041010106;0.3622627574874746;1.0096285307248614;10.00003594861892;0.9904621541460767;-0.394588000478247;1.060984754704784;1.0000010745648775;1.0661815928897613;1.0000008690889584
12.901687;0.9999870066843849;0.9830197806467608;0.9830249393713201;0.36227832681222094;0.3622777513970247;1.009628604284926;10.000034512339335;0.9904612070737145;-0.3946030004703493;1.0609847185645578;1.000001270733193;1.0661859889210195;1.0000008532740863
12.911687;0.9999869354355638;0.9830199574026026;0.9830249766076234;0.36229498944201627;0.3622944117776607;1.0096296704644696;10.000033103662787;0.9904612614142293;-0.3946180004627116;1.0609846754000742;1.0000014716670829;1.066191305519942;1.0000008287440352
12.921687;0.999986859726814;0.9830201371210499;0.9830250191010858;0.362309984983085;0.36230940530892786;1.0096297289639187;10.000031725269283;0.990461316802316;-0.39463300045507105;1.0609846255453887;1.0000016766423507;1.0661966143097834;1.0000007951511272
12.931687;0.999986779947347;0.9830203193532512;0.9830250667510091;0.36232498013065595;0.36232439867238914;1.0096297797318494;10.000030380987669;0.9904603728570647;-0.394649000447133;1.060984569197527;1.000001884911559;1.0662013570180666;1.0000007521912875
12.941687;0.9999866963847607;0.9830205034589047;0.9830251194426656;0.36233997492532205;0.36233939188408837;1.0096308229698572;10.000029076027952;0.9904604292153576;-0.39466400043860556;1.0609845065472872;1.00000209581017;1.066206651808965;1.000000699663928
12.951687;0.9999866092221305;0.9830206886583069;0.9830251770635723;0.3623549694139605;0.36235438495948613;1.0096308590353877;10.000027816111357;0.9904594855769221;-0.3946790004292162;1.0609844379222502;1.0000023088280297;1.0662110113972365;1.0000006375069581
12.961687;0.9999865185590953;0.98302087415668;0.9830252395336949;0.3623699636395547;0.3623693779138624;1.0096308883849798;10.000026606043658;0.9904595417198072;-0.39469300041871286;1.0609843637936207;1.0000025236412264;1.0662159241444058;1.0000005658273006
12.971687;0.9999864244405121;0.9830210592865327;0.9830253067796129;0.36238495763635764;0.3623843707668485;1.0096319115326895;10.000025449019688;0.9904595975088208;-0.3947080004068808;1.0609842846805961;1.0000027401077893;1.066221202143424;1.0000004849033777
12.981687;0.9999863269096918;0.9830212435401937;0.9830253787338279;0.36239995143515913;0.3623993635447567;1.0096319289567366;10.000024347347118;0.9904586529184491;-0.3947230003935716;1.0609842011225061;1.0000029581988237;1.066225547038814;1.0000003951287495
12.991687;0.9999862260056626;0.9830214264834203;0.9830254553988516;0.36241327840328363;0.3624126896106771;1.0096329410380567;10.000023303733157;0.9904587080211257;-0.3947380003787156;1.0609841137486702;1.000003177890895;1.0662308175100847;1.0000002969370563
13.001687;0.9999861216809824;0.9830216076670721;0.9830255368808225;0.3624282719111921;0.3624276823282923;1.0096329480674044;10.000022321658735;0.9904587629070452;-0.3947520003623162;1.0609840233243693;1.0000033991025254;1.0662357150883988;1.0000001908121825
13.011687;0.9999860137740157;0.9830217866045454;0.9830256233371605;0.3624432653290538;0.3624426750633488;1.0096329502482013;10.00002140469102;0.9904578176273633;-0.39476700034443263;1.060983930684695;1.0000036216789723;1.0662400519185409;1.000000077348667
13.021687;0.9999859020764776;0.9830219628016064;0.9830257148783164;0.36245825869074;0.362457667852462;1.0096339477263085;10.000020555777677;0.9904578722144742;-0.3947820003251585;1.0609838366024253;1.0000038453751598;1.0662453162160443;0.9999999572504487
13.031687;0.9999857864426561;0.9830221357803235;0.9830258114509373;0.362471585357102;0.36247099406852434;1.009633940671666;10.000019776960663;0.9904579267045258;-0.39479600030461764;1.06098374171437;1.0000040698334793;1.0662502092938415;0.9999998312522599
13.041687;0.9999856668911119;0.9830223050702467;0.983025912767678;0.3624865786812766;0.3624859870819251;1.0096339292862657;10.000019069036323;0.9904569811426008;-0.3948100002829703;1.0609836465633222;1.0000042945664318;1.0662541729720636;0.999999700025874
13.051687;0.9999855435899774;0.9830224701836936;0.9830260183676902;0.36250157201256517;0.36250098025509303;1.009634913704379;10.000018430821125;0.9904570356323674;-0.39482500026040107;1.0609835516750799;1.0000045189502567;1.0662594358930297;0.9999995641788739
13.061687;0.9999854167610874;0.9830226306023845;0.9830261277412564;0.36251489869945497;0.36251430694283154;1.0096348939617468;10.00001785872659;0.9904570903951104;-0.39483900023711255;1.060983457543442;1.000004742259155;1.0662643291314042;0.9999994243420304
13.071687;0.9999852866716468;0.9830227857994969;0.9830262404252545;0.3625298920871316;0.3625293004955317;1.009634870097805;10.00001734790534;0.9904561457415615;-0.3948530002133393;1.0609833645492373;1.000004963731683;1.0662682947287523;0.9999992811843404
13.081687;0.9999851536823273;0.9830229352782656;0.9830263560764153;0.36254321884680246;0.36254262759527467;1.0096358422048837;10.000016894439254;0.9904562019810478;-0.3948670001893426;1.0609832729919628;1.0000051826126524;1.0662731912598118;0.9999991353106817
13.091687;0.999985018266671;0.9830230786146605;0.9830264745050432;0.3625582123099767;0.36255762159400784;1.009635810373549;10.000016496286216;0.9904562593556132;-0.3948810001653774;1.0609831832566905;1.000005398150093;1.0662780906240277;0.9999989871420756
13.101687;0.9999848810414242;0.9830232155169751;0.983026595629419;0.3625715391428913;0.36257094918188437;1.0096357746888684;10.000016152340933;0.9904553180498638;-0.3948950001416606;1.0609830958778714;1.0000056095822343;1.0662820647609668;0.9999988368252768
13.111687;0.9999847427868837;0.983023345856756;0.9830267194031265;0.3625848660195253;0.3625842770498328;1.0096367352865698;10.000015861313166;0.9904553782514259;-0.3949090001183641;1.0609830113673335;1.000005816158189;1.0662869723305062;0.9999986842258491
13.121687;0.9999846044227115;0.9830234696161549;0.9830268458037579;0.36259985961998265;0.36259927188863644;1.0096366923718132;10.00001562163188;0.9904554401540481;-0.3949230000956297;1.0609829300168125;1.0000060171971927;1.0662918853689478;0.9999985290587163
13.131687;0.9999844669730308;0.9830235867876541;0.9830269748423843;0.36261318662509306;0.36261260039158927;1.0096366461793795;10.00001543201511;0.9904545038986639;-0.39493700007357635;1.0609828518834492;1.0000062121533646;1.0662958759516763;0.9999983710506518
13.141687;0.9999843314992048;0.9830236973143923;0.9830271065266201;0.3626265137106997;0.36262592925570136;1.0096375969150153;10.000015292084129;0.9904545695690984;-0.39495100005230954;1.060982776894591;1.0000064006547285;1.0663008027335767;0.9999982100014061
13.151687;0.9999841990062163;0.9830238011027644;0.9830272408368621;0.36264150754354957;0.362640925183573;1.0096375447301953;10.000015202458927;0.9904546372555476;-0.394964000031945;1.0609827049287714;1.0000065825098532;1.0663053672129033;0.9999980457556615
13.161687;0.9999840704036741;0.9830238980472188;0.9830273777451979;0.3626548347813596;0.36265425488544045;1.0096374897300424;10.000015164103342;0.9904537070617453;-0.3949780000126191;1.0609826358334329;1.000006757688991;1.0663093820180978;0.9999978781557924
13.171687;0.9999839465122892;0.9830239880419719;0.9830275172246548;0.36266816207652686;0.3626675850781622;1.0096384319955063;10.000015177844368;0.9904537790199304;-0.39499199999448;1.0609825694184774;1.000006926251351;1.0663143351278501;0.9999977070076446
13.181687;0.9999838280543359;0.9830240710176956;0.9830276592541639;0.3626814894155199;0.36268091581466916;1.009638371633206;10.000015244649058;0.9904538530625778;-0.39500499997767163;1.0609825054841788;1.0000070882393084;1.0663189278375116;0.9999975320670649
13.191687;0.9999837156543354;0.9830241469836658;0.9830278038444884;0.36269481679070226;0.36269424714269366;1.0096383088807082;10.000015365799577;0.9904529291137064;-0.39501899996232775;1.0609824439046487;1.000007243674044;1.0663229727556227;0.9999973530531416
13.201687;0.9999836098583431;0.9830242160428571;0.9830279510318846;0.36270814420257746;0.3627075790960162;1.009639244192712;10.000015542481151;0.9904530071614421;-0.3950319999485786;1.060982384661249;1.0000073926348054;1.0663275872787277;0.9999971697137131
13.211687;0.9999835110854154;0.9830242783828079;0.9830281008125012;0.36272147166049346;0.362720911694431;1.009639178169639;10.000015775170999;0.990453087239496;-0.3950449999365492;1.0609823277731187;1.0000075352256361;1.066332213466704;0.9999969819356044
13.221687;0.999983419555037;0.9830243342130052;0.9830282531206488;0.36273479918117874;0.3627342449512134;1.0096391114092664;10.000016063288168;0.9904521694020431;-0.39505899992634896;1.0609822732517273;1.000007671454835;1.0663362932916922;0.9999967898127272
13.231687;0.9999833353493249;0.9830243836420972;0.9830284078952585;0.36274812678477597;0.36274757887667997;1.0096400444566964;10.000016405388614;0.9904522537200074;-0.39507199991808817;1.0609822211189577;1.0000078012369191;1.0663409437053775;0.99999659361249
13.241687;0.9999832585472023;0.9830244265961149;0.9830285651029644;0.3627614544914652;0.3627609134736034;1.009639977832654;10.000016799439319;0.9904523402489119;-0.39508499991190704;1.0609821714015872;1.0000079244975668;1.06634560646555;0.9999963936820795
13.251687;0.9999831892970695;0.9830244628599356;0.9830287246743608;0.3627747823217535;0.3627742487322451;1.0096399120242516;10.000017243110388;0.9904514290208711;-0.39509799990797173;1.060982124088771;1.0000080412179595;1.0663493527735581;0.999996190366976
13.261687;0.9999831278892002;0.9830244921637016;0.9830288864586567;0.36278811029630653;0.36278758463344346;1.0096408474312422;10.000017734927377;0.9904515201001678;-0.39511099990644116;1.0609820791127942;1.0000081514301684;1.0663540402849203;0.9999959839487383
13.271687;0.9999830747826028;0.9830245142095063;0.9830290502465637;0.3627997717628621;0.3627992544887816;1.009640784358265;10.000018275634087;0.9904516135838111;-0.3951239999074481;1.0609820363584257;1.000008255230111;1.0663587402368848;0.9999957745930487
13.281687;0.9999830304352144;0.9830245286711377;0.9830292158229622;0.3628131000577604;0.3628125916094226;1.0096407230757687;10.000018868201794;0.9904507094976392;-0.39513699991110723;1.060981995666936;1.000008352791622;1.0663625240029644;0.9999955623764497
13.291687;0.9999829950920773;0.9830245352580138;0.9830293829617716;0.3628264285084645;0.36282592930493385;1.00964166391215;10.000019516678991;0.9904508077290161;-0.3951499999175173;1.060981956849256;1.0000084443740673;1.0663672495258654;0.9999953474146202
13.301687;0.9999829687824955;0.9830245338409203;0.9830295513672697;0.3628380904339641;0.3628376008815172;1.0096416073075771;10.00002022513832;0.990450908079905;-0.3951619999267436;1.060981919702689;1.0000085302884307;1.0663716178107205;0.9999951299569252
13.311687;0.9999829514760978;0.9830245245382563;0.9830297206684342;0.36285141914276936;0.3628509396399154;1.0096415537337633;10.000020996813317;0.9904500103571164;-0.39517499993880584;1.060981883993035;1.0000086107867694;1.066375441585978;0.9999949103452838
13.321687;0.9999829432154496;0.983024507711772;0.9830298904496297;0.36286474794120627;0.36286427887568223;1.0096425035517644;10.000021832756541;0.9904501144312263;-0.3951879999536866;1.0609818494471694;1.0000086859635846;1.0663802082761817;0.9999946889497348
13.331687;0.9999829441502108;0.9830244839180704;0.9830300602257095;0.36287641014656513;0.3628759518822713;1.0096424569802482;10.00002273094794;0.9904502202462364;-0.3951999999713398;1.0609818158020465;1.0000087557989594;1.0663846187519237;0.9999944661839743
13.341687;0.9999829545288119;0.9830244538399443;0.9830302294114552;0.36288973909013866;0.3628892919547333;1.0096424141667604;10.00002368705642;0.9904493277688976;-0.39521299999169474;1.060981782838844;1.0000088203533832;1.0663884855032453;0.9999942424994417
13.351687;0.999982974721924;0.9830244182061207;0.9830303973837131;0.3629014014443136;0.36290096572586755;1.0096433752450935;10.000024695744083;0.9904494369413929;-0.39522500001466854;1.0609817503647334;1.0000088799351616;1.066392924794061;0.9999940183072158
13.361687;0.9999830052337129;0.9830243777416385;0.9830305635680143;0.3629147305495587;0.3629143065004308;1.00964334033086;10.000025751434542;0.990449547723735;-0.395238000040163;1.0609817181949721;1.0000089350651271;1.066397748791775;0.9999937939497988
13.371687;0.9999830466513044;0.9830243331463413;0.9830307274613053;0.3629263930795146;0.3629259809221342;1.0096433094874877;10.000026848711444;0.9904496601932058;-0.3952500000680394;1.0609816861435073;1.0000089863171404;1.0664022159128093;0.9999935697714125
13.381687;0.9999830995637246;0.9830242850528553;0.9830308886367286;0.3629397223753545;0.36293932230889764;1.009643282707304;10.000027982157595;0.9904487745578057;-0.395263000098111;1.0609816540118004;1.0000090342087677;1.0664061382994114;0.9999933461720601
13.391687;0.9999831644359243;0.9830242339539341;0.9830310467562305;0.36295138511242664;0.36295099732017444;1.0096442598881152;10.000029145920056;0.990448891038716;-0.39527500013017586;1.0609816215982621;1.0000090791875325;1.0664106318242603;0.999993123563978
13.401687;0.9999832414605128;0.9830241801573932;0.9830312015911463;0.3629630479656765;0.36296267261934606;1.009644240787036;10.000030333679963;0.990449009775038;-0.3952870001640568;1.0609815886868403;1.000009121666039;1.066415137862676;0.9999929023313178
13.411687;0.9999833305427268;0.9830241238266468;0.9830313530325409;0.3629763776103154;0.3629760148671024;1.0096442249918165;10.00003153861239;0.9904481308465615;-0.39529900019962017;1.0609815549897235;1.0000091620482647;1.0664187270926597;0.9999926828773474
13.421687;0.9999834314286118;0.9830240650802559;0.9830315009986451;0.36298804072931573;0.3629876907163302;1.0096452119225838;10.00003275293044;0.9904482543258254;-0.39531100023676036;1.0609815201460358;1.0000092007303536;1.0664232564785252;0.9999924656530297
13.431687;0.9999835438269765;0.9830240041004498;0.9830316452905062;0.3629997040221892;0.3629993668107218;1.0096452008503;10.000033967683823;0.9904483803150177;-0.3953230002753596;1.0609814837823726;1.000009238098261;1.0664277966783429;0.9999922511084037
13.441687;0.9999836674850489;0.9830239412175803;0.9830317855711588;0.3630113675364631;0.3630110431217464;1.0096451909773334;10.000035173319853;0.9904485089728419;-0.3953350003152571;1.0609814455318705;1.0000092744995908;1.066432347011435;0.9999920396518289
13.451687;0.9999838021904233;0.983023876920526;0.983031921465677;0.363023031324877;0.3630227196210353;1.0096451815893865;10.000036360617516;0.9904476404663805;-0.3953470003562573;1.0609814050334567;1.0000093101586567;1.0664359779227406;0.9999918316501578
13.461687;0.9999839476893343;0.9830238117872285;0.9830320526444977;0.36303469543940603;0.36303439628554884;1.0096461721337135;10.000037521437621;0.9904477748747459;-0.39535900039815175;1.060981361964533;1.0000093451171597;1.066440546031277;0.9999916274377562
13.471687;0.9999841036214311;0.9830237463995716;0.9830321788007591;0.36304802659732305;0.36304773976537735;1.0096461621650192;10.000038648895272;0.9904479121683716;-0.39537100044072465;1.0609813160922585;1.0000093792738034;1.0664451216995523;0.9999914273362019
13.481687;0.999984269469226;0.9830236812869902;0.9830322995556527;0.36305969151364986;0.36305941670917086;1.0096461513472352;10.000039736960721;0.9904470522523612;-0.395382000483757;1.0609812673272172;1.000009412485785;1.0664484045855804;0.9999912316970107
13.491687;0.9999844445162555;0.9830236168624313;0.9830324144207434;0.36307135689527864;0.3630710937563881;1.009647139595337;10.00004078051157;0.9904471949748628;-0.3953940005270331;1.06098121573133;1.00000944468002;1.066452992834928;0.999991040896486
13.501687;0.9999846279117078;0.9830235533492877;0.9830325228502417;0.3630830227683346;0.36308277087533897;1.0096471271389054;10.000041776136731;0.9904473401216363;-0.3954060005703516;1.0609811614627938;1.0000094759098772;1.0664575861812866;0.9999908552443919
13.511687;0.9999848187680761;0.9830234907968634;0.9830326242901742;0.36309468914807014;0.3630944480397548;1.009647114362036;10.00004272230351;0.9904474874712832;-0.39541700061353036;1.0609811047359872;1.0000095063189847;1.066461813014244;0.9999906749452933
13.521687;0.9999850161980558;0.9830234291858526;0.9830327181990058;0.36310468938087354;0.3631044585665937;1.0096471015806887;10.000043618792992;0.99044663684781;-0.39542900065639086;1.060981045820408;1.0000095360530266;1.0664654852428082;0.9999905001950196
13.531687;0.999985219356116;0.9830233684862417;0.9830328041039424;0.3631163568155434;0.3631161357832654;1.0096480889157549;10.000044466539528;0.9904467880630266;-0.3954400006987444;1.0609809850398884;1.0000095651892986;1.0664697177873939;0.9999903312965642
13.541687;0.9999854274632639;0.9830233086127663;0.9830328817005264;0.36312802480354867;0.3631278130261956;1.0096480762756352;10.000045267810101;0.9904469408186918;-0.3954520007404011;1.0609809227741296;1.0000095937463809;1.0664743225540665;0.9999901686567692
13.551687;0.9999856397899604;0.9830232493783078;0.9830329508966951;0.36313969336236457;0.3631394903011132;1.009648063451658;10.000046026228642;0.9904460947111612;-0.39546300078117824;1.060980859436931;1.0000096217673977;1.0664776283219426;0.9999900126831629
13.561687;0.9999858556793536;0.9830231905467016;0.9830330117248386;0.3631513625052024;0.3631511676077811;1.0096490502274706;10.000046746535984;0.9904462493437841;-0.39547400082090517;1.0609807954261956;1.0000096494012773;1.0664818624021513;0.9999898637274702
13.571687;0.999986074588985;0.9830231319664577;0.9830330641994073;0.36316136557569734;0.36316117826994665;1.0096490363639443;10.000047434115324;0.9904464044263147;-0.39548500085944;1.060980731144959;1.0000096768904658;1.0664860951928932;0.999989722083853
13.581687;0.9999862960466823;0.9830230736793905;0.9830331082543484;0.36317303591422867;0.36317285560365326;1.0096490215225993;10.000048094466045;0.9904465597626252;-0.3954960008966787;1.0609806671082915;1.0000097044431866;1.0664903258494403;0.9999895879998194
13.591687;0.9999865195447937;0.9830230159131638;0.9830331437627774;0.36318470685322135;0.3631845329201393;1.0096490052420422;10.000048732690209;0.99044571519816;-0.3955080009325415;1.0609806040050174;1.0000097321406372;1.066493995747959;0.9999894617628895
13.601687;0.9999867444955551;0.9830229589680566;0.9830331705495217;0.36319471171502066;0.36319454352938635;1.0096499869707238;10.00004935311022;0.9904458706073594;-0.39551900096695963;1.060980542607752;1.0000097599761801;1.0664982198552602;0.9999893437752123
13.611687;0.9999869702491495;0.9830229031158301;0.9830331883995321;0.36320638381204284;0.3632062207415124;1.0096499661485274;10.000049958989203;0.9904460258661607;-0.395530000999869;1.0609804835978494;1.0000097879026473;1.0665024395762739;0.9999892345038166
13.621687;0.9999871960897837;0.98302284860049;0.9830331971044548;0.3632180564486437;0.36321789786457437;1.0096499422897698;10.00005055196451;0.990446180847418;-0.39554100103120826;1.0609804275033285;1.0000098158311437;1.06650665413026;0.9999891343943267
13.631687;0.9999874212331668;0.9830227956725937;0.9830331965007946;0.3632280629260116;0.36322790820536643;1.009649914987412;10.000051132208641;0.9904453354979609;-0.39555100106093033;1.0609803747684483;1.0000098436420564;1.066509563161301;0.999989043801891
13.641687;0.9999876448638434;0.9830227445225527;0.9830331864849812;0.3632397365455876;0.3632395850748247;1.009650883868674;10.000051699968097;0.990445489862886;-0.3955620010890221;1.0609803257898225;1.000009871206416;1.0665137650702503;0.9999889629363456
13.651687;0.9999878661741664;0.9830226951662288;0.9830331670508177;0.36324974394303344;0.36324959512190563;1.0096508485652675;10.000052255936732;0.9904456439990937;-0.3955730011155065;1.0609802808658597;1.000009898395521;1.066517959722185;0.9999888918663234
13.661687;0.9999880844078448;0.9830226474752476;0.9830331383117773;0.36326141842281473;0.3632612716631442;1.0096508086429097;10.000052799657492;0.9904447979360503;-0.3955840011404257;1.0609802401113881;1.0000099250454009;1.0665212180519013;0.9999888305497129
13.671687;0.9999882989145304;0.983022601309948;0.9830331004151932;0.3632714266249841;0.3632712813496557;1.0096517635090334;10.000053328892637;0.9904449517173406;-0.395594001163823;1.0609802034266724;1.0000099508976494;1.0665250262387098;0.9999887788323386
13.681687;0.9999885091656843;0.9830225566205272;0.9830330533595164;0.36328143518987066;0.3632812908347348;1.0096517125033362;10.000053840883005;0.9904451053947829;-0.39560500118573294;1.0609801705644715;1.0000099756414604;1.0665291972746298;0.9999887364715587
13.691687;0.9999887147252331;0.9830225135291109;0.9830329969057358;0.363293110756309;0.3632929667732804;1.0096516551585413;10.000054333514822;0.9904452590177345;-0.39561600120617785;1.060980141170739;1.0000099990527118;1.066533360064189;0.9999887031802206
13.701687;0.9999889152123382;0.9830224723143922;0.9830329306849989;0.3633031199613431;0.36330297582493715;1.009651591347313;10.000054805731605;0.9904444126784056;-0.39562600122516606;1.0609801147560003;1.0000100210584861;1.0665362148128992;0.9999886785986809
13.711687;0.9999891102904506;0.9830224332777681;0.9830328543274893;0.36331312944452443;0.36331298465770734;1.009652521228972;10.000055257937069;0.9904445664916491;-0.3956360012427005;1.0609800907509312;1.0000100416734967;1.066539989705394;0.999988662232819
13.721687;0.9999892996824074;0.9830223966676463;0.983032767517888;0.3633231391856991;0.3633229932772823;1.0096524451315487;10.000055691928571;0.9904447205434744;-0.39564700125878416;1.060980068640338;1.0000100609340503;1.0665441272743965;0.9999886534528631
13.731687;0.9999894831823377;0.9830223627236004;0.983032670031587;0.36333481583471544;0.3633346683502395;1.0096523634787937;10.00005610979605;0.9904448749356428;-0.395657001273409;1.060980048020426;1.0000100788809527;1.0665478861473567;0.9999886515659416
13.741687;0.9999896606481083;0.9830223317477562;0.9830325617278934;0.36334482603844453;0.3633446765318905;1.009652276812792;10.000056512881384;0.9904440298027356;-0.3956670012865484;1.0609800285644644;1.000010095543311;1.0665507094493067;0.9999886559057091
13.751687;0.9999898319496596;0.983022304104651;0.9830324425310972;0.3633548364394046;0.3633546844679998;1.009653185832431;10.000056901831602;0.9904441851914869;-0.39567800129816155;1.0609800099672624;1.000010110923824;1.0665548264335558;0.9999886659029923
13.761687;0.9999899969423689;0.983022280121256;0.9830323124650634;0.3633648470101716;0.3633646921297265;1.0096530913461383;10.000057277131441;0.9904443409606627;-0.3956880013081993;1.0609799919381029;1.0000101249794846;1.0665585674890041;0.9999886811325325
13.771687;0.9999901555824456;0.9830222599923448;0.9830321716627777;0.36337485772016864;0.3633746994826815;1.0096529941851946;10.000057639294045;0.990444496834168;-0.39569800131661204;1.0609799742567143;1.0000101375717407;1.0665623044973807;0.9999887012621073
13.781687;0.9999903080653905;0.9830222438094633;0.9830320202974878;0.36338486853479063;0.363384706494808;1.009652895076522;10.000057988815703;0.9904436525072903;-0.3957080013233607;1.0609799568190585;1.0000101484328574;1.0665651096359763;0.999988725917329
13.791687;0.9999904547885098;0.9830222316425573;0.9830318585400615;0.3633948794145262;0.36339471314360283;1.0096537944840005;10.000058326091274;0.9904438076797689;-0.3957180013284307;1.0609799396383608;1.0000101572092153;1.0665688409882745;0.9999887546192923
13.801687;0.999990596176874;0.983022223569075;0.983031686591247;0.36340489031637874;0.3634047194149259;1.0096536925760458;10.000058651163696;0.990443962018374;-0.3957280013318469;1.0609799227953527;1.0000101635306249;1.066572570802481;0.9999887868372659
13.811687;0.9999907325301728;0.9830222197001331;0.9830315046938776;0.3634149011969774;0.3634147252981902;1.0096535893148881;10.000058963336436;0.990444115132061;-0.3957380013336751;1.0609799063433627;1.000010167043306;1.0665762998769275;0.9999888220860915
13.821687;0.9999908639829681;0.9830222201971233;0.9830313130949495;0.36342491201383065;0.36342473078588555;1.0096534845069232;10.000059261265998;0.9904432665995163;-0.39574800133401417;1.0609798902497571;1.000010167427938;1.0665791002411589;0.9999888600195669
13.831687;0.999990990569782;0.98302222519014;0.9830311120308011;0.3634349227258308;0.36343473587448505;1.00965437782467;10.000059543755732;0.9904434160106129;-0.39575800133298905;1.0609798744194434;1.0000101643945982;1.0665828296978757;0.9999889004896747
13.841687;0.9999911122991006;0.9830222346874435;0.9830309017341605;0.36344493329413335;0.3634447405626598;1.009654268866243;10.0000598103833;0.9904435630166543;-0.3957670013307533;1.0609798587430532;1.0000101576666944;1.0665861890914166;0.999988943544855
13.851687;0.9999912291849645;0.9830222486092247;0.9830306824088845;0.36345494368115067;0.3634547448498538;1.009654157212734;10.00006006175169;0.9904437073822523;-0.3957770013274966;1.060979843127738;1.0000101470139307;1.066589920951193;0.9999889893475863
13.861687;0.9999913412803091;0.9830222668822389;0.9830304542071241;0.3634632871826561;0.3634630820684775;1.009654042513853;10.000060299985334;0.9904438490005827;-0.3957870013234329;1.0609798275166777;1.0000101322949804;1.0665936545136985;0.9999890380907372
13.871687;0.9999914487389246;0.983022289494992;0.9830302172694991;0.3634732970951558;0.3634730855490847;1.0096539246000413;10.000060528980399;0.9904429878869836;-0.3957960013187623;1.0609798118833882;1.000010113471135;1.0665960902821714;0.9999890899965503
13.881687;0.9999915518385425;0.9830223164928519;0.9830299718161422;0.3634833067176927;0.36348308862267686;1.0096548034840023;10.000060753832738;0.9904431241679914;-0.39580600131363874;1.0609797961759881;1.0000100906487543;1.066599827676747;0.9999891453039501
13.891687;0.9999916508773224;0.9830223479259743;0.9830297182080479;0.3634933160203094;0.3634930912922509;1.009654679262641;10.000060979830085;0.9904432580425387;-0.39581500130817;1.0609797802424903;1.0000100641218066;1.0666031957988658;0.9999892042065963
13.901687;0.9999917459994145;0.9830223837825357;0.9830294569302753;0.36350165831145326;0.36350142690110726;1.0096545520073554;10.00006121132647;0.9904433897303706;-0.3958250013024349;1.0609797638318834;1.0000100343023117;1.0666069365570716;0.9999892668633794
13.911687;0.9999918370935883;0.9830224239294568;0.9830291885903241;0.36351166690427594;0.3635114287977973;1.0096544216486352;10.000061451084791;0.9904425194601146;-0.395834001296494;1.0609797466952289;1.0000100015724038;1.066609378761159;0.9999893334631501
13.921687;0.9999919238075057;0.9830224681263906;0.9830289139485197;0.3635216751141712;0.36352143033442896;1.009655287943966;10.000061700192605;0.9904426474617793;-0.39584300129039646;1.0609797287039955;1.0000099662070954;1.066612750229252;0.9999894042167882
13.931687;0.9999920056208919;0.9830225161497316;0.9830286338640536;0.36353001625507275;0.36352976486608557;1.0096551505997464;10.000061958113175;0.9904427738872236;-0.39585300128419665;1.0609797098762257;1.0000099284029549;1.0666164930184958;0.9999894793031006
13.941687;0.9999920819262285;0.983022567903763;0.9830283492140189;0.36354002363936644;0.3635397657514837;1.0096550094056245;10.000062223415565;0.9904428987372023;-0.3958620012779807;1.060979690252612;1.0000098883336561;1.0666198644022427;0.9999895588517812
13.951687;0.9999921521322793;0.983022623448754;0.9830280608790327;0.3635483639133843;0.363548099686129;1.009654864249192;10.0000624951362;0.9904420219265894;-0.39587100127188607;1.0609796697662908;1.0000098461652596;1.066622306492731;0.9999896429443512
13.961687;0.9999922157767954;0.9830226829837001;0.983027769735909;0.3635583703893359;0.36355810003200784;1.009655715094428;10.000062773286738;0.9904421434290387;-0.395880001266094;1.0609796482356193;1.000009802006016;1.0666256760179642;0.9999897316107329
13.971687;0.9999922725631599;0.9830227467662203;0.9830274766183843;0.3635667097091609;0.36356643348089024;1.0096555620053087;10.000063057888516;0.9904422633595247;-0.39588900126079535;1.060979625393205;1.0000097558692866;1.0666290439588197;0.9999898248229291
13.981687;0.9999923223260008;0.9830228150179835;0.9830271822640154;0.36357671517812695;0.3635764333873139;1.0096554051658533;10.000063347924703;0.9904423819638548;-0.3958980012561555;1.060979600950707;1.0000097077544825;1.0666324098923894;0.9999899224872967
13.991687;0.9999923650048679;0.9830228879104091;0.9830268873220117;0.36358505343400893;0.36358476643457277;1.00965524486137;10.000063641537695;0.9904424995753011;-0.3959070012523013;1.0609795747154651;1.00000965777544;1.0666357734491219;0.999990024441334
14.001687;0.9999924006669529;0.9830229655937427;0.9830265924741013;0.36359339111804817;0.36359309930234135;1.009655081463899;10.00006393678742;0.9904416166051645;-0.39591600124933224;1.060979546609404;1.0000096062021162;1.066638205727119;0.9999901304121064
14.011687;0.999992429588045;0.9830230482069452;0.9830262985267446;0.3636033948799439;0.3636030986729817;1.0096559154882796;10.000064232116863;0.990441733515654;-0.3959250012473331;1.0609795165987175;1.0000095534322044;1.0666415635086697;0.9999902399487614
14.021687;0.9999924523420354;0.9830231358414562;0.9830260063482836;0.36361173137758623;0.36361143123796286;1.009655747645927;10.00006452677014;0.9904418506844084;-0.3959340012463773;1.060979484673364;1.000009499974062;1.0666449179252213;0.999990352434128
14.031687;0.9999924697799006;0.9830232284775308;0.9830257167770226;0.3636200672702897;0.36361976369817406;1.0096555787415449;10.000064820976851;0.9904419682577801;-0.39594300124651627;1.0609794508008932;1.0000094464117713;1.0666482687715468;0.9999904671665447
14.041687;0.9999924828627104;0.9830233260116267;0.9830254306103393;0.36363006921425967;0.3636297627579315;1.0096554095007941;10.000065115419114;0.9904410861345005;-0.39595200124776925;1.0609794147926388;1.0000093932912344;1.066650687416561;0.9999905834129008
14.051687;0.9999924924759909;0.9830234283476262;0.9830251485611531;0.3636384038671555;0.3636380951173568;1.0096552405377826;10.000065410302312;0.9904412040549645;-0.3959600012501412;1.060979376278547;1.0000093410022544;1.0666536597550966;0.9999907004579701
14.061687;0.9999924993283936;0.9830235353700096;0.983024871162229;0.36364673789787155;0.3636464274684043;1.0096560724358725;10.000065704842909;0.9904413217050282;-0.39596900125365486;1.060979334857604;1.000009289756237;1.0666569997596016;0.9999908176914042
