time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
14.071687;0.999992503974081;0.9830236468454501;0.9830245987714977;0.36365507132463476;0.363654759826788;1.009655905809223;10.000065997550237;0.9904414387762177;-0.39597800125835736;1.0609792902183204;1.0000092396302327;1.0666603363726082;0.9999909346585989
14.081687;0.999992506961537;0.9830237624288255;0.9830243316525826;0.36366340417661663;0.36366309219669996;1.0096557413189526;10.00006628666417;0.9904415549648025;-0.39598600126431643;1.0609792421355395;1.0000091906151456;1.0666632985261482;0.9999910510534621
14.091687;0.9999925089277125;0.9830238817280427;0.9830240699981363;0.3636717364852642;0.363671424569519;1.0096555796373825;10.000066570142936;0.9904406699464321;-0.3959950012716282;1.060979190431767;1.0000091426446673;1.066665700298297;0.9999911666733212
14.101687;0.9999925104940378;0.9830240042989464;0.9830238139243697;0.3636800682792735;0.3636797569262574;1.0096564213476167;10.000066845793706;0.9904407833753941;-0.39600300128042215;1.0609791349447941;1.0000090956063428;1.0666686563425873;0.9999912813474019
14.111687;0.9999925121445998;0.9830241296213665;0.9830235634996632;0.36368839958222493;0.36368808924446744;1.0096562668719222;10.000067111991335;0.9904408949105772;-0.39601100129084577;1.060979075489264;1.000009049361788;1.066671609364527;0.9999913949231897
14.121687;0.999992514239455;0.9830242571568086;0.9830233187672615;0.36369673041044187;0.36369642150409315;1.0096561165546087;10.000067368452243;0.9904410042265316;-0.396020001303039;1.0609790118456817;1.0000090037690308;1.0666749306241978;0.999991507295368
14.131687;0.9999925170472934;0.9830243864601663;0.983023079721784;0.3637050607752968;0.3637047536877269;1.0096559708349355;10.000067616852084;0.9904411109756605;-0.3960280013171087;1.0609789437886306;1.00000895870667;1.0666778776389576;0.9999916183747988
14.141687;0.9999925207157725;0.983024517243604;0.9830228462884953;0.36371339069227687;0.3637130857806139;1.0096558303520915;10.000067861120725;0.9904402147389829;-0.39603600133310335;1.0609788710920864;1.0000089140998227;1.066679893280538;0.9999917280303485
14.151687;0.9999925252545543;0.9830246493269011;0.9830226183604257;0.363721720188552;0.36372141777516664;1.009656695958236;10.000068106788707;0.9904403150446907;-0.3960440013510008;1.0609787935125674;1.0000088698482394;1.0666828348006197;0.9999918360576797
14.161687;0.9999925306114342;0.9830247825600746;0.9830223958421951;0.3637300493021442;0.3637297496739147;1.0096565686513965;10.000068359621086;0.9904404114393706;-0.396053001370719;1.0609787108076598;1.0000088257061945;1.0666861451916088;0.9999919421668091
14.171687;0.9999925367943694;0.9830249168374918;0.9830221786341502;0.3637383780759743;0.36373808148651604;1.00965644946296;10.000068624476468;0.9904405035128835;-0.39606100139213046;1.0609786227735523;1.0000087813252485;1.066689082086161;0.9999920459884654
14.181687;0.9999925438875782;0.9830250521208527;0.983021966605772;0.3637467065545313;0.3637464132270996;1.0096563394008586;10.000068904820088;0.9904405908907591;-0.39606900141505363;1.0609785292713314;1.000008736389937;1.0666920170171263;0.9999921471024327
14.191687;0.999992551953036;0.9830251883788176;0.9830217596339499;0.36375503478769977;0.36375474491591653;1.0096562394194517;10.000069203082758;0.9904396732954539;-0.3960770014392415;1.0609784302208738;1.000008690635611;1.0666940217814227;0.9999922450960862
14.201687;0.9999925609886648;0.9830253255316874;0.9830215576644723;0.36376336283444033;0.3637630765825635;1.0096571503614575;10.000069521663953;0.9904397506238599;-0.39608500146441356;1.060978325560832;1.0000086437684228;1.0666969537604138;0.999992339661027
14.211687;0.9999925709714171;0.9830254634731722;0.9830213606924172;0.3637700240915779;0.3637697416001791;1.0096570729560408;10.00006986339531;0.990439822903966;-0.39609300149030635;1.0609782152594032;1.0000085954032607;1.06669988484358;0.9999924306947554
14.221687;0.9999925818436403;0.9830256021209752;0.9830211686952759;0.3637783519525597;0.36377807334689255;1.0096570078702771;10.000070230879496;0.9904398901721212;-0.3961010015166799;1.0609780994126776;1.000008545077549;1.0667028153986506;0.9999925183211513
14.231687;0.9999925934549073;0.9830257414517524;0.9830209816244568;0.3637866798012627;0.3637864051982142;1.009656955697574;10.000070625620097;0.9904399524142694;-0.39610800154327963;1.0609779783368156;1.0000084923251904;1.066705374373396;0.9999926027861298
14.241687;0.9999926055998786;0.9830258815372314;0.983020799411561;0.36379334100720395;0.3637930705239823;1.009656916872298;10.00007104780322;0.9904390095755313;-0.3961160015698165;1.060977852566259;1.0000084367725541;1.0667073761500994;0.9999926843183299
14.251687;0.9999926181163078;0.9830260225721134;0.9830206219377086;0.3638016689238784;0.3638014026885144;1.0096568916203132;10.000071496887504;0.9904390615537412;-0.3961240015959862;1.0609777227922508;1.0000083782346734;1.066710306519923;0.9999927630737715
14.261687;0.9999926308884433;0.9830261648539371;0.983020449027714;0.3638099968909437;0.3638097350503091;1.009657879967597;10.000071972451122;0.9904391081751338;-0.39613200162150086;1.0609775897929385;1.0000083167526541;1.066713237098027;0.9999928391445139
14.271687;0.9999926437870449;0.9830263087166001;0.9830202804930268;0.3638166582377418;0.36381640096087536;1.009657881730585;10.000072474367975;0.9904391491951351;-0.39613900164610194;1.0609774543099275;1.000008252571932;1.066715796708735;0.9999929125449439
14.281687;0.9999926566674491;0.9830264544769701;0.9830201161780382;0.3638249862882013;0.3638247337649001;1.0096578965701615;10.000073001990904;0.9904391843438254;-0.39614700166954775;1.060977316910986;1.000008186084251;1.0667187284099517;0.9999929832181491
14.291687;0.9999926693752594;0.9830266024471408;0.9830199559691459;0.3638316476995798;0.3638314001373086;1.0096579241559978;10.000073552988315;0.9904392134241381;-0.39615400169159765;1.0609771779850368;1.0000081177211664;1.0667212899721734;0.9999930511116684
14.301687;0.9999926816625871;0.983026752934661;0.9830197997724988;0.3638399757969057;0.36383973341909953;1.00965796422963;10.000074123171625;0.9904382364007076;-0.3961620017119981;1.0609770378415295;1.0000080478715976;1.0667232963046056;0.9999931162320547
14.311687;0.9999926931049558;0.983026906159482;0.9830196475033444;0.36384663723858585;0.3638464002807714;1.0096590165047912;10.000074707658415;0.9904382534329524;-0.3961690017304728;1.0609768967619104;1.0000079768748988;1.0667258622764582;0.9999931786504905
14.321687;0.9999927031795839;0.98302706222247;0.9830194991123216;0.36385496535202805;0.3638547340524856;1.00965908061335;10.000075302111346;0.9904382648997283;-0.39617700174673803;1.0609767550136486;1.0000079050608999;1.0667288027180883;0.9999932385081639
14.331687;0.9999927114285827;0.983027221206201;0.9830193546384287;0.3638616268005533;0.36386140139107886;1.009659156174333;10.000075903126602;0.9904382713609299;-0.39618400176053814;1.0609766128648481;1.0000078327776616;1.066731375128124;0.9999932959877141
14.341687;0.9999927175168948;0.9830273832647171;0.9830192142269361;0.3638699549103502;0.3638697356130783;1.0096592428382978;10.000076507962534;0.9904382734203532;-0.39619100177166855;1.0609764705145777;1.000007760357937;1.0667339508941265;0.9999933512378718
14.351687;0.9999927211755841;0.9830275485995821;0.9830190780514781;0.3638766163339503;0.36387640336333155;1.0096593402458613;10.000077114349228;0.9904372716331623;-0.39619900177996886;1.0609763279999365;1.000007688078188;1.0667359727792975;0.9999934043218279
14.361687;0.9999927221037664;0.983027717373995;0.9830189461902791;0.36388327772286766;0.36388307129152925;1.0096594480046084;10.000077720714826;0.9904372665078198;-0.3962060017852981;1.0609761852752164;1.000007616130759;1.066738554656345;0.9999934552550487
14.371687;0.9999927199064776;0.9830278896786564;0.9830188185577802;0.3638916057341048;0.36389140606221354;1.0096605657206976;10.000078326141939;0.9904372585426171;-0.3962130017875311;1.0609760424317636;1.0000075445635517;1.066741139147121;0.9999935040751303
14.381687;0.9999927141577082;0.9830280656003264;0.9830186949390154;0.3638982670307233;0.36389807435278465;1.0096606930348326;10.00007892979165;0.990437248236193;-0.3962200017865899;1.060975899783911;1.000007473244088;1.0667437257841097;0.9999935508223506
14.391687;0.999992704553877;0.9830282453055394;0.9830185750980129;0.36390492827673043;0.3639047428425457;1.0096608296298355;10.000079530230067;0.9904372360156577;-0.39622700178247744;1.0609757577703236;1.000007401916069;1.06674631394038;0.9999935954993938
14.401687;0.9999926910164849;0.9830284290236437;0.9830184588686359;0.36391158946336666;0.3639114115400593;1.009660975225362;10.000080124871738;0.9904372221887208;-0.3962340017752886;1.060975616920395;1.0000073303414603;1.0667489029141732;0.9999936381209007
14.411687;0.9999926736543996;0.9830286169424275;0.9830183461748961;0.3639199172433058;0.3639197471178682;1.0096611296165041;10.000080710055904;0.9904362070216165;-0.3962410017651841;1.0609754779284226;1.00000725849674;1.0667505635648886;0.9999936787520709
14.421687;0.9999926526523528;0.9830288091344671;0.9830182370260506;0.3639265782745128;0.36392641624653677;1.0096622927315657;10.000081281720563;0.9904361908090793;-0.39624800175233615;1.060975341660806;1.0000071866791909;1.0667531521875828;0.9999937174549031
14.431687;0.9999926282238021;0.9830290055565929;0.9830181315086061;0.3639332392278041;0.36393308559590637;1.0096624646241843;10.000081835804483;0.9904361738239286;-0.39625500173690464;1.060975209040787;1.0000071153993189;1.0667557398186418;0.9999937542476488
14.441687;0.9999926006385911;0.9830292061118169;0.9830180297412839;0.3639399001186052;0.3639397551733444;1.0096626454253987;10.000082368446801;0.9904361562136186;-0.39626200171905335;1.0609750809232743;1.000007045218811;1.066758326044379;0.999993789174371
14.451687;0.9999925702589316;0.9830294107711993;0.9830179318267521;0.3639465609677913;0.363946424991813;1.0096628352567554;10.000082876328452;0.9904361379644029;-0.3962690016989616;1.0609749580691803;1.0000069766714834;1.066760910474608;0.9999938224049059
14.461687;0.9999925375378723;0.9830296196658134;0.983017837836249;0.36395322179567047;0.36395309506458434;1.0096630340493886;10.000083356585076;0.9904361189597249;-0.3962760016768221;1.0609748411677182;1.0000069101622424;1.0667634927101621;0.9999938542241253
14.471687;0.9999925029924939;0.9830298330792094;0.9830177477916334;0.36395988261814854;0.3639597654001798;1.0096632414173088;10.000083806230728;0.9904350990283565;-0.39628300165284;1.0609747308177877;1.0000068458613176;1.0667651439649042;0.9999938849763236
14.481687;0.9999924671951468;0.9830300513955679;0.9830176616462571;0.3639665434447474;0.3639664360021203;1.0096644567192807;10.000084221713982;0.9904350779502546;-0.3962890016272292;1.0609746274761513;1.000006783738518;1.066767349448888;0.9999939151210905
14.491687;0.9999924307044138;0.9830302750352664;0.9830175793103575;0.3639732042770702;0.3639731068706776;1.0096646791753674;10.000084598861019;0.9904350555035949;-0.3962960016002043;1.0609745314385115;1.0000067236721424;1.066769923698241;0.9999939452855898
14.501687;0.9999923939261559;0.9830305043471105;0.9830175007379125;0.36397986510926017;0.36397977800162656;1.0096649079470899;10.00008493308187;0.9904350315274261;-0.39630300157197507;1.060974442894314;1.0000066654836666;1.066772495337559;0.9999939761246069
14.511687;0.9999923570939356;0.9830307395100388;0.983017426024731;0.36398652593070924;0.36398644938323454;1.0096651422524334;10.000085219246259;0.9904350058987874;-0.39630900154274357;1.060974361999551;1.0000066089470312;1.0667746929569653;0.9999940081275107
14.521687;0.9999923204069082;0.9830309805118495;0.9830173554222186;0.3639931867308535;0.363993120998532;1.0096653814497885;10.000085451147642;0.9904349784822464;-0.3963160015127162;1.0609742888877474;1.000006553869012;1.0667772596341834;0.9999940416305779
14.531687;0.9999922841594718;0.9830312271670507;0.9830172892743169;0.36399984750475983;0.3639997928312769;1.009665624960295;10.00008562144124;0.990433949153995;-0.3963220014821326;1.0609742236557118;1.0000065001841365;1.0667785240090726;0.9999940770067796
14.541687;0.999992248765266;0.9830314791481018;0.9830172280020516;0.36400650825537206;0.3640064648671743;1.0096658721494693;10.000085722532074;0.9904339178356434;-0.396329001451276;1.0609741663735814;1.0000064479720865;1.0667810859989375;0.9999941148058143
14.551687;0.9999922146898735;0.9830317360325064;0.9830171721383658;0.3640131689921187;0.3640131370916165;1.0096671223250435;10.000085747872172;0.9904338844778827;-0.39633500142044176;1.0609741170319456;1.0000063973988438;1.0667832740807266;0.9999941557464869
14.561687;0.9999921823702894;0.9830319973466881;0.9830171222979491;0.3640198297282202;0.364019809489469;1.009667374808561;10.000085692779509;0.9904338490470906;-0.39634100138989115;1.060974075477468;1.000006348635018;1.0667854595940656;0.9999942006471707
14.571687;0.999992152184245;0.9830322625924565;0.9830170791099155;0.3640264904778813;0.3640264820460666;1.0096676290136932;10.000085554402956;0.990433811543518;-0.39634800135982484;1.060974041512446;1.0000063017626255;1.0667880138069625;0.9999942503691892
14.581687;0.999992124416835;0.9830325312491874;0.9830170431732481;0.36403148458803497;0.36403148807973207;1.0096678845263007;10.000085331153402;0.9904337719867928;-0.39635400133038484;1.0609740150230025;1.0000062566954608;1.066790193338191;0.9999943057373645
14.591687;0.9999920991976098;0.983032802773382;0.9830170149803475;0.36403814540460483;0.36403816090328545;1.009668141140486;10.00008502261349;0.9904337303355362;-0.39636000130167265;1.060973995943777;1.0000062132124667;1.0667923693796721;0.9999943674551558
14.601687;0.999992076505721;0.9830330766173896;0.9830169948594869;0.36404480626997715;0.3640448338175553;1.0096683987824593;10.000084630210033;0.990432686470567;-0.396367001273779;1.0609739841735026;1.0000061710834829;1.0667939847141301;0.9999944361127912
14.611687;0.999992056259378;0.9830333522642445;0.9830169830162037;0.3640498005183663;0.36404984011182184;1.0096696574127775;10.000084157108112;0.9904326402875947;-0.39637300124681757;1.0609739795921027;1.000006130146442;1.066796152707326;0.9999945122567512
14.621687;0.9999920383969751;0.9830336292364782;0.9830169795933393;0.3640564614743039;0.36405651307015013;1.0096699170369143;10.000083606795258;0.9904325917485737;-0.39637900122093467;1.060973982124833;1.0000060903237848;1.0667983161423094;0.9999945964461087
14.631687;0.9999920229153464;0.9830339070361068;0.9830169846947747;0.3640631224543489;0.36406318597648235;1.009670177749699;10.00008298219988;0.9904325408700914;-0.3963850011962803;1.0609739917046408;1.0000060516518368;1.0668004747071944;0.9999946893029716
14.641687;0.9999920098522196;0.98303418512275;0.9830169984134354;0.3640681167701404;0.3640681921175165;1.0096704396981144;10.00008228623078;0.9904324877329992;-0.3963910011729777;1.0609740081504706;1.0000060143038976;1.066802628080789;0.9999947915014575
14.651687;0.9999919991879109;0.9830344630003759;0.9830170208355279;0.3640747777345916;0.3640748647841706;1.0096707030056764;10.000081522235872;0.9904324324901663;-0.39639700115111537;1.0609740311212612;1.0000059785384263;1.0668047759139028;0.9999949036531286
14.661687;0.9999919907545022;0.9830347402224247;0.9830170519740931;0.3640814386687744;0.36408153727154063;1.0096709677729785;10.000080693444211;0.9904313753397943;-0.3964030011307614;1.0609740601759434;1.0000059446175062;1.0668059894928525;0.9999950262099265
14.671687;0.9999919843167375;0.9830350162388388;0.9830170917240753;0.36408643290474624;0.3640865428775255;1.009671234185245;10.000079802306987;0.9904313164646888;-0.3964090011119935;1.0609740948344988;1.0000059127979501;1.0668081253990653;0.999995159484296
14.681687;0.9999919797576557;0.9830352903223452;0.9830171399051955;0.36409309378331733;0.36409321490087193;1.0096725025936477;10.000078850367856;0.9904312559502594;-0.3964150010949262;1.0609741345994355;1.0000058833659609;1.0668102550800749;0.9999953037009989
14.691687;0.999991977131127;0.9830355616848487;0.9830171962991638;0.3640980879832519;0.36409821997555103;1.0096727734211581;10.000077838376136;0.9904311937509958;-0.3964210010797028;1.0609741789847023;1.0000058566127885;1.066812378410869;0.9999954589886496
14.701687;0.9999919765852281;0.9830358295983409;0.9830172606142076;0.3641047488536941;0.3641048914084159;1.0096730469953101;10.00007676642021;0.9904311297385605;-0.3964260010664536;1.0609742275353633;1.0000058327317503;1.0668141236495403;0.9999956253575464
14.711687;0.9999919783017746;0.9830360934019398;0.9830173324325999;0.36410974308039523;0.36410989584823633;1.009673323506362;10.000075634177078;0.9904310637641127;-0.3964320010552658;1.0609742798099813;1.0000058117465696;1.0668162338118514;0.9999958027104252
14.721687;0.9999919824560778;0.9830363524746608;0.9830174112103433;0.364116404014664;0.36411656661664366;1.0096736030363418;10.000074441588339;0.990430995690479;-0.39643800104618865;1.060974335374353;1.0000057935753512;1.066818337113159;0.9999959908657498
14.731687;0.9999919891828606;0.98303660620739;0.983017496339454;0.36412139833838747;0.36412157036814796;1.0096738855032086;10.000073189679474;0.9904299254160882;-0.39644400103926;1.0609743938118747;1.0000057781608231;1.0668195050126452;0.9999961895628987
14.741687;0.9999919986042308;0.983036853944211;0.9830175872733923;0.36412639273397385;0.3641265737498776;1.009674170594031;10.000071880552413;0.9904298529028588;-0.39644900103451464;1.0609744547428943;1.0000057655442682;1.0668212225776106;0.9999963984208694
14.751687;0.9999920108637329;0.9830370949574657;0.9830176836312994;0.36413305388779893;0.3641332434023955;1.0096754578545892;10.000070516632881;0.9904297781941495;-0.39645500103197373;1.0609745178604781;1.0000057558304332;1.0668233046111004;0.999996616868675
14.761687;0.9999920260771515;0.9830373284982944;0.9830177851405563;0.3641380484956302;0.3641382459692875;1.0096757468686006;10.000069100142117;0.9904297014153284;-0.3964600010316652;1.0609745829279844;1.0000057490765624;1.0668250079234165;0.9999968441329155
14.771687;0.9999920442716468;0.9830375538563608;0.9830178915049362;0.3641430432644203;0.3641432481059601;1.0096760373306601;10.000067632880103;0.9904296227732274;-0.39646600103366125;1.0609746497375636;1.0000057452403541;1.066827075934342;0.9999970793466458
14.781687;0.9999920653542305;0.9830377703957799;0.9830180023679475;0.36414970490163245;0.36414991648028133;1.0096763289684518;10.000066116225245;0.9904295425455367;-0.39647100103807;1.0609747180931637;1.0000057442432368;1.0668287656490496;0.9999973217096806
14.791687;0.9999920890948827;0.9830379775872663;0.9830181173203691;0.36415470010233897;0.36415491776909775;1.0096766214129356;10.000064551311235;0.9904294610503311;-0.39647700104500017;1.0609747877947213;1.0000057460500076;1.0668308206244934;0.9999975705290418
14.801687;0.9999921151948512;0.983038175007344;0.9830182358854188;0.36415969554704336;0.36415991865939523;1.0096769141391666;10.000062939050853;0.9904293786367281;-0.39648200105454456;1.0609748585881036;1.0000057506758928;1.066832497852259;0.9999978251112958
14.811687;0.9999921434356084;0.983038362279328;0.9830183575427242;0.36416469124057615;0.3641649191842091;1.0096772064726263;10.000061280739716;0.9904282956822368;-0.39648800106676185;1.0609749301350295;1.0000057581285193;1.0668336125146065;0.9999980846754921
14.821687;0.9999921737725179;0.9830385390133578;0.9830184817813366;0.36417135385024973;0.36417158605231403;1.0096784975776967;10.000059579064072;0.9904282125768259;-0.396493001081645;1.0609750020336823;1.0000057683505248;1.0668352784188473;0.999998348348017
14.831687;0.999992206315318;0.983038704745046;0.9830186081163694;0.3641763500416497;0.36417658597844405;1.0096787864790555;10.000057837621148;0.9904281297399212;-0.3964980010991043;1.060975073877103;1.000005781181201;1.0668369392593617;0.9999986151801974
14.841687;0.9999922412667744;0.9830388588373108;0.9830187360945019;0.3641813464818227;0.3641815856830356;1.0096790721724789;10.000056059471767;0.9904280476436221;-0.39650300111898656;1.0609751453386878;1.0000057962967441;1.0668385954576496;0.9999988841995565
14.851687;0.9999922788726069;0.9830390004756522;0.9830188652871696;0.3641863431767906;0.36418658521898484;1.0096793537538014;10.000054246591226;0.990427966800771;-0.39650900114111437;1.060975216200286;1.000005813196844;1.0668406190561626;0.9999991544643974
14.861687;0.9999923193808588;0.9830391288411409;0.9830189952022206;0.36419134014124266;0.36419158462931506;1.0096796304877462;10.000052400282305;0.990427887756305;-0.39651400116531565;1.0609752862875654;1.00000583132699;1.066842267026017;0.9999994250755998
14.871687;0.999992363008052;0.9830392432777789;0.9830191251992597;0.3641963373976427;0.3641965839447995;1.0096799017980567;10.000050522050955;0.9904278110987398;-0.3965190011914398;1.060975355415699;1.0000058501900384;1.0668439112048613;0.9999996951753546
14.881687;0.9999924099196524;0.9830393433295721;0.9830192545415156;0.364201334971632;0.3642015831863625;1.0096801671886;10.000048614065381;0.990426737437043;-0.3965240012193667;1.0609754233635065;1.000005869328575;1.0668446233341171;0.9999999639337499
14.891687;0.9999924602013581;0.9830394287243129;0.9830193824880397;0.36420633288756543;0.3642065823677725;1.0096804261331789;10.000046678963619;0.9904266672980998;-0.3965290012490046;1.0609754898352992;1.0000058883050582;1.0668462602948319;1.000000230551049
14.901687;0.9999925138222093;0.9830394993315612;0.9830195083443698;0.36421299783077293;0.36421324816428746;1.00968167802285;10.000044720393678;0.9904266010212491;-0.39653400128027466;1.060975554489087;1.0000059067377078;1.0668478939967077;1.0000004942959018
14.911687;0.9999925706802278;0.9830395550984448;0.9830196315218516;0.36421799647839426;0.3642182472481977;1.0096819222203863;10.000042743949006;0.9904265387343801;-0.3965390013130995;1.0609756170765587;1.0000059243269834;1.0668495248161425;1.0000007544852514
14.921687;0.9999926307380103;0.9830395960274972;0.9830197515776044;0.3642213288358812;0.36422157962304363;1.0096821581523518;10.000040756729163;0.990426480370698;-0.3965440013473927;1.060975677556792;1.0000059408284543;1.066851153209335;1.0000010104070138
14.931687;0.9999926941003124;0.9830396221954695;0.9830198682281021;0.36422632823799966;0.36422657862379737;1.0096823853347279;10.000038766031626;0.990426425713873;-0.3965490013830415;1.0609757360852592;1.000005955978184;1.0668527796872336;1.0000012613211609
14.941687;0.9999927609430437;0.983039633765949;0.9830199813884355;0.36423132801010943;0.3642315775857449;1.0096826033391977;10.000036778818306;0.990426374515307;-0.3965540014198959;1.060975792962948;1.0000059694432795;1.0668544047578739;1.0000015065505357
14.951687;0.9999928313930047;0.9830396310191437;0.9830200912030599;0.3642363281332095;0.364236576511266;1.0096828118193617;10.000034801979485;0.9904263266278004;-0.39655900145777373;1.060975848596372;1.0000059808128894;1.066856028886509;1.0000017455719226
14.961687;0.9999929054850621;0.9830396143998897;0.9830201979909909;0.36424132858157177;0.3642415754002088;1.0096830105874173;10.00003284234761;0.9904262820574625;-0.39656400149647447;1.0609759034437847;1.0000059895995732;1.066857652551599;1.0000019780560678
14.971687;0.9999929831876914;0.9830395845019231;0.9830203021332591;0.36424632932647477;0.3642465742481989;1.0096831995865045;10.000030906225554;0.9904252409367242;-0.3965680015358021;1.060975957962714;1.0000059952809786;1.0668579762548156;1.000002203795724
14.981687;0.9999930644350025;0.9830395419867676;0.9830204040082849;0.3642513303398579;0.36425157304548383;1.0096833787956467;10.000028999055179;0.9904252034767462;-0.39657300157560055;1.0609760125757919;1.0000059973909048;1.0668596007495437;1.0000024225836566
14.991687;0.9999931491300066;0.983039487534009;0.9830205039790207;0.3642563315997655;0.36425657177769666;1.0096845482185879;10.000027125451492;0.990425169901834;-0.3965780016157749;1.0609760676492723;1.0000059955715055;1.0668612265898152;1.000002634221442
15.001687;0.9999932371037072;0.9830394218671622;0.9830206023545852;0.3642613330949977;0.36426157043149865;1.0096847079332902;10.000025289188237;0.9904251403707215;-0.3965830016562861;1.0609761234524477;1.0000059895275415;1.066862854269603;1.00000283859311
15.011687;0.9999933280841146;0.9830393457778455;0.9830206993371803;0.36426466815874925;0.3642649023344625;1.0096848581455873;10.000023492989746;0.9904251149473634;-0.39658700169713573;1.0609761800905804;1.0000059790156117;1.0668641123856986;1.0000030356167244
15.021687;0.9999934217565168;0.9830392600562837;0.9830207950136641;0.36426967013156325;0.36426990082518385;1.0096849992046733;10.00002173868282;0.990425093630499;-0.3965920017383576;1.0609762375115626;1.0000059639320966;1.0668657445764604;1.000003225149799
15.031687;0.9999935178417508;0.9830391654170364;0.9830208893879703;0.364274672356804;0.36427489925318596;1.0096851315316437;10.00002002790537;0.9904250763635837;-0.39659600178001;1.060976295592908;1.000005944338364;1.066867007466512;1.0000034069907244
15.041687;0.9999936160792681;0.983039062539198;0.9830209824358033;0.36427967484149587;0.36427989764277935;1.009685255550407;10.000018362589131;0.9904250629869404;-0.39660100182214414;1.0609763541386057;1.0000059203948701;1.066868644558156;1.000003580915321
15.051687;0.9999937161875665;0.9830389521376707;0.9830210741563469;0.36428301091817455;0.3642832293571883;1.0096853716606238;10.000016744742362;0.9904240532089318;-0.39660500186475006;1.060976412807991;1.0000058922987918;1.066868983998749;1.0000037466762877
15.061687;0.9999938178721427;0.9830388349791255;0.9830211646088208;0.3642880139136207;0.36428822776513375;1.0096854802030655;10.000015176355202;0.9904240466595573;-0.39661000190772927;1.0609764711675365;1.0000058602359276;1.0668706258039884;1.0000039040031574
15.071687;0.9999939208470437;0.9830387118578083;0.9830212539555823;0.36429301715554385;0.36429322624105437;1.0096855814981556;10.000013659966694;0.9904240429558812;-0.39661400195093227;1.0609765288310786;1.0000058243514893;1.066871897905384;1.00000405261433
15.081687;0.9999940248696239;0.9830385835418138;0.9830213424511133;0.3642963539783307;0.3642965581612796;1.0096866759269358;10.000012198685814;0.9904240417080884;-0.39661900199419636;1.0609765855180329;1.0000057847106565;1.0668735435094225;1.0000041922389507
15.091687;0.9999941297678863;0.9830384507276965;0.9830214303318329;0.36430135772505357;0.36430155689745825;1.0096867638860696;10.000010795055077;0.990424042491718;-0.39662300203734546;1.060976640997201;1.0000057412659957;1.0668748187776245;1.0000043226398039
15.101687;0.9999942354271126;0.9830383139960778;0.9830215177037043;0.36430469507605884;0.3643048891466781;1.009686845709252;10.000009450255291;0.9904240448254287;-0.3966270020802113;1.0609766949854573;1.0000056939383537;1.066876095074473;1.0000044436185433
15.111687;0.9999943417760089;0.9830381737248262;0.9830216045221863;0.3643096993743288;0.3643098882651478;1.0096869217068514;10.000008164379153;0.9904240481836104;-0.3966320021226704;1.060976747071496;1.0000056427388426;1.0668777437435624;1.0000045550513308
15.121687;0.999994448786266;0.9830380300881345;0.9830216906764;0.3643147039573767;0.36431488760257846;1.009686992219168;10.000006936801924;0.9904240520421734;-0.39663600216464745;1.0609767967208965;1.0000055877614882;1.0668790208607009;1.0000046569355436
15.131687;0.9999945564406785;0.9830378832181501;0.9830217761112053;0.3643180421610626;0.3643182205051531;1.00968705758797;10.000005766312917;0.9904240559079652;-0.3966400022061001;1.060976843363839;1.0000055290786671;1.066880297828689;1.000004749362287
15.141687;0.9999946647174524;0.9830377333183664;0.9830218608778483;0.3643230473199236;0.36432322032032344;1.009687118099229;10.000004651319589;0.990424059281775;-0.39664400224700663;1.060976886489415;1.0000054666679365;1.0668815743350888;1.0000048324372537
15.151687;0.9999947736524503;0.9830375806109053;0.9830219450854334;0.3643263860994701;0.3643265537314611;1.0096871739306492;10.000003590066385;0.9904230615781647;-0.3966480022873498;1.060976925680931;1.0000054003764305;1.066881921874628;1.0000049062073144
15.161687;0.9999948833596499;0.9830374252323018;0.9830220288459969;0.3643313918316518;0.3643315540867727;1.0096872251262843;10.0000025809873;0.9904230621444137;-0.3966530023271033;1.060976960641315;1.000005329902344;1.066883568857108;1.0000049706563214
15.171687;0.9999949939492738;0.9830372671463092;0.9830221122864551;0.364334731181524;0.3643348880626298;1.0096882716688023;10.000001623091629;0.9904230604117761;-0.396657002366236;1.0609769912626292;1.00000525485389;1.066884843500015;1.0000050257989936
15.181687;0.9999951054915936;0.9830371060737076;0.983022195561807;0.36433807080783576;0.36433822233138696;1.0096883135837194;10.000000715759416;0.9904230559821527;-0.3966610024047383;1.0609770176507216;1.0000051748705414;1.0668861177740512;1.0000050717404725
15.191687;0.9999952180814954;0.9830369414627353;0.9830222788200513;0.36434307735839155;0.3643432235602687;1.0096883509371863;9.999999858078263;0.9904230485640773;-0.3966650024426489;1.0609770400373573;1.0000050897000563;1.066887391938411;1.0000051086223254
15.201687;0.9999953318791251;0.9830367725717154;0.9830223622038728;0.3643464174715062;0.364346558405458;1.009688383821334;9.999999048293157;0.9904230378803556;-0.3966690024800449;1.0609770586927816;1.000004999209371;1.0668886662688957;1.0000051365739138
15.211687;0.9999954470519883;0.9830365986860147;0.9830224459110946;0.3643514244435236;0.3643515601750586;1.0096884124092775;9.999998283263023;0.9904230236252483;-0.39667300251699994;1.0609770739087319;1.00000490337707;1.0668899410554984;1.0000051557328482
15.221687;0.9999955637275915;0.9830364193312903;0.9830225302067233;0.36435476489692276;0.3643548955005653;1.009688436963261;9.999997558041347;0.9904230054621229;-0.3966770025535578;1.0609770859697147;1.0000048022819432;1.0668912166565139;1.000005166266926
15.231687;0.9999956820383287;0.9830362343454884;0.9830226153517037;0.3643581054537231;0.36435823101368325;1.0096884577919145;9.999996866273413;0.9904229830446261;-0.3966800025897345;1.06097709513604;1.0000046960782232;1.0668921216905416;1.0000051683679907
15.241687;0.9999958021440255;0.9830360438201372;0.9830227015475985;0.36436311273883604;0.36436323335226434;1.0096884752196007;9.99999620132023;0.990422956069065;-0.3966840026255207;1.0609771016902343;1.0000045849543975;1.066893400239536;1.000005162240569
15.251687;0.9999959241863507;0.9830358480367495;0.9830227889652737;0.36436645337629503;0.3643665691589754;1.0096884895266987;9.999995557123782;0.990421924370282;-0.3966880026608734;1.0609771059351714;1.0000044691013552;1.0668937527511766;1.0000051480820669
15.261687;0.9999960482754097;0.9830356474750759;0.9830228777987045;0.3643697939865859;0.3643699050788667;1.0096885008854846;9.999994928219406;0.9904218880065839;-0.3966920026957255;1.0609771081357147;1.0000043487309767;1.066895036488432;1.0000051260639589
15.271687;0.9999961745272961;0.9830354427996011;0.9830229682634996;0.36437313452127446;0.3643732410926539;1.0096885093469523;9.99999430956799;0.9904218472639643;-0.3966960027300149;1.0609771085361484;1.000004224103989;1.06689632379489;1.0000050963738645
15.281687;0.9999963031043085;0.9830352347764912;0.9830230605390617;0.3643781415997352;0.36437824384890427;1.009689514837535;9.999993696875872;0.9904218025712159;-0.39669900276370296;1.0609771074521803;1.0000040954763192;1.0668972434259336;1.0000050593244472
15.291687;0.9999964342221692;0.9830350241970188;0.9830231546938826;0.3643814818469129;0.36438157999651816;1.0096895171932898;9.999993086519295;0.9904217543734498;-0.396703002796775;1.0609771053402666;1.0000039630138247;1.0668985394653028;1.000005015421157
15.301687;0.9999965681006661;0.9830348118286472;0.9830232506226327;0.3643848218965417;0.3643849161891858;1.0096895162607606;9.999992474725264;0.9904217030562629;-0.39670700282923216;1.060977102789964;1.0000038267964888;1.0668998403300578;1.0000049653301688
15.311687;0.9999967048922581;0.983034598403072;0.9830233480376652;0.3643881617260742;0.36438825242283407;1.0096895119646159;9.999991857259365;0.9904216489540812;-0.3967100028610967;1.0609771004633162;1.0000036868716218;1.0669007741680785;1.0000049097887331
15.321687;0.9999968446466402;0.9830343846363612;0.9830234465585252;0.3643915013242324;0.36439158870026145;1.009689504319172;9.999991229943264;0.9904215924005096;-0.3967140028924234;1.0609770990567626;1.000003543256134;1.066902084418763;1.0000048494494553
15.331687;0.9999969873267548;0.9830341712034112;0.9830235458460939;0.36439650735607304;0.36439659169488625;1.0096894934189775;9.99999058935234;0.9904215337842255;-0.396718002923295;1.0609770993077106;1.000003395927581;1.0669033989633443;1.0000047847347124
15.341687;0.9999971328589928;0.9830339586858539;0.9830236456667394;0.36439984649124635;0.36439992808293153;1.0096894793867761;9.999989933524809;0.9904214735661949;-0.39672100295380514;1.06097710201211;1.000003244876949;1.0669043456718819;1.000004715898473
15.351687;0.9999972811475426;0.983033747554396;0.9830237458751364;0.3644031853984463;0.3644032645413016;1.0096894623110277;9.999989262152681;0.990421412262759;-0.3967250029840364;1.0609771080380412;1.000003090147608;1.0669056679427598;1.0000046432318592
15.361687;0.9999974320153883;0.9830335381634472;0.9830238463754275;0.36440652407616814;0.3644066010791394;1.0096894422314102;9.999988575896243;0.9904203504304165;-0.39672800301404176;1.0609771183143646;1.0000029317902992;1.0669056935284869;1.000004567159596
15.371687;0.9999975851739792;0.9830333307845879;0.9830239470935868;0.36440986251886665;0.364409937705477;1.0096894191665695;9.999987875815819;0.990420288636592;-0.3967310030438537;1.060977133783184;1.0000027698457137;1.0669066505432776;1.000004488166362
15.381687;0.9999977402866534;0.9830331256802527;0.9830240480026734;0.36441320071471234;0.3644132744330931;1.0096893931445368;9.999987163508212;0.9904202274394955;-0.39673500307352055;1.0609771553922052;1.0000026044071608;1.066907982090067;1.0000044066671399
15.391687;0.9999978970582108;0.9830329231511252;0.9830241491906143;0.3644165386419826;0.36441661128352537;1.009690364151138;9.999986441360962;0.9904201674081784;-0.39673800310312407;1.060977184141655;1.0000024356791608;1.066908943881481;1.0000043229530051
15.401687;0.9999980552811395;0.9830327235684325;0.983024250865382;0.36441987626804245;0.36441994828885804;1.0096903319730153;9.999985712444007;0.9904201091349071;-0.396742003132752;1.060977221070492;1.0000022639886583;1.0669102790236384;1.0000042372413172
15.411687;0.999998214827727;0.9830325274165077;0.9830243532601414;0.36442321355301444;0.3644232854884722;1.0096902961012089;9.999984980182177;0.9904200531997331;-0.3967450031624541;1.060977267152037;1.0000020897381448;1.0669112432971748;1.0000041497547512
15.421687;0.9999983756363096;0.9830323353126247;0.9830244565464354;0.36442655045537153;0.3644266229221323;1.0096902558031255;9.99998424808259;0.9904200000749037;-0.3967480031922324;1.060977323169297;1.0000019133676574;1.0669122081396787;1.0000040607553728
15.431687;0.9999985377377589;0.9830321479896879;0.983024560851055;0.3644298869331585;0.3644299606203676;1.0096902102699463;9.999983519517004;0.9904199500048223;-0.39675100322207;1.0609773896336443;1.0000017354200113;1.0669131732539432;1.0000039705333617
15.441687;0.9999987012713419;0.983031966246639;0.9830246663178107;0.36443322294296393;0.36443329859652923;1.0096901587706029;9.999982797746227;0.9904199029872061;-0.3967550032519587;1.060977466821247;1.0000015566112346;1.0669145103769295;1.0000038794360921
15.451687;0.999998866416707;0.9830317908475987;0.9830247731189372;0.3644365584425543;0.36443663684844013;1.0096901008003467;9.99998208618741;0.9904198589230695;-0.39675800328190636;1.0609775549102347;1.0000013777554053;1.0669154758433144;1.0000037879581791
15.461687;0.999999033305835;0.9830316223955535;0.9830248814506503;0.364439893393082;0.36443997537088707;1.0096900361677297;9.999981388570765;0.9904198178085707;-0.3967610033119266;1.0609776540526343;1.0000011996180824;1.0669164417750865;1.00000369675486
15.471687;0.9999992019868569;0.983031461271388;0.98302499157612;0.3644432277586336;0.36444331416774756;1.0096899649896864;9.999980709124964;0.9904197797872819;-0.3967640033420239;1.0609777643332023;1.0000010228745984;1.06691740858453;1.0000036064907616
15.481687;0.9999993723896591;0.9830313076878793;0.9830251038620741;0.36444656150676347;0.3644466532527969;1.009689887601305;9.999980052525787;0.9904197451035904;-0.3967670033721981;1.0609778857146237;1.0000008481580673;1.0669183767921384;1.0000035176857778
15.491687;0.9999995443095061;0.9830311617624371;0.9830252187380467;0.36444822794392506;0.3644483259758196;1.009689804419394;9.999979423172334;0.9904187140926806;-0.39677000340246493;1.0609780180107837;1.0000006760545372;1.0669184187111684;1.000003430718648
15.501687;0.9999997174341273;0.9830310235162679;0.9830253366239963;0.3644515603845462;0.3644516656829224;1.009689715881085;9.999978824968284;0.990418687142273;-0.3967730034328523;1.0609781609297606;1.0000005070677878;1.0669193915106918;1.0000033458858684
15.511687;0.9999998913273876;0.9830308928947222;0.9830254579026075;0.364454892150667;0.36445500571218475;1.0096896224756284;9.999978262274142;0.990418664585045;-0.3967770034633657;1.0609783141865823;1.0000003416612968;1.0669207393182107;1.000003263424746
15.521687;1.0000000654025551;0.9830307698332075;0.983025582923547;0.36445822323501287;0.3644583460570975;1.009690524729385;9.999977740600112;0.9904186466415542;-0.3967800034939586;1.060978477583239;1.0000001803236163;1.0669217187769964;1.000003183561043
15.531687;1.0000002389914535;0.9830306542864877;0.9830257119861299;0.36446155363328037;0.36446168670064844;1.0096904231293486;9.999977266365299;0.9904186334368285;-0.39678200352454024;1.0609786510179287;1.0000000235633666;1.0669223302528117;1.0000031065707637
15.541687;1.000000411435023;0.9830305462368097;0.9830258453026843;0.36446321668052567;0.36446336095343407;1.009690318079102;9.99997684638166;0.9904186250135653;-0.39678500355500884;1.0609788344668944;0.9999998718585246;1.0669233179648876;1.000003032782473
15.551687;1.0000005820713183;0.9830304456415222;0.9830259829898353;0.36446654571975;0.364466702125673;1.0096902099117189;9.99997648738371;0.9904186213375494;-0.3967880035852704;1.0609790279086062;0.9999997255966996;1.0669243105607578;1.0000029625400366
15.561687;1.0000007501908037;0.9830303523087142;0.9830261250991407;0.36446987410045617;0.3644700435307999;1.0096900989674715;9.999976195758364;0.9904186223361855;-0.3967910036152321;1.0609792311329798;0.9999995850051172;1.0669253086123482;1.0000028961859548
15.571687;1.0000009150995233;0.9830302658729153;0.9830262716602987;0.3644732018431111;0.3644733851524639;1.0096899856798496;9.999975977430848;0.99041862794827;-0.39679400364480116;1.0609794435906534;0.9999994501473616;1.066926312670848;1.0000028340551987
15.581687;1.000001076212777;0.9830301859122472;0.9830264227057812;0.3644748623048516;0.3644750603084025;1.009689870551865;9.999975837662687;0.9904186381360375;-0.3967970036738953;1.0609796645006466;0.9999993210430255;1.0669273232260859;1.0000027764401331
15.591687;1.0000012330434223;0.9830301120218461;0.9830265782515338;0.36447818884554906;0.3644784023157328;1.0096897540513197;9.99997578095981;0.9904186528615829;-0.39680000370244356;1.0609798930862633;0.9999991977684356;1.0669283406685783;1.0000027235397684
15.601687;1.0000013851744347;0.9830300437746621;0.9830267382353658;0.36448151482835495;0.3644817444933092;1.00968963655535;9.999975810912463;0.9904186720465827;-0.39680200373038566;1.0609801286707032;0.999999080442481;1.0669289933804569;1.000002675456583
15.611687;1.0000015323199756;0.9830299806635759;0.9830269024500097;0.3644831736226504;0.3644834201611485;1.0096895183470493;9.999975929423817;0.9904186955267609;-0.3968050037576845;1.0609803706408272;0.9999989691674165;1.066930025383479;1.0000026322538906
15.621687;1.000001674394422;0.9830299220602334;0.9830270705296212;0.36448649860486776;0.36448676263383106;1.0096893996047582;9.999976135868117;0.9904187230428815;-0.3968080037843365;1.0609806183984993;0.9999988639569289;1.0669310648775856;1.000002593998367
15.631687;1.0000018114809095;0.9830298672210673;0.9830272419840452;0.36448982315495354;0.3644901052165812;1.0096892804219086;9.999976427233655;0.990417754312093;-0.39681100381036183;1.060980871357892;0.9999987646953244;1.0669311835269684;1.000002560734153
15.641687;1.000001943740979;0.9830298154004177;0.9830274162263715;0.3644914806532647;0.3644917812080959;1.0096891608539589;9.999976799335956;0.9904177891246405;-0.39681300383578916;1.0609811290058833;0.9999986711635798;1.066931865722838;1.0000025324450725
15.651687;1.0000020713974738;0.9830297659773177;0.9830275926106131;0.36449480448096677;0.3644951239048282;1.0096890409125279;9.999977247924033;0.9904178273550771;-0.3968160038606465;1.060981390937084;0.9999985830658011;1.066932926661658;1.0000025090608096
15.661687;1.0000021947533575;0.9830297184619375;0.9830277704599634;0.3644964613539557;0.3644967999377904;1.0096889205585249;9.999977768655048;0.9904178689099176;-0.3968180038849457;1.060981656811211;0.9999985000510523;1.0669336220510075;1.0000024904455442
15.671687;1.0000023141420784;0.98302967244112;0.9830279490234741;0.36449978465246186;0.3645001426081851;1.0096897997747614;9.999978356583417;0.9904179137103626;-0.3968210039086587;1.0609819263225588;0.9999984217944439;1.066934695205815;1.0000024763468003
15.681687;1.0000024298961916;0.9830296275445762;0.9830281274540078;0.36450144108498156;0.3645018185545174;1.0096896786243676;9.999979006004763;0.9904179617029445;-0.39682400393170425;1.0609821992131359;0.9999983481111276;1.066935773649882;1.0000024663904683
15.691687;1.0000025423787304;0.983029583429738;0.9830283048887374;0.36450476402623416;0.36450516108565606;1.009689557235267;9.999979710575818;0.9904180128506829;-0.3968260039539546;1.060982475262954;0.9999982790080851;1.0669364848582374;1.000002460131482
15.701687;1.0000026519826397;0.9830295398323287;0.9830284805019808;0.36450642018741186;0.36450683684590085;1.0096894357888826;9.999980463641446;0.9904180671154437;-0.3968290039752652;1.0609827542207126;0.9999982146199784;1.066937572045314;1.0000024571156094
15.711687;1.0000027591099547;0.9830294966462821;0.9830286534619608;0.3645097429454233;0.36451017914594575;1.0096893145081536;9.999981258623787;0.9904181244530963;-0.396831003995503;1.0609830356842975;0.9999981550573883;1.0669382907358496;1.000002456972214
15.721687;1.000002864229898;0.9830294539259034;0.9830288229369698;0.36451139900393975;0.36451185462757446;1.0096891936407224;9.999982089346942;0.9904181848078284;-0.39683400401457214;1.0609833189758346;0.9999981002559024;1.0669393842112034;1.000002459516596
15.731687;1.0000029679511984;0.9830294118482743;0.9830289882079329;0.3645147217237267;0.3645151965939065;1.0096890735283046;9.999982950237115;0.9904182481125314;-0.3968360040324434;1.0609836030937612;0.9999980498984394;1.0669401080645424;1.0000024647669261
15.741687;1.0000030709015217;0.9830293706629231;0.9830291487234067;0.3645163777897089;0.3645168716765615;1.0096889546548289;9.99998383624301;0.9904183143050961;-0.3968380040491558;1.0609838868055022;0.9999980034342296;1.0669408336986004;1.0000024728537897
15.751687;1.0000031734828028;0.9830293306158268;0.9830293040062431;0.36451970054917426;0.3645202131777933;1.0096888375147706;9.999984742623912;0.9904183833099066;-0.3968410040647846;1.0609841687939203;0.9999979601903937;1.0669419325624576;1.0000024839173904
15.761687;1.0000032758302262;0.9830292919168162;0.9830294535738577;0.3645213566849391;0.3645218877447764;1.0096887224842546;9.999985664774423;0.9904184549838808;-0.39684300407941264;1.0609844477097132;0.9999979195185684;1.0669426603348;1.0000024980588276
15.771687;1.0000033780345554;0.9830292547637214;0.9830295969872056;0.3645230128861715;0.3645235620332758;1.0096886098353972;9.999986598112672;0.9904185290984242;-0.3968450040931186;1.0609847221534583;0.9999978808981471;1.066943388544395;1.0000025153135708
15.781687;1.0000034803660574;0.9830292194066237;0.9830297339085955;0.36452633584916444;0.3645269027020098;1.009688499773295;9.999987537863495;0.9904186053869214;-0.39684800410596444;1.060984990680638;0.9999978439711028;1.066944488771038;1.0000025356310411
15.791687;1.0000035832827678;0.9830291862230601;0.9830298640966092;0.3645279922769527;0.36452857641527525;1.0096883924902613;9.99998847920605;0.9904176836202723;-0.39685000411798754;1.0609852518519904;0.9999978085222306;1.0669442885292766;1.0000025588805244
15.801687;1.000003687257116;0.9830291557039972;0.9830299873776825;0.3645296488778058;0.36453024984850735;1.0096882882411466;9.99998941855026;0.9904177636538533;-0.39685200412922006;1.0609855043103325;0.9999977744370819;1.0669450159631764;1.0000025848694767
15.811687;1.000003792629495;0.9830291283776008;0.983030103604609;0.3645329723589487;0.36453358968756794;1.009688187335183;9.99999035448105;0.9904178454274111;-0.3968540041397139;1.0609857468297474;0.9999977416835937;1.0669457426475129;1.0000026133319244
15.821687;1.0000038995719076;0.9830291048087223;0.9830302126441386;0.36453462941974973;0.3645352626240756;1.0096880900562615;9.999991286882887;0.9904179289382483;-0.3968570041495394;1.060985978318547;0.9999977103357949;1.0669468405690692;1.0000026439145953
15.831687;1.0000040080515342;0.983029085660232;0.9830303144159092;0.36453628675386274;0.3645369353528462;1.0096879965733014;9.999992215566154;0.9904180142365426;-0.3968590041587613;1.06098619780566;0.9999976806162196;1.066947566057277;1.000002676244994
15.841687;1.0000041177820251;0.9830290716905522;0.9830304088993728;0.3645396110575336;0.3645402745702954;1.0096889068754555;9.999993139769462;0.9904181014386596;-0.3968610041674173;1.0609864044460116;0.9999976529028001;1.0669482914062811;1.00000270999148
15.851687;1.0000042282543729;0.9830290636503362;0.983030496063904;0.3645412690308243;0.36454194696825926;1.0096888208021724;9.999994058420762;0.9904181906888003;-0.3968630041755207;1.0609865975657153;0.9999976276437308;1.0669490170072213;1.0000027447702233
15.861687;1.0000043388326907;0.9830290621412194;0.9830305758049115;0.36454292736932864;0.3645436192262284;1.0096887381418018;9.999994970638424;0.9904182821045633;-0.39686500418307574;1.0609867767015997;0.999997605225749;1.0669497432087318;1.000002780042311
15.871687;1.0000044488754776;0.9830290675084664;0.9830306479740294;0.3645445860924907;0.3645452913447909;1.0096886586832252;9.999995875973106;0.9904183757760936;-0.39686700419008303;1.06098694159203;0.9999975859032066;1.0669504702203236;1.000002815154175
15.881687;1.0000045578516135;0.9830290798151816;0.9830307124778926;0.3645479118809074;0.3645486299854859;1.0096885822152268;9.999996774225206;0.9904184717775404;-0.3968690041965335;1.0609870921215927;0.9999975697846567;1.066951198117463;1.0000028493863775
15.891687;1.0000046653320942;0.9830290989360128;0.9830307693326672;0.36454957141379585;0.3645503018070367;1.009688508501691;9.999997664902544;0.9904185701552617;-0.3968710042024148;1.060987228247707;0.9999975568182986;1.0669519269565093;1.0000028819144289
15.901687;1.0000047708625455;0.9830291247271421;0.9830308186415427;0.36455123136963086;0.36455197346295865;1.0096884372607828;9.999998546597881;0.9904186709143693;-0.39687300420772975;1.0609873499428324;0.9999975468177681;1.066952656854095;1.0000029117879878
15.911687;1.0000048739175806;0.9830291571336301;0.9830308605548801;0.36455289176112504;0.3645536449334495;1.0096883682479547;9.999999417172152;0.9904187740272219;-0.3968750042125094;1.0609874571228994;0.9999975395899943;1.0669533879848574;1.000002938021289
15.921687;1.0000049739679917;0.983029196181944;0.9830308952077101;0.364554552603447;0.36455531619474246;1.0096883013966274;10.000000274937886;0.9904188794584883;-0.39687700421681354;1.0609875495736105;0.999997535057472;1.0669541205627076;1.000002959748552
