time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
15.931687;1.000005070516981;0.983029241909745;0.9830309226541438;0.3645578805797827;0.36455865389027026;1.0096882368362055;10.000001119347681;0.990418987165272;-0.396879004220727;1.0609876269852785;0.9999975332318981;1.0669548548148893;1.0000029763195544
15.941687;1.000005163090794;0.9830292942681867;0.983030942898441;0.3645595423731003;0.36456032466841276;1.0096881747963824;10.000001950430047;0.9904190970746845;-0.39688100422435285;1.0609876890821373;0.9999975341186949;1.0669555909735267;1.0000029873078031
15.951687;1.0000052512471624;0.9830293530724398;0.9830309560191342;0.3645612046649758;0.36456199518605753;1.0096881155175232;10.000002768196499;0.9904192090895917;-0.3968830042278058;1.0609877356791653;0.9999975377056178;1.0669563293123412;1.00000299248757
15.961687;1.0000053345989162;0.9830294180625959;0.9830309622459675;0.3645628674679059;0.3645636654413364;1.0096880591874335;10.000003572785443;0.9904193231032908;-0.39688400423120607;1.0609877666347436;0.9999975440313054;1.0669566981588061;1.0000029917517217
15.971687;1.000005412840505;0.983029488965127;0.9830309618940317;0.36456453079329115;0.36456533543544123;1.009688005906837;10.000004364630179;0.9904194389776273;-0.3968860042346718;1.060987781830048;0.9999975532303901;1.0669574416820464;1.0000029850049834
15.981687;1.0000054858040786;0.9830295654939413;0.9830309552528362;0.3645661946529689;0.3645670051683741;1.0096879556743692;10.000005144127183;0.990419556533144;-0.39688800423831644;1.0609877812127364;0.999997565500488;1.066958188025657;1.0000029721892199
15.991687;1.0000055535034822;0.9830296473718924;0.9830309425477644;0.3645678590556004;0.3645686746373637;1.0096879083632693;10.000005911409222;0.9904186755694248;-0.3968900042422481;1.0609877648161605;0.9999975810338042;1.0669580090076278;1.0000029534156738
16.001687;1.0000056160887947;0.9830297343176211;0.9830309239215527;0.3645695240015672;0.3645703438360746;1.0096878637339646;10.000006666703387;0.9904187958222713;-0.3968920042465589;1.0609877327343735;0.9999975999599531;1.0669587611415425;1.0000029290195607
16.011687;1.0000056737350413;0.9830298259725406;0.9830308994034017;0.364571189481985;0.36457201275390316;1.0096878215244485;10.00000741084169;0.9904189168636752;-0.3968930042513118;1.0609876851515647;0.9999976223078975;1.0669591441881845;1.0000028994826244
16.021687;1.0000057265175808;0.9830299219108667;0.9830308689191244;0.36457285547862645;0.36457368137713053;1.009687781532456;10.000008145590378;0.9904190380896645;-0.39689500425655067;1.0609876224465893;0.9999976480226932;1.0669599020534335;1.0000028653153663
16.031687;1.0000057743635076;0.9830300217085413;0.9830308323440398;0.36457452196392837;0.36457534969128735;1.0096877435789486;10.000008873494247;0.9904191588406833;-0.39689700426233426;1.0609875452552031;0.9999976770722023;1.066960662701258;1.0000028269696635
16.041687;1.0000058171398145;0.9830301249513911;0.9830307895789668;0.36457618890473037;0.36457701768159656;1.0096877074571238;10.00000959686576;0.9904192785113618;-0.39689800426875754;1.0609874544276696;0.999997709552482;1.0669610540992676;1.0000027848066486
16.051687;1.000005854755829;0.9830302312250053;0.983030740613744;0.3645778562687062;0.36457868533267673;1.0096876729983606;10.000010316684092;0.9904193965642769;-0.39690000427594335;1.0609873509505046;0.9999977456245477;1.0669618201352866;1.0000027391434907
16.061687;1.0000058871833257;0.9830303401132094;0.9830306855219667;0.3645795240314108;0.36458035263161576;1.0096876401082284;10.000011032259845;0.9904195125539924;-0.39690200428401656;1.060987235866418;0.9999977853555139;1.0669625886925216;1.0000026903211279
16.071687;1.000005914395842;0.9830304511571226;0.9830306243887259;0.3645811921806279;0.3645820195726652;1.0096886086690133;10.000011741192528;0.9904196261780562;-0.3969030042930849;1.0609871101591768;0.9999978287109402;1.066962987645268;1.0000026387002128
16.081687;1.000005936256904;0.9830305638363965;0.9830305572459814;0.3645828607126572;0.36458368615623654;1.0096885784601584;10.000012439650272;0.9904197372624817;-0.39690500430324527;1.060986974645591;0.9999978756705675;1.0669637608728237;1.0000025846069176
16.091687;1.000005952495068;0.9830306776208265;0.983030484081453;0.3645845296234264;0.3645853523812367;1.009688549203496;10.000013123584218;0.9904198457303999;-0.39690600431459694;1.0609868299350311;0.9999979262800995;1.0669641643354377;1.0000025283205694
16.101687;1.0000059627965536;0.9830307919978764;0.983030404883956;0.3645861989035931;0.3645870182392464;1.0096885206571435;10.000013789812003;0.9904199516136692;-0.39690800432723894;1.0609866764820044;0.9999979806136;1.0669649419584488;1.000002470141978
16.111687;1.0000059668791699;0.9830309064347519;0.983030319654887;0.36458786854072595;0.3645886837161588;1.009688492637092;10.000014435830392;0.990420055060804;-0.3969090043412613;1.0609865147172974;0.9999980386893899;1.0669653496884743;1.0000024104491296
16.121687;1.0000059645174233;0.9830310203564689;0.9830302284023819;0.36458953852449555;0.36459034879904095;1.0096884649607147;10.000015059152597;0.9904201563250936;-0.3969110043567413;1.0609863451602672;0.9999981003968773;1.0669661313840015;1.0000023496340114
16.131687;1.0000059555819465;0.9830311331963713;0.983030131170189;0.3645912088488001;0.36459201348454073;1.0096884373753627;10.000015657016776;0.9904202557236893;-0.3969120043737349;1.060986168446982;0.9999981654911563;1.0669665428464317;1.000002288022832
16.141687;1.0000059400970565;0.9830312444664928;0.9830300280767573;0.36459121284300144;0.36459201111747974;1.009688409529316;10.000016226096312;0.9904203535417864;-0.3969140043922641;1.0609859852871173;0.9999982336446633;1.0669673277753795;1.0000022259064536
16.151687;1.0000059182373031;0.9830313537894577;0.9830299192927172;0.3645928838387045;0.3645936750534626;1.0096883810467865;10.000016762084861;0.9904204499347015;-0.3969150044123175;1.0609857964271903;0.9999983045174468;1.0669677418606263;1.0000021636000807
16.161687;1.0000058902245668;0.9830314608971694;0.9830298049815022;0.36459455517465006;0.3645953386461052;1.0096883516612198;10.00001725983431;0.9904205448700067;-0.3969160044338708;1.0609856026778757;0.999998377791199;1.0669681568023697;1.0000021014331677
16.171687;1.0000058561984377;0.983031565583131;0.9830296852885424;0.3645962268681235;0.3645970019036278;1.0096883212919003;10.00001771397895;0.9904206381012253;-0.3969180044569225;1.0609854049114613;0.9999984531785223;1.06696894440291;1.0000020397064617
16.181687;1.000005816144646;0.9830316676234818;0.983029560382436;0.3645978989456398;0.3645986648244635;1.0096882900207687;10.000018119580806;0.990420729190855;-0.39691900448151196;1.060985203997704;0.9999985304742246;1.066969360627457;1.0000019786993464
16.191687;1.0000057699119895;0.983031766719164;0.9830294305034952;0.36459957142951793;0.36460032740577836;1.009688257987841;10.000018473044054;0.9904208175721738;-0.3969200045076972;1.0609850007689732;0.999998609559366;1.0669697775621747;1.0000019187133102
16.201687;1.0000057172803702;0.9830318624724148;0.9830292959981413;0.364599577659033;0.36460032297937395;1.0096882253107164;10.00001877286214;0.990420902618031;-0.3969220045355214;1.0609847960137102;0.9999986902667932;1.0669705673581664;1.0000018600833114
16.211687;1.0000056580375136;0.9830319543927081;0.9830291573462028;0.3646012509590282;0.36460198487367124;1.0096881921181273;10.00001901924991;0.9904209836960557;-0.3969230045650006;1.060984590491141;0.9999987722915148;1.066970986195242;1.0000018031809519
16.221687;1.0000055920448836;0.9830320419217937;0.98302901516616;0.36460292464987676;0.36460364640915455;1.0096881586025477;10.000019212950283;0.990421060195394;-0.3969240045961274;1.0609843849733205;0.9999988552868835;1.066971406236002;1.0000017484178239
16.231687;1.0000055192550097;0.9830321244796847;0.9830288701742694;0.3646045987224242;0.36460530756744386;1.0096881249997312;10.000019354077207;0.9904211315433573;-0.3969260046288849;1.0609841802503628;0.9999989389626125;1.066972199555135;1.0000016961912945
16.241687;1.0000054397180451;0.983032201536779;0.9830287231525265;0.3646046065090411;0.36460530166671556;1.0096880915609112;10.000019441311546;0.9904211972434253;-0.39692700466326136;1.060983977054049;0.9999990230481068;1.0669726221189864;1.0000016467973416
16.251687;1.0000053536467646;0.983032272699026;0.9830285749549206;0.36460628134914663;0.364606962035675;1.0096880585600088;10.000019471521833;0.9904212569510396;-0.3969280046992415;1.0609837759449454;0.999999107218296;1.066973045861352;1.0000016003507812
16.261687;1.0000052614234023;0.9830323377587811;0.9830284264723979;0.3646079565832255;0.36460862201406935;1.00968802627223;10.000019440040326;0.9904203105298162;-0.3969290047367822;1.0609835772946123;0.9999991910626607;1.0669725425109637;1.0000015567236065
16.271687;1.0000051634470835;0.9830323966479191;0.9830282785276495;0.36460796554698266;0.3646086149472075;1.0096879948900805;10.000019341654564;0.9904203580140546;-0.3969300047758073;1.0609833813768412;0.999999274109925;1.06697296862112;1.0000015155530946
16.281687;1.0000050600137407;0.983032449320619;0.9830281317768026;0.3646096415682953;0.36461027418006003;1.0096879644399057;10.00001917195186;0.9904203995517208;-0.3969310048162119;1.0609831884211396;0.9999993558766962;1.066973396230739;1.0000014763069698
16.291687;1.000004951379097;0.9830324956937607;0.9830279866854188;0.3646113179667952;0.36461193305792955;1.0096879347634926;10.000018928167957;0.9904204354188418;-0.39693300485786887;1.0609829985926973;0.999999435878007;1.0669741977110505;1.000001438359199
16.301687;1.0000048378589705;0.9830325357356824;0.9830278436072268;0.36461132805534263;0.3646119249343038;1.0096879055698302;10.000018608852063;0.9904204660059951;-0.39693400490063246;1.0609828119455536;0.9999995136246588;1.066974629369267;1.0000014011012317
16.311687;1.0000047198349389;0.9830325696102905;0.9830277029008391;0.364613005141383;0.3646135831770756;1.009687876530917;10.000018213325896;0.9904204916964657;-0.3969350049443282;1.0609826284030157;0.9999995886769905;1.0669750634659598;1.0000013640400482
16.321687;1.0000045977218683;0.9830325976764083;0.9830275649513046;0.3646146825273996;0.3646152411656696;1.0096878473351791;10.000017741671792;0.9904205127674227;-0.3969360049887309;1.0609824478429108;0.9999996607259912;1.066975500189326;1.0000013267756065
16.331687;1.000004471936416;0.9830326203510453;0.9830274301192884;0.3646146935117509;0.36461523228545073;1.0096878176235076;10.000017194297948;0.9904205293875599;-0.3969370050335598;1.060982270182829;0.999999729598634;1.0669759396401013;1.0000012889317713
16.341687;1.0000043428302774;0.983032638031348;0.9830272987291818;0.36461637139283953;0.36461688992751046;1.0096877869259147;10.000016571347702;0.9904205416165981;-0.3969380050785009;1.0609820953169293;0.9999997951825512;1.0669763817766245;1.0000012501606872
16.351687;1.000004210648558;0.9830326511152486;0.9830271710964836;0.36461804947373383;0.3646185474885169;1.0096877547011405;10.000015872976748;0.9904205493967797;-0.39693900512322666;1.060981923010241;0.9999998573755705;1.0669768264722606;1.0000012101403466
16.361687;1.0000040755953346;0.9830326600318218;0.9830270475223964;0.3646180610568507;0.3646185383643594;1.00968772035738;10.00001510017507;0.9904205525910904;-0.39694000516740563;1.0609817529217;0.9999999161112001;1.0669772736220815;1.000001168518068
16.371687;1.0000039379339734;0.9830326652451014;0.9830269282091144;0.36461973943160025;0.3646201959440412;1.00968768325629;10.000014255333408;0.9904205510358848;-0.39694100521070796;1.06098158474756;0.999999971431602;1.0669777231337791;1.0000011249034515
16.381687;1.000003797990729;0.9830326672237628;0.9830268131836158;0.364619751205849;0.3646201869453564;1.0096876428349306;10.000013342141239;0.9904205446035307;-0.3969420052528019;1.060981418327744;1.0000000235381705;1.0669781748131437;1.0000010789095628
16.391687;1.0000036560444672;0.9830326664009258;0.9830267023390259;0.3646214296511454;0.36462184475250065;1.0096885987316393;10.000012364945835;0.9904205332779359;-0.39694300529335147;1.0609812536410697;1.0000000727539151;1.0669786283089522;1.0000010301820033
16.401687;1.0000035122402426;0.9830326631582733;0.9830265955429817;0.3646214413780965;0.36462183607934334;1.009688550755887;10.00001132808074;0.9904205171516465;-0.39694400533203195;1.0609810907727786;1.0000001194152839;1.066979083210116;1.0000009784318955
16.411687;1.0000033666176333;0.9830326578194957;0.98302649270094;0.3646231196680119;0.36462349429702906;1.0096884987829526;10.000010235537594;0.990420496381307;-0.39694400536855046;1.0609809298678097;1.0000001638198157;1.0669791671418185;1.0000009234008824
16.421687;1.0000032191307755;0.9830326506513933;0.9830263937187013;0.36462313113851363;0.36462348609962075;1.009688442705846;10.000009090620074;0.9904204712064997;-0.39694500540265454;1.0609807710191437;1.0000002063160172;1.0669796238896003;1.0000008647640721
16.431687;1.00000306959132;0.9830326418937703;0.9830262984419589;0.3646248090773304;0.36462514483930347;1.009688382463872;10.000007895352198;0.9904204419231024;-0.3969460054341291;1.060980614153116;1.0000002473918215;1.0669800812939367;1.000000802184612
16.441687;1.000002917668929;0.983032631846806;0.9830262066919514;0.3646248201057566;0.364625137197235;1.0096883180801144;10.000006650357486;0.9904204087727151;-0.396947005462792;1.0609804590264487;1.000000287618529;1.066980539350273;1.0000007354409473
16.451687;1.0000027629809323;0.983032620995705;0.9830261183234014;0.3646264975153129;0.36462679652217367;1.009688249647865;10.000005355517098;0.9904203718960911;-0.39694800548849;1.0609803053339255;1.0000003275404405;1.0669809981799088;1.0000006643767385
16.461687;1.0000026051478956;0.9830326100296786;0.9830260331740008;0.36462650794599605;0.3646267894989775;1.0096881772892456;10.000004010952905;0.9904203313346828;-0.3969490055110923;1.0609801528027096;1.0000003676372302;1.0669814579916534;1.0000005888210328
16.471687;1.0000024437762551;0.9830325997210778;0.9830259509824649;0.3646281847231434;0.3646284494806705;1.0096881011603562;10.000002618009486;0.9904202869975056;-0.3969490055304855;1.0609800011972188;1.0000004083617615;1.0669815469934185;1.000000508660978
16.481687;1.0000022784324631;0.9830325908170952;0.9830258714219087;0.36462819451734413;0.36462844315303927;1.0096880215189656;10.000001179977865;0.9904202386516366;-0.39695000554657395;1.060979850283132;1.0000004501632898;1.0669820094693605;1.000000423910777
16.491687;1.0000021086721027;0.9830325840094499;0.9830257942048718;0.36462987067159824;0.36463010386374567;1.0096879387609738;9.999999702012527;0.9904201859842819;-0.3969510055592813;1.0609796998190917;1.0000004934384155;1.0669824736253029;1.0000003346701432
16.501687;1.0000019341340303;0.9830325799151574;0.9830257191073043;0.364629879864196;0.36463009828328746;1.0096878533892235;9.999998190091468;0.9904201286880684;-0.396952005568555;1.0609795495682175;1.0000005384468085;1.066982939649544;1.0000002410766855
16.511687;1.0000017546208897;0.9830325790470036;0.9830256458950204;0.3646315554384624;0.3646317597357938;1.0096877660106391;9.999996649826906;0.9904200664991084;-0.39695200557438076;1.0609793992962764;1.0000005852601488;1.0669830356661594;1.0000001432919159
16.521687;1.0000015700709772;0.9830325818210548;0.983025574261632;0.3646315640657296;0.3646317548686018;1.0096876773876777;9.999995085683091;0.9904199992002236;-0.39695300557679314;1.0609792487803305;1.0000006338140952;1.0669835059081927;1.0000000415135637
16.531687;1.0000013804635726;0.9830325885464875;0.9830255038220882;0.36463157240880284;0.3646317503244894;1.009687588446343;9.999993500769495;0.9904199266630845;-0.3969540055758635;1.060979097876898;1.0000006840304785;1.066983978572926;0.9999999360542358
16.541687;1.0000011857657094;0.9830325993816249;0.9830254341280747;0.36463324712280726;0.364633412746367;1.0096875002021377;9.999991897430917;0.990419848912485;-0.39695400557169236;1.0609789466078203;1.0000007358476366;1.0669840818861842;0.9999998273753202
16.551687;1.0000009859373873;0.9830326144015319;0.9830253647006861;0.36463325486052744;0.36463340878030676;1.0096874136851475;9.999990277859457;0.9904197661265381;-0.3969550055644214;1.0609787951312961;1.0000007891206586;1.0669845601779944;0.9999997159514503
16.561687;1.000000780973209;0.9830326337158745;0.9830252950621505;0.36463492894286414;0.3646350717430878;1.0096873299096893;9.999988644216108;0.9904196785705918;-0.3969550055542292;1.0609786436218358;1.0000008435576888;1.0669846696461853;0.9999996021196054
16.571687;1.0000005709626774;0.983032657483867;0.983025224733172;0.36463493602548724;0.364635068286296;1.009687249835975;9.999986999131556;0.990419586545255;-0.3969560055413002;1.060978492224579;1.0000008987829012;1.0669851545418083;0.9999994860752033
16.581687;1.0000003561048671;0.9830326858838357;0.9830251532159034;0.3646349427664996;0.36463506506041266;1.0096871742938347;9.99998534640649;0.9904194903646703;-0.3969570055258068;1.060978341089804;1.0000009544139505;1.0669856429224116;0.9999993679619745
16.591687;1.000000136651923;0.9830327190578699;0.983025079981272;0.36463661582872875;0.3646367287174993;1.0096871039177697;9.99998369074249;0.9904193903302455;-0.3969570055079086;1.060978190390085;1.0000010100581647;1.0669857627308046;0.9999992479923647
16.601687;0.9999999128511351;0.9830327570401527;0.9830250044941318;0.36463662187803075;0.36463672591568574;1.009687039136311;9.999982036990056;0.9904192867573208;-0.396958005487754;1.0609780402899736;1.0000010652750424;1.0669862578912352;0.9999991265431688
16.611687;0.9999996848923746;0.9830311330866333;0.9830232596390853;0.3646366275778109;0.364636723319047;1.0096869802173623;9.999980390016184;0.9904191800653301;-0.39695800546548676;1.0609778909199419;1.0000011195882477;1.0669863841093281;0.9999990041386293
16.621687;0.9999994528565743;0.9830311803673816;0.9830231784909008;0.3646382995863572;0.3646383875920163;1.0096869273795375;9.999978754694986;0.990419070763016;-0.39695900544125695;1.0609777424181188;1.0000011725160685;1.0669868851933537;0.9999988813601447
16.631687;0.9999992167352878;0.9830312319843336;0.9830230943772386;0.36463830455784835;0.3646383853928269;1.0096868809201198;9.99997713510339;0.9904189592888679;-0.3969590054152287;1.0609775949516194;1.0000012235192186;1.0669870168488975;0.9999987587693638
16.641687;0.9999989765005306;0.9830312877021236;0.9830230075413677;0.3646383091403074;0.36463838337435345;1.0096868412643856;9.999975533266808;0.9904188459138726;-0.3969600053875735;1.0609774486174437;1.0000012719536477;1.0669875229696077;0.9999986368680168
16.651687;0.9999987321498335;0.9830313473396893;0.983022918400437;0.3646383133054922;0.36463838152496664;1.0096868089388304;9.999973948834313;0.9904187308131542;-0.3969600053584494;1.060977303330492;1.0000013171827467;1.0669876593848855;0.9999985161102564
16.661687;0.9999984837100133;0.9830314107391127;0.9830228274460933;0.3646399836866808;0.364640046504796;1.009686784489356;9.999972380614636;0.9904186142029408;-0.3969610053279867;1.06097715883654;1.0000013587181913;1.0669881700817452;0.9999983969194957
16.671687;0.9999982312484966;0.9830314777150607;0.9830227351375842;0.36463998692180183;0.3646400449740208;1.0096867683216162;9.999970828917546;0.9904184964226633;-0.3969610052962859;1.0609770148210675;1.000001396194912;1.0669883108534746;0.9999982796743624
16.681687;0.9999979749252366;0.9830315480206406;0.983022641838507;0.3646399896577287;0.364640043586969;1.0096867605505229;9.999969296595998;0.9904183779273382;-0.3969610052634124;1.0609768710099314;1.000001429277873;1.066988453522543;0.9999981647011262
16.691687;0.999997714996482;0.9830316212661839;0.9830225478634892;0.3646399918837472;0.36464004232449837;1.0096867609944786;9.999967788132949;0.9904182592139192;-0.3969620052293862;1.0609767272412063;1.0000014576524385;1.0669889698805293;0.9999980522486401
16.701687;0.9999974517448105;0.9830316968939121;0.9830224535297015;0.3646416602666318;0.3646417078303472;1.0096867693343612;9.99996630771475;0.9904181407295968;-0.39696200519418867;1.060976583502706;1.0000014810382083;1.0669891156086833;0.9999979424300838
16.711687;0.9999971854338523;0.9830317743111596;0.9830223591305524;0.3646416614826783;0.364641706747043;1.00968678535551;9.999964857799016;0.9904180228247321;-0.3969630051577879;1.060976439896051;1.0000014991776773;1.0669896345085748;0.999997835194139
16.721687;0.9999969163325743;0.9830318530139938;0.9830222649286126;0.364641662213623;0.36464170571925447;1.0096868090843392;9.999963439526047;0.9904179057619574;-0.3969630051201615;1.0609762965594447;1.0000015118539665;1.0669897822077317;0.9999977303455262
16.731687;0.9999966448034036;0.9830319325624689;0.9830221711930865;0.3646416624805585;0.364641704733606;1.0096868407057267;9.999962054387536;0.990417789735073;-0.3969630050813027;1.0609761536152331;1.000001518935727;1.0669899304222528;0.999997627591714
16.741687;0.9999963713858266;0.9830320125147423;0.9830220781953106;0.36464166231110245;0.36464170378811206;1.0096868804590189;9.999960705279463;0.9904176748809457;-0.39696400504121476;1.0609760111718392;1.000001520427142;1.066990450820966;0.9999975266011603
16.751687;0.9999960967813017;0.9830320923968158;0.9830219861420614;0.3646433284014913;0.3646433695560887;1.0096869287156605;9.999959396331622;0.9904175612812156;-0.3969640049999121;1.0609758693602853;1.0000015164841167;1.0669905988728605;0.9999974270482858
16.761687;0.9999958217502367;0.9830321716588474;0.9830218951033555;0.364643327449164;0.3646433687158643;1.009686986046537;9.999958131923332;0.9904174489350139;-0.39696400495741957;1.0609757283527872;1.0000015073568622;1.0669907461070995;0.9999973286629457
16.771687;0.9999955470092267;0.9830322496734841;0.9830218050041144;0.3646433261575381;0.3646433679445191;1.0096870530608406;9.999956915575767;0.9904173377610899;-0.3969640049137581;1.0609755883508467;1.0000014933137011;1.066990892083591;0.9999972312823439
16.781687;0.9999952732124164;0.9830323258220104;0.9830217157015435;0.3646433245708998;0.3646433672462568;1.0096871301964478;9.999955749314122;0.9904172276614046;-0.39696500486893643;1.0609754495597838;1.0000014745666488;1.0669914085538617;0.9999971348163652
16.791687;0.9999950010415005;0.9830323995590683;0.9830216271044042;0.36464332273789657;0.3646433666211344;1.0096872176501426;9.999954633473552;0.9904171185372662;-0.39696500482296526;1.0609753121506953;1.0000014512072137;1.066991551287064;0.9999970391443007
16.801687;0.9999947313053823;0.9830324704413984;0.9830215392467733;0.3646433207068061;0.3646433660679698;1.0096873153990231;9.99995356674783;0.9904170102525749;-0.39696500477586955;1.0609751762239403;1.0000014232363177;1.0669916922459404;0.9999969440921145
16.811687;0.9999944648895287;0.9830325381926708;0.9830214522578697;0.3646433185212884;0.36464336558273597;1.0096874232697028;9.999952546251274;0.9904169026563249;-0.39696500472768875;1.06097504180541;1.000001390663265;1.0669918314461488;0.9999968495423666
16.821687;0.9999942026045633;0.983032602755714;0.9830213662881326;0.3646449828836088;0.3646450318227325;1.0096875410340416;9.999951567440966;0.9904167956582829;-0.3969650046784802;1.060974908881188;1.0000013535500387;1.066991968993663;0.9999967555534868
16.831687;0.9999939451368497;0.9830326642916902;0.9830212814684123;0.3646449804845185;0.3646450314422199;1.0096876684755525;9.999950624299457;0.9904166892749648;-0.3969660046283154;1.060974777435994;1.000001311969862;1.0669924770560035;0.9999966623590064
16.841687;0.999993693106326;0.9830327231617915;0.9830211978884478;0.36464497800331297;0.36464503109693785;1.0096878053932048;9.999949710431792;0.9904165836114577;-0.3969660045772654;1.0609746474596806;1.0000012659858983;1.0669926116361064;0.9999965702815145
16.851687;0.9999934471213551;0.9830327798743947;0.9830211156033232;0.3646449754464716;0.3646450307760375;1.0096879515571715;9.99994882052181;0.9904164788161616;-0.39696600452540265;1.0609745189425621;1.0000012157229154;1.0669927447689018;0.999996479687522
16.861687;0.9999932077767467;0.9830328349879762;0.9830210347236492;0.3646449728189397;0.36464503046469143;1.0096881066898409;9.999947950461063;0.9904163750623756;-0.3969660044728273;1.0609743918973051;1.0000011614210385;1.066992876351927;0.9999963910091797
16.871687;0.9999929756077021;0.9830328890207037;0.9830209555082724;0.3646449701262336;0.36464503014693067;1.0096882705138814;9.999947096155898;0.9904162725373499;-0.39696600441968916;1.0609742664135784;1.0000011034107132;1.0669930061854158;0.9999963047320682
16.881687;0.9999927510473002;0.9830329423922181;0.9830208783197847;0.36464496737693725;0.36464502981132585;1.0096884427987978;9.999946252808378;0.9904161713798335;-0.39696600436617807;1.0609741427463255;1.0000010421284575;1.066993134020079;0.9999962213156388
16.891687;0.9999925343662326;0.9830329953643404;0.9830208035172563;0.3646449645835216;0.3646450294498538;1.0096886233390692;9.999945415510982;0.9904160716384558;-0.39696600431248746;1.0609740213863295;1.0000009781457335;1.0669932596260734;0.9999961411485314
16.901687;0.9999923256370533;0.983033047944415;0.9830207314005935;0.36464496175927347;0.36464502905293833;1.009688811861194;9.999944580493223;0.9904159733523185;-0.3969660042587838;1.0609739030023562;1.0000009120737015;1.0669933827844653;0.9999960645675832
16.911687;0.999992124831586;0.9830330998391935;0.9830206621613125;0.36464495891477144;0.3646450286073031;1.0096890078872263;9.99994374573649;0.9904158766161866;-0.39696600420520545;1.0609737882614017;1.0000008444527395;1.0669935032024551;0.9999959918697291
16.921687;0.9999919320002563;0.983033150595213;0.9830205958687788;0.3646449560577114;0.36464502809571575;1.0096892106578974;9.99994291031494;0.9904157815164363;-0.39696600415187105;1.060973677693278;1.0000007757668488;1.066993620487669;0.9999959233207399
16.931687;0.9999917473786407;0.9830331998007868;0.9830205325524134;0.36464495319492396;0.3646450274983551;1.0096894192041972;9.999942073322055;0.9904156880721371;-0.3969670040988826;1.060973571706509;1.0000007065278544;1.0669941062560722;0.9999958591969168
16.941687;0.999991571357707;0.9830332471182647;0.9830204722671971;0.364644950333165;0.3646450267976487;1.0096896324479627;9.999941233679188;0.9904155962465782;-0.3969670040463337;1.0609734707066025;1.0000006373557235;1.066994216056614;0.9999957998348331
16.951687;0.9999914043707779;0.9830332922231922;0.9830204150710158;0.36464494747619136;0.3646450259826249;1.0096898492286526;9.9999403908957;0.9904155059569897;-0.39696700399433266;1.0609733751824655;1.0000005689760387;1.0669943216711926;0.999995745647251
16.961687;0.9999912467756384;0.9830333348278688;0.983020360986632;0.36464494462051955;0.36464502504711865;1.00969006834532;9.999939545649651;0.9904154170631012;-0.39696700394301376;1.0609732856673773;1.0000005021162985;1.0669944229858874;0.9999956971025077
16.971687;0.9999910987960339;0.9830333747519808;0.9830203100146859;0.36464494175653517;0.36464502398522586;1.009690288613913;9.999938699644623;0.9904153293536174;-0.3969660038925307;1.0609732026421603;1.0000004374223765;1.0669941479785614;0.9999956546655441
16.981687;0.9999909604985625;0.9830334119228389;0.9830202622019963;0.3646449388752561;0.3646450227922613;1.0096905088916175;9.999937854999821;0.9904152425546422;-0.3969660038430521;1.0609731264700968;1.0000003754281894;1.0669942408380777;0.9999956186922183
16.991687;0.9999908317712098;0.9830334462926703;0.9830202176757185;0.3646449359742718;0.3646450214697903;1.0096907281121277;9.999937013418984;0.9904151563759728;-0.3969660037947589;1.0609730573622969;1.000000316523944;1.0669943296011415;0.9999955893538653
17.001687;0.9999907123890786;0.9830334777676103;0.9830201765760895;0.364644933057495;0.36464502002521276;1.0096909453325245;9.999936175631497;0.9904150705206634;-0.3969660037478303;1.060972995421988;1.0000002609503287;1.0669944141585281;0.9999955666719579
17.011687;0.999990602167005;0.9830335062017012;0.9830201389815806;0.3646449301306749;0.3646450184650404;1.0096911597749163;9.999935341261835;0.9904149846123006;-0.396966003702431;1.060972940781409;1.0000002088586875;1.066994494207164;0.999995550617894
17.021687;0.9999905010226706;0.9830335314029428;0.9830201049145886;0.3646449271993764;0.36464501678993416;1.0096913708599888;9.9999345087936;0.99041489814763;-0.3969660036587191;1.0609728936793628;1.0000001604030593;1.0669945693158223;0.9999955411402737
17.031687;0.9999904088663221;0.9830335531301322;0.9830200743747708;0.3646449242707317;0.36464501499417085;1.00969157819954;9.99993367580043;0.9904148105278672;-0.3969660036168544;1.0609728544049246;1.0000001157697103;1.0669946389856633;0.9999955380410811
17.041687;0.9999903254883475;0.9830335711091452;0.9830200473123814;0.36464492135635823;0.3646450130675971;1.0096917815313007;9.99993283964115;0.9904147211148852;-0.39696600357699163;1.06097282319547;1.0000000751156375;1.0669947027517364;0.999995540820785
17.051687;0.9999902505460748;0.9830335850352135;0.9830200235714276;0.36464491847297104;0.3646450109985898;1.009691980624483;9.999931998138488;0.9904146292784324;-0.3969660035392744;1.0609728001537986;1.0000000385050172;1.0669947602615548;0.999995548658241
17.061687;0.9999901835427958;0.9830335945596966;0.9830200029380303;0.3646449156389254;0.36464500877525546;1.0096921752311288;9.999931149760638;0.9904145343967931;-0.3969660035038371;1.0609727852117286;1.000000005927388;1.0669948112547691;0.9999955605560866
17.071687;0.9999901238404443;0.9830335993431656;0.9830199852715992;0.36464491286924416;0.36464500638682623;1.0096923651255743;9.999930292995083;0.9904144358197724;-0.3969650034708123;1.0609727781412015;0.9999999773909737;1.0669944834930831;0.9999955755394457
17.081687;0.9999900707963688;0.9830335991472917;0.9830199705484578;0.36464324350338756;0.36464333716260805;1.009692550184243;9.999929425267553;0.990414332889244;-0.39696500344033875;1.060972778614647;0.9999999529788277;1.0669945209642215;0.9999955927491442
17.091687;0.9999900239277231;0.9830335938628426;0.9830199588344429;0.36464324086757605;0.3646433344427648;1.0096927304487473;9.999928543189473;0.9904142250287146;-0.39696500341254076;1.0609727863575198;0.9999999328016987;1.0669945517161379;0.9999956114503115
17.101687;0.9999899829548563;0.9830335835116888;0.9830199503070826;0.36464323827741263;0.36464333157576373;1.009692906105497;9.999927644706284;0.9904141118070029;-0.39696500338749724;1.0609728012761792;0.9999999169497582;1.0669945760103143;0.9999956310522778
17.111687;0.9999899476669872;0.9830335682590743;0.9830199452654403;0.364643235716255;0.36464332858005993;1.0096930773763872;9.999926730811131;0.9904139929830688;-0.3969650033652366;1.0609728233822893;0.9999999055306976;1.0669945942314496;0.999995651113476
17.121687;0.9999899177969084;0.9830335483631943;0.9830199440299997;0.3646432331796817;0.36464332547421235;1.00969324441596;9.999925804913882;0.9904138685677704;-0.39696400334574394;1.0609728526779094;0.9999998987345508;1.0669942347707433;0.9999956713234949
17.131687;0.999989893053332;0.983033524088322;0.9830199468383866;0.3646432306730736;0.36464332228059243;1.0096934072495831;9.999924870892437;0.990413738812391;-0.39696400332896536;1.0609728892152483;0.9999998968288684;1.0669942421325704;0.9999956914686403
17.141687;0.999989873120324;0.9830334956480575;0.9830199538639894;0.36464322820078604;0.3646433190350489;1.0096935657748607;9.99992393195392;0.9904136041040228;-0.39696400331482223;1.0609729331580633;0.9999999001109698;1.0669942447756995;0.9999957113944824
17.151687;0.9999898575774386;0.9830334631742695;0.9830199652924707;0.3646415590952753;0.3646416491213105;1.0096937198328517;9.999922990579963;0.990413464887125;-0.39696400330323955;1.060972984664487;0.9999999089177639;1.0669942433604083;0.999995731038927
17.161687;0.9999898459516126;0.9830334267275396;0.9830199813614855;0.3646415566893984;0.36464164592697135;1.0096938692416535;9.999922048501862;0.9904133216757454;-0.3969630032941713;1.0609730437045026;0.9999999236467608;1.0669938666432066;0.999995750519499
17.171687;0.9999898378897348;0.9830333863402989;0.9830200023467341;0.36464155432535444;0.3646416428348458;1.0096940137715866;9.999921106411717;0.9904131751064815;-0.3969630032876095;1.0609731099573998;0.999999944689387;1.0669938594932606;0.9999957701504714
17.181687;0.9999898332711712;0.9830333420579949;0.9830200285138297;0.3646415520247405;0.3646416398883797;1.0096941531603392;9.999920163728587;0.9904130259398891;-0.39696300328357925;1.060973182842875;0.9999999723616324;1.0669938505796703;0.9999957903228023
17.191687;0.9999898321680541;0.983033293967371;0.983020060091767;0.3646415498158808;0.3646416371257479;1.009694287143795;9.999919218746129;0.9904128749968243;-0.3969620032821275;1.0609732616675802;1.0000000069285466;1.0669934684454654;0.9999958113565245
17.201687;0.999989834688065;0.9830332421829369;0.98302009728328;0.36464154772530993;0.3646416345799055;1.009694415411832;9.999918268975502;0.9904127231041832;-0.3969620032833055;1.0609733457623407;1.0000000486250291;1.0669934575889164;0.9999958334702994
17.211687;0.9999898408530415;0.9830331868149489;0.9830201402785985;0.3646398791074965;0.3646399656125695;1.0096945375295958;9.999917311359182;0.990412571076596;-0.3969620032871398;1.0609734344975421;1.0000000976044827;1.0669934462304334;0.9999958568309252
17.221687;0.999989850586842;0.9830331279833181;0.9830201892613727;0.3646398773122792;0.3646399635837055;1.0096946528959367;9.999916342839033;0.9904124197028035;-0.3969610032936076;1.060973527207552;1.0000001539145504;1.0669930623852777;0.9999958816065923
17.231687;0.9999898637172812;0.9830330658690588;0.9830202444143362;0.36463987568765743;0.36463996185443837;1.00969476075442;9.999915361003955;0.9904122697040856;-0.3969610033026342;1.0609736231310951;1.0000002175373093;1.0669930499411584;0.9999959080483357
17.241687;0.9999898799852264;0.9830330007467832;0.9830203059456211;0.36463987424919464;0.36463996045376934;1.0096948602673275;9.999914363725603;0.9904121216803627;-0.3969610033141095;1.0609737214079242;1.000000288415356;1.0669930365080982;0.9999959365622684
17.251687;0.9999898991153751;0.9830329329496499;0.9830203741420452;0.3646382063458321;0.3646382927440125;1.009694950609238;9.999913348643037;0.9904119761036121;-0.3969600033279047;1.060973821100013;1.0000003664297137;1.0669926496180693;0.9999959676727331
17.261687;0.9999899208561105;0.9830328627874232;0.9830204493908165;0.364638205319619;0.36463829208604726;1.0096950310039985;9.999912314019562;0.9904118333622712;-0.3969600033438701;1.0609739212625444;1.000000451392953;1.0669926328558137;0.9999960018734244
17.271687;0.9999899449506736;0.9830327904506341;0.9830205321200562;0.3646382044962997;0.3646382918390394;1.0096951006967487;9.9999112601005;0.9904116938071175;-0.39696000336181897;1.060974021082762;1.0000005431296937;1.0669926136549734;0.9999960394527799
17.281687;0.9999899711438146;0.9830327159054953;0.9830206227055603;0.36463820385119877;0.3646382920285922;1.0096951589219778;9.999910189163336;0.990411557754125;-0.3969590033815268;1.0609741199765805;1.0000006415842662;1.0669922194321257;0.9999960804372959
17.291687;0.9999899992418654;0.9830326388723747;0.9830207214134954;0.36463653668580115;0.3646366260113171;1.0096952049250363;9.99990910448429;0.9904114254280866;-0.3969590034027607;1.0609742175579089;1.0000007468238252;1.0669921937143907;0.9999961247150991
17.301687;0.9999900291591091;0.9830325589343347;0.9830208283786444;0.36463653630155374;0.3646366271366716;1.009695238041568;9.999908009756506;0.9904112969091359;-0.3969580034253213;1.0609743135351648;1.0000008589292793;1.0669917919360388;0.9999961721953111
17.311687;0.9999900608837283;0.9830324756778644;0.9830209436207322;0.36463653599848755;0.3646366287482279;1.0096952577802565;9.999906908869564;0.9904111721763528;-0.3969580034490701;1.0609744076318877;1.0000009778949888;1.0669917577654033;0.9999962228716659
17.321687;0.999990094361735;0.9830323887967234;0.9830210671328911;0.36463653573866717;0.3646366308572768;1.009695263816193;9.999905805362713;0.9904110512123483;-0.3969570034739314;1.060974499542607;1.000001103632488;1.0669913468799002;0.9999962768021458
17.331687;0.9999901294354859;0.9830322981036026;0.9830211989570934;0.3646348688121567;0.3646349668112863;1.0096952558641825;9.99990470240196;0.990410934038766;-0.39695700349986773;1.0609745888909299;1.0000012360383346;1.066991303201526;0.9999963340716392
17.341687;0.9999901659177847;0.9830322034419645;0.983021339156652;0.36463486850646;0.36463496995384626;1.009695233560847;9.99990360321794;0.9904108206677202;-0.39695600352683913;1.0609746752085596;1.0000013750334455;1.0669908826064076;0.999996394795032
17.351687;0.9999902036935471;0.9830321046328597;0.9830214877760536;0.36463486810864526;0.3646349736194158;1.0096951964909935;9.999902510606479;0.9904107110803518;-0.3969560035547809;1.0609747579727113;1.0000015205537764;1.0669908292038182;0.999996459126997
17.361687;0.9999902427238683;0.9830320015014629;0.9830216448608905;0.36463486756949115;0.36463497780205995;1.0096951442878523;9.999901426143586;0.9904106052621185;-0.3969550035836063;1.0609748367279972;1.0000016724993983;1.0669903991373542;0.9999965272099325
17.371687;0.9999902829996504;0.9830318939239072;0.9830218104810424;0.3646332001696543;0.3646333158260946;1.0096950766785562;9.999900350482749;0.9904105032085884;-0.3969550036132132;1.0609749111926696;1.0000018306587464;1.066990336795878;0.9999965990860255
17.381687;0.9999903245726985;0.9830317819061224;0.983021984717212;0.3646331991909779;0.3646333210130017;1.0096949934537205;9.999899284076022;0.9904104048941281;-0.3969540036434958;1.060974981221833;1.0000019946814434;1.0669898985078143;0.9999966746722305
17.391687;0.9999903675862304;0.9830316656248649;0.9830221676508611;0.36463319791822685;0.36463332667956283;1.0096948944198079;9.999898227385154;0.990410310243253;-0.3969540036743576;1.060975046755108;1.0000021641595478;1.0669898287901323;0.9999967538390471
17.401687;0.999990412168444;0.9830315453506315;0.983022359383264;0.36463152963843826;0.36463166613979847;1.0096947794477642;9.999897180390434;0.9904102191059247;-0.3969530037057177;1.0609751078805605;1.0000023387250485;1.0669893841053693;0.9999968364802229
17.411687;0.9999904583048;0.9830314213484701;0.9830225600324349;0.36463152764482065;0.36463167270880736;1.0096946485979317;9.99989614217924;0.9904101312680228;-0.39695300373752423;1.0609751648837447;1.0000025180217174;1.0669893090470541;0.9999969224657062
17.421687;0.9999905058608286;0.983031293821143;0.9830227696856917;0.36463152524014325;0.3646316797009265;1.0096945021629622;9.999895111749568;0.9904100465028008;-0.3969520037697642;1.0609752181620156;1.0000027016213886;1.0669888600842379;0.999997011573755
17.431687;0.9999905547058511;0.9830311628894635;0.9830229883745923;0.3646298557347923;0.36463002042430265;1.009694340611897;9.999894088960849;0.9904099645829965;-0.39695200380245194;1.0609752680869144;1.0000028889960009;1.0669887817709813;0.999997103519239
17.441687;0.9999906047849075;0.9830310286427238;0.9830232160801518;0.3646298524457085;0.3646300281810024;1.0096941644953803;9.999893074155024;0.9904098852039219;-0.3969510038356026;1.0609753149418104;1.0000030794891277;1.066988330501519;0.999997198040203
17.451687;0.9999906561286857;0.9830308912007742;0.983023452696495;0.36462818203231967;0.36462836960763645;1.0096939743378195;9.999892067360335;0.9904098079259283;-0.39695000386920415;1.0609753589106656;1.0000032722993186;1.0669878786697757;0.9999972949948576
17.461687;0.9999907088810653;0.9830307507130323;0.9830236979866062;0.3646281778313891;0.36462837801532333;1.0096937705955067;9.999891068481691;0.990409732238254;-0.39695000390320134;1.0609754000528593;1.0000034665644544;1.0669877985280305;0.999997394404958
17.471687;0.9999907633188909;0.9830306073743253;0.9830239516332286;0.36462817318803126;0.3646283867243042;1.009693553685869;9.999890078075786;0.990409657669314;-0.3969490039375068;1.0609754383626677;1.0000036614689611;1.0669873461154382;0.9999974963467105
17.481687;0.999990819781679;0.9830304614768913;0.9830242133680626;0.3646265014528538;0.36462672906360866;1.009693323988236;9.999889097467664;0.9904095838277499;-0.39694900397202876;1.0609754739155601;1.0000038562295521;1.0669872655361934;0.9999976007735617
17.491687;0.9999908785453535;0.9830303133888603;0.9830244830661948;0.36462649598237046;0.3646267383700593;1.0096930818246714;9.999888128267704;0.9904095103440841;-0.39694800400668684;1.0609755069048954;1.000004050004977;1.066986812811069;0.9999977074507715
17.501687;0.9999909397712828;0.9830301634825085;0.9830247607480873;0.36462649013987186;0.3646267479832599;1.0096928275146888;9.999887171950377;0.9904094367939911;-0.39694700404140776;1.0609755375604044;1.0000042418849038;1.0669863599665153;0.9999978160082419
17.511687;0.9999910035650182;0.9830300121223863;0.9830250465205891;0.3646248172935243;0.36462509124067205;1.009692561509224;9.999886229561673;0.9904093626879487;-0.39694700407612177;1.060975566139846;1.0000044309559766;1.0669862788406064;0.9999979260160013
17.521687;0.9999910700394677;0.9830298597090932;0.9830253405144137;0.3646248108152501;0.3646251014779812;1.0096922844816256;9.999885301343035;0.9904092875054802;-0.3969460041107672;1.0609755930282525;1.00000461635692;1.0669858250581468;0.9999980370764093
17.531687;0.9999911392897337;0.9830297067014917;0.9830256428492916;0.36462313741537145;0.3646234453641577;1.0096919972582223;9.999884386213294;0.9904092107366819;-0.396945004145287;1.0609756187511112;1.0000047973260402;1.0669853703669683;0.9999981489224611
17.541687;0.9999912112860861;0.9830295536040519;0.9830259536188757;0.3646231304770929;0.36462345623570935;1.0096917006569615;9.999883481638165;0.9904091319112175;-0.396945004179614;1.0609756438356186;1.0000049732395835;1.066985286693212;0.999998261409884
17.551687;0.999991285775599;0.9830294009594226;0.9830262728865354;0.3646231233900775;0.3646234674320335;1.0096913953951734;9.999882583940865;0.9904090505859051;-0.39694400421366566;1.0609756687114567;1.0000051436208628;1.0669848300255909;0.9999983744379423
17.561687;0.9999913622886536;0.9830292493548158;0.9830266006936716;0.3646214495459964;0.3646218122962723;1.009691082086706;9.999881688704457;0.990408966324507;-0.3969430042473561;1.0609756937485502;1.0000053081628426;1.0669843724463193;0.9999984879284327
17.571687;0.9999914402283469;0.9830290994427064;0.9830269370643249;0.36462144232848726;0.36462182417242944;1.0096897612385127;9.999880791493544;0.9904088787301387;-0.3969420042805908;1.0609757193229081;1.000005466770525;1.06698391404755;0.9999986018067983
17.581687;0.999991518939692;0.983028951934402;0.9830272819792819;0.36461976844476984;0.36462016973525363;1.0096894332394653;9.999879888621841;0.9904087874774625;-0.3969420043132449;1.060975745819009;1.0000056195557636;1.0669838270678742;0.9999987159303487
17.591687;0.9999915977706675;0.9830288074957948;0.9830276353241064;0.36461976126910073;0.36462018232299814;1.0096890983736984;9.999878977224572;0.9904086922569472;-0.3969410043451632;1.060975773577322;1.0000057667684807;1.0669833678834495;0.9999988300438217
17.601687;0.9999916761852856;0.9830286666288414;0.9830279968420945;0.3646180875123611;0.36461852860457244;1.0096887568183468;9.999878054648788;0.9904085927136456;-0.3969400043761816;1.0609758028158982;1.000005908704189;1.066982909121693;0.9999989438199326
17.611687;0.9999917538362773;0.9830285296975836;0.9830283661157686;0.3646180805494481;0.36461854191401477;1.0096884086311877;9.999877118201361;0.990408488532814;-0.3969390044061413;1.0609758335766815;1.000006045579353;1.066982451531396;0.9999990569201413
17.621687;0.9999918305111346;0.9830283970405934;0.9830287425966766;0.364616407088112;0.3646168889166043;1.0096880537989559;9.999876165889976;0.9904083796046591;-0.3969390044348731;1.0609758657374433;1.0000061773829232;1.0669823679222354;0.9999991689913291
17.631687;0.9999919060507562;0.98302826899642;0.9830291256561903;0.364616400508139;0.3646169029349544;1.009687692354704;9.999875197142263;0.9904082660722874;-0.3969380044621728;1.0609758990463178;1.000006303797544;1.0669819149831932;0.999999279630385
17.641687;0.9999919803543761;0.9830281458680691;0.9830295146165302;0.36461639419040703;0.36461691727670126;1.0096873244859779;9.99987421273915;0.9904081482306635;-0.396937004487821;1.0609759331442468;1.000006424236742;1.066981465340594;0.9999993883629785
17.651687;0.999992053428163;0.9830280279280826;0.9830299087912897;0.3646147215100014;0.3646152652399772;1.0096869505414756;9.999873214588195;0.9904080263998906;-0.3969360045116189;1.0609759676027706;1.0000065379678122;1.066981019548874;0.9999994946859673
17.661687;0.9999921253734989;0.983027915428543;0.9830303075202007;0.3646147158372465;0.36461528012372946;1.00968657092281;9.999872205399615;0.9904079009141528;-0.3969360045333903;1.060976001995846;1.0000066442606197;1.0669809501862138;0.999999598188163
17.671687;0.999992196319556;0.983027808589217;0.9830307101420281;0.36461304387428073;0.3646136285668991;1.009686185963092;9.999871187769251;0.9904077722071101;-0.39693500455297764;1.0609760359565497;1.0000067424676866;1.0669805137557533;0.9999996986215264
17.681687;0.9999922663921308;0.9830277075832656;0.9830311159537473;0.36461303898701886;0.36461364387894935;1.0096857958953844;9.999870163414835;0.9904076408241455;-0.3969340045702608;1.060976069198634;1.0000068320184305;1.0669800827009168;0.9999997959061628
17.691687;0.9999923357083101;0.9830276125217281;0.9830315242411586;0.3646113678684766;0.36461199270014155;1.0096854008933291;9.999869133233648;0.990407507354915;-0.39693300458517317;1.0609761015399213;1.0000069124009705;1.0669796573505985;0.9999998901560655
17.701687;0.9999924043309154;0.9830275234805854;0.9830319343691936;0.3646113638710509;0.3646120083337001;1.0096850011572864;9.999868097516504;0.9904073724156347;-0.39693200459769545;1.0609761328830625;1.000006983150506;1.06697923794822;0.9999999816545052
17.711687;0.9999924722432301;0.9830274405763544;0.983032345822688;0.36460969367224044;0.3646103574134283;1.00968459704355;9.999867056216203;0.9904072366784041;-0.3969310046078268;1.0609761631585568;1.000007043821461;1.0669788246468834;1.000000070756022
17.721687;0.9999925393692901;0.9830273639813943;0.9830327581449336;0.3646096906051957;0.36461037323772544;1.0096841891111203;9.999866009628306;0.9904071008477565;-0.39693100461555264;1.0609761922957732;1.000007093970907;1.0669787895490446;1.0000001578350484
17.731687;0.9999926055787569;0.9830272938155786;0.9830331708594937;0.36460802132606723;0.36460872244215803;1.009683777989916;9.999864958806432;0.9904069655767589;-0.39693000462082645;1.0609762202013469;1.000007133208724;1.0669783886603943;1.0000002433209514
17.741687;0.9999926707112974;0.9830272300487529;0.9830335834614481;0.3646080191530553;0.3646087383400391;1.0096833642429275;9.999863905239293;0.9904068314365976;-0.3969290046235753;1.060976246748977;1.00000716129572;1.066977993912334;1.0000003277537763
17.751687;0.9999927346436406;0.9830271725336115;0.9830339954549449;0.3646063507376332;0.36460708758845134;1.0096829484189218;9.999862850448654;0.9904066989896076;-0.3969280046237222;1.060976271791504;1.0000071781782416;1.066977605144394;1.000000411779128
17.761687;0.9999927973164129;0.9830271210712781;0.9830344063744131;0.36460634940153785;0.36460710351546377;1.009682531171227;9.9998617959655;0.9904065688777722;-0.3969270046212036;1.0609762951736756;1.0000071839047995;1.0669772221643719;1.0000004960489777
17.771687;0.9999928586946537;0.9830270754331799;0.9830348157586583;0.36460468180896816;0.3646054527843793;1.0096821132391767;9.999860743264499;0.9904064418349708;-0.3969260046159682;1.0609763167597264;1.000007178504196;1.0669768447400276;1.0000005810833785
17.781687;0.9999929187574284;0.9830270353714134;0.9830352230804194;0.36460301463199285;0.3646038020617439;1.0096816953817438;9.999859693575294;0.9904063186253974;-0.39692500460797425;1.0609763364492202;1.0000071618969668;1.0669764725655633;1.0000006672249904
17.791687;0.9999929775520999;0.9830270006132368;0.9830356277170479;0.36460301454095206;0.36460381801575603;1.0096812783869997;9.99985864799828;0.9904062000042516;-0.3969240045972036;1.0609763541223869;1.0000071338428655;1.0669761052345845;1.0000007547336756
